time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.277634;1.04495105529758;0.8322247817319656;0.7971007194686507;-5.781312392922162e-05;-3.9067524966575734e-05;1.0452664611410631;9.99793674440025;0.8336469178961442;1.0451131200775656;1.046256965531191;0.797504443039049;0.014989711264491725;0.7973556035870785
19.287634;1.0449624777956228;0.8321937359332884;0.797081158533156;-5.902856473201891e-05;-3.989795584830977e-05;1.045278717255588;9.997855220697696;0.8336525245472519;1.0451170907633263;1.0463032072558773;0.7974955747485314;0.014992521853393575;0.797341392710708
19.297634;1.0449742363242784;0.8321619278610187;0.7970611198749694;-6.027562294355112e-05;-4.075488828274057e-05;1.045291254647014;9.9977720672781;0.8336582852663165;1.0451212021741754;1.0463506075876317;0.797486489127112;0.014995405608132385;0.7973268812317676
19.307634;1.044986344506489;0.8321293386674613;0.797040592942608;-6.155490123995498e-05;-4.163969322904021e-05;1.0453040805636649;9.997687283843739;0.8336642011526796;1.0451254551160225;1.0463991948649112;0.7974771782271869;0.014998364840825007;0.7973120692945391
19.317634;1.0449988178552079;0.8320959474127206;0.7970195675155989;-6.286707362684048e-05;-4.255370031463869e-05;1.0453172017083059;9.997600873355735;0.8336702725628932;1.0451298505702389;1.0464489966467514;0.7974676342955561;0.015001402046695811;0.7972969561045883
19.327634;1.045011672213908;0.8320617313780188;0.7969980333076885;-6.421283630642156e-05;-4.349825413745343e-05;1.0453306235146893;9.997512839150776;0.8336764998050189;1.0451343901755892;1.046500038982708;0.7974578497841238;0.015004519899831625;0.797281539563012
19.337634;1.0450249219447614;0.8320266670668041;0.7969759793907849;-6.559282709106211e-05;-4.447477226935509e-05;1.0453443502563013;9.99742318617335;0.8336828838692122;1.0451390759704218;1.0465523473426963;0.7974478173825279;0.015007721267337657;0.7972658164419132
19.347634;1.045038579032112;0.831990731054493;0.7969533941654122;-6.70075551912355e-05;-4.5484705447307226e-05;1.0453583859356639;9.997331919115805;0.8336894268043289;1.0451439099341433;1.046605947580254;0.7974375297473273;0.015011009316579178;0.7972497829625717
19.357634;1.0450526535268714;0.8319539002208554;0.7969302656595066;-6.845731183166589e-05;-4.6529446253493916e-05;1.0453727346454826;9.99723903894566;0.833696131887751;1.0451488943057323;1.0466608664762957;0.7974269787185237;0.015014387627163802;0.7972334354411041
19.367634;1.0450671545145171;0.8319161517637337;0.7969065817139471;-6.994206722306227e-05;-4.761028694309685e-05;1.0453874001091585;9.997144546226952;0.8337030036339866;1.045154032406523;1.0467171321135391;0.7974161548191456;0.015017860198841078;0.7972167706597527
19.377634;1.0450820906628822;0.8318774629417883;0.7968823299443868;-7.14614559358705e-05;-4.8728452941901906e-05;1.0454023854752463;9.997048445230849;0.8337100474731728;1.0451593284640992;1.0467747735536217;0.7974050473743515;0.015021431329805728;0.7971997857124563
19.387634;1.0450974706631901;0.8318378107880404;0.7968574973643531;-7.301492058931358e-05;-4.988519269615407e-05;1.0454176935010409;9.996950739650762;0.833717269375123;1.0451647863405955;1.046833820227352;0.797393644781412;0.015025105410513067;0.7971824777027414
19.397634;1.0451133038374365;0.8317971723725492;0.7968320699320187;-7.4601908477521e-05;-5.108187652811104e-05;1.0454333261037398;9.996851424974487;0.8337246757290395;1.045170408411154;1.046894301828064;0.7973819354290343;0.015028886746656473;0.7971648437623495
19.407634;1.0451296000124657;0.8317555252004506;0.7968060325158424;-7.622197821725103e-05;-5.232001688619696e-05;1.0454492827902004;9.996750485278854;0.8337322731555741;1.045176195136619;1.046956248316233;0.7973699095106328;0.015032779487786885;0.7971468814792979
19.417634;1.0451463686289395;0.8317128472469952;0.7967793693342422;-7.787479125886645e-05;-5.3601184292900816e-05;1.045465559363293;9.996647893366926;0.8337400682143269;1.0451821450649503;1.0470196891797565;0.7973575602931613;0.015036787621626212;0.7971285897550925
19.427634;1.0451636186080095;0.8316691168605503;0.7967520645464091;-7.956001695073986e-05;-5.4926906616043573e-05;1.0454821487294168;9.996543614384194;0.8337480675245428;1.0451882553800542;1.0470846521250323;0.7973448839868218;0.015040915018305977;0.7971099691377491
19.437634;1.0451813594083719;0.8316243128387152;0.7967241028223858;-8.127716563121191e-05;-5.6298641583224694e-05;1.045499043172435;9.996437610056045;0.833756277722009;1.045194522796976;1.0471511633143817;0.7973318789059956;0.015045165547191123;0.7970910207592502
19.447634;1.0451996018656677;0.8315784144000602;0.7966954701841091;-8.302547315354251e-05;-5.771783011878497e-05;1.0455162361512802;9.996329838216512;0.8337647050076556;1.0452009444098955;1.047219249423685;0.797318544400661;0.015049543174091979;0.797071744897273
19.457634;1.0452183580390129;0.8315314008432533;0.7966661548464281;-8.480396764641945e-05;-5.9185976924271686e-05;1.0455337225957837;9.99622025524558;0.833773355413938;1.045207518598532;1.047288938582772;0.7973048797042016;0.01505405196889223;0.7970521403941688
19.467634;1.0452376409629471;0.8314832515924944;0.7966361471634619;-8.66116105426297e-05;-6.070466055927795e-05;1.045551497868699;9.996108823323974;0.8337822353034271;1.0452142450883943;1.047360259560479;0.7972908832538662;0.015058696082770323;0.7970322047997852
19.477634;1.0452574645302046;0.8314339467976894;0.7966054389159778;-8.844735249075645e-05;-6.227543025666279e-05;1.0455695566844543;9.995995512433892;0.8337913509657247;1.0452211241859553;1.0474332410844973;0.7972765527349385;0.015063479745553632;0.7970119344149041
19.487634;1.0452778426077345;0.8313834675647115;0.7965740225744027;-9.031012351045505e-05;-6.389970056022412e-05;1.0455878928105022;9.99588029972216;0.8338007082981878;1.045228157098298;1.0475079117651065;0.7972618855282992;0.015068407294903014;0.7969913242702742
19.497634;1.0452987883860994;0.8313317956462987;0.796541890746004;-9.219885797495501e-05;-6.557875220313207e-05;1.0456064990177532;9.995763169261295;0.8338103133919973;1.0452353472229983;1.0475843001477438;0.7972468791444743;0.015073483228157682;0.7969703688788317
19.507634;1.045320315307397;0.8312789132455505;0.7965090363643278;-9.411256821140484e-05;-6.731379123355822e-05;1.0456253667301783;9.995644102842917;0.8338201728548645;1.0452427006359546;1.0476624347824721;0.7972315313476926;0.015078712247625666;0.7969490633574179
19.517634;1.0453424377620888;0.8312248030562492;0.7964754532485121;-9.605037056264287e-05;-6.91059607529205e-05;1.0456444856113463;9.995523065047148;0.8338302934359274;1.0452502256606877;1.0477423440307845;0.797215840237692;0.015084099271504609;0.7969274041175388
19.527634;1.0453651702526505;0.8311694481503186;0.7964411360507021;-9.801140764910521e-05;-7.095631413696697e-05;1.045663843587439;9.995399999273044;0.833840682007362;1.0452579328026015;1.0478240557026937;0.7971998046970978;0.015089649361778791;0.7969053896177122
19.537634;1.0453885269649232;0.8311128318461899;0.7964060801388996;-9.999474906587665e-05;-7.286581771184123e-05;1.0456834269129942;9.995274838859007;0.8338513458159666;1.0452658349020594;1.0479075970882405;0.7971834248380539;0.015095367582006412;0.7968830207660325
19.547634;1.0454125225743864;0.8310549382833242;0.7963702819992629;-0.00010199937178862634;-7.48353644813882e-05;1.045703219854777;9.995147522970987;0.8338622921793041;1.0452739463320688;1.0479929949956581;0.7971667018859943;0.015101258919647182;0.7968602999966128
19.557634;1.0454371728075171;0.8309957531577833;0.7963337394751424;-0.00010402423518792386;-7.686579982035742e-05;1.0457232047450544;9.995018005196421;0.8338735281269142;1.045282282029852;1.0480802756526506;0.7971496376692232;0.015107328322892521;0.79683723033752
19.567634;1.0454624941058945;0.8309352631068789;0.796296451598217;-0.00010606839909494762;-7.895799593448276e-05;1.0457433623251298;9.99488624899386;0.8338850608900911;1.0452908574144075;1.0481694651030047;0.7971322342731451;0.015113580761275593;0.7968138155905512
19.577634;1.045488502598228;0.830873454322212;0.7962584181008211;-0.0001081310923335162;-8.1112930179735e-05;1.0457636713527478;9.994752217479295;0.833896898624121;1.0452996885557693;1.048260589399868;0.7971144939620822;0.015120021254454776;0.7967900604219763
19.587634;1.04551521290491;0.8308103123565602;0.796219638627718;-0.00011021167844005436;-8.333174934237471e-05;1.0457841081507728;9.994615871705957;0.8339090502321753;1.0453087922284605;1.0483536741382211;0.7970964189535097;0.015126654911099708;0.7967659696004498
19.597634;1.0455426379768415;0.8307458229157902;0.796180112552665;-0.00011230954046751423;-8.561584606648183e-05;1.0458046474910514;9.994477178858542;0.8339215244203867;1.045318185831706;1.0484487444306838;0.7970780108892142;0.015133487008689038;0.7967415471377938
19.607634;1.045570790056756;0.8306799721385429;0.7961398397571732;-0.00011442396126729676;-8.79668857259448e-05;1.0458252639241934;9.994336115805483;0.8339343290541853;1.0453278871069964;1.0485458255170108;0.797059270657078;0.015140523000861722;0.7967167960873224
19.617634;1.0455996814556776;0.8306127465397178;0.7960988212946145;-0.00011655406745397585;-9.038670953827709e-05;1.0458459318892694;9.994192659814313;0.8339474716522923;1.045337914449431;1.0486449431239189;0.7970401989315844;0.015147768403819933;0.796691719068774
19.627634;1.0456293248156614;0.8305441334533086;0.7960570595055798;-0.00011869877886800906;-9.287719298221628e-05;1.045866625025093;9.99404677835141;0.8339609601074286;1.0453482877555527;1.048746122902075;0.7970207967360712;0.015155228690315837;0.7966663192564036
19.637634;1.0456597335361477;0.8304741216715069;0.7960145582809989;-0.00012085670394121505;-9.544019258744935e-05;1.045887315853344;9.993898431648272;0.8339748021190706;1.0453590282121275;1.0488493891417534;0.7970010657666565;0.01516290925720243;0.7966406013428273
19.647634;1.045690922306496;0.8304027016512789;0.7959713237196195;-0.00012302607836552662;-9.807756109773219e-05;1.0459079756269352;9.993747585441941;0.8339890038282103;1.045370157114524;1.0489547637564054;0.7969810086906859;0.015170815480365023;0.7966145720204213
19.657634;1.0457229070328669;0.830329865674385;0.7959273646645929;-0.00012520482482972748;-0.00010079115846640588;1.0459285737994106;9.99359422037349;0.8340035692986537;1.0453816954608914;1.0490622657733657;0.7969606292160897;0.015178952813002711;0.7965882399613133
19.667634;1.0457557042718437;0.8302556086175751;0.7958826927883207;-0.00012739063627325808;-0.00010358286003746037;1.045949077733712;9.993438331529545;0.8340185014213012;1.0453936644168602;1.0491719112135411;0.7969399323017231;0.015187326791474502;0.7965616154077227
19.677634;1.0457893306744437;0.830179928726056;0.7958373225079893;-0.00012958099850363984;-0.00010645457079016171;1.045969453047304;9.99327992593336;0.8340338028371633;1.045406085928954;1.0492837131798296;0.796918924914531;0.015195942973990273;0.796534710026495
19.687634;1.0458238021163655;0.8301028274604152;0.7957912709125852;-0.0001317732130530211;-0.0001094082199615674;1.0459896641103807;9.993119025280928;0.8340494753287592;1.0454189833514023;1.0493976813118773;0.7968976165297088;0.015204806944985853;0.7965075376404287
19.697634;1.0458591326420987;0.8300243088973225;0.7957445575455578;-0.00013396442427951542;-0.00011244570323012936;1.046009674264585;9.992955671107726;0.8340655185473063;1.045432381501834;1.049513821072235;0.7968760189469926;0.015213924374050034;0.7964801149956542
19.707634;1.045895334050265;0.8299443798136554;0.7956972042484738;-0.00013615157136721354;-0.00011556880518871457;1.0460294455719599;9.992789927947449;0.8340819298176131;1.0454463062843895;1.0496321339072612;0.796854146305121;0.015223301083786542;0.7964524618388834
19.717634;1.0459324160438137;0.8298630503169534;0.7956492351951034;-0.00013833131184878147;-0.00011877919348314988;1.0460489383901843;9.992621885228909;0.8340987050277556;1.0454607847164243;1.0497526174147356;0.7968320153498731;0.015232943080022121;0.7964246006752796
19.727634;1.0459703865382957;0.8297803341867295;0.7956006769002749;-0.0001405000209612408;-0.00012207851675322918;1.0460681109542962;9.992451657985013;0.8341158395120861;1.045475845029234;1.0498752648815786;0.7968096451871579;0.015242856452815017;0.7963965565332927
19.737634;1.0460092522473994;0.8296962490276316;0.7955515583912395;-0.0001426538526535044;-0.00012546850627594917;1.046086918837352;9.992279384735136;0.8341333282523052;1.0454915164660608;1.0500000652580421;0.7967870569514197;0.015253047225610645;0.7963683569590359
19.747634;1.0460490193199965;0.8296108167991142;0.7955019118822849;-0.00014478878501274372;-0.00012895097075076202;1.0461053142470744;9.992105222418209;0.8341511655123377;1.0455078294441644;1.0501270038655166;0.7967642737719028;0.01526352135132734;0.7963400325151029
19.757634;1.0460896935596917;0.8295240646715489;0.7954517738680932;-0.00014690058209120243;-0.0001325277228683898;1.0461232453415532;9.991929336240581;0.8341693444603456;1.0455248163238393;1.0502560621336714;0.7967413206027694;0.015274284854588337;0.7963116173972671
19.767634;1.046131280157207;0.8294360253101829;0.7954011863481947;-0.0001489846568019077;-0.00013620053222731046;1.046140656120877;9.991751890929411;0.8341878572297694;1.0455425117110708;1.0503872154307163;0.7967182241056074;0.01528534392491173;0.7962831493603869
19.777634;1.0461737832789673;0.829346736079266;0.795350197773061;-0.00015103595027876027;-0.0001399711381982297;1.0461574865460022;9.991573054568025;0.8342066955706288;1.0455609518381723;1.0505204308375131;0.7966950129697329;0.015296704916239513;0.7962546692779974
19.787634;1.0462172061071617;0.8292562383854115;0.7952988631582409;-0.0001530489701983239;-0.00014384129959217103;1.0461736722944808;9.991393007192007;0.834225851654494;1.0455801739477653;1.0506556668587408;0.7966717184598728;0.015308374405659828;0.7962262210665989
19.797634;1.0462615511573978;0.8291645781698137;0.7952472431697749;-0.0001550179711391559;-0.00014781279228200643;1.0461891447991667;9.991211940944934;0.8342453182458837;1.0456002157670516;1.050792874783292;0.7966483746778639;0.015320359278901317;0.7961978517942683
19.807634;1.0463068199508072;0.8290718067824834;0.7951954028453543;-0.00015693708319220958;-0.0001518873321545691;1.046203831630914;9.991030052579612;0.8342650879897;1.045621114716558;1.0509320003478326;0.7966250181658848;0.01533266668616124;0.7961696121584177
19.817634;1.0463530121680695;0.8289779814349965;0.7951434112347959;-0.00015880021717850224;-0.00015606654926965575;1.046217656596062;9.99084753469936;0.8342851524888326;1.0456429074760465;1.0510729848509734;0.7966016873226395;0.015345303931707285;0.7961415574823384
19.827634;1.0464001256068904;0.8288831651169201;0.7950913421405648;-0.000160600808136095;-0.00016035203882505255;1.0462305395390143;9.99066457540982;0.8343055022465249;1.045665630218038;1.0512157652401657;0.7965784224206414;0.015358278418243294;0.7961137482072078
19.837634;1.0464481569789617;0.82878742630644;0.7950392747991163;-0.00016233162483371075;-0.00016474539291280892;1.046242396069516;9.990481374002163;0.8343261275338486;1.0456893191237364;1.0513602733271323;0.7965552659870082;0.015371597626693849;0.7960862495340527
19.847634;1.0464971019603406;0.8286908390849849;0.7949872941577426;-0.0001639847641652838;-0.00016924821451241756;1.046253137445079;9.990298161220803;0.83434701930241;1.045714010628373;1.0515064351440058;0.7965322629906396;0.0153852690997529;0.7960591312922621
19.857634;1.0465469541787913;0.8285934835418132;0.7949354911267832;-0.00016555171418679757;-0.00017386211722633248;1.0462626701631967;9.990115204596245;0.834368169526428;1.0457397413395728;1.0516541706946203;0.7965094608253491;0.015399300454335256;0.7960324683662837
19.867634;1.046597704482144;0.8284954460589379;0.7948839630127552;-0.0001670233810419358;-0.00017858870131184335;1.04627089484199;9.98993280397469;0.834389570711711;1.045766548222215;1.0518033927131125;0.7964869094249986;0.015413699394029175;0.7960063406358301
19.877634;1.0466493414093925;0.8283968198593498;0.7948328141418965;-0.00016839011654849037;-0.00018342951257815544;1.0462777050427179;9.989751295461668;0.8344112150768963;1.045794468536854;1.0519540040263646;0.7964646618401062;0.015428473684460197;0.7959808324617015
19.887634;1.0467018523491338;0.8282977061790397;0.7947821559688538;-0.0001696417625179512;-0.00018838593242484047;1.0462829863657512;9.989571058113263;0.8344330944189834;1.0458235392392878;1.0521058958397878;0.796442774735058;0.015443631124619557;0.7959560332375847
19.897634;1.0467552241384248;0.8281982155505424;0.7947321064891256;-0.0001707676982788366;-0.00019345906585212068;1.0462866158181565;9.989392511905512;0.8344552003660688;1.0458537970724582;1.052258948067264;0.7964213082809248;0.015459179484327871;0.7959320388108568
19.907634;1.0468094429010164;0.8280984684244979;0.794682790163573;-0.00017175682984000426;-0.00019864974764023698;1.0462884617043275;9.989216115343362;0.8344775237148282;1.0458852791313942;1.052413029654928;0.7964003260562624;0.015475126397539446;0.7959089520090022
19.917634;1.0468644939147433;0.82799859520416;0.7946343391018413;-0.000172597450853194;-0.00020395859524574437;1.0462883840543293;9.989042367370919;0.8345000529622542;1.0459180229585066;1.0525679980387224;0.7963798952900906;0.015491479287137937;0.7958868822356725
19.927634;1.0469203614889784;0.8278987366053873;0.7945868948967759;-0.00017327706645237016;-0.00020938601503004908;1.0462862349439181;9.98887180490114;0.8345227735674362;1.0459520665235864;1.0527236987698751;0.7963600870751006;0.015508245341023647;0.7958659453574835
19.937634;1.0469770282816893;0.8277990445701086;0.7945406098872746;-0.00017378231653219386;-0.00021493220237537406;1.0462818576343615;9.988704994387383;0.8345456682282658;1.0459874483379492;1.0528799649417493;0.7963409766958353;0.015525431551625644;0.7958462643012172
19.947634;1.047034474583499;0.8276996830273219;0.7944956472559279;-0.00017409899678722104;-0.00022059719224272201;1.0462750853270633;9.988542528951182;0.8345687170519286;1.0460242081562525;1.0530366158000863;0.7963226443333007;0.015543044811352035;0.7958279699057881
19.957634;1.047092678292505;0.8276008281972462;0.7944521806310197;-0.0001742120886430968;-0.0002263809632045223;1.046265741247575;9.988385037161194;0.8345918974334204;1.046062388429916;1.0531934555460352;0.7963051756392509;0.0155610919639484;0.7958112012641272
19.967634;1.047151614804365;0.8275026690738253;0.7944103940038626;-0.00017410575685498702;-0.00023228353150570684;1.046253639154979;9.988233191660944;0.8346151838506619;1.0461020352817902;1.0533502729215842;0.7962886618003152;0.015579579780580406;0.7957961056751296
19.977634;1.0472112560240228;0.8274054087399433;0.7943704822445478;-0.00017376334984011126;-0.0002383049844444564;1.0462385828222747;9.9880877102152;0.8346385474109216;1.0461431986942495;1.0535068403628263;0.796273199683261;0.015598514940575844;0.7957828390900863
19.987634;1.04727156936108;0.8273092661252845;0.794332652157621;-0.0001731674191968519;-0.00024444547593307575;1.0462203650649375;9.987949354248787;0.8346619558734046;1.0461859324276852;1.0536629120335632;0.7962588925773448;0.015617904018828463;0.7957715669033112
19.997634;1.0473325179474071;0.8272144772866529;0.794297123623541;-0.0001722997150189741;-0.0002507051906882179;1.0461987673712725;9.987818926639953;0.8346853746849083;1.046230293457145;1.0538182217641816;0.7962458511134007;0.01563775345855792;0.7957624644187775
19.999996;1.0473940617118291;0.8271212955916518;0.7942641303811666;-0.0001711411011464428;-0.00025708428295750203;1.04617355992873;9.987697275510573;0.8347087678945294;1.0462763415134864;1.0539724818112193;0.7962341940387782;0.015658069573949496;0.7957557170966835
19.999996;1.0474561576094208;0.8270299911105329;0.7942339204949669;-0.00016967138070400945;-0.00026358280014862726;1.0461445008056107;9.987585307313315;0.8347320978447953;1.098547139462385;1.106348382485385;0.7962240487867746;0.01567885854677565;0.7957515208013379
19.999997;1.0475228744898142;0.8269443147669232;0.7942069297901253;-0.00015705959235784222;-0.00025985108676991836;1.0461163343728275;9.987483993750967;0.8347553243078618;1.0985967536494239;1.1064995919622578;0.7962155514765704;0.0157111263365198;0.7957502875694806
19.999998;1.0475900461921113;0.8268611061237988;0.7941832637303764;-0.00014409236580691638;-0.00025623815475633106;1.046082790304538;9.987394368148863;0.8347784041876747;1.0986482533298432;1.1066487557277926;0.796208846460601;0.01574287851266765;0.795752011827563
20.0;1.0476614333275889;0.826783912640734;0.7941633900223817;-0.00012069673459585243;-0.00024312225658442425;1.0460495835953303;9.98731752550071;0.8348012917636528;1.098701709168336;1.1067954954302432;0.7962040858950282;0.015786120155858507;0.7957571499524184
20.000004;1.0477416862656155;0.8267170118117793;0.7941477990387521;-7.45147039573757e-05;-0.00020869518088428385;1.0460204263065616;9.98725468275907;0.8348239324138254;1.0987571799843225;1.1069394036899138;0.7962014236580974;0.015850854838554602;0.795766139995136
20.000012;1.0478395673772793;0.8266685199020359;0.7941375154457153;1.3993110471513054e-05;-0.0001342706127833097;1.0460030538094458;9.987207287867209;0.8348462349892296;1.098814673220634;1.1070800402631007;0.7962009899263607;0.015957085003358962;0.7957796485318354
20.000028;1.0479697455062524;0.8266513283135788;0.7941335646621885;0.00018681421410596027;2.0337838415888953e-05;1.0460162489001192;9.987176866602491;0.8348680450599065;1.0988741086293785;1.107216968012647;0.7962028549491927;0.016147819770290926;0.7957988532189432
20.00006;1.0481673015666668;0.8266946072165575;0.7941368468875364;0.0005300841514277758;0.0003375630888135655;1.0460938611090584;9.987164441551121;0.8348891528694009;1.0989353210389496;1.1073498322769586;0.796207032266507;0.016505081521835687;0.7958257792797522
20.000124;1.0484960974803545;0.8268544669748452;0.7941519164060984;0.001210216981443669;0.00097652243605164;1.046305800298223;9.987170158257793;0.8349092826663626;1.0989980745134884;1.1074783770453522;0.7962135397422647;0.017191899566744807;0.7958642597531376
20.000252;1.0490829458301798;0.8272375744440547;0.7941834333972957;0.002555029979682217;0.0022500747711462804;1.0467890064403398;9.987193681822127;0.834928042736286;1.0990620724370073;1.1076023460264872;0.796222454603631;0.018530301039005923;0.795922337528965
20.00038;1.0496628047558083;0.827621712065078;0.7942204038877271;0.0038850911342034793;0.003507977230692689;1.0472594511833995;9.987234615721858;0.8349449284490963;1.09912698741996;1.107721398642769;0.7962339223059429;0.01985230843771211;0.7959872738515513
20.000508;1.0502328909948522;0.8280039206519031;0.7942614133485951;0.005200800284782724;0.004750721524617105;1.047717144993764;9.987292334601975;0.8349593993618333;1.0991924855907997;1.1078351290697819;0.7962481507009943;0.021158944533831096;0.7960590221544316
20.000636;1.0507948755671543;0.828386549694979;0.7943066341163366;0.006501270066177665;0.0059775515068257404;1.0481621129033634;9.987366185225342;0.8349709745165445;1.0992581966099024;1.1079430963213972;0.7962643819786394;0.022450242038343622;0.7961364827705841
20.000764;1.0513463890243269;0.828767664849099;0.7943549606623805;0.007789119118173989;0.00719108120358374;1.0485953989335024;9.987456417280583;0.8349793058599996;1.0993236691027737;1.1080448043209443;0.796283817141595;0.023726244135412442;0.7962205808882096
20.000892;1.051887743915117;0.8291500082540609;0.794407505047609;0.009061407525281279;0.008388603566222542;1.0490161187868452;9.987564536618082;0.8349841982701761;1.0993884030022756;1.1081396991113517;0.7963055666145039;0.024986995075724033;0.7963103069049363
20.00102;1.0524186872183323;0.8295325798832434;0.7944622445813705;0.010318813971433291;0.009570873163000626;1.0494255137580928;9.987692465439284;0.8349855857603409;1.099451949521365;1.1082272227347891;0.7963316711776256;0.02623253239166788;0.7964076794879373
20.001276;1.0534153265354873;0.8303169639900028;0.7945386632164599;0.01278287501542814;0.011896896638654102;1.0503269738444754;9.987841456472566;0.834983475065719;1.0995139795703146;1.1083068904019138;0.7963561230996856;0.028646876845463777;0.7965464866125761
20.001532;1.0543834283959415;0.8310855078819668;0.7946136419178459;0.015186592488617747;0.0141617146794318;1.0511979991774925;9.988011339063355;0.8349778629518678;1.0995742539609603;1.1083783481844487;0.7963828729015001;0.030999018966768224;0.7966941389927567
20.002044;1.0562058484233716;0.8325745760221401;0.7947164553030617;0.019808683983824706;0.01851731047714334;1.0529761028231372;9.988200046079696;0.8349686900052922;1.099632546765597;1.1084413793954537;0.7963958404568922;0.035484917548236294;0.7969248963545884
20.002556;1.0579272190423532;0.8339758115198179;0.7948026458825808;0.024193453490617724;0.02263533167993879;1.0546487638539577;9.988404001494205;0.8349558494397621;1.0996886395384953;1.1084958413227017;0.7963989084629167;0.03972551511035145;0.7971599211902064
20.003068;1.0595489023672466;0.8352897544548954;0.7948710422518384;0.02834196631486643;0.026519111559465063;1.056217509592517;9.98861964982768;0.8349391850142874;1.0997423712837604;1.10854156582741;0.7963889234910388;0.04372475167698652;0.7973920536079017
20.003529;1.0609247390190886;0.8363983686101419;0.7949198279015133;0.03187657984396494;0.029817758745388313;1.0575290106944215;9.988844901950598;0.8349184597926086;1.0997936400436332;1.1085783347502145;0.7963737530909526;0.04712656378605968;0.797604658114452
20.00399;1.0622212562763074;0.8374375827012936;0.7949515390873931;0.035225396107167545;0.03293526535160292;1.058762067788184;9.98907885928789;0.8348933671050032;1.099842351800987;1.1086059781859559;0.7963474055054255;0.050341880785545884;0.7978086940884078
20.00445;1.0634417171948423;0.8384092806463956;0.7949654323456687;0.03839054356898106;0.03587493172069135;1.0599175668386034;9.989320361890716;0.8348636171512188;1.0998883751156332;1.1086244792709916;0.7963081232584741;0.05337562805388584;0.797999690422343
20.004911;1.0645855869116334;0.8393112605099744;0.794959854949948;0.04137616073134613;0.03864195677560083;1.0609994746946168;9.98956757315209;0.8348290084531986;1.0999315449976959;1.108633985617845;0.796257328058224;0.05623373636251941;0.7981764487229568
20.005372;1.0656579902889003;0.8401484642158846;0.794935545860316;0.044184874113977715;0.04123978260545243;1.0620107931031297;9.989818963867423;0.834789425034536;1.0999717020994406;1.1086347610009801;0.7961944864873645;0.05892015292106579;0.7983358243274249
20.005833;1.0666588831823416;0.8409206440196499;0.7948921626889193;0.04682305043832606;0.04367542962261601;1.0629554533756589;9.990074483204094;0.8347448054421454;1.1000087033842025;1.1086271166996466;0.7961200357050812;0.061440836124355906;0.7984759839053651
20.006294;1.0675905020079022;0.8416273617153855;0.7948275625816782;0.049295709921077874;0.045954447709073136;1.0638342612623455;9.990336076626829;0.8346951040922929;1.100042418448347;1.108611340824084;0.7960343199166262;0.06380073866434735;0.798595228339688
20.006754;1.0684566189752167;0.8422734352670197;0.7947435526843831;0.0516048482785521;0.04807937752237198;1.0646529315307678;9.990607352100882;0.8346402475662151;1.1000727640664776;1.108587652967059;0.7959385029014876;0.06600680949981874;0.7986932453087399
20.007215;1.0692585918206385;0.8428592093753329;0.7946396070517032;0.05375946330766984;0.05005937316533132;1.0654131437277568;9.990892693405867;0.8345801191499572;1.1000997317729995;1.108556194672681;0.7958315482208682;0.06806300565359154;0.7987677418778159
20.007676;1.0700002556151404;0.8433864550758305;0.7945146775764502;0.055762496854773386;0.05189773189318716;1.066117549030231;9.991196173224807;0.8345145972244311;1.1001233609558316;1.1085170603609438;0.7957142880673982;0.06997628590264765;0.7988188852586761
20.008598;1.0713518050205506;0.8441857193864041;0.7941779590745055;0.059342310994797136;0.055180385305071855;1.067476722329615;9.991520787394945;0.8344436378654745;1.1001436968958127;1.1084703393889792;0.7953605264556399;0.07336660021507481;0.7987639614764018
20.009519;1.0725021296616999;0.8447645733826492;0.7937748112032851;0.06238756676824234;0.057966183506111574;1.0686301080383513;9.991868142212837;0.8343673486230547;1.1001607822689417;1.1084161571768163;0.7949581026146676;0.07625389562469992;0.7986218163297873
20.010441;1.0734694730163215;0.8451453536769412;0.7933126517767894;0.06494489970532481;0.06030095310821683;1.0695969834564953;9.992238166419773;0.8342860033958458;1.1001746933531549;1.1083547234629363;0.7945138793011616;0.07868312594525662;0.7983984002841831
20.011362;1.0742708225901392;0.8453454275708846;0.7927952515434817;0.06705867253650308;0.06222764940746078;1.0703964457622308;9.992628894768627;0.8341999808610122;1.1001855887123082;1.108286293117672;0.7940317341248347;0.08069525336571809;0.7980977931312162
20.012284;1.074926001542392;0.8453912569859557;0.7922329529915814;0.0687717970270525;0.06378705429957716;1.0710454566092296;9.993036698636491;0.8341096625765901;1.1001936911987478;1.1082110094836177;0.7935195933310171;0.0823352439269785;0.7977296194003429
20.013206;1.0754502966249144;0.845299457596189;0.7916305214824829;0.07012880054290586;0.06502118786533216;1.0715609314478545;9.993456972286264;0.8340153911652785;1.1001992100617923;1.1081288284052508;0.7929834528088002;0.08364105769223652;0.7973016662288552
20.014127;1.0758602041789884;0.8450918755523322;0.7909968971743918;0.07117155544115447;0.06596907356886145;1.071959803309048;9.993884865274923;0.8339174754295132;1.1002023039297373;1.108039645006678;0.7924293634789982;0.08465264544921583;0.7968224830862506
20.015049;1.0761704719756717;0.8447869635304132;0.7903392015000278;0.07193780025758931;0.06666562655473693;1.0722580091565865;9.994315969253279;0.8338161389491682;1.1002030720669207;1.107943452757469;0.791863385193147;0.08540695724750036;0.7963007039429175
20.01597;1.0763957166374887;0.8444020451737531;0.7896635691672294;0.07246516584030818;0.06714541866974631;1.0724674445618425;9.994746843881007;0.8337115024923263;1.1002015619908159;1.1078403468621794;0.7912935474396263;0.08593494364476291;0.7957466367653376
20.016892;1.0765479388764128;0.8439532313580754;0.7889769339050164;0.0727879634123061;0.06743993027522117;1.0726029639230812;9.995174789627592;0.833603684222578;1.1001978314459977;1.1077304648058832;0.7907228433336689;0.08627054793221255;0.7951662033642388
20.017814;1.0766396578608852;0.8434571819084049;0.7882864491178755;0.07293726623674458;0.06757748163779972;1.0726753807641767;9.995597194722684;0.8334928621881811;1.1001919562541422;1.1076140155957717;0.7901572000101542;0.08644070621661229;0.7945677848293262
20.019657;1.0767048847181717;0.8422203059423388;0.7869217249781757;0.07286214736402424;0.06750854022253512;1.0727194720830089;9.996011426172512;0.8333792063554891;1.100183973107824;1.1074912755012134;0.7889264312526331;0.08638534929116386;0.793278508220736
20.021316;1.0766363039391735;0.841062321682536;0.7857265981196967;0.07245496021515761;0.06713960559863345;1.0726240452675393;9.996415126615931;0.8332627901346137;1.1001738991990349;1.1073625092338208;0.7878792467895053;0.08600739849833945;0.7921321421911753
20.022975;1.076491228784984;0.8399016867403801;0.7845835681259231;0.07184625800762355;0.0665886315233259;1.0724489749388166;9.99680628368272;0.833143607372624;1.1001617714935963;1.1072280256816245;0.7868933036216904;0.08542676868758808;0.7910202911925169
20.024633;1.0763038839084589;0.8387803708022551;0.7835072811935317;0.07112693111953308;0.06593810418293372;1.0722301770483211;9.997183313666769;0.8330216527643698;1.1001476295938004;1.10708832416439;0.7859802395151397;0.08472737757507201;0.7899639978227126
20.026292;1.0761009107910673;0.8377298791597939;0.7825082396072621;0.0703690411952192;0.06525353348493276;1.0719946342700413;9.997545246654925;0.8328969430961259;1.1001315759307728;1.1069441134860376;0.7851476835521204;0.08397614706394851;0.7889783604416776
20.027951;1.0758994552701455;0.8367677914585359;0.7815909230112296;0.06962432429762844;0.06458214844434172;1.0717634833981509;9.997891262388956;0.8327695217601502;1.1001138832126973;1.1067961912175643;0.7844002682883363;0.08322599661627851;0.7880737935527402
20.02961;1.075716084578336;0.8359111020191894;0.7807596638400466;0.06893163690461869;0.06395924244995772;1.0715530300821037;9.998219652741817;0.8326394973937995;1.1000949260116588;1.106645277101642;0.7837386388119834;0.08251283208933832;0.7872547829368041
20.031269;1.075559817400627;0.8351653338116998;0.7800136182204233;0.06831451560997322;0.06340629448934286;1.0713716514208689;9.998527371700625;0.8325070275350203;1.1000750104200405;1.1064919107123274;0.7831604536824989;0.0818615376900234;0.7865215942432092
20.032928;1.0754348904285287;0.8345301281214126;0.7793499218052982;0.0677879899339904;0.06293714052159959;1.0712257232820621;9.998810524589738;0.8323722188820467;1.1000543298781493;1.1063364582770203;0.7826633856401428;0.08128698336857011;0.785873417290111
20.034587;1.0753465263164632;0.8340045402208577;0.7787643440348293;0.0673577479459646;0.06255683299370432;1.071120635102629;9.9990649772539;0.8322350322909652;1.100033013214327;1.1061791913617374;0.7822420905686138;0.08079903957816717;0.785305923756343
20.036246;1.0752931793665652;0.8335825238263591;0.7782526852681341;0.06702579869159554;0.06226735370778534;1.0710548339027253;9.999286814857236;0.8320952967311621;1.1000111563238177;1.1060204247659393;0.781890147972006;0.08039858884133141;0.7848129362970869
20.037904;1.0752751550050481;0.8332555898030687;0.7778069842300953;0.06678642505314046;0.06206332271182709;1.0710298619926877;9.999472817818587;0.8319528500642097;1.0999888558780493;1.105860598930087;0.7816010420748092;0.08008453517497487;0.7843882395782424
20.039563;1.0752901756201112;0.8330171283971436;0.7774227919020684;0.06663265452498848;0.06193830647539188;1.0710433227869391;9.99962017734255;0.8318076855286791;1.0999662494791747;1.1057002209019557;0.781368204124944;0.07985180226796997;0.7840254428288396
20.041222;1.075333519981964;0.832854738944277;0.7770918588079542;0.06655590848722191;0.06188449377389863;1.0710917440791483;9.999725661200243;0.831659987696541;1.0999435040888983;1.1055397877116944;0.781184074930649;0.07969331829772672;0.7837171708095068
20.042881;1.0754045579976401;0.8327618652759079;0.7768082576531758;0.06654595497757612;0.06189229301801789;1.071173479354961;9.999785898960205;0.8315100723562276;1.099920752566617;1.1053797501070037;0.781042133387373;0.07960100843504792;0.7834570939095641
20.046199;1.075551843242168;0.8325192916445776;0.7763318406548213;0.06669238108659713;0.06204241498229389;1.0713417723877143;9.99979813130174;0.8313582760669753;1.0998980400232725;1.1052205189247208;0.7807088781717115;0.07955680521924993;0.7830120814163402
20.049517;1.0757541159657036;0.832443860770728;0.7759736167310644;0.06699619431755473;0.06233694722335118;1.071574872071603;9.999759790124083;0.8312048280351273;1.099875330763739;1.1050625204599123;0.7804838324641497;0.07968366139836469;0.7826933208715648
20.052834;1.0759907387079528;0.8324845316157801;0.7757010134248726;0.0674018578364812;0.06272519300392779;1.0718509925306245;9.99966823277121;0.8310497907600838;1.099852573631314;1.1049062124406308;0.7803335968602136;0.07992855220991157;0.7824632431436958
20.056152;1.0762478075534287;0.8325998894247678;0.7754856557237527;0.06786273250512002;0.06316439365482458;1.0721551474908417;9.999521922383119;0.8308931602000602;1.099829746050186;1.104752084628568;0.7802348743549599;0.08024846944868932;0.7822951177818944
20.05947;1.0765143070617855;0.8327637862589473;0.7753112182372903;0.0683464093748915;0.06362490750026657;1.072476043891345;9.999321461860545;0.8307350525917816;1.0998068597245318;1.1046006894175302;0.7801674481760585;0.08061140990296749;0.7821661476450712
20.062788;1.0767829154006578;0.8329545268314776;0.7751626708689678;0.0688314425005817;0.0640870991257133;1.072804114157406;9.999069257610524;0.8305757617827716;1.0997840082509063;1.1044526140052462;0.7801181550928831;0.08099336141298012;0.7820611478961617
20.066105;1.0770489895346964;0.833157505861102;0.7750295356772924;0.06930610228168571;0.06454023892032189;1.0731356747298673;9.998768631384078;0.8304156694922593;1.0997614324080631;1.1043084329249002;0.780077885238974;0.08138029835391383;0.7819697761773015
20.069423;1.0773118406820077;0.8333663690228678;0.7749060957007654;0.06976407534516584;0.06497842438641;1.0734690795316264;9.9984233157338;0.830255206551447;1.0997395077014316;1.1041687211617044;0.7800416300554397;0.08176419185105659;0.7818861839279775
20.072741;1.0775704784568627;0.8335774091124547;0.7747892766619617;0.07020537704588797;0.06540168367228699;1.073801722349378;9.998037717469463;0.8300949022785745;1.0997186499077185;1.1040340272151477;0.7800065065381955;0.08214202500547059;0.7818069827333162
20.079376;1.0779994049203192;0.8337701830031656;0.7745333720051933;0.07106669961072064;0.06620600120116071;1.0743199869873508;9.997617328485346;0.8299353908549627;1.0996991998489287;1.103904781726735;0.7798256763820263;0.08287979831218904;0.7816234633433214
20.086012;1.078414195492284;0.8339645702500544;0.7742902214392341;0.07188909897126221;0.06697481726458838;1.07482628380068;9.997168220320182;0.8297773507907641;1.0996813193952748;1.1037812629218973;0.7796502387787426;0.08359852036390178;0.7814473027985669
20.092648;1.0788192586516754;0.834159891552365;0.7740556733178632;0.0726854229277427;0.0677198084210099;1.075328103445247;9.996696025186802;0.8296214662407817;1.0996649299699985;1.1036636315455086;0.7794811907230282;0.08430419713784718;0.7812799922959194
20.099283;1.0792198700668922;0.8343604286404794;0.7738295905652585;0.0734671629520943;0.06845130748665876;1.0758290023603463;9.996205434243604;0.829468405720209;1.0996497996640655;1.1035519943588403;0.7793174346373405;0.08499983124812788;0.7811207449228134
20.105919;1.0796158532049633;0.8345639947572722;0.7736098247721902;0.07423817974996101;0.06917287812720506;1.0763295169050502;9.995700466149367;0.829318745041044;1.09963571598914;1.1034465200274035;0.7791568142806744;0.08568742309786223;0.7809676480907736
20.115919;1.0801627995217293;0.8347632850669428;0.7732772327121581;0.07539198656450981;0.07024027502756312;1.0769940662512232;9.995185042624326;0.8291728907772221;1.099622507634583;1.1033475810742617;0.7788751693052369;0.08671296759172265;0.7807345583527956
20.125919;1.0807000534149216;0.834967848742103;0.772956861680877;0.07652169643853299;0.07128506203742684;1.0776509723733432;9.994663194901122;0.8290311051902693;1.0996099709696998;1.10325577008082;0.7786013611092661;0.08771645151388342;0.7805113861150057
20.135919;1.0812260749354914;0.8351742921742972;0.7726469464796333;0.0776252225709968;0.07230542149113944;1.0782995684291292;9.994138574273833;0.8288935946149719;1.0995978924847698;1.103171751291993;0.7783352879654903;0.08869485113589624;0.7802974462809166
20.145919;1.0817397758733927;0.8353810058104251;0.7723470543189445;0.07870044168325639;0.0732994827849172;1.078938219844406;9.993613208447822;0.8287605727283202;1.0995861311000623;1.1030961538578614;0.7780748998558342;0.08964713154135931;0.7800902940760674
20.155919;1.0822434967056247;0.8355881232715859;0.7720556866813948;0.0797497308652841;0.0742693092193162;1.0795662784921973;9.993086279079998;0.8286322875860598;1.099574673975604;1.1030295662534066;0.7778191593762926;0.09057325364385402;0.7798886200062135
20.165919;1.0827359385398798;0.8357955327081757;0.7717734275105308;0.08077131088213453;0.07521333586012631;1.0801841123285436;9.992554284242294;0.8285090329172402;1.0995636370489872;1.102972512921594;0.777567992456089;0.09147418250504642;0.7796922732927921
20.175919;1.0832177920860009;0.8360024186835796;0.771498504266658;0.08176809359906904;0.07613420770792861;1.08079117543251;9.992012201696026;0.8283911238791016;1.0995532157877017;1.1029254538590691;0.7773202845809363;0.09234889201791864;0.7794999525620807
20.185919;1.08368867602653;0.8362120912859966;0.7712336175069133;0.08273959594656065;0.07703148468897753;1.0813880179265551;9.991454206018286;0.828278837408662;1.099543657176664;1.1028887917026595;0.7770759099650707;0.09320037071530032;0.7793118711890065
20.195919;1.0841491632868459;0.836424037431023;0.7709773252795094;0.0836875902561564;0.07790674451998975;1.081973277505414;9.990874116576537;0.8281723838053092;1.0995353019492708;1.1028627590943632;0.7768347693787453;0.09402762740571385;0.7791277879344908
20.205919;1.0845976722110668;0.8366365006004036;0.7707288317359918;0.08461109325786391;0.07875916135450138;1.0825486950410763;9.990266017329873;0.828071920291639;1.0995285782838977;1.1028472983133446;0.7765957850954949;0.0948316918957457;0.778946664373922
20.215919;1.0850364258067708;0.8368524679181988;0.7704893032571122;0.08551166261861406;0.07958998763005834;1.0831121226930795;9.98962456784058;0.8279775417317425;1.0995238605625646;1.1028420957428495;0.7763598903663514;0.09561261069671649;0.7787692947260798
20.225919;1.0854636626945673;0.8370688477635736;0.7702573231708735;0.08638986082478625;0.08039984750366444;1.0836665394728782;9.988945378903539;0.8278892462356775;1.0995213787171663;1.1028467132029856;0.7761240998128576;0.09637244255072171;0.7785927116955349
20.235919;1.0858793890667806;0.8372854524620481;0.7700329234224084;0.0872464496966532;0.08118942157106314;1.084210041363847;9.98822592322271;0.8278069033970726;1.0995212784999944;1.1028607044212897;0.7758905558142557;0.09710925984862104;0.7784184047558561
20.245919;1.0862848382066022;0.8375040608506941;0.769816983021883;0.08808188544703878;0.08195900171054253;1.0847437552310306;9.987466019888082;0.827730228489477;1.0995236538189097;1.102883647204595;0.7756594404619085;0.09782615433992956;0.7782465067912567
20.255919;1.0866779256698693;0.8377217389013775;0.769608279774746;0.08889689619954919;0.08270936671392301;1.0852677909525987;9.986667141690246;0.8276588187616059;1.0995284815394408;1.1029150894091384;0.7754289148811122;0.09852223700131146;0.7780747544515115
20.265919;1.0870601078131699;0.8379408620264592;0.7694078616772392;0.08969156404624187;0.08344041708321923;1.0857823132188325;9.985831250674552;0.8275922587085345;1.0995356131404412;1.1029545123940783;0.7752001616216613;0.09919862785310893;0.7779041514154276
20.275919;1.0874306594831784;0.8381596718682353;0.7692143531324561;0.09046594459571643;0.0841521892188227;1.0862886208959535;9.984960356019611;0.8275301729432475;1.0995448863683448;1.1030014009889286;0.7749723392732244;0.0998554428445429;0.7777335346860607
20.285919;1.0877885221013;0.838377230451716;0.7690272405169494;0.09122208591250602;0.08484659634023275;1.0867881175576812;9.98405707057325;0.8274721938446887;1.0995561950514516;1.1030553813240804;0.7747474574797719;0.10049278606684503;0.7775646106273522
20.295919;1.0881340214459632;0.8385953963956776;0.768847558843671;0.0919594060249001;0.08552302612878764;1.0872792004617853;9.983125290628044;0.82741796495367;1.0995694129169333;1.1031163055988396;0.7745223774421227;0.10111275114996944;0.7773943427407412
20.305919;1.0884680505236175;0.8388140094496118;0.7686740725113039;0.09267815198284314;0.08618159196894708;1.0877631922305653;9.982170328325138;0.8273672326665735;1.0995843028246384;1.1031842249202783;0.7742989212778114;0.10171442727674355;0.777224299674705
20.315919;1.0887883295226737;0.8390327850181285;0.7685077023446187;0.09337891214671977;0.08682297487014541;1.0882413272902456;9.981198255965756;0.8273199324960672;1.0996005196399579;1.1032592819337104;0.7740769469383117;0.10229890315088655;0.777054333672419
20.325919;1.0890961760914435;0.8392524764530904;0.7683478357192527;0.09406292107757543;0.0874481762163095;1.088712697059436;9.980214638234594;0.8272761963545878;1.0996176581624093;1.1033415802759257;0.7738553925481506;0.1028662685600318;0.7768832020642906
20.335919;1.0893916906800967;0.8394735106489117;0.7681946207489517;0.09472976880080003;0.08805679425906543;1.089178199877308;9.979223952747633;0.8272362976066365;1.0996353042586355;1.1034311238198675;0.7736343287302382;0.1034186113288328;0.7767109870372616
20.345919;1.0896738583530405;0.8396945533910201;0.7680476386233273;0.09538074433264424;0.08865010172878232;1.0896375979625377;9.97823020044748;0.8272005527516926;1.0996530856902549;1.103527852178335;0.7734139556875922;0.1039540091351439;0.7765372975729551
20.355919;1.0899443281121437;0.8399165874863639;0.7679069029370309;0.09601484417444696;0.08922705171923608;1.0900906104115153;9.977237563876454;0.8271692190446438;1.0996706788021902;1.103631683561893;0.7731955411969333;0.10447352447765275;0.7763631208483917
20.365919;1.090201561213136;0.8401373353050664;0.7677717547302896;0.09663430467897634;0.0897898759924593;1.0905379485054307;9.976250459217706;0.827142472476672;1.099687784544061;1.1037425360552644;0.7729783905661286;0.10497920597774688;0.7761876020319973
20.375919;1.0904476691983926;0.8403577210233808;0.7676419209907357;0.09723890779463736;0.09033826644911755;1.0909783614910957;9.97527350518475;0.8271204664971198;1.0997041743003753;1.1038603350787564;0.7727628328216444;0.10546909147467859;0.7760104057323838
20.385919;1.0906829250891548;0.8405774772571739;0.7675173376638086;0.0978275458243396;0.09087125486389638;1.091411715376878;9.974312059400473;0.8271033645577888;1.0997197944351915;1.103984998649229;0.7725491670405206;0.10594621159858197;0.7758319551616061
20.395919;1.0909054157590725;0.8407948213356498;0.7673980750009018;0.09840241860184505;0.09139110095712492;1.0918399881022294;9.973372644689904;0.8270913306706483;1.0997348324253542;1.1041164513594468;0.7723386268929022;0.1064085952047331;0.7756530838015837
20.405919;1.0911185861710395;0.8410101502676084;0.7672823883819452;0.0989647382551568;0.09189869717064918;1.0922611516314709;9.972462575109468;0.8270845618465441;1.0997496650446201;1.1042546596214353;0.7721294130548507;0.10685727840864397;0.7754721398540305
20.415919;1.0913217315366401;0.8412229341357701;0.7671706255452474;0.09951234475763021;0.09239218087695796;1.092676033783677;9.97158968055932;0.8270833546223468;1.099764670687295;1.104399627508872;0.7719227369508075;0.10729331200490949;0.7752904879572315
20.425919;1.0915140644302486;0.8414324657580515;0.767063025111522;0.10004802770357181;0.09287425148531209;1.0930852895304468;9.970762373669922;0.827088143438191;1.0997800851703017;1.10455134804524;0.771718786885275;0.10771575619023212;0.7751082442683956
20.435919;1.091697611884016;0.8416390942759203;0.7669587024064161;0.10057004022503663;0.09334315671114828;1.0934875217968973;9.969989217793357;0.8270994572077736;1.0997960922187642;1.104709715031259;0.7715166478188521;0.10812666752537727;0.7749250067956754
20.445919;1.091871252360904;0.841842057000243;0.766857851572775;0.10108043999861473;0.0938008924518425;1.093882397946102;9.969277997635;0.8271177774877897;1.0998130170081755;1.1048744484148332;0.7713173059839812;0.10852509512487209;0.7747420109744049
20.455919;1.0920354028903008;0.8420403282547783;0.7667593135904557;0.10157852572352782;0.0942467716896385;1.0942706726229028;9.96863515727336;0.8271434057032978;1.0998313645962208;1.1050451301227224;0.7711207276124572;0.10891208986410521;0.7745597782237645
20.465919;1.0921911208358006;0.8422336185122707;0.7666621937420781;0.10206651059125746;0.09468273442947832;1.0946522137587977;9.968066009064684;0.827176417989835;1.099851710874459;1.1052213519697605;0.770924896664015;0.10928771679788012;0.7743766804577551
20.475919;1.092338216549077;0.8424232683544287;0.7665680493238877;0.10254169117049648;0.09510630488024592;1.0950260544904298;9.967575038817337;0.8272166595784174;1.0998745655632067;1.1054028307825687;0.7707318054858324;0.1096520578591981;0.7741950365437795
20.485919;1.0924771420411243;0.8426071539131325;0.7664749534603983;0.10300682561672676;0.09551999214788097;1.0953943937270354;9.967165905076508;0.827263776194508;1.0999002369717412;1.1055893729130424;0.7705404576303907;0.11000620114355268;0.7740143009495111
20.495919;1.0926071886657587;0.8427844209972433;0.7663831556477774;0.10346089898990087;0.09592295210006443;1.0957555323091077;9.966841366568026;0.8273173092075903;1.0999287845011445;1.1057807690673336;0.7703508926304826;0.1103502322616749;0.7738347164725671
