time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.505919;1.0927302790652196;0.8429568266741075;0.7662935544092573;0.10390439272082404;0.09631549843007525;1.0961118003187238;9.966602719723605;0.8273767831776048;1.0999600980982782;1.1059767513671377;0.7701631847892092;0.11068323640122263;0.7736563616285114
20.515919;1.092846052780756;0.8431217654518293;0.7662046589235623;0.10433898568575595;0.09669925920134115;1.0964634905062758;9.966448860768562;0.8274417427560458;1.0999939614091767;1.1061770142131349;0.7699763780603803;0.11100729734133523;0.7734787761769087
20.525919;1.0929554900970333;0.8432782842721085;0.7661154574525401;0.10476340340150442;0.09707303762994465;1.0968097663154337;9.966376264290105;0.8275117785879414;1.100030022634238;1.1063812358506;0.769791416565306;0.11132249173333952;0.7733031902131089
20.535919;1.0930581550767884;0.8434280856623126;0.7660281572706906;0.1051780078237633;0.09743727448662787;1.0971506048492259;9.966380070260234;0.8275865227551794;1.1000677859126082;1.1065890638148568;0.7696071760531566;0.11162788955666064;0.7731286254021966
20.545919;1.0931539016944245;0.8435690232807747;0.7659409670752196;0.10558394172763826;0.09779309362818063;1.0974878601963596;9.966455235308487;0.8276655997704154;1.1001066675771451;1.1068000581643744;0.7694235411007173;0.11192455657113752;0.7729552560332237
20.555919;1.093244986621038;0.843703387171395;0.7658542941506336;0.10597934313529772;0.0981386111999941;1.0978193675716121;9.966596911868642;0.8277486025605789;1.1001460453614855;1.1070136449662484;0.7692414049652583;0.11221255376276404;0.772784001846049
20.565919;1.09332913307008;0.843828498518288;0.7657670613858664;0.10636713017225877;0.09847671071876489;1.0981459811285919;9.96680021291218;0.8278351198621563;1.1001853146794678;1.1072291339443354;0.7690586730407433;0.11249293906699749;0.7726128908159603
20.575919;1.093407002663414;0.843945422184504;0.7656795152527703;0.10674599276003119;0.09880608669211843;1.0984675772048658;9.96706021747329;0.8279247498268665;1.1002239436554224;1.1074457576897108;0.7688763350924097;0.11276577368627505;0.7724427364461258
20.585919;1.0934783171411422;0.8440544996979478;0.7655918724581181;0.10711551368501127;0.09912631068709538;1.0987840578632289;9.967372139996531;0.828017065260175;1.1002614655804217;1.1076627115917783;0.7686944946878572;0.11303012726800649;0.7722732213912937
20.595919;1.0935429632384073;0.8441543560985076;0.7655026039750544;0.10747675872513271;0.09943829202972018;1.099095348441553;9.967731404376522;0.8281115912734726;1.1002974678513602;1.1078792068314272;0.7685123281660095;0.11328707576187215;0.772103361931346
20.605919;1.0935984509805867;0.8442457535036472;0.7654137634014824;0.10783138999724991;0.09974372719861584;1.0994024075125641;9.9681340928271;0.8282078209200582;1.1003315861933411;1.1080944815922784;0.7683310302866273;0.11353669480461465;0.7719340326098497
20.615919;1.0936466285428017;0.84432842861416;0.7653233825602573;0.1081775432881506;0.10004070691750154;1.0997042232596046;9.96857764259014;0.8283052257566037;1.1003634407266754;1.1083077739447436;0.7681507489809394;0.11378005785834074;0.771765289732792
20.625919;1.0936840406098698;0.8444026837288353;0.7652337229868128;0.10851505759724824;0.10032940193168083;1.1000017713212606;9.96906129529023;0.8284032632318796;1.1003925899529836;1.1085183045557354;0.7679705334540871;0.11401623986671866;0.771595942730201
20.635919;1.0937121485941497;0.8444669901757702;0.7651419100158503;0.1088452543577685;0.10061091184594197;1.1002940104313437;9.969585922944054;0.8285014095784173;1.100418571401688;1.1087252659106086;0.7677913537932687;0.11424731722142878;0.7714272622267565
20.645919;1.093730938135635;0.8445226386602789;0.7650487760246599;0.10916916551262458;0.10088622915074595;1.1005819082012804;9.970153203273961;0.8285991800677541;1.1004409831879276;1.1089278380347976;0.7676111726357713;0.11447136390028452;0.7712569989773819
20.655919;1.0937390856311648;0.844569216820274;0.7649546028247377;0.10948491291575019;0.10115381769766647;1.1008653735877767;9.970764970491931;0.828696108684461;1.100459537134827;1.1091252443416335;0.7674320021309886;0.11468944748585393;0.7710873396444321
20.665919;1.093738658962014;0.844608502788364;0.7648593303946288;0.10979219091470377;0.10141328264744918;1.1011441700230449;9.971423081437324;0.8287917488683042;1.1004740531307347;1.1093167976491736;0.7672529373762607;0.11490162244380489;0.770917383319536
20.675919;1.093728417732491;0.8446386805800828;0.7647619977801967;0.1100942808523477;0.10166783614015758;1.1014169747682299;9.972129229867024;0.8288856913925086;1.1004844414272528;1.109501893206069;0.7670751859692635;0.11510892753422995;0.7707483563970526
20.685919;1.093709679592041;0.8446609318431556;0.764662820251094;0.11038913044850214;0.10191555347026539;1.1016855156190877;9.97288479539433;0.8289775470682722;1.1004906779233168;1.1096799681952842;0.7668970790605951;0.11531139278639134;0.7705783420378874
20.695919;1.0936832588505434;0.8446754054045489;0.7645616346019952;0.11067675454488189;0.10215645479660516;1.1019476339279612;9.973691106875807;0.8290669510913491;1.1004927410661853;1.1098504737459751;0.7667210116652289;0.11550804643217254;0.7704092027835209
20.705919;1.093649961478568;0.8446822826391267;0.7644583788232393;0.11095717392510195;0.10239057161384409;1.1022052677336154;9.974549711311742;0.8291536153533164;1.1004905711144688;1.110012870824777;0.7665463185766606;0.11569991647662921;0.7702401412900755
20.715919;1.0936107274114273;0.8446814756665914;0.7643526891856984;0.11123233053759161;0.1026196935529091;1.1024574288239894;9.975462216565573;0.8292373464565307;1.1004841278541384;1.1101666659223588;0.7663732174840046;0.11588702685922159;0.7700712478995121
20.725919;1.0935667400567415;0.8446724705665339;0.7642437541438049;0.11150101477644934;0.10284270145072787;1.1027041993114335;9.976429768811329;0.8293180346107134;1.1004734978473565;1.1103115056577246;0.7662008835245201;0.11607038912166712;0.76990186597392
20.735919;1.0935165150188946;0.844656361833717;0.764134169873395;0.1117630002734195;0.10305963185649851;1.102945715032505;9.977452721730582;0.8293956724137952;1.1004588968818816;1.1104472630357543;0.7660315405827897;0.11624800009348404;0.7697339562167866
20.745919;1.0934626473756752;0.8446329822306358;0.7640224418785989;0.11202079788047267;0.10327263486332312;1.1031831296238945;9.978530968601556;0.8294703479230628;1.1004405485037938;1.1105740471815246;0.7658644711040521;0.11642285051779555;0.7695673497740743
20.755919;1.0934052272192345;0.8446027108016863;0.7639092417187475;0.11227248631537898;0.10348002969630479;1.1034165860849776;9.979664227230394;0.8295421915975152;1.1004185946052056;1.1106921527782168;0.7656989760858146;0.11659293531716257;0.7694011436821326
20.765919;1.093343693860466;0.8445661475102407;0.7637958882136222;0.11251851710842961;0.10368239517814207;1.1036452043778835;9.98085178678634;0.8296113480781891;1.1003931050552862;1.1108019688871191;0.765537344196757;0.11675825663214667;0.7692376503686674
20.775919;1.0932784978236414;0.8445207825806275;0.7636801987885458;0.11275933929875237;0.10388023637720768;1.103869074107234;9.982092241882375;0.829677955468932;1.100364109587045;1.110903872979961;0.7653778476887564;0.11692081735631381;0.7690754456166811
20.785919;1.093211343558392;0.8444690577203625;0.7635637097355392;0.11299474979527525;0.10407334387875575;1.104089201871443;9.98338319151127;0.8297420783353805;1.1003316260436113;1.1109981791244743;0.7652227393938369;0.11707861410936701;0.7689163917589643
20.795919;1.0931423544556522;0.8444116382715812;0.7634474579569878;0.11322545280764473;0.10426248081334845;1.1043054171374613;9.984721218591709;0.8298036467591816;1.1002957219845175;1.1110851821279528;0.7650702036612482;0.11723364155085661;0.7687590124842242
20.805919;1.0930718602326717;0.8443464760812842;0.7633298554523574;0.1134495514060629;0.10444599209000979;1.1045173525451186;9.986102843951597;0.8298624880175178;1.1002565447255555;1.1111652543197723;0.7649202927624512;0.11738490156991424;0.7686034241235451
20.815919;1.0929994265410004;0.8442745195214326;0.7632125856711076;0.11367089062906532;0.10462754151939124;1.104723495811375;9.987525258812383;0.8299184219218215;1.1002142832884823;1.1112388973060061;0.7647749205655742;0.11753340104176602;0.7684521317714348
20.825919;1.0929258634791117;0.8441944656692804;0.7630943545003582;0.11388670119095838;0.10480458420349292;1.1049241913080756;9.98898580010025;0.8299713175615647;1.1001691206086792;1.1113067059720974;0.7646319080842315;0.11767813864858011;0.7683034515630482
20.835919;1.092851228010018;0.8441087874038398;0.7629778108482147;0.11409762517349589;0.10497776308861495;1.105119639722088;9.990481360387104;0.83002108992523;1.100121173224195;1.111369274478766;0.7644910377670298;0.11781909716302282;0.7681578410441782
20.845919;1.0927755720994143;0.8440165742114027;0.7628625009247935;0.11430325670593078;0.10514676095361752;1.105307021789364;9.992008564257189;0.8300676699537075;1.1000704707488351;1.1114270903757362;0.7643540715365942;0.11795724914626188;0.768017847345037
20.855919;1.0926982864028287;0.8439174165539013;0.7627489201876977;0.11450440252648592;0.10531243312093504;1.1054866480326844;9.993564168879928;0.8301109540342858;1.1000170543867818;1.111480481994687;0.7642177446078822;0.11809256680906781;0.7678808643274615
20.865919;1.0926207502087826;0.8438120843277473;0.7626372414583775;0.11470157067326472;0.10547515000515514;1.1056579792948968;9.995145323645579;0.8301507621998363;1.0999610772015262;1.1115296160268717;0.7640838042462172;0.11822502430317033;0.7677491791736061
20.874393;1.0925325719579464;0.8437016636730702;0.7625361204331591;0.11486659618801036;0.1056101294743004;1.105809604804401;9.996749961264657;0.8301868413240822;1.0999027465029572;1.1115745023653743;0.7639600632724145;0.11833159179401342;0.7676273827349283
20.874393;1.0923846900743763;0.8435874293981162;0.7624813774226179;0.11487550538919593;0.1056085500073526;1.1058912723044623;9.998376998223174;0.8302188758259299;1.0998421819116964;1.1116150295986784;0.7638823832688337;0.11830423310754098;0.7675344573400731
20.874394;1.092236701387701;0.8434671407814381;0.7624294111097246;0.11488343029534946;0.10560676473504438;1.1059658875944522;10.000025778682769;0.8302464946432289;1.0997793632451358;1.1116510343614645;0.7638046127506432;0.11827691398400622;0.7674458328252091
20.874395;1.0920904708807235;0.8433421688357342;0.7623801734934869;0.1148924722006009;0.1056065057163317;1.1060334467134703;10.001695637481877;0.8302693178886194;1.099714161746506;1.1116823835914142;0.7637265754399726;0.11825160957078801;0.7673619716819936
20.874397;1.091945055194378;0.8432127479432996;0.7623344399352212;0.11490158606837382;0.10560691200676028;1.106093934503294;10.003385851510968;0.8302870445932587;1.0996464072877647;1.11170904126333;0.7636481241163666;0.11822630359790724;0.7672827887845403
20.874401;1.0918005550496437;0.8430798181566467;0.7622929218116802;0.1149096052589907;0.10560691912435421;1.1061472540898727;10.005095053583156;0.8302995404778453;1.0995760231348854;1.111731078651165;0.7635691646671694;0.11820298561532461;0.7672088819423725
20.874409;1.0916568605747674;0.8429421797200074;0.7622545988364718;0.11491657932857796;0.10560659195758033;1.1061922529393589;10.006820693574172;0.8303068433903894;1.099503083602933;1.1117486517248267;0.7634896285198992;0.11817964862690977;0.7671402744873295
20.874425;1.0915138235061566;0.8428022715450235;0.7622218536367674;0.11492366838382348;0.10560700648529366;1.1062297817359457;10.00855912983755;0.8303090644006107;1.0994276566795214;1.1117619911959151;0.7634094781424633;0.11815528808293872;0.7670771762285833
20.874457;1.0913714625856443;0.8426571564266405;0.7621919614899294;0.11492791373745981;0.10560543570207459;1.1062587184699195;10.010305694025721;0.8303062863747893;1.0993496393128626;1.111771397747052;0.763328715023282;0.1181309039343171;0.7670200994414007
20.874521;1.0912298650921723;0.8425097660535135;0.7621674444569384;0.11492808720667474;0.1056007208445534;1.1062789692628976;10.012054941577865;0.8302985318041994;1.0992687834250714;1.1117771864473067;0.7632473214947881;0.11810250172439754;0.7669686968220826
20.874649;1.09108663869528;0.8423557159829579;0.7621458980413754;0.11492003330746942;0.1055892622201816;1.1062874592020888;10.01380150844157;0.8302857676976325;1.0991848329236262;1.1117796001330447;0.7631642038812795;0.11806808792359379;0.7669217926183057
20.874905;1.0909435955556046;0.8421964012769132;0.7621273278670264;0.11489942925791974;0.10556690494364199;1.106283165547045;10.01554083808166;0.8302679153650288;1.0990976416092395;1.1117788032599698;0.7630801890824435;0.11802266126650578;0.7668795999995396
20.875417;1.0908016621452286;0.8420325861001504;0.7621116288351536;0.11487348142022606;0.10554015157621827;1.1062701736509015;10.017269142588532;0.8302448617743368;1.0990072185542923;1.1117749562857895;0.762993029498531;0.1179742121212243;0.7668413365461922
20.876441;1.0906634260972885;0.8418652506539055;0.76209744050297;0.11484622960473477;0.10551243168436775;1.1062486218650835;10.018982865301115;0.8302164614002006;1.098913676901324;1.1117682943101361;0.7629024234249958;0.1179257301630359;0.7668073749560413
20.877465;1.0905356541779336;0.8417030187233341;0.7620872728423371;0.11483797801821329;0.10550164937085692;1.1062275760079252;10.020678250082184;0.8301825448750778;1.0988171077318396;1.1117591397895321;0.7628110953642546;0.11789320265606777;0.7667829677713287
20.879513;1.0904145275424035;0.8415381895495013;0.7620760088581187;0.11483510472922007;0.10549561909237808;1.1062000354800858;10.022351345232678;0.8301429611818306;1.0987174612971229;1.1117478007997288;0.7627138498423343;0.11786660457441027;0.7667613672386254
20.883609;1.0902997294671875;0.841373333112402;0.762065450951049;0.11483833340163949;0.10549494526472278;1.1061680525789523;10.023998206134074;0.8300976494348257;1.0986144915908094;1.1117344643792313;0.7626115290942214;0.11784489720837642;0.7667431353161722
20.891801;1.0901891881337982;0.841205633782099;0.7620536567400212;0.11484568181013999;0.10549791273762264;1.1061307755772196;10.02561498562076;0.8300466706021232;1.098507837371651;1.1117192211848985;0.7625059646060944;0.1178260357341329;0.7667296323112057
20.901801;1.0900820925842236;0.8410457951481952;0.7620502720722496;0.11485576806670818;0.105503226559801;1.1060864446688503;10.02719819554972;0.8299901502064355;1.0983972613601791;1.1117021627019932;0.7624029676080285;0.11780897856408165;0.7667262267134287
20.911801;1.0899768659881712;0.8408884327877428;0.7620509470137566;0.11486659929363119;0.10550911401659892;1.1060354603686928;10.028745153737935;0.8299282318299787;1.0982828242750753;1.1116834288257655;0.7623013410865764;0.11779569757633687;0.7667317442963355
20.921801;1.0898754715374792;0.8407364398574205;0.7620566292961533;0.11487906607984524;0.10551612740805356;1.10597842139311;10.030253675906266;0.8298611101805059;1.0981648223712996;1.111663198636685;0.7621979266677597;0.1177841850229785;0.7667423366785989
20.931801;1.089774975121686;0.8405846086296245;0.7620642912702243;0.11489007635607972;0.10552167082429775;1.105916027290218;10.031721297770227;0.8297890599863481;1.0980436265575508;1.111641660458233;0.76209265644064;0.11777444825708591;0.7667573381951123
20.941801;1.0896767211779137;0.8404350188516402;0.7620744520557385;0.1149025405639279;0.10552823353680912;1.105848935935884;10.033145366079244;0.8297124147970987;1.0979195862429547;1.1116189826379974;0.7619855684930791;0.11776649663704644;0.7667760831921998
20.951801;1.0895801636592095;0.8402867541023452;0.7620860199749167;0.11491534589097552;0.10553479410224206;1.105777655610155;10.034523537256737;0.8296315528899247;1.0977930091223334;1.1115953071683764;0.7618758009076892;0.11775833873881561;0.7667967440695498
20.961801;1.0894850338244881;0.8401402057418441;0.762098777575065;0.1149284840268892;0.10554133056159125;1.1057025015481738;10.035853778390575;0.8295469183207392;1.0976641546871415;1.1115707504363175;0.7617635890493142;0.11775199319454753;0.7668192441800612
20.971801;1.0893911910474985;0.8399957325387135;0.7621123997534544;0.1149419516616341;0.1055478412688065;1.105623681123318;10.037134030045383;0.82945903702903;1.0975331715491503;1.1115453931469068;0.7616492631608831;0.11774649203684866;0.7668430983036105
20.981801;1.0892986222995376;0.8398536549168776;0.7621265269214494;0.11495576354050013;0.1055543331976869;1.1055414418148117;10.038361918350986;0.8293684896412702;1.0974000041795038;1.111519243380817;0.7615332371709133;0.11774186749133328;0.7668679817387389
20.991801;1.089207280914663;0.8397143232376215;0.7621408754067939;0.1149699574424527;0.10556080777676914;1.1054561063016553;10.039535016224601;0.8292758632209046;1.0972643639053217;1.1114921572123615;0.761415997674076;0.11773814404901713;0.7668936116675831
21.001801;1.0891169642849223;0.8395781450290033;0.7621552929362894;0.1149845801366653;0.10556726470203204;1.1053680227019476;10.040651630403802;0.8291817077852669;1.0971257640194634;1.1114637814616695;0.7612980829651492;0.1177353491435937;0.7669197829329518
21.011801;1.0890273432553734;0.839445523039736;0.7621697130284867;0.11499966069429952;0.10557371433695006;1.1052776053859181;10.041711448909112;0.8290864868184028;1.0969835895730273;1.1114336018607696;0.7611800202330761;0.11773352307155324;0.7669463380319906
21.021801;1.0889380710035585;0.8393167883857913;0.7621840964435891;0.11501519399165153;0.10558018134793343;1.1051854068536782;10.04271530252753;0.828990567706787;1.0968372276562943;1.1114010694776055;0.7610622444561368;0.11773270797298985;0.7669731579948874
21.031801;1.0888488473348903;0.8391921719694163;0.7621984235333308;0.11503114346318194;0.1055867003515037;1.105092071411765;10.043664143456096;0.8288942761723423;1.0966861921528084;1.1113657067745963;0.7609450531288433;0.11773293077816677;0.7670002013546542
21.041801;1.088759401486255;0.8390717648131709;0.7622126796175979;0.11504745216375958;0.10559330794820104;1.1049982750006095;10.044558559429039;0.8287979644166288;1.0965300955955435;1.1113271481462024;0.7608286074376507;0.11773420556334356;0.7670274990366568
21.051801;1.0886694485423292;0.8389554811033589;0.7622268158960336;0.11506405224220273;0.1056000372184188;1.1049047140842267;10.045399104609638;0.8287020677519246;1.0963685063685984;1.1112851214592276;0.7607129866676453;0.11773654468407944;0.76705510198523
21.061801;1.0885786529445713;0.8388431216004597;0.762240732880746;0.1150808719376345;0.10560692510302931;1.1048120260417993;10.046186573605436;0.8286070817183904;1.0962009042160645;1.1112394130406078;0.7605982739278517;0.11773996124652243;0.7670830354724882
21.071801;1.0884866378435074;0.8387344847994957;0.7622543154220528;0.11509784184397309;0.10561402285734879;1.1047206530312668;10.046922071106344;0.8285134455622266;1.096026771728288;1.1111898762034957;0.7604845985197038;0.11774447272765527;0.7671112826161244
21.081801;1.0883930593074587;0.8386282435685859;0.7622664310238224;0.11511455324908286;0.10562107566494462;1.1046307818399668;10.04760669580944;0.8284214984548063;1.0958456821282445;1.1111364500216336;0.7603721257140922;0.11775011039216006;0.7671398058134636
21.091801;1.0882976785617402;0.8385266305784572;0.7622792347079131;0.11513163197762057;0.10562877228692229;1.1045424237457275;10.048240632868625;0.8283315608216342;1.095657325409477;1.111079160849747;0.7602610395902133;0.11775692327509604;0.7671685738706931
21.101801;1.0882003906128257;0.8384285145371498;0.7622917829220835;0.11514867612562585;0.10563685455425711;1.1044555394738829;10.048822272720827;0.8282439696389418;1.0954614879709388;1.1110181608635834;0.7601505407748913;0.11776497395552075;0.7671965824713466
21.111801;1.0881012223728193;0.8383339930814746;0.7623042669478838;0.11516563691427535;0.1056453862059545;1.1043700794751086;10.04934796261278;0.8281590146302104;1.0952580223553292;1.110953769577;0.760042868949948;0.11777433069242255;0.7672258250568432
21.121801;1.088000293801774;0.8382427896417401;0.7623165765952585;0.11518363703807695;0.10565550047397988;1.1042859971247658;10.049812362193924;0.8280769149863111;1.0950468346188091;1.110886431573641;0.7599373158637172;0.11778505952350345;0.7672553934990964
21.131801;1.087897806808533;0.83815564304943;0.7623295010476254;0.11520032003210161;0.10566512516688022;1.1042033419024193;10.050208813325177;0.8279978574383521;1.0948278764796826;1.1108166050816748;0.7598341873218337;0.11779722301003118;0.767285399751139
21.141801;1.0877941558091593;0.838072314705844;0.762342787866151;0.11521682951978221;0.10567536572643738;1.104122356926915;10.050529736197564;0.8279219806077948;1.094601173906703;1.1107446818396902;0.759733753247349;0.11781088269329808;0.7673158907614588
21.151801;1.0876900340316873;0.8379929761175138;0.7623563937705596;0.11523316082914171;0.10568624663853944;1.1040434406082993;10.050767696632208;0.8278493014418716;1.094366854695491;1.1106709977046556;0.7596362167717599;0.11782609288733084;0.7673468216840316
21.161801;1.0875863802072672;0.837916642343163;0.7623691622028052;0.11524897239281469;0.10569746985833835;1.1039669901948224;10.050916699512273;0.8277796821150333;1.0941250636194386;1.1105958802722091;0.7595416947725305;0.11784288801523064;0.7673781477726171
21.171801;1.087484244043572;0.8378457607416319;0.7623831804918851;0.11526495345498619;0.10570967694142623;1.1038932707203626;10.050972992731442;0.8277128848495654;1.0938758458608633;1.110519671917006;0.7594492350645585;0.11786127486025919;0.7674088932291253
21.181801;1.0873846558169296;0.8377791920038931;0.7623974589911717;0.11528075459934294;0.10572255434872213;1.103822379297857;10.050935343316755;0.8276486363113087;1.0936191457394258;1.1104427142136837;0.7593608554945601;0.1178812340979123;0.7674410478524711
21.191801;1.0872882602152574;0.8377166816726;0.7624123018350865;0.11529559953341122;0.1057354267776911;1.1037542751276457;10.050804798420653;0.8275866434749908;1.0933548895553895;1.110365278716149;0.75927556556119;0.11790272952271015;0.7674735746479334
21.201801;1.0871965027264434;0.8376581321260669;0.7624278213798389;0.11531099680982741;0.10574963081216661;1.1036888509263378;10.05058427661454;0.8275266345804515;1.0930830372952403;1.1102874768634168;0.7591933882519221;0.11792571719609458;0.7675063724692583
21.211801;1.0871100121748059;0.8376029941894167;0.7624444328333917;0.11532617069798914;0.1057644825135713;1.1036259950567742;10.050278161193644;0.8274684081927185;1.0928035895297383;1.110209217409728;0.7591143785455233;0.11795014599411782;0.7675393242141648
21.221801;1.0870296875768188;0.8375508560082194;0.7624624484756606;0.11534110787639966;0.10577995567176522;1.1035655805648346;10.049891661959355;0.8274118254482156;1.0925166165417746;1.1101302537277289;0.7590385982005157;0.11797595134721396;0.7675723116971466
21.231801;1.086956601100947;0.8375015180662333;0.7624820778619724;0.11535655062445575;0.10579668452088592;1.1035074323452587;10.04943009988981;0.8273567889359459;1.09222231134011;1.1100503355932998;0.7589660526973581;0.11800304972539455;0.7676052264632998
21.241801;1.0868908294024797;0.8374544935466074;0.7625038187715218;0.11537094738341158;0.1058132881473296;1.1034513614010435;10.04889807485444;0.8273032123090092;1.091921035684793;1.1099693712256415;0.7588966729238169;0.11803133727708015;0.7676379732669046
21.251801;1.0868331666250193;0.8374095931153965;0.7625279029814613;0.11538503505969352;0.10583040543569656;1.103397234492346;10.04829842601877;0.8272509978600102;1.091613302172114;1.1098874661825218;0.7588313934445586;0.11806069334402879;0.7676714653500161
21.261801;1.0867840432520453;0.8373664407863164;0.7625546167311597;0.11539879474928068;0.10584801198437128;1.1033449781930507;10.047631733656504;0.827200083366969;1.0912996311523748;1.1098048131138374;0.7587682049355684;0.1180909861103012;0.7677037015246642
21.271801;1.0867438594655934;0.8373258428833219;0.7625851714688565;0.11541255922357595;0.10586640528236513;1.1032944991526294;10.046896896017586;0.8271504947002704;1.090980425455076;1.1097215168425978;0.758708074818731;0.11812207774354275;0.7677357289974948
21.281801;1.0867129306366896;0.8372852145132204;0.7626173760375071;0.11542563482903773;0.10588494565264978;1.1032456135052495;10.046092214796237;0.8271023018018486;1.0906560489710886;1.109637555592753;0.758650868710197;0.11815383426345265;0.7677676980968998
21.291801;1.086691381872121;0.8372455225797303;0.7626520827673946;0.11543836217443848;0.10590395025058362;1.1031980558779468;10.045216399324374;0.8270555087154939;1.0903270128721112;1.1095529313693382;0.7585963884662319;0.11818613687261248;0.7677997981676733
21.301801;1.0866791365674369;0.8372065574742092;0.7626890609768815;0.11545073799372413;0.1059234249430647;1.1031515558521632;10.044269620060676;0.8270099983212243;1.089994074447345;1.109467777257083;0.7585444340375875;0.11821888356598993;0.7678321826182478
21.311801;1.0866759915664312;0.8371680848760288;0.7627281361422996;0.11546275945559445;0.10594336650901373;1.1031059154040137;10.043254252951215;0.8269656038367862;1.089658231435769;1.1093823458419683;0.7584948211405049;0.11825198456228896;0.7678649471916748
21.321801;1.0866816850071792;0.8371302531709792;0.7627695017575841;0.11547326171014023;0.10596269132908674;1.103061006553921;10.042174458933108;0.8269222264521912;1.0893206798574946;1.109296971100049;0.7584474013969956;0.11828535921814613;0.7678981704828342
21.331801;1.0866959465023585;0.8370922429868746;0.7628124824480064;0.11548456509453556;0.10598350194050506;1.103016719322969;10.041035316284688;0.8268798668912587;1.0889827220882875;1.109211964701928;0.7584020922601307;0.11831893578131501;0.7679319645460753
21.341801;1.086718543367908;0.837054288601317;0.7628574885366594;0.11549549987305348;0.10600470092735025;1.1029729339690373;10.039842905637657;0.8268386004926699;1.0886456419253523;1.1091275295338312;0.7583588715128656;0.11835265454608081;0.7679665044743001
21.351801;1.0867492844974331;0.837016255896067;0.7629047787861905;0.1155060600231155;0.10602625542019882;1.1029295158422463;10.038604920787423;0.8267985501988927;1.0883106495419377;1.1090437990726076;0.7583177554431378;0.11838647159224869;0.7680020382687249
21.361801;1.0867879451281965;0.8369779768172588;0.7629547248138542;0.11551624188106702;0.10604813342436947;1.1028863551593315;10.037330480926116;0.8267598298460849;1.0879788931103496;1.1089608279418561;0.7582798104956783;0.1184203620232941;0.768039876761783
21.371801;1.0868341694738424;0.8369392994773734;0.7630077218084165;0.11552604013337174;0.10607030547419033;1.1028434344753377;10.036028899690821;0.8267225351817112;1.087651438843921;1.1088785080409005;0.7582431359100427;0.11845432012141595;0.7680784428060055
21.381801;1.0868874385621163;0.8369001334858612;0.7630641228885283;0.11553544552722615;0.10609274531841933;1.102800803859642;10.034708500585733;0.8266868214714421;1.0873292226229094;1.1087966091456847;0.7582088002127704;0.11848835018289314;0.7681191770037987
21.391801;1.0869471295512447;0.8368603789066791;0.7631242228001045;0.1155444517322508;0.10611543057048864;1.1027584690159828;10.03337671401154;0.8266529181602865;1.0870131073900045;1.1087148990603817;0.7581768536660555;0.11852245603199937;0.7681625260398965
21.401801;1.0870126485136926;0.8368197964387128;0.763188235000758;0.1155530680458916;0.10613834149467638;1.102716365489725;10.03204095025622;0.826621017838497;1.086704047805536;1.1086331826837565;0.7581473752428126;0.11855663764792485;0.7682088791396431
21.411801;1.087083519708881;0.8367779740956063;0.763256234558088;0.11556132628215954;0.10616146072492381;1.1026744665478971;10.030708748022457;0.8265911905788114;1.0864031207399087;1.1085512775881745;0.7581204150256254;0.11859089138265533;0.7682585703935901
21.421801;1.0871593463431288;0.8367355625795782;0.7633292066672375;0.11556962217261861;0.10618509188523331;1.102632848716023;10.029387132183311;0.8265634232724527;1.0861113592612073;1.1084689928938904;0.7580959052275409;0.11862521232902068;0.7683119150329714
21.431801;1.0872397751707026;0.8366897006464608;0.763404835685714;0.11557732877835698;0.10620859886047036;1.1025916132385154;10.02808178993027;0.8265376769685566;1.0858296176970252;1.108386096147748;0.758073680994434;0.11865959389510494;0.7683692108702496
21.441801;1.087324550101375;0.8366410352100976;0.7634839688050875;0.11558484678026945;0.10623229532592855;1.102550784819744;10.026796009730331;0.8265138862262725;1.0855585654161817;1.1083022479855815;0.7580536110595132;0.11869402385892455;0.7684306684932655
21.451801;1.0874135222616463;0.8365891122061807;0.7635664115968802;0.11559222663257021;0.1062561841194827;1.1025102979424601;10.025530137323496;0.8264919702101133;1.0852987170681332;1.1082169601304697;0.7580357202566146;0.1187284820247585;0.7684963506372249
21.461801;1.0875065779534834;0.8365335546467924;0.7636520204259057;0.11559952410911092;0.10628026975046108;1.1024700676354438;10.024283065899281;0.8264718863042759;1.0850504291720426;1.1081296287515843;0.7580201737492039;0.11876293604378675;0.76856618921264
21.471801;1.0876036084137581;0.8364740548156371;0.76374070663466;0.11560680624410516;0.10630455091874262;1.1024301259446703;10.02305490274893;0.8264536574396281;1.0848138895888055;1.1080396278691647;0.7580071262551568;0.11879733722413248;0.7686400235573375
21.481801;1.0877045517749775;0.8364103946385133;0.7638324421440696;0.11561414307589717;0.10632901827073796;1.1023907304565934;10.021847958850088;0.8264373156256125;1.0845891642161296;1.1079464296533603;0.7579965643583434;0.11883162344294303;0.7687176297985396
21.491801;1.0878094529226308;0.8363424917059572;0.7639272586696667;0.11562159621373973;0.10635365691975977;1.102352320949377;10.02066543798174;0.8264228342889296;1.0843762808571311;1.107849673347902;0.757988245234777;0.11886572918811884;0.7687987641045717
21.501801;1.0879184758765368;0.8362704294471656;0.7640252057588152;0.11562921649476764;0.10637844572196983;1.1023153948886386;10.019509853528362;0.8264101603612662;1.084175275195246;1.1077491460494813;0.7579817443474308;0.11889959773761434;0.7688831770557488
21.511801;1.088031804579572;0.836194442075119;0.7641262886291152;0.11563704876206699;0.10640335247603694;1.1022804407014763;10.01838295301454;0.8263992867601758;1.0839861840111649;1.1076447787337487;0.7579765587952645;0.11893318422565219;0.7689705761082767
21.521801;1.0881495343626364;0.8361148480148649;0.7642304603498042;0.11564513807815367;0.1064283312083197;1.1022479015699138;10.01728657926079;0.8263902355205699;1.0838090230947424;1.1075366815585452;0.7579722136065007;0.11896644311817323;0.7690606032280268
21.531801;1.088271719850904;0.8360319804286188;0.7643376413399777;0.11565353683994489;0.10645332941869041;1.1022181264519657;10.016222593180453;0.8263829927662337;1.083643767328055;1.1074251025305928;0.7579683102748702;0.1189993137567108;0.769152863580114
21.541801;1.0883984749144002;0.8359461588054653;0.7644476688949363;0.11566230577485748;0.10647830140860794;1.102191359768744;10.015192339478643;0.8263775300490942;1.0834903361206658;1.1073103222544118;0.7579644434468336;0.11903172088101058;0.7692469777161027
21.551801;1.0885299614041684;0.8358576786577314;0.7645602251592286;0.11567150621043623;0.10650321445008216;1.1021677632175293;10.01419710945003;0.8263738946474987;1.0833486022883172;1.107192606018768;0.7579600796919708;0.11906358546732443;0.7693426356220634
21.561801;1.0886663706121615;0.835766805644811;0.7646748564415035;0.11568119280108152;0.10652804620570593;1.1021474017551223;10.01323868255358;0.8263722374489256;1.0832184177369348;1.1070721900844251;0.7579545788275652;0.11909483435886112;0.7694396495343112
21.571801;1.0888079722931456;0.8356737984978853;0.7647910559113352;0.11569141142618743;0.10655278161406209;1.102130206384822;10.012319159146971;0.8263727522332683;1.0830996347136674;1.106949241677753;0.7579472939447884;0.11912540875715365;0.7695379692120401
21.581801;1.0889550856969648;0.8355789564915962;0.7649083034375562;0.11570220295179483;0.10657741108985302;1.1021159693210625;10.011440660777247;0.8263756143316613;1.0829921399748474;1.106823833086223;0.7579375951958148;0.11915526706039742;0.7696376160327918
21.591801;1.089107929391511;0.8354826389609967;0.7650260546666797;0.11571361200573839;0.10660192675694356;1.1021043835417814;10.010604735930364;0.8263809566177444;1.0828958604594368;1.1066959636129372;0.75792484114175;0.1191843793504295;0.7697386119434894
21.601801;1.0892665292175885;0.8353852238249154;0.7651437362891321;0.1157256914139967;0.10662631497181409;1.1020951229117137;10.009811866694978;0.8263888537421438;1.0828106610443955;1.106565628122463;0.7579083681784321;0.11921272522365094;0.7698409936436296
21.611801;1.0894307888882486;0.8352870564269326;0.7652607342397713;0.11573849924396531;0.10665054851916424;1.1020879188514938;10.009062215809541;0.8263993116320307;1.0827362151981101;1.1064328652229816;0.7578875394147889;0.11924029537618856;0.769944831086287
21.621801;1.0896006036243877;0.8351884313320458;0.7653763929528993;0.1157520986612185;0.10667458465887328;1.1020825810961592;10.008356495589634;0.8264122704812306;1.0826719840000034;1.1062977357671375;0.7578618610517086;0.119267090273938;0.7700501617663932
21.631801;1.089775893001411;0.835089571095958;0.7654900674459615;0.11576656139738892;0.10669837070124191;1.1020789783832445;10.007695591075374;0.8264276654436703;1.0826173325041506;1.1061603118111374;0.7578310576170484;0.11929311858889088;0.7701569177241779
21.641801;1.0899565729111516;0.8349905941842505;0.765601179517052;0.11578196576085518;0.10672185430012728;1.1020770034327922;10.007080087981073;0.8264455448577491;1.0825717025164843;1.1060207139532499;0.7577950224137981;0.11931839681051086;0.7702649361571157
21.651801;1.090142543816988;0.8348914922105258;0.7657092739053579;0.11579838734594064;0.10674498952330638;1.102076536146517;10.006510734413668;0.8264660751068812;1.0825346739334665;1.105879155591605;0.7577537095879519;0.11934294853689087;0.7703740322493416
21.661801;1.0903337119427945;0.8347921015727221;0.765814076994685;0.11581588788913856;0.1067677342684426;1.1020774241593396;10.005989051203654;0.8264894047459531;1.082505900381303;1.1057359706679986;0.7577070608692408;0.11936679876804607;0.7704840661275203
21.671801;1.0905299723465778;0.8346921017607737;0.7659154927692043;0.11583450702792057;0.10679004788804096;1.1020794816286115;10.005517127210279;0.826515602558057;1.0824850857283965;1.105591606340702;0.757655026922328;0.11938996633496365;0.7705949388165352
21.681801;1.0907311330982317;0.8345910689447673;0.7660135566593009;0.11585426054808189;0.10681189204797774;1.1020825114095485;10.005097156183218;0.8265447246697087;1.0824719920853465;1.1054465820065342;0.7575976530091372;0.11941246529003374;0.7707065071764325
21.691801;1.0909368704400615;0.8344885302889558;0.7661083963630145;0.11587514571793954;0.10683323061170431;1.1020863654716915;10.004731718448049;0.8265768805749726;1.0824663692678003;1.1053013715863063;0.7575351017464708;0.11943431134933942;0.7708185477399228
21.701801;1.0911467707100018;0.8343840238053357;0.766200197787528;0.11589714585073539;0.10685402989461751;1.1020910104132757;10.004423961217332;0.8266122406915141;1.0824678979380837;1.1051562373666588;0.7574675970390407;0.11945552261853999;0.7709308598544768
21.711801;1.091360386636085;0.834277190703789;0.7662892008424195;0.11592023113320027;0.10687425882915588;1.1020965501901316;10.00417637992989;0.8266510232550659;1.0824762224819475;1.105011215271102;0.7573963909635175;0.11947611545632099;0.771044330147952
21.721801;1.0915772270395634;0.8341678100157304;0.7663757178289151;0.11594436198119677;0.10689388510708892;1.1021032162309574;10.00398933998861;0.8266934780429499;1.0824909867603805;1.1048662550322852;0.7573197823183507;0.11949610757574282;0.7711569088279913
21.731801;1.0917967650254088;0.8340557324637673;0.7664600988020164;0.1159694952049856;0.10691287140725209;1.102111335160793;10.003861211912655;0.8267398678909981;1.082511851086253;1.1047212868250509;0.7572391104891568;0.1195155275527407;0.7712694529231807
21.741801;1.0920185168193073;0.8339408215285632;0.7665426268338834;0.11599558619859308;0.10693117807785477;1.1021212734248336;10.003789526278965;0.8267904764833235;1.0825385375804717;1.1045761663214406;0.7571546958214928;0.11953441300813689;0.7713817876832327
21.751801;1.0922420263566173;0.8338229704585655;0.7666234394624348;0.11602258100426126;0.10694876601756427;1.1021334004956613;10.003771758124554;0.82684560791076;1.0825708730569321;1.1044306611796455;0.7570668231404336;0.11955280113054494;0.7714937680742395
21.761801;1.092466758340352;0.8337021269852938;0.7667025428169774;0.11605040665161426;0.10696559130340041;1.1021480931056415;10.003805739359857;0.8269055439887568;1.0826087579987407;1.104284532206771;0.7569757708940292;0.11957072643729601;0.7716053524067449
21.771801;1.0926920964430613;0.8335782849641079;0.7667798764644099;0.11607897623405157;0.10698159682317378;1.1021657274234269;10.003890239920226;0.8269705353650212;1.0826520929824963;1.1041376076849827;0.7568817924083093;0.11958822178389462;0.7717166479213089
21.781801;1.0929173824626626;0.8334515107289172;0.7668554026349343;0.11610820045069567;0.10699670998360185;1.1021866050727849;10.004025732828184;0.8270408444929581;1.0827007437380303;1.1039897953681357;0.756785090581065;0.11960531884498488;0.7718278968902799
21.791801;1.0931418827583785;0.8333219858553256;0.7669292035786122;0.11613798861489284;0.10701084769480634;1.1022108575739409;10.004214436715918;0.8271167601172595;1.082754525516591;1.1038410189266448;0.7566858456391232;0.11962205095116814;0.7719394084318534
21.801801;1.093364775247557;0.8331899725330204;0.7670014911962951;0.11616824441243737;0.10702392809162488;1.1022384533573328;10.004459192295013;0.8271985636503498;1.0828131912150862;1.103691128664198;0.7565842506668929;0.11963845522581504;0.772051518033013
21.811801;1.0935851796227594;0.8330557446852714;0.7670724944215266;0.11619886384672673;0.1070358865552274;1.1022693143943545;10.004762323639994;0.8272864994275481;1.0828764654730092;1.1035398902549525;0.756480535069319;0.1196545697152489;0.77216460147364
21.821801;1.093802511157185;0.8329196967620549;0.7671422543513924;0.11623050180423124;0.10704735518478449;1.1023034140445784;10.005125426527105;0.8273807771810845;1.0829440738449436;1.103387000240692;0.7563749753300406;0.11967042952374504;0.7722790812499851
21.831801;1.0940154711833014;0.8327819416178723;0.7672109986909431;0.11626153333879999;0.10705697164310182;1.1023408139099877;10.005549469419236;0.8274815525564745;1.0830156946141638;1.1032320808855005;0.7562678447008309;0.11968606742780653;0.772395374514807
21.841801;1.0942238074320152;0.8326430496183528;0.7672786571793797;0.11629263216886883;0.10706539745659459;1.102381665446739;10.006034727083453;0.8275888578334308;1.0830908982066232;1.1030747662428726;0.7561593550172337;0.11970151161646793;0.7725137892693872
21.851801;1.0944270852780131;0.8325035731404437;0.7673452895025707;0.11632371329417428;0.10707263092242238;1.1024262147937127;10.006581045783001;0.8277025668034695;1.0831691662767569;1.1029148349228728;0.7560497056069051;0.11971677697182276;0.772634472991241
21.861801;1.0946248418708264;0.8323652543465963;0.7674120617991286;0.11635503822397779;0.10707899382633965;1.1024748270461475;10.007188380238322;0.8278224280342592;1.0832499828913806;1.10275224517786;0.7559391735524756;0.11973186155384995;0.7727574795918815
21.871801;1.0948165943429178;0.8322263409145155;0.7674769702536186;0.11638584391212999;0.10708386906774084;1.1025279450052425;10.007857088597488;0.8279480879573095;1.0833329287765012;1.1025870788583885;0.7558281155722772;0.11974674845876351;0.7728828359710819
21.881801;1.09500194820078;0.8320885962922749;0.7675412427241407;0.11641641102702584;0.10708758998915612;1.1025859940739322;10.008587953983875;0.8280790807283535;1.0834177059549002;1.102419452674518;0.7557168900539061;0.11976140363986379;0.7730105307433646
21.891801;1.0951806229767653;0.8319526456989988;0.7676051149925738;0.11644669173483188;0.10709017402500924;1.102649350789489;10.009381909012175;0.8282148597524569;1.083504062467758;1.102249487693182;0.7556057769351293;0.11977577637567371;0.773140486970714
21.901801;1.0953523903719529;0.8318190555649653;0.7676688826095058;0.11647664636941668;0.10709163044612775;1.102718355700525;10.010239569443568;0.8283548859124462;1.0835916734011426;1.1020773717742423;0.7554949404074076;0.11978981115696069;0.7732725446179542
21.911801;1.0955170269197891;0.8316882790158969;0.7677327931189806;0.11650622466899516;0.10709195911442915;1.1027932904467244;10.011161012838192;0.8284986832497516;1.0836800478016624;1.101903427186566;0.7553844202998047;0.11980346111999537;0.7734064735442184
21.921801;1.0956742964513346;0.8315606262972252;0.7677969540484404;0.11653535976829782;0.10709115970992354;1.102874302118461;10.012145757084674;0.828645802284959;1.083768503837139;1.1017281485258443;0.7552741203565965;0.11981669211297181;0.7735420444177651
21.931801;1.0958239946039716;0.8314362176759612;0.7678613432539324;0.11656398074032365;0.10708923977413154;1.1029613000799476;10.013192633726216;0.8287957771562743;1.083856309106608;1.1015522096990509;0.7551638113888793;0.11982948004240056;0.7736790988501316
21.941801;1.0959660893522147;0.8313150030390575;0.7679258440036051;0.11659202366875268;0.10708621391608385;1.1030539501260659;10.014299630133577;0.8289481879867663;1.0839429398448779;1.1013763761065114;0.7550531794473481;0.11984181018018134;0.7738175405516462
21.951801;1.0961008024852659;0.8311968670519377;0.7679902512773266;0.11661943085315171;0.10708210002721055;1.1031518556172064;10.015463716802374;0.8291027366650877;1.084028185902332;1.1012013350648286;0.7549418857673355;0.11985368410470597;0.7739572630436915
21.961801;1.0962285199596755;0.8310817227676226;0.7680543056145739;0.1166461423078029;0.10707691641114404;1.103254749494595;10.016680829168173;0.8292591953906553;1.084112056536948;1.1010276245542387;0.7548296016235811;0.11986511920188161;0.7740980852270481
21.971801;1.0963496543034081;0.8309695267883411;0.7681177672515984;0.11667209291590605;0.10707067934600067;1.1033624892781069;10.017946574019163;0.8294172885968819;1.0841947075837854;1.100855725922187;0.754716038667289;0.11987612468180897;0.774239726639194
21.981801;1.096464549042863;0.8308602274290867;0.7681804845898821;0.11669722614168988;0.10706339899525064;1.1034749238712898;10.01925728684873;0.8295766600133796;1.0842764204214193;1.1006861338849614;0.7546009807625712;0.11988667770375225;0.7743818285321471
21.991801;1.0965734375371026;0.8307537159961097;0.7682424236859604;0.11672151171977019;0.10705507745276703;1.1035917980795698;10.02061029673551;0.8297369345345935;1.0843575451410818;1.1005192994197481;0.7544842869835473;0.11989672731664223;0.7745239941452622
22.001801;1.096676458496135;0.8306498315498824;0.7683036618593674;0.11674494952562758;0.10704571797027775;1.1037127083396836;10.022003353359176;0.8298977299047593;1.0844384591330447;1.1003555383883512;0.7543658697765747;0.11990621467102712;0.77466578656882
22.011801;1.096773689778807;0.830548402127556;0.7683643469902985;0.11676755857323233;0.1070353421774038;1.103837092603954;10.023433741697273;0.8300585894607339;1.0845195667039145;1.1001950066646455;0.7542456875537452;0.11991508652183529;0.7748066891175298
22.021801;1.0968651862549743;0.8304492987138619;0.768424597064847;0.11678935904171578;0.10702400360290722;1.1039643021851226;10.024897397137606;0.8302189584975728;1.0846012713683861;1.100037752606931;0.7541237549915072;0.11992329875012918;0.7749460891578605
22.031801;1.0969510153048514;0.8303524709527813;0.7684843885169699;0.11681036683495005;0.10701178772814923;1.104093694334539;10.026389011378274;0.8303782406796976;1.0846839445531467;1.0998837694753918;0.7540001370504184;0.11993081531735778;0.7750832836900682
22.041801;1.0970312504842226;0.8302578916104008;0.7685435368135063;0.11683061156876495;0.10699879525570928;1.1042246323241247;10.027903450113206;0.8305358900568568;1.0847679756984154;1.099733006401376;0.753875915591525;0.11993760170520297;0.7752184903373207
22.051801;1.0971058918842098;0.8301654584156751;0.7686017692017746;0.11685014467579817;0.10698512069374064;1.104356460011505;10.029436709421555;0.8306914868122003;1.084853853764;1.0995853696494433;0.7537491420918343;0.11994361687585971;0.7753489777328433
22.061801;1.097174804559012;0.8300750019120329;0.7686587969295051;0.11686901305107474;0.10697084328158708;1.1044885528074115;10.030985114589232;0.8308447321292118;1.0849421843425555;1.0994407243199618;0.753620796522974;0.11994881316929701;0.7754750656029388
22.071801;1.097237799203481;0.8299863641871791;0.7687143304695764;0.11688723539067514;0.10695603265166116;1.1046203665842633;10.032544141286078;0.8309953810456285;1.0850336523536916;1.0992988772874848;0.7534908043122883;0.11995314455713692;0.7755961607191758
22.081801;1.0972947670915496;0.8298994205881937;0.7687680859617404;0.11690481124527116;0.10694075724655559;1.1047513754632357;10.034108611734338;0.8311432186400229;1.0851289466079128;1.0991595476252436;0.7533591336427855;0.11995657632275711;0.7757117281551006
22.091801;1.097345753919776;0.8298140601873137;0.7688198533731151;0.1169217419195626;0.10692508396932772;1.1048809520772436;10.035673590184235;0.8312880804036991;1.0852286638607331;1.099022384806199;0.7532258600373442;0.11995908680399475;0.775821307459569
22.101801;1.0973909775808364;0.8297301998272257;0.7688695650862267;0.1169380390695444;0.10690907218434546;1.1050083558803494;10.037234683397516;0.8314298205525211;1.0853332451855509;1.0988870296363826;0.7530911167913782;0.11996066129905458;0.7759245420474452
22.111801;1.0974307684526605;0.8296481721481336;0.7689175819038918;0.11695255830655094;0.10689171076077601;1.1051328510569178;10.038788214165196;0.8315682342706244;1.0854429491682063;1.0987531503260137;0.7529550350624099;0.11996128725557581;0.7760212368256169
22.121801;1.0974654604603669;0.8295673750890629;0.768963349269651;0.11696764471989358;0.10687519219404785;1.105253771721477;10.040332036265756;0.8317030250528832;1.0855578372424624;1.098620475727542;0.7528177418794464;0.11996095072818722;0.7761113930955904
22.131801;1.097495333137972;0.8294882962093121;0.7690072494953126;0.11698215223224803;0.10685852570557522;1.1053704804352509;10.041866349629073;0.8318338795045243;1.0856777719346096;1.0984888106872712;0.7526793632912612;0.11995963270944512;0.7761951851726402
22.141801;1.0975206053182747;0.8294110382937622;0.769049365429392;0.11699607830440764;0.1068417913476457;1.1054823510930814;10.043393410033067;0.8319606338792825;1.0858024804355384;1.0983579586478414;0.7525400279311041;0.11995730727137184;0.7762729102660745
22.151801;1.097541414276401;0.829335628760631;0.7690898369106878;0.11700939319802499;0.10682506459125658;1.1055887972047647;10.04491639812;0.832083381893244;1.0859317171543468;1.098227621648479;0.7523999078717852;0.11995394540897651;0.7763448936088759
22.161801;1.0975578053169572;0.8292621091577418;0.7691288538490477;0.11702205320589713;0.10680841113608057;1.105689259568226;10.046438619513282;0.8322023864225858;1.0860654013359834;1.0980974148509042;0.7522592856500494;0.11994952955013803;0.7764113841426333
22.171801;1.0975697803204036;0.8291906084933016;0.7691666103955929;0.11703401781148146;0.10679188917722397;1.1057831516861572;10.047963413705034;0.8323179014844665;1.086203611083728;1.0979670070598873;0.7521185891140978;0.11994406551271516;0.7764725783796917
22.181801;1.0975773434064007;0.8291213020899628;0.7692032916057605;0.11704525297689918;0.10677556083693981;1.1058698592262055;10.049494172158688;0.8324301013105788;1.0863465194325859;1.0978362428560304;0.7519783466348166;0.11993758262178822;0.7765287747031784
22.191801;1.097580482740957;0.829054346560314;0.7692391080618529;0.11705572825565479;0.10675949876778648;1.105948821775163;10.051033876560405;0.8325391471900511;1.0864943660621569;1.0977051165781238;0.7518390943578234;0.11993113288885027;0.77658061464351
22.201801;1.09757915444687;0.828989877825815;0.7692743302642625;0.11706541999824091;0.10674377762286674;1.1060195789557699;10.052584642504547;0.8326452669274691;1.0866474367158707;1.097573687935555;0.7517013060259379;0.1199227892587048;0.776628365583897
