time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.211801;1.097573346009073;0.8289280417714993;0.769309287824776;0.11707431774987502;0.10672846467164336;1.1060817552804765;10.054147875087473;0.8327487312432819;1.086806038502224;1.0974420625880106;0.7515653795129142;0.11991363976810417;0.7766727050804655
22.221801;1.0975631750199677;0.8288690070797207;0.7693443497592816;0.11708242358521123;0.10671361980667081;1.1061350679541964;10.055724277953875;0.8328497950952898;1.0869704705302667;1.0973103788173262;0.7514316697692647;0.11990378155310391;0.7767140691929107
22.231801;1.0975489157716187;0.8288141435311565;0.7693809960827249;0.1170900851490526;0.10669960876273397;1.1061793297474245;10.057313017690856;0.8329487093760957;1.0871409701494132;1.097178782008258;0.7513005296016811;0.1198933137360752;0.7767528733961124
22.241801;1.0975309220811824;0.8287614206937945;0.7694175875342206;0.11709660754282701;0.10668583119626589;1.1062144331591715;10.05891079453479;0.83304574709802;1.0873176928653885;1.0970474606820522;0.7511723431668306;0.11988232952327565;0.7767895944835942
22.251801;1.0975095060056665;0.828712385653227;0.7694557320543219;0.11710231790274364;0.10667260774584496;1.1062403381824937;10.060512058651474;0.8331411971805878;1.0875007523031717;1.0969166626851732;0.7510475521265068;0.11987090963585621;0.7768247721257826
22.261801;1.097484865931197;0.8286674423345805;0.7694958776709608;0.11710720254471853;0.10665992883169698;1.106257020136186;10.062110406245326;0.8332353686279977;1.0876902213473985;1.0967865911498436;0.7509266495344601;0.11985912069355961;0.7768589482379941
22.271801;1.0974571331500793;0.8286269893064755;0.7695382123877746;0.11711125982185766;0.10664778206317142;1.1062644210421697;10.063699970428164;0.833328597298284;1.0878861052356064;1.0966572983254534;0.7508101439738325;0.11984701856526546;0.7768926510473858
22.281801;1.0974264661198365;0.8285914106554508;0.7695826353657703;0.11711449722834738;0.10663615720385689;1.1062624945730055;10.065276302303017;0.8334211940313402;1.0880883973449382;1.0965287277779876;0.7506985307722159;0.11983464648437064;0.7769263554210075
22.291801;1.0973930970311383;0.8285609944097828;0.7696288466573807;0.11711692659381706;0.10662504543598347;1.1062513008302433;10.066836555662968;0.833513343361694;1.0882971691522378;1.0964008607977649;0.7505922812685478;0.11982203068492701;0.776960369182271
22.301801;1.0973573804203443;0.8285359132530482;0.7696764218145895;0.11711856624971088;0.10661443530925682;1.1062310268099596;10.068378712653406;0.8336050518846377;1.0885125900160586;1.0962737919542345;0.7504918283853651;0.11980918899507252;0.7769948213468969
22.311801;1.097319832748664;0.8285162951956687;0.7697248300921551;0.11711944689619751;0.10660430727408442;1.1062018788572903;10.069900866451817;0.8336962121672604;1.088734865224581;1.0961476515704176;0.7503975338737;0.11979614730205922;0.7770297715527779
22.321801;1.0972810646655289;0.8285022214464705;0.7697734680856874;0.11711961041292482;0.10659463153557439;1.1061639536589398;10.071401245588703;0.8337867182265645;1.0889641248061237;1.0960224810683945;0.7503096754020253;0.11978294520876177;0.7770652663186566
22.331801;1.0972416801425533;0.8284936774713968;0.7698217791226256;0.11711909994437769;0.10658537077082891;1.1061172763384917;10.072878198615095;0.8338765042349906;1.0892003412744145;1.095898199322861;0.750228502681121;0.11976962595847021;0.777101354910195
22.341801;1.0972022168472897;0.8284905828375091;0.7698693686730593;0.11711795415038241;0.1065764847850325;1.1060619955129765;10.074329944321455;0.8339654933238363;1.0894433422195835;1.0957746438001983;0.7501543120422381;0.11975622238338603;0.7771381233315061
22.351801;1.097163061585983;0.8284928703644159;0.7699159750764109;0.11711621494053895;0.10656793946298175;1.1059984711872772;10.075754715966948;0.8340535598937625;1.0896928697069324;1.095651616583616;0.7500874474882225;0.11974275391803046;0.7771756775366062
22.361801;1.097124403440948;0.8285005390369088;0.769961355993166;0.11711393704102505;0.10655971580714287;1.1059271521214566;10.077151008777397;0.8341405257838318;1.0899486023045941;1.0955289652053568;0.7500292322048534;0.11972923369182531;0.7772150812695096
22.371801;1.0970862648256072;0.828513650757901;0.7700052235449037;0.11711118333623173;0.10655180663427903;1.1058484385984428;10.0785173160304;0.8342261297275522;1.0902101604805403;1.095406685096464;0.7499779115370545;0.11971567624320892;0.7772543742801822
22.381801;1.0970484796444113;0.8285322770746126;0.7700472234241311;0.1171080091422893;0.10654420738784434;1.1057626216740648;10.079851507807998;0.8343099948149529;1.090477142153614;1.095284947098587;0.7499346870740026;0.11970210392017204;0.7772944748374057
22.391801;1.0970106675870468;0.8285564537624471;0.7700869085801895;0.1171044472453436;0.10653691421517894;1.105669816402798;10.081150018481527;0.8343916602863227;1.0907491666137685;1.0951640183414386;0.7498998026071454;0.11968855010039199;0.7773352491986357
22.401801;1.0969723598681573;0.8285861647253816;0.7701237431291956;0.11710050283449466;0.10652992445872633;1.1055699081549084;10.082407619501684;0.8344706552505211;1.091025899198962;1.0950441313267762;0.7498735302659484;0.11967505852537318;0.7773765856179033
22.411801;1.0969331895460677;0.8286213500461094;0.7701571473990819;0.11709616279344859;0.10652323479195577;1.1054625762867065;10.083618473343838;0.8345465560767817;1.091307016459128;1.0949253982828806;0.7498560561836994;0.11966167729090084;0.7774184553503809
22.421801;1.0968929610070202;0.8286619643525505;0.7701865085203942;0.11709141032293786;0.10651683956083245;1.1053473720738192;10.084777174629618;0.8346190111839598;1.0915921212861424;1.0948078425695131;0.7498474367411954;0.11964844997763581;0.7774609070522744
22.431801;1.0968506287095199;0.8287072784554553;0.7702111556276096;0.11708634606407146;0.10651092894985305;1.105223828726247;10.085878482773552;0.8346877142075407;1.0918807231220164;1.0946914898186875;0.7498476625619009;0.1196354174216015;0.7775040266388634
22.441801;1.0968080641786346;0.8287589262448499;0.7702305669538819;0.11708072527058984;0.1065050985632211;1.1050915919011668;10.086916431093897;0.8347523376416205;1.0921722974768118;1.0945763944697176;0.7498567003737537;0.11962262548713619;0.777547881812403
22.451801;1.0967643011528638;0.8288162838961829;0.7702443087250418;0.11707464004258294;0.10649954916566494;1.1049504781130506;10.08788446734968;0.8348125215104887;1.092466314464584;1.0944625903969603;0.7498744572909062;0.11961012132698852;0.7775924959507038
22.461801;1.0967193690514812;0.8288794937605162;0.7702521212949135;0.11706805923745464;0.10649429594897865;1.104800415592934;10.08877657269959;0.83486794117547;1.092762188635087;1.0943500607578196;0.749900732589505;0.11959794367678915;0.7776378903076039
22.471801;1.0966733003235314;0.8289487013805177;0.7702538329038366;0.11706095241045246;0.10648936296718955;1.1046413947535716;10.089587465106037;0.8349183811103711;1.093059212669314;1.0942387947771979;0.7499352040569275;0.11958612241349227;0.777684126997793
22.481801;1.096626140472336;0.8290240509154987;0.7702493601412164;0.1170533024852126;0.10648477523997665;1.104473455698739;10.090312147181011;0.8349637706713865;1.093356605559384;1.0941288680840893;0.7499774557183052;0.11957468669583945;0.7777313134862082
22.491801;1.0965779807195128;0.8291056596365082;0.7702386668308698;0.11704510777877078;0.10648055122720934;1.1042966248709996;10.090946374543794;0.8350041408294843;1.093653665039493;1.0940204249234489;0.7500270570343961;0.11956367037706277;0.7777796071110139
22.501801;1.0965289743122968;0.8291936083878967;0.770221666239277;0.11703637174480987;0.10647669514985526;1.1041108907068249;10.091487373950933;0.8350395284536258;1.0939498420866511;1.0939136055068115;0.7500836386556787;0.11955310670941076;0.777829180327492
22.511801;1.0964793773705332;0.8292880083273919;0.7701981961096974;0.11702709544579798;0.10647319718522909;1.1039162687749775;10.091933748381894;0.835069961378966;1.0942446905083925;1.0938085739092376;0.7501468987910992;0.11954301444553947;0.7778801643043249
22.521801;1.0964295885624191;0.829389072526723;0.7701680912384317;0.1170172803902206;0.10647004703261699;1.1037128295706842;10.092284809143477;0.8350955377604024;1.0945378120792972;1.0937055855093336;0.7502165967899342;0.11953338614989346;0.7779326882529454
22.531801;1.096380104872783;0.8294970595537251;0.7701312503175373;0.117006933767744;0.1064672411798792;1.1035006441537973;10.09253991362371;0.8351164781398186;1.0948288752743194;1.0936049226511764;0.7502925615886124;0.11952418493964595;0.7779869419303993
22.541801;1.096331402573607;0.8296121474861667;0.7700876360540432;0.11699607009039036;0.10646477402081281;1.1032797128698382;10.09269804924931;0.8351331077135978;1.095117643386209;1.0935067674074637;0.7503746568581755;0.11951535067737276;0.77804312465034
22.551801;1.0962838740803675;0.82973437444824;0.7700372292047973;0.11698471236231284;0.1064626296190247;1.1030499725693272;10.092757764981812;0.835145792631018;1.0954038928205958;1.0934111413840324;0.7504627157609999;0.1195068147864087;0.7781013740634117
22.561801;1.096237848436484;0.829863638376151;0.7699799736206545;0.11697289630519224;0.10646078236925516;1.1028113782492355;10.092717638917534;0.8351548686897983;1.0956872711459966;1.0933179318747905;0.7505565017597172;0.11949850933616825;0.7781617763226817
22.571801;1.0961935830034195;0.8299997243577769;0.7699157711175587;0.11696067052394064;0.10645920231239514;1.1025639301596744;10.09257674222296;0.8351606198771356;1.0959672902211153;1.0932269720012315;0.7506557400676119;0.1194903623187975;0.7782243851129764
22.581801;1.0961512529667925;0.8301423591068361;0.7698445472201959;0.11694808418616535;0.10645786123573317;1.102307665089869;10.092334732256537;0.8351632940312923;1.0962434860967054;1.0931380758337579;0.7507602277612762;0.11948229354702225;0.7782891778171782
22.591801;1.0961109877675594;0.830291240036001;0.7697662883116799;0.11693517247864532;0.10645673376374426;1.1020426965839099;10.09199186661895;0.8351631192272438;1.0965155307501482;1.0930510138427225;0.7508699434907196;0.11947422196592139;0.7783559823935663
22.601801;1.0960728575046204;0.8304460274864754;0.7696809891144953;0.11692195153437851;0.10645579085637723;1.1017691997180747;10.091548564968955;0.8351603202135032;1.0967831754646178;1.0929654977905743;0.7509850476496852;0.1194660770696955;0.7784244746150601
22.611801;1.0960368377367362;0.830607516238221;0.7695896601175487;0.11690876630100001;0.10645531169215375;1.1014873059590367;10.091004887534776;0.8351551111914833;1.0970461680539487;1.092881192789079;0.7511057654709512;0.11945779719929228;0.778494269464615
22.621801;1.0960028755380138;0.8307730183651962;0.7694900937401175;0.11689492812497854;0.10645462917420905;1.101197059563018;10.090360644138595;0.8351476884993052;1.0973042466647436;1.0927977828929858;0.7512322485380372;0.11944931709277681;0.7785649792246512
22.631801;1.0959712741893524;0.8309434529350618;0.7693832496079852;0.11688155125211337;0.10645469614479545;1.100898464629147;10.089615212546613;0.8351382765783358;1.097557131369496;1.0927150747061913;0.7513644939858103;0.11944056921178678;0.7786361712121219
22.641801;1.095941577773855;0.831118202626742;0.7692693995703171;0.11686711854492843;0.10645413460601849;1.1005915579088386;10.088766888913966;0.8351271608328561;1.0978044607583193;1.0926330660888588;0.7515023503276158;0.11943149578658985;0.7787073395390274
22.651801;1.0959142694977198;0.8312970062056995;0.7691485841104877;0.11685239167496776;0.10645357980790789;1.100276518488919;10.087812811697441;0.8351146477031555;1.0980457938255594;1.0925519605222003;0.7516455675590877;0.11942205032389844;0.7787779567174423
22.661801;1.0958896329035777;0.8314795905044388;0.7690209191616957;0.11683736209252128;0.10645300248191494;1.0999537560812425;10.086749403222644;0.8351010151429361;1.098280764383979;1.0924720850897778;0.7517938238851332;0.11941219688878897;0.7788475341916504
22.671801;1.0958679280591277;0.8316657483194521;0.7688864427443868;0.1168220127746592;0.10645238209284036;1.0996238682767758;10.085572792165241;0.835086516350716;1.0985092247519173;1.0923937242105817;0.7519467305164738;0.11940191966024638;0.7789156582894976
22.681801;1.0958492552869763;0.831855253324107;0.7687450820929691;0.11680631727230605;0.10645170630698494;1.0992875598212763;10.084279559203598;0.8350714164503439;1.0987312293763616;1.0923170571525518;0.7521038210048175;0.11939122923517431;0.7789819899243192
22.691801;1.0958335493887623;0.8320479194920803;0.7685967249831384;0.11679024367637204;0.1064509673940832;1.098945677161765;10.082867789305636;0.8350559653058488;1.0989469365966118;1.0922422408565848;0.7522655122123846;0.11938015521577966;0.7790471803579155
22.701801;1.0958206604980767;0.8322436802805081;0.7684413842355085;0.11677375903267362;0.10645015206174976;1.0985992135860574;10.081336922288237;0.835040289903507;1.0991565247602222;1.0921694802558277;0.7524291020457196;0.11936873414459774;0.7791088565305063
22.711801;1.0958104486997902;0.8324425157207177;0.7682792848262991;0.11675683173402189;0.10644923451643734;1.0982491319611112;10.079686412250695;0.8350243385273515;1.0993601432717675;1.0920990354791456;0.7525948465985859;0.11935700090651508;0.7791675893854829
22.721801;1.0958028805026387;0.8326443343200444;0.7681107866919353;0.11673943017442547;0.10644817578568365;1.097896207388396;10.077915471699818;0.8350079766169571;1.0995579562164945;1.0920311759588577;0.7527620066646211;0.1193449817490404;0.779223012311892
22.731801;1.0957980560092444;0.8328489557350062;0.7679362592732585;0.11672151963588641;0.10644692231345075;1.0975410355467352;10.076024142191134;0.8349911578911817;1.0997502883970722;1.0919661198740336;0.7529298387747883;0.11933269078516394;0.7792748693543526
22.741801;1.095796154261165;0.8330561721359119;0.767756035052131;0.11670306555779392;0.10644540598420645;1.0971840922346363;10.074013784490866;0.8349739949341713;1.0999377285213652;1.091904076430132;0.7530976379835113;0.11932013868180169;0.779323079330706
22.751801;1.0957973844038758;0.833265813940712;0.7675704432016515;0.11668403986858432;0.1064435497739395;1.0968257620734092;10.071886172311297;0.834956693351349;1.1001210809218893;1.0918453740801042;0.7532647790134884;0.1193073469980716;0.7793677091566384
22.761801;1.095801960161279;0.8334777643312845;0.7673798374487886;0.1166644214446298;0.10644127758267355;1.0964663211679844;10.069642095162532;0.8349394442373224;1.1003012676026382;1.0917905066474132;0.7534306737756253;0.11929435203394081;0.7794088956080812
22.771801;1.095810083238094;0.8336918846887607;0.7671845813066235;0.11664419584449555;0.1064385236936228;1.0961059090225287;10.067280957586021;0.8349223490590734;1.1004793121867993;1.091740065719042;0.7535947161321211;0.11928120300114757;0.7794468363015152
22.781801;1.095821919662334;0.833907913734883;0.7669850603569548;0.11662335893589276;0.10643523707627901;1.0957445700520905;10.064801685273254;0.8349054362589409;1.1006563434819834;1.091694681340532;0.753756245750499;0.11926796223556842;0.7794817801809494
22.791801;1.0958375123485071;0.8341254492134159;0.7667817376230711;0.11660191536420472;0.10643138082623205;1.0953823528974422;10.062203758724413;0.8348887411794161;1.1008335349660214;1.0916550266829712;0.7539145385059742;0.11925470196317227;0.7795139880367457
22.801801;1.095856705359465;0.8343440017386035;0.766575154167415;0.11657986847212097;0.10642693095965912;1.0950194001264857;10.059487427735464;0.8348723597540564;1.1010120343551963;1.0916218266066493;0.7540688795487318;0.11924149972564044;0.7795436866022832
22.811801;1.0958791882304044;0.8345630314008425;0.7663658418664607;0.1165572108484781;0.10642187681818135;1.09465598727324;10.056653655168082;0.8348564742328644;1.1011928513074143;1.091595816898511;0.7542186939632441;0.11922843414183817;0.7795709922206726
22.821801;1.0959045845824071;0.8347819487727829;0.7661542344213358;0.1165339215090744;0.10641621883596439;1.0942924827338008;10.053704656443255;0.8348413666129261;1.1013766734116837;1.0915777014353198;0.754363633278032;0.1192155773236188;0.7795959053627897
22.831801;1.0959325138476765;0.8350001410959479;0.7659406603870363;0.11650997460871242;0.1064099618375012;1.0939292757121826;10.05064419040841;0.8348274160289039;1.101563830198706;1.091568159960581;0.7545035651006295;0.11920298887498192;0.7796184136957071
22.841801;1.0959626311066983;0.8352170653681241;0.7657254100491664;0.11648535402667688;0.10640310953009484;1.0935667282234014;10.047476954855464;0.8348151094414445;1.1017544658636373;1.0915678626255587;0.7546385161095703;0.11919071383781701;0.7796385496858034
22.851801;1.0959946450002942;0.835432339499371;0.7655087899497811;0.11646005230541097;0.10639566401009204;1.0932051099499696;10.044208225029843;0.8348050280308124;1.1019486688570022;1.0915774655884407;0.7547686183366383;0.11917878125158438;0.7796563481726302
22.861801;1.096028344507803;0.8356456988941159;0.765291094527086;0.11643406021985271;0.10638763221309508;1.0928445712020078;10.040843739694889;0.834797776303767;1.102146460660568;1.0915976406022603;0.7548940431218073;0.11916720440717136;0.7796718151808185
22.871801;1.0960635998169241;0.8358568347268585;0.7650725253955709;0.11640737466507874;0.10637903477043929;1.0924852627029;10.037389058456414;0.8347939672174388;1.102347752612662;1.0916291531767517;0.7550149468925513;0.11915598195531317;0.7796849695205379
22.881801;1.096100294941605;0.8360653047813791;0.7648531584071541;0.11638001575730701;0.10636990879318355;1.0921274829636998;10.033849255902812;0.8347942942944329;1.1025523924990792;1.091672924028112;0.7551314785929767;0.11914509814694972;0.7796958705899951
22.891801;1.0961383125720088;0.8362706000901617;0.7646329808730777;0.11635202559891294;0.1063603066943049;1.0917717315056523;10.030229485965597;0.8347995389181099;1.102760286850718;1.0917299694740907;0.755243817307159;0.11913452532159004;0.7797045579453109
22.901801;1.096177591503191;0.8364722197781365;0.7644119333619468;0.11632345314099195;0.10635029389454964;1.0914187256840528;10.02653565740277;0.8348104589995204;1.1029714149260517;1.091801191749964;0.755352165476717;0.11912422890739278;0.7797109732138996
22.911801;1.096218102104004;0.8366696312368413;0.7641899368018349;0.1162943461541285;0.10633994028675046;1.09106938418796;10.022774549601312;0.8348276765869983;1.1031857048397538;1.0918871774991374;0.7554567013732995;0.11911417176043639;0.7797149511946739
22.921801;1.0962597673504413;0.8368622186011492;0.7639669478428596;0.11626475330934367;0.10632930846386444;1.090724722889518;10.018952804181152;0.8348516547888228;1.1034029585063156;1.091988138426618;0.7555575459823922;0.119104318224622;0.7797162586659199
22.931801;1.0963024818665033;0.8370493364814886;0.7637430611882179;0.116234725343901;0.10631845049349194;1.090385696490632;10.01507570988906;0.8348827359842622;1.103622919584769;1.0921039474131644;0.7556547376835084;0.11909463960743168;0.7797146241412839
22.941801;1.0963462064021052;0.837230369949499;0.7635185657801368;0.11620430997266046;0.10630741213350338;1.090053081041363;10.011147715788788;0.8349211573496039;1.1038453906833445;1.0922342454884468;0.755748217530674;0.11908511603033557;0.7797097630744328
22.951801;1.0963910108526007;0.8374047138581234;0.7632938793887171;0.11617354527876173;0.10629623448023331;1.0897274673653545;10.007173809491881;0.8349670185765818;1.1040702642170048;1.0923785851436534;0.755837871353162;0.11907573007302792;0.7797014123099936
22.961801;1.096437041266723;0.8375721408373101;0.7630697841026232;0.11614129516823946;0.10628388668159647;1.0894093589779887;10.003159920503066;0.8350202618759441;1.1042974548682574;1.092536488533662;0.7559236008002693;0.11906646077307603;0.7796893377756446
22.971801;1.096484429928844;0.8377315461253159;0.7628461404860792;0.11610990105773204;0.10627252711066684;1.0890992857813586;9.999112709669093;0.8350807031320865;1.104526828848005;1.0927074303015025;0.7560053382751584;0.11905728598066055;0.7796733100082319
22.981801;1.096533170774837;0.8378830623907383;0.7626237472138282;0.1160782082436607;0.10626111460816451;1.0887978202849897;9.995039064119045;0.835148088810854;1.1047581839298781;1.0928908390655518;0.7560829965332775;0.119048188719855;0.7796530789514181
22.991801;1.0965830781022279;0.838026601764407;0.7624030504113608;0.11604621624711536;0.1062496737553861;1.0885055166587858;9.990945501734695;0.8352221472757476;1.1049912600255063;1.0930861097187095;0.7561564344495054;0.11903915973396535;0.7796283412033866
23.001801;1.0966338735632843;0.8381632852264367;0.7621855581837474;0.11601426165250675;0.10623854039366484;1.0882229329847237;9.986838320331001;0.8353026156577357;1.1052257582935558;1.093292598758013;0.7562254905240499;0.11903019056659511;0.7795987192550635
23.011801;1.096685304052823;0.8382907554607498;0.7619696420384321;0.11598164229360544;0.10622709360758752;1.087950749136234;9.98272396670406;0.8353892299106106;1.1054613467517649;1.0935096412923893;0.7562900679292803;0.1190212649193348;0.7795638104151054
23.021801;1.0967372245608058;0.8384100657928028;0.761756929408586;0.11594868196341492;0.10621564561745664;1.0876898395718297;9.978608881516545;0.8354816803394548;1.105697642062425;1.0937365922838027;0.75635121181405;0.11901236430739756;0.7795242775004908
23.031801;1.096789600418271;0.8385209423717204;0.7615479810164765;0.11591536174075596;0.1062041821811547;1.087441262935233;9.974499218821608;0.8355795613553333;1.1059342094835514;1.0939728296814533;0.7564070991232128;0.11900348025482714;0.7794779912407105
23.041801;1.0968424274059883;0.8386229943274531;0.7613433108523423;0.11588167715796444;0.10619268130440675;1.0872061711936847;9.97040066802502;0.8356823802407821;1.1061705676995295;1.0942177419479446;0.7564589635021476;0.1189946128402843;0.779426018018779
23.051801;1.0968956920348374;0.838715869100763;0.7611433663304157;0.11584764539379584;0.1061811184784044;1.086985652641055;9.966318449226906;0.8357896610148933;1.1064061623415355;1.094470764311759;0.7565070509303169;0.11898576234620101;0.7793686701881166
23.061801;1.0969494265263355;0.8387993675581672;0.7609485170679976;0.11581329766176857;0.10616947173355541;1.0867806086218592;9.962257635042496;0.8359010766610591;1.106640393872081;1.0947314436239468;0.7565515955110611;0.1189769334594232;0.7793064327069189
23.071801;1.0970036867613138;0.8388734796341907;0.7607590528935739;0.11577866790038847;0.10615772586264827;1.0865917129150977;9.958223666956156;0.8360164762296816;1.1068727232545348;1.0949994664215883;0.7565928007559937;0.11896814892501877;0.7792398895688789
23.081801;1.097058375186576;0.838938354058812;0.7605751977905545;0.11574379238678009;0.10614587134847833;1.0864194124132922;9.954222534339358;0.8361357711004666;1.1071027148262524;1.0952746238001663;0.7566308897879604;0.1189594546531044;0.779169657917892
23.091801;1.09711312847319;0.8389942069616443;0.7603971610500762;0.11570871366068426;0.10613389476234103;1.0862639322589804;9.950260072021512;0.8362588093095957;1.1073299873390037;1.0955567645711426;0.7566661720481639;0.11895091047055645;0.7790963438819671
23.101801;1.097167387739699;0.8390412560129609;0.7602251895958734;0.1156734735897205;0.10612177277834405;1.0861253156108799;9.946340937081676;0.8363853552306588;1.1075542148424615;1.095845755738307;0.7566990134513029;0.11894257693248063;0.7790205656258944
23.111801;1.0972205173646863;0.8390797019620804;0.7600595903054723;0.11563810201092557;0.10610947750643179;1.0860035150542418;9.942468234992372;0.8365151684164874;1.1077751863584828;1.0961414566804295;0.7567297419394506;0.1189345060131969;0.7789429916264192
23.121801;1.0972718704326956;0.8391096892194185;0.7599007694288931;0.11560262000044866;0.10609698773096357;1.085898466184633;9.938643790465811;0.8366480731785418;1.1079927993562675;1.0964437605619286;0.7567585947803104;0.11892673140009234;0.7788643226496763
23.131801;1.09732081447374;0.8391313020307196;0.7597492555158442;0.11556705324823531;0.10608430495554477;1.0858101434238492;9.934868788987007;0.8367839384470862;1.1082070069974956;1.096752611526408;0.7567857480931153;0.11891926208590856;0.7787852559533509
23.141801;1.0973667406484597;0.8391446325274547;0.759605633767367;0.11553144118611008;0.10607145978350434;1.085738600008636;9.93114456256266;0.8369226116340863;1.1084178019115292;1.0970678896419352;0.7568113804252479;0.11891209125339654;0.7787064659840374
23.151801;1.0974090274060937;0.8391498135010688;0.7594704704435951;0.11549583920537948;0.10605849424972609;1.085683900843833;9.927472898546554;0.8370638465024114;1.1086252263172705;1.0973893073048897;0.7568356934824413;0.11890521129056102;0.7786285999422186
23.161801;1.0974469829324263;0.8391469828778603;0.759344332550618;0.11546031209752027;0.10604544355626729;1.0856459633678697;9.923855693896337;0.8372072612038732;1.1088293596361196;1.0977164576419094;0.7568588647166622;0.11889862036866486;0.778552290770321
23.171801;1.0974798786294058;0.8391362478876644;0.7592278334354587;0.1154249263028734;0.10603233831142911;1.0856244128685044;9.920294805674487;0.8373523853109412;1.1090302298636585;1.098048926207268;0.756880978473895;0.1188923237765362;0.7784781487358386
23.181801;1.0975070850598034;0.8391176812828087;0.7591215733441966;0.11538974995127849;0.10601921272176787;1.0856185415528394;9.916792823251136;0.8374987563483418;1.1092277183861066;1.0983863238229166;0.7569019795091784;0.1188863318688159;0.7784067049718272
23.191801;1.0975281836239277;0.8390913422858188;0.7590259919165181;0.115354854192972;0.1060061025828522;1.0856274276678108;9.913354216350822;0.837645979078566;1.1094215806898162;1.0987281964280964;0.7569216354730315;0.1188806531438083;0.7783383764817511
23.201801;1.0975429812728237;0.8390573145899313;0.7589412670835591;0.11532031645016734;0.10599303920056868;1.0856501194307164;9.909985768061265;0.8377937183041478;1.1096114972694366;1.0990739003248355;0.7569395244130571;0.11887528730166884;0.7782735047550722
23.211801;1.0975514640677155;0.8390157385497927;0.7588673563017689;0.11528622600172324;0.10598005052632967;1.085685697726897;9.906696103889542;0.8379416741267004;1.109797083802699;1.0994226017318915;0.7569551145898636;0.11887022477114273;0.7782123907330523
23.221801;1.097553700393852;0.8389668202311917;0.7588041036991027;0.11525267576647417;0.10596716487719407;1.0857332233896293;9.903494890203824;0.8380896020208087;1.1099779969719845;1.0997734009914122;0.7569679088870668;0.118865453573042;0.7781552766181434
23.231801;1.0975497139985415;0.8389108267264992;0.7587512716463441;0.11521974547346459;0.1059544081320509;1.0857917357144722;9.900392138041834;0.8382373209994157;1.1101541070689047;1.100125439940631;0.7569775218294434;0.11886096501848059;0.7781023383445116
23.241801;1.097539433137976;0.8388480683768869;0.7587085443215263;0.11518749826615052;0.10594179686026302;1.0858603136904805;9.897397655801656;0.8383846512551668;1.1103254888847753;1.1004779821418673;0.7569836481941898;0.11885675577811536;0.7780537149786667
23.251801;1.0975227447363494;0.8387788808584713;0.7586756053929646;0.11515598728164005;0.10592933427473712;1.085938057270784;9.894520723872523;0.8385313956918949;1.1104922435551732;1.1008304812785321;0.7569860025665326;0.11885283314252529;0.7780095383853476
23.261801;1.0974995750544656;0.8387036371940264;0.7586522368768902;0.11512526067433462;0.10591701122821418;1.0860240052474037;9.891770113511683;0.8386774287998394;1.1106543905832198;1.1011825241796351;0.756984304780275;0.11884921892155402;0.7779699325661912
23.271801;1.0974699802515329;0.8386227554688889;0.7586383452777246;0.11509536588858026;0.10590481017441417;1.0861171319308995;9.889153622081778;0.838822750026534;1.1108118568468623;1.101533685807978;0.7569783431801617;0.11884594306738029;0.7779349880525237
23.281801;1.0974342135325548;0.8385366502650643;0.758633879869938;0.11506635382698768;0.10589271115541456;1.086216408528157;9.886677020280464;0.8389674274539463;1.1109644717897196;1.1018834978069523;0.7569680224743383;0.11884303282556548;0.777904766288562
23.291801;1.0973926712594522;0.8384456749749909;0.7586387202946189;0.11503827892460418;0.10588070128599433;1.0863208543856304;9.88434388597598;0.8391115361246149;1.1111119754471055;1.102231526709526;0.756953279776883;0.11884050403665691;0.7778793423911788
23.301801;1.0973457749362496;0.8383501283954665;0.7586526580813474;0.11501119347551679;0.10586878412980504;1.0864295713764098;9.882156181843708;0.8392551501725503;1.1112540378721159;1.1025774052714283;0.7569339961975283;0.11883835411214512;0.7778588262753077
23.311801;1.0972939300304516;0.8382503308754929;0.7586754366009616;0.11498514194201817;0.10585697923830593;1.0865417619252427;9.880114533213021;0.839398311918672;1.1113902806743088;1.102920768500161;0.7569100602056694;0.11883656466212754;0.7778433677016207
23.321801;1.0972375353820518;0.8381467177520533;0.7587067562285376;0.11496015805186452;0.10584530987025056;1.0866567421672066;9.878218522862676;0.8395409434530731;1.111520333555058;1.1032611777260233;0.756881471382904;0.11883511488510058;0.7778331793067365
23.331801;1.0971769580024417;0.8380398738160165;0.7587462625314673;0.11493626399153474;0.10583379159063883;1.0867739183499012;9.876467316544655;0.839682828663694;1.1116439248247159;1.1035981332747133;0.7568483178315464;0.11883399167672001;0.7778285330534699
23.341801;1.0971125334577856;0.8379304716525848;0.7587935501608485;0.114913475531619;0.10582243004969931;1.0868927002185627;9.874860231947043;0.8398237246583174;1.111760960057674;1.103931104908136;0.7568106525393004;0.11883319394112012;0.7778297072381751
23.351801;1.0970446368936375;0.837819155164527;0.7588481890549938;0.11489180595844105;0.10581122013738418;1.0870124423305987;9.873396961579115;0.8399634424342822;1.111871532471318;1.1042594706616229;0.7567684209137494;0.11883273541763553;0.7778369337918013
23.361801;1.0969736983895482;0.8377064512492803;0.7589097681592796;0.11487125644842933;0.10580014493727656;1.087132475597498;9.872077425984452;0.8401018246045462;1.1119758403265194;1.1045824386274998;0.7567215097002524;0.11883264090596699;0.7778503630142469
23.371801;1.0969001157718898;0.837592753026354;0.7589779329925294;0.11485180334440423;0.10578918123998969;1.0872521677850107;9.87090112474732;0.840238724747916;1.1120741020373024;1.1048990548594047;0.7566708521350342;0.11883293242563248;0.7778710324596941
23.381801;1.0968241924565054;0.8374783661607104;0.7590524213229796;0.11483339870028268;0.10577830819897843;1.0873709381943402;9.869866759671691;0.8403739948659146;1.1121665980064246;1.1052083291084038;0.7566144892547157;0.11883361535625055;0.7778969257799688
23.391801;1.0967461597566246;0.8373635891887475;0.7591330870659712;0.11481598073843177;0.10576751440156049;1.0874882137560307;9.868973095811953;0.840507456038895;1.112253758945311;1.1055093951439425;0.7565535363806958;0.11883467967045884;0.777928919204881
23.401801;1.0966662158408789;0.837249922558748;0.7592209292975725;0.1147998310835004;0.10575711595251897;1.0876033907493603;9.868219783049279;0.8406389139325583;1.112336105231585;1.1058015182576029;0.7564881203788448;0.11883611375057405;0.777966856341205
23.411801;1.0965845260652716;0.8371353656278459;0.759313768153866;0.11478421136033422;0.10574649057504365;1.0877158650013319;9.867606987906074;0.840768219144754;1.1124140785911467;1.106083984020154;0.7564183556039764;0.11883791234717082;0.7780106037076953
23.421801;1.0965012085018229;0.8370212880676668;0.7594125990518023;0.11476942808141521;0.10573596173439677;1.0878250941177103;9.867134544005168;0.8408953222005509;1.112487951582309;1.106356058554853;0.7563443526607573;0.1188400748074823;0.7780601211217683
23.431801;1.0964163515347694;0.8369077412116176;0.7595172854359495;0.11475544310343233;0.10572553417095717;1.0879306539918319;9.866801096978739;0.8410202937403722;1.1125578660167916;1.1066170183064208;0.7562662620895749;0.11884260222245033;0.7781154653346252
23.441801;1.0963300588619003;0.8367946488673789;0.7596275976198943;0.11474220848613306;0.10571521071328265;1.0880322925579824;9.866603544727004;0.8411433064929323;1.112623907093138;1.1068661930198775;0.7561842861493161;0.11884549378800914;0.778176731363569
23.451801;1.0962424462646556;0.836681852138624;0.759743244814064;0.1147296751147602;0.10570499693890902;1.0881299281776038;9.866537466085903;0.8412646213514755;1.112686093648017;1.107102995776173;0.7560985983753352;0.11884874496822971;0.7782439736727697
23.461801;1.0961535592250726;0.8365691762349631;0.7598639208311546;0.11471780847026562;0.10569490623585255;1.0882235843653287;9.866598666775799;0.8413845677022508;1.1127443036908387;1.1073269040704157;0.7560092686031735;0.1188523476836063;0.7783171486994385
23.471801;1.0960633145152296;0.8364564914221014;0.7599893362908575;0.11470658909402821;0.10568495625006039;1.0883133342199558;9.866784426226177;0.8415034737279089;1.112798249127894;1.1075374684614412;0.7559162730160215;0.11885628558107866;0.7783961141271053
23.481801;1.0959718212342848;0.8363438398416112;0.7601191432462592;0.11469675483922255;0.10567583037424158;1.0883992983237978;9.86709308569882;0.8416216179394732;1.1128475240817683;1.107734376104795;0.7558195322357817;0.1188605322817833;0.7784806569560931
23.491801;1.0958783238722662;0.8362309649111948;0.7602532922938712;0.11468673797588476;0.10566619538094335;1.0884816763067093;9.867522997349415;0.8417392524921631;1.1128916835966915;1.1079174495223163;0.7557189286102035;0.1188650569270703;0.7785704951140134
23.501801;1.0957829494855238;0.8361180099086942;0.7603914124996025;0.11467724873246915;0.10565673989076012;1.0885607331252356;9.86807178690769;0.8418566178095678;1.112930297093689;1.1080865743535029;0.7556143650456564;0.11886982760723322;0.7786652666042786
23.511801;1.0956855536264463;0.8360050655454917;0.7605331155976123;0.11466823277109639;0.105647489094554;1.0886367308130338;9.868735613083402;0.8419739484564919;1.1129629379741885;1.1082416863909452;0.7555058834198142;0.11887481494569059;0.7787645478680398
23.521801;1.095585947183873;0.8358922128330813;0.7606778881925789;0.11465963400356469;0.10563846662685397;1.0887098782783713;9.869508988734866;0.8420915486899168;1.1129891416456874;1.108382852853339;0.7553937051460821;0.11887999646529676;0.778867872515763
23.531801;1.0954838638653068;0.8357794088452415;0.7608251717708914;0.11465140049743054;0.1056296915894347;1.0887803078463776;9.870385226341465;0.8422098621453149;1.1130084069990378;1.108510339078094;0.7552781598569209;0.11888535159953377;0.7789747226429738
23.541801;1.0953789619410197;0.8356664622268761;0.7609744858658654;0.11464349688579074;0.10562118323182998;1.088848079321341;9.871356976631725;0.8423294069714725;1.1130202670468923;1.1086245759780744;0.7551596252703404;0.11889085145340898;0.7790845171464139
23.551801;1.0952708215465001;0.8355531153477368;0.7611255028232652;0.11463591368602082;0.10561296284078422;1.0889132223190132;9.87241727536605;0.8424506390819058;1.1130243566868059;1.108726041903306;0.7550384842620829;0.1188964593224052;0.7791966088612595
23.561801;1.095158998904658;0.8354391520134157;0.7612780584117198;0.11462866702422722;0.10560505091386665;1.0889757579507087;9.87356051254651;0.8425738829699554;1.1130203976413944;1.1088151374400292;0.754915076158652;0.11890214087334351;0.779310334901653
23.571801;1.0950431741904534;0.8353244501365455;0.7614321114159521;0.11462179160128065;0.1055974630881774;1.0890357010823273;9.87478228933462;0.8426993268595993;1.1130081140610344;1.108892176762153;0.7547897133638118;0.11890786898533975;0.7794251213430843
23.581801;1.0949232149563053;0.8352089372172015;0.7615876370963753;0.11461533008639577;0.10559020320641123;1.0890930963253156;9.876078620995505;0.8428270070728594;1.1129871642869937;1.1089574776468678;0.7546627489882811;0.11891362331241895;0.7795405346312461
23.591801;1.0947990810070052;0.8350925331542081;0.7617445339479786;0.11460932151521491;0.1055832608057869;1.0891480491987375;9.877445212293841;0.8429567876296297;1.11295717667145;1.1090114047389763;0.7545346044131251;0.11891939292486457;0.77965625435368
23.601801;1.0946707520608228;0.8349751548314058;0.7619026622842369;0.11460379513473001;0.10557662054315987;1.089200736163516;9.878877560204417;0.8430883706157718;1.1129178517449423;1.1090543961757182;0.7544057308755999;0.11892517736886679;0.779772029951287
23.611801;1.0945382567699706;0.8348567284412897;0.7620619499786236;0.11459877348384459;0.1055702727775195;1.0892514400799793;9.880372121383179;0.8432213140176027;1.1128689877314302;1.1090870376711452;0.754276566874086;0.11893098485346178;0.7798876639983001
23.621801;1.0944017208279504;0.8347372033873678;0.7622224253848171;0.11459428296715704;0.10556421655994137;1.0893005846153982;9.881926840103604;0.8433550516241786;1.112810477709754;1.1091100837246413;0.7541475664860207;0.11893683674309428;0.7800030411389761
23.631801;1.094261395699477;0.8346166046368845;0.7623841658858083;0.11459036228457173;0.10555846116147274;1.0893486749655403;9.883539819516226;0.843488941056444;1.1127423974550537;1.1091243937260604;0.7540192783253684;0.11894277148033554;0.7801181405138985
23.641801;1.0941176740908238;0.8344950697717842;0.7625471978378804;0.11458706076482576;0.10555302541505641;1.0893961578760738;9.885207653095234;0.843622311299244;1.1126650453689082;1.1091308523997696;0.7538923883129856;0.11894883593374518;0.7802329828634038
23.651801;1.0939710694898541;0.8343728159279682;0.7627113905757331;0.11458443135642148;0.10554792558972084;1.089443332433106;9.88692544778975;0.8437544970138808;1.1125788368598737;1.1091303088378301;0.7537676764435692;0.11895507552931138;0.7803476041230212
23.661801;1.0938220936553595;0.8342500759560509;0.7628764345384763;0.11458252927034772;0.1055431610581788;1.089490369666076;9.888688404306082;0.8438849034511193;1.1124842086701134;1.1091235487616515;0.7536459175079055;0.11896153767165302;0.780462099544062
23.671801;1.0936710587893956;0.8341270528553022;0.7630419226589485;0.1145814164836103;0.10553871658996629;1.0895373831631407;9.890492714068511;0.844013069654887;1.1123816314310484;1.109111286357342;0.7535277984059239;0.11896828028522152;0.7805766437568227
23.681801;1.093517996251067;0.8340038890766187;0.7632074520932848;0.11458115691165484;0.1055345751869986;1.0895844352949673;9.892334737546435;0.8441386505502484;1.1122716316807595;1.109094156511844;0.7534138773903741;0.11897536699060694;0.780691427726448
23.691801;1.0933627591765847;0.8338806550839335;0.7633726876507327;0.1145818045652502;0.10553072505600389;1.089631433640902;9.894210343374892;0.8442613785517055;1.112154713572012;1.1090727167250622;0.7533045609780591;0.11898285046994475;0.7808065557291598
23.701801;1.093205167923401;0.8337573798532113;0.7635373705556376;0.11458340172520465;0.10552716244997801;1.089678074243591;9.896115432182631;0.8443810963227332;1.1120312245251107;1.1090474718706076;0.753200111256817;0.11899076350523592;0.7809220093187239
23.711801;1.0930451198367157;0.8336341079453597;0.763701276336518;0.1145859792306992;0.10552389347648612;1.0897239655148625;9.89804638735561;0.8444977736104888;1.1119012812340223;1.109018929799764;0.7531007463244076;0.11899912154034908;0.7810377374854451
23.721801;1.0928826657431883;0.8335109179816723;0.76386417255522;0.1145895459979081;0.1055209300799908;1.0897688078816683;9.90000009863691;0.844611421831444;1.1117648155749014;1.1089876268665844;0.7530077613065358;0.11900792715925089;0.7811547538840091
23.731801;1.092718039589815;0.8333878775070936;0.7640258178374176;0.11459408137069094;0.10551828179177965;1.0898124615495155;9.901974193036414;0.8447219753209627;1.1116217359645086;1.1089540518321825;0.7529194879914763;0.11901717771637522;0.7812711688394767
23.741801;1.0925516174989096;0.8332650130854697;0.7641859702504702;0.11459954474852559;0.10551594709984262;1.0898548975972326;9.903967300081812;0.8448292171775211;1.1114720672913743;1.1089185445921943;0.7528371646555151;0.11902687765576382;0.781388004862182
23.751801;1.0923838448217424;0.8331423448229394;0.764344391381246;0.1146058908595715;0.10551390890894095;1.0898961003062144;9.905978995460778;0.8449327739780781;1.1113159276005575;1.1088812937050918;0.7527609433400378;0.11903704344530505;0.7815051785106976
23.761801;1.0922152234887637;0.833019931888338;0.7645008897954814;0.11461307516236247;0.10551214194768058;1.089936013706929;9.908009169130102;0.8450321803174233;1.111153434614341;1.1088424196008075;0.7526910181485377;0.11904769747120722;0.781622511973951
23.771801;1.0920462964419047;0.8328978725204973;0.7646553628539358;0.11462105451924502;0.10551062632566664;1.0899745982579248;9.910056735871006;0.8451269473574868;1.1109846751163883;1.1088020280996547;0.7526277049039314;0.1190588643939928;0.7817397743833695
23.781801;1.0918775489177277;0.8327762697400153;0.7648077569608861;0.11462979563214894;0.10550935264209835;1.0900119007612254;9.912118501058696;0.8452165767342221;1.1108097059912074;1.10876017358669;0.7525714101898553;0.11907057344805343;0.7818566743587906
23.791801;1.0917093724371059;0.8326552244281111;0.7649579824886378;0.11463928891923966;0.10550831965514887;1.0900480156709824;9.914188878290565;0.8453005860598094;1.1106285508079357;1.1087167848015234;0.7525225087546168;0.11908285907154507;0.7819727973747544
23.801801;1.0915421620259416;0.8325348499861797;0.7651058386937163;0.11464955298052193;0.10550753239537126;1.0900830006710716;9.916260631313902;0.8453785889498971;1.1104412252714986;1.1086716600826374;0.7524812098758723;0.11909576237010618;0.7820875696769457
23.811801;1.0913763933228036;0.8324163984561842;0.7652520261325287;0.11466096828285316;0.10550731647630734;1.0901168476902163;9.918326606068145;0.8454503406400704;1.1102477827911212;1.1086245641835828;0.7524475452477685;0.11910933340428699;0.7822003412375373
23.821801;1.0912126028332267;0.8322975449021768;0.7653938913424243;0.11467288448335078;0.10550705513559903;1.0901495316057812;9.92038124585986;0.8455156733704333;1.1100483386564584;1.1085753335948396;0.7524214612692377;0.11912362280007088;0.782310522349545
23.831801;1.091051303520975;0.832179350622376;0.7655319082597911;0.11468567289981338;0.10550707617069528;1.0901810878990323;9.922420456583561;0.8455743935215582;1.109843054963621;1.1085239290486713;0.7524028708204213;0.11913866689791744;0.7824176311501435
23.841801;1.0908928745539304;0.8320616533309225;0.7656655367272135;0.11469935060635483;0.10550738418187702;1.0902116115927676;9.924440017101013;0.8456262802429673;1.109632119008425;1.1084704621880321;0.752391632048326;0.11915448252730523;0.7825212421015211
23.851801;1.0907375217204802;0.831944273093757;0.7657943309867529;0.1147139257620488;0.10550797486318839;1.090241189448713;9.926433908034491;0.8456711823003813;1.1094157610227802;1.1084152358476058;0.7523875392594205;0.11917106904868727;0.7826209542644377
23.861801;1.0905853333105933;0.8318273832651332;0.765918188641007;0.11472822614755442;0.10550777552352271;1.0902698551325611;9.92839405005946;0.8457090910327368;1.1091942289832328;1.1083588151859463;0.7523903683027569;0.1191884096572727;0.782716432521941
23.871801;1.0904363693484698;0.8317101451982126;0.7660360242476812;0.11474453960385979;0.10550890846623467;1.0902975789928084;9.930311358940397;0.8457401383824258;1.108967690222543;1.1083020554807936;0.7523999206870006;0.11920647422926581;0.7828074366315043
23.881801;1.0902907354520883;0.8315927789877318;0.7661476735368237;0.11476164226987318;0.105510288293609;1.0903242812492586;9.932176676725689;0.8457645407644624;1.1087362097281688;1.108245972944888;0.752416040774787;0.11922522174165744;0.7828937983516665
23.891801;1.0901485277485854;0.8314751849299573;0.7662527146269011;0.11477946626229238;0.10551187411648126;1.0903498401338483;9.93398145950055;0.8457825160541366;1.1084998148600036;1.1081915125719735;0.75243866132974;0.11924460288626003;0.7829753879228523
23.901801;1.0900096939217712;0.8313572768762416;0.7663509036626219;0.11479795994200188;0.1055136104597444;1.0903740912508455;9.935718173346526;0.8457942406394945;1.1082585444684354;1.1081394093522146;0.7524678595829505;0.11926457296091666;0.7830520665589994
23.911801;1.089874059334737;0.8312389830026334;0.7664422312617803;0.1148170962099556;0.10551544469901522;1.090396872012299;9.937380049731752;0.8457998872201156;1.1080125025953025;1.1080902029365147;0.7525038353916091;0.11928511082744661;0.7831236341458223
23.921801;1.089741469411334;0.8311202527471978;0.7665268534241424;0.11483686560416843;0.10551733996725943;1.090418112292046;9.938961132490613;0.8457996766776219;1.1077619328579147;1.1080443007151082;0.752546807985506;0.11930622650396099;0.783189828879865
23.931801;1.089611797628272;0.8310010669577055;0.7666049813910807;0.11485726649849076;0.10551927418880559;1.0904378890611302;9.940456339828827;0.8457938689624216;1.1075072475967482;1.1080020062006963;0.752596921017661;0.11932795247991979;0.783250368826039
23.941801;1.0894848573005538;0.8308814435199199;0.7666768207339114;0.11487829393373221;0.10552122787068412;1.090456408272745;9.941860912882436;0.8457827038978799;1.1072489706331559;1.107963529398949;0.7526542139480994;0.1193503282292749;0.7833049665017201
23.951801;1.0893603898856201;0.8307614186695804;0.7667425660018148;0.1148999327440982;0.10552317598651256;1.0904739919679636;9.943170581029525;0.8457663668132345;1.1069876255853657;1.1079290494566953;0.7527185953409173;0.11937338802302905;0.7833533181604402
23.961801;1.0892381310331876;0.8306410208259015;0.7668024286109372;0.11492216042607133;0.10552509568804169;1.0904910893135809;9.94438266810581;0.8457449925465826;1.106723642300442;1.1078988025253569;0.7527897756540687;0.11939715502597519;0.7833951390234177
23.971801;1.0891178750930937;0.8305202595230065;0.7668566830616141;0.11494495060062758;0.10552697897988207;1.0905082275575815;9.945496876382997;0.8457186504479018;1.106457335444251;1.1078730825366299;0.7528672604984368;0.1194216391639703;0.7834302472305313
23.981801;1.0889995005496362;0.8303991139429981;0.7669056697699066;0.11496827072906977;0.1055288330647574;1.090525900271898;9.946515210485114;0.8456873081119728;1.106188960097401;1.1078521449509264;0.752950463236097;0.11944783832023274;0.7834587599997602
23.991801;1.0888829555276345;0.8302775118823653;0.7669497078724765;0.11499207885729351;0.10553067401510219;1.0905444743677435;9.947440903288012;0.8456508037747906;1.1059188214133062;1.1078361116995776;0.75303884410956;0.11947374196160154;0.7834804281649819
24.001801;1.088768247477984;0.830155338013072;0.7669890154841489;0.11501632585507984;0.10553252348768984;1.0905641950344171;9.948277022910506;0.8456088769339664;1.105647365701598;1.1078249512354068;0.7531319626433026;0.11950033050675697;0.7834955089813744
24.011801;1.0886554241585022;0.8300324818003681;0.7670237041406602;0.11504096182168955;0.10553440171581918;1.0905852845722799;9.949026011089114;0.8455612570256001;1.1053751765288313;1.1078185479600808;0.753229436269621;0.11952756872132797;0.7835041672669174
24.021801;1.0885444890104872;0.8299088821131196;0.7670537968858575;0.11506593947351304;0.10553632058563585;1.0906080147106885;9.949689705417349;0.8455076956804747;1.105102904095551;1.107816808371615;0.7533308870556751;0.11955540314463643;0.7835066618461615
24.031801;1.0884353591210743;0.8297845432555293;0.7670792588923891;0.11509121393228199;0.10553828835203498;1.090632691814525;9.950269016859979;0.8454479478273541;1.1048311805540656;1.107819664047013;0.7534359449684664;0.11958376918522828;0.7835032944961764
24.041801;1.088327964590281;0.8296595103274378;0.7671000260993549;0.11511674140946263;0.10554031652680228;1.0906596435769862;9.950764286834001;0.8453817881580371;1.1045605650325108;1.1078269492136426;0.7535443001053956;0.11961259672845131;0.7834943362805211
24.051801;1.0882223451950381;0.8295338353729379;0.7671160052972662;0.11514247378170316;0.10554241867886627;1.0906892491277238;9.951176891721536;0.8453090200162696;1.1042915802153068;1.107838319669776;0.7536557393667932;0.11964180634521823;0.7834800016938399
24.061801;1.0881186232435254;0.8294075851768555;0.767127078784397;0.11516835329049532;0.10554460769754279;1.090721913053409;9.951510589273871;0.8452294813636257;1.1040248130824777;1.1078532734493929;0.7537701333340435;0.11967130671420707;0.78346045873384
