time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.071801;1.0880169471508656;0.8292808584711988;0.7671331433635963;0.11519432194043042;0.1055468942472597;1.090757982065915;9.951771096353308;0.8451430946536987;1.103760939469612;1.1078712280393135;0.7538873917144432;0.11970100209929496;0.783435890505135
24.081801;1.0879175039990057;0.8291537665065031;0.7671341825916593;0.11522034022899123;0.10554928752077121;1.090797732009623;9.951964587963218;0.8450498955273672;1.103500594391869;1.1078916659668057;0.7540074166113784;0.11973080583348386;0.783406570642823
24.091801;1.0878205407153865;0.8290264061980241;0.7671303205738591;0.11524638999086051;0.10555179897752875;1.0908413757684692;9.952097001196343;0.8449500289656947;1.1032442461693013;1.1079143083259442;0.7541310878560652;0.11976064813263504;0.7833738469242532
24.101801;1.0877263021330843;0.8288988547159303;0.7671217877256736;0.11527246213394307;0.1055544411520793;1.090888988514919;9.952174385996958;0.8448437721607555;1.102992251278923;1.1079391845380988;0.7542562794908445;0.11979046935269896;0.7833361264676469
24.111801;1.0876349272255696;0.8287711601796557;0.7671088396650793;0.11529855238894239;0.10555722520983044;1.0909404651871577;9.952203128755707;0.8447315457523762;1.1027450099713423;1.1079665099492824;0.75438386407917;0.11982020734532185;0.7832947791285558
24.121801;1.0875464255894647;0.8286433393013578;0.7670917274558523;0.11532466751598787;0.10556016370763166;1.090995550459165;9.952189428607385;0.8446138577674817;1.1025030583594189;1.1079964545833942;0.754513690671671;0.1198497900981299;0.7832501864281441
24.131801;1.0874607297634244;0.8285154379996618;0.7670707060139622;0.11535082951017371;0.10556327229596166;1.0910538257690652;9.95213854014804;0.8444912100522263;1.1022670439381317;1.1080290249662943;0.7546455646902397;0.11987913362724745;0.7832026780155124
24.141801;1.087377678616013;0.8283876268542358;0.7670460152822633;0.11537707090947155;0.10556657168298517;1.0911147150646836;9.952054770786647;0.8443640105864832;1.1020376456201477;1.1080641471368227;0.7547792844245533;0.11990814449961973;0.7831524777947112
24.151801;1.08729695653776;0.8282602328148849;0.7670178605988827;0.11540342238022984;0.10557009104628819;1.0911775743670105;9.951942147044848;0.8442325510240839;1.1018155363322513;1.1081017720750397;0.7549147164882714;0.1199367250194162;0.7830997138642627
24.161801;1.0872181356858481;0.8281336914174725;0.7669864343595035;0.1154299063945451;0.10557386550128624;1.0912417527307987;9.95180440385119;0.8440970616933919;1.1016013559460303;1.1081418707595054;0.7550517829811884;0.11996477558483677;0.7830444306115106
24.171801;1.0871407379059792;0.8280085017016915;0.7669519229372466;0.11545654390545845;0.10557793139481628;1.0913066016174422;9.951643978006015;0.8439577442291483;1.1013956022434541;1.1081844079309309;0.7551903600036606;0.11999219344314194;0.7829865484351725
24.181801;1.0870642075079464;0.8278852240633424;0.7669144475744313;0.11548335830458405;0.10558232302516411;1.0913714972956954;9.951461550726068;0.8438147440788129;1.101198535269678;1.1082293177852203;0.7553302097722914;0.12001887195419139;0.7829258331268413
24.191801;1.0869878916668696;0.8277644709953257;0.7668740127574075;0.11551036772641544;0.10558706705792092;1.091435892634484;9.951257014686288;0.8436680920276349;1.1010102295559367;1.108276419525771;0.7554709618078869;0.12004470096209732;0.782861943266259
24.201801;1.086911077434565;0.827646879856226;0.7668305208667691;0.11553757893717378;0.1055921833770457;1.0914993963557655;9.951030865751866;0.8435176668943828;1.1008306907327299;1.1083253563360946;0.7556121271086587;0.12006957062053218;0.7827945111970763
24.211801;1.0868330518596439;0.8275331190255378;0.7667838009018472;0.11556498892647322;0.10559769602507472;1.0915618259100834;9.950784747431507;0.8433632668374268;1.1006598998937571;1.1083756497227533;0.755753173202601;0.12009338230235511;0.7827231942665418
24.221801;1.086753198594359;0.8274239045361533;0.7667336194131675;0.11559258636997169;0.10560363708878275;1.0916231917169892;9.950520802050043;0.8432047160587992;1.100497784932741;1.1084268240114379;0.755893622207455;0.12011605861006437;0.782647697478652
24.231801;1.08667106647647;0.827321144996226;0.7666807699274876;0.11562069897703676;0.10561035239049095;1.0916836408216912;9.950240960827417;0.8430419072021064;1.1003442082554813;1.1084785130951502;0.7560331129840813;0.1201375474782076;0.7825677762342822
24.241801;1.0865863586820281;0.8272232537337936;0.7666228776566253;0.11564862614304938;0.10561723201744908;1.0917433634041291;9.9499475454281;0.8428748617510963;1.1001990516880187;1.1085304853757363;0.7561714248681172;0.12015782630316298;0.7824832370640001
24.251801;1.0864989539299725;0.827132071051642;0.766560866613427;0.11567670736191948;0.10562460385883284;1.0918024960186317;9.949644177351846;0.8427037791136971;1.100062322449598;1.1085825880976;0.7563084395456379;0.12017690368776207;0.782393984384656
24.261801;1.0864089578854146;0.827048163134591;0.7664947197958965;0.11570494039131915;0.10563247918531844;1.0918610997212324;9.949335008614014;0.8425289643174175;1.099934113026298;1.1086346938880334;0.756444048593303;0.12019481192988102;0.7823000836611483
24.271801;1.0863166454093967;0.8269719414271262;0.7664245277504309;0.11573331857658346;0.10564087278259586;1.0919191919193059;9.949023149479611;0.8423507405948579;1.0998144472845393;1.1086866940096989;0.756578091682951;0.12021159423738167;0.7822017287680345
24.281801;1.086222341872529;0.8269036125708679;0.7663504550446085;0.11576183191764912;0.10564980430595704;1.0919767730591219;9.94871083516587;0.8421694670993835;1.0997032003918625;1.1087384804611777;0.756710358475664;0.12022729465152215;0.7820991232499196
24.291801;1.0861263885975556;0.826843163129678;0.7662726942176656;0.1157904668947521;0.1056592971486216;1.092033857413315;9.948400982793364;0.841985604932201;1.0996001450060855;1.1087899410393913;0.756840622840515;0.12024195269257622;0.7819924204585442
24.301801;1.086029171897257;0.8267904003514683;0.7661914462129847;0.11581920043378993;0.10566937050987334;1.0920904859798921;9.94809754737236;0.84179973317719;1.099505022933028;1.1088410211143318;0.756968653031003;0.12025560232304522;0.7818817930870224
24.311801;1.0859311228418809;0.8267450005760337;0.7661069256921413;0.11584800014817949;0.1056800247071115;1.0921466771576496;9.947804643370178;0.8416124843792724;1.0994176194006027;1.108891743277561;0.757094190495125;0.1202682751366927;0.781767529033204
24.321801;1.0858327026944181;0.8267065384808862;0.7660193536631585;0.1158768304086936;0.10569123510427444;1.0922023472123676;9.947526378214322;0.8414244587050307;1.0993378741809208;1.1089421202199266;0.7572169904510475;0.12028000384955306;0.7816500005866377
24.331801;1.0857344058113314;0.8266745187303799;0.7659289369812521;0.11590565395505328;0.10570295942225534;1.092257264949336;9.947267052256192;0.8412361869763257;1.0992659312007538;1.1089920462018688;0.7573368994319484;0.12029082062472962;0.7815295210810757
24.341801;1.0856367055011482;0.8266484402479513;0.7658358570830966;0.11593443304484756;0.10571514705967482;1.09231110434636;9.947030515200733;0.8410481158993287;1.0992020402360487;1.1090412614668428;0.7574538228653838;0.12030075278187492;0.7814062401811758
24.351801;1.0855399522934346;0.8266278545194218;0.7657402774416903;0.1159631366241717;0.10572774680037757;1.0923635429662149;9.946819629070895;0.8408605774110901;1.0991463785286606;1.109089434283397;0.7575676389810608;0.12030982216443062;0.7812801524617791
24.361801;1.0854443722632787;0.82661234186088;0.7656423596236441;0.11599175118634818;0.10574071050988255;1.0924142680027156;9.946636447816273;0.8406737795228173;1.0990989242820857;1.1091363100551541;0.7576782079082479;0.12031804668717577;0.7811512122504464
24.371801;1.0853501462831239;0.8266014406716126;0.765542288666405;0.11602028637173409;0.1057539935329252;1.0924629557197796;9.946482242412781;0.8404878328305675;1.0990594501367352;1.1091817908699282;0.7577854271750996;0.12032544232091284;0.7810194892848042
24.381801;1.0852574047732653;0.8265946487504521;0.7654403153546876;0.11604876664053754;0.1057675614158432;1.0925093311647858;9.946357736852072;0.8403027770142417;1.099027571999613;1.1092258440998273;0.7578892582903662;0.12033202416635212;0.7808852285812812
24.391801;1.085166421311853;0.8265916088238114;0.7653367142138606;0.11607797886701128;0.10578206754876716;1.0925531998791;9.946263843280319;0.8401185947578573;1.0990027802215847;1.1092683468125426;0.7579897501542245;0.12033780535122529;0.7807487859775706
24.401801;1.0850764339843104;0.8265916871154557;0.7652321642844571;0.11610641619761848;0.10579616055100813;1.0925943930330217;9.946201701444235;0.8399352291186788;1.0989844809686429;1.109309053327084;0.758087050951667;0.12034280261542864;0.7806105583575498
24.411801;1.0849874113949105;0.8265946789833198;0.7651270933858938;0.11613485554704082;0.10581049626241663;1.092632750896497;9.946172030938937;0.8397526082346193;1.0989720932464069;1.1093476445267914;0.7581813600807964;0.12034704746363206;0.7804709727287604
24.421801;1.0848990414708548;0.8266003711704829;0.7650219174445855;0.1161633063128283;0.10582504299535311;1.0926682039113422;9.94617465948529;0.8395706745628537;1.098965175114952;1.1093837756574867;0.7582728468668818;0.12035058944960528;0.7803304699547438
24.431801;1.084811083846416;0.8266086257400745;0.7649168854852688;0.11619176734328455;0.10583975560718017;1.092700845466947;9.94620842969171;0.8393894238391872;1.0989634952091734;1.1094171788114446;0.758361635572272;0.12035348978511538;0.7801894391131796
24.441801;1.0847233379491457;0.8266193324932427;0.7648120990247133;0.11622022648732949;0.10585458928999597;1.0927309438107586;9.946271503681839;0.8392089062054849;1.0989669844934271;1.1094477719059812;0.75844785054287;0.12035580751586564;0.7800481769428893
24.451801;1.0846356126115806;0.8266323959418097;0.7647075591203621;0.11624866729127817;0.1058695092903216;1.0927589750486897;9.946361615974165;0.8390291541669501;1.0989756361320544;1.109475665549749;0.758531654994173;0.12035758490508516;0.7799069065438671
24.461801;1.0845477595587845;0.826647710629537;0.7646032296034184;0.11627707700784394;0.10588448739631086;1.0927856411333656;9.946475994418362;0.8388501093437686;1.098989478127021;1.1095011038272922;0.758614295893821;0.12035884660703706;0.7797667708343724
24.471801;1.0844596935555633;0.8266651151715363;0.7644991262570832;0.11630544870762534;0.10589949368589786;1.09281174736383;9.94661151945319;0.8386715854884839;1.099008581907784;1.1095244133934807;0.7586940914911332;0.12035961209383603;0.7796258640274643
24.481801;1.0843713388435547;0.8266843830629081;0.7643953758053779;0.11633377540971553;0.10591449153026096;1.0928380405895313;9.946765457956266;0.8384932608513274;1.0990330231654106;1.1095459537123975;0.7587723190740907;0.1203599045196917;0.7794851710892702
24.491801;1.0842825478998657;0.8267052822329247;0.7642921742658979;0.11636204061190167;0.1059294365909971;1.0928651812716026;9.946936333018606;0.8383147540247926;1.0990628383245609;1.1095660531257845;0.758849153423953;0.12035974802890942;0.7793446557007686
24.501801;1.0841930511497342;0.826727651665687;0.7641896995057068;0.11639020701598712;0.10594428046877312;1.0928938200698535;9.947124279885013;0.838135741720331;1.0990979905238303;1.109584988732839;0.7589247167380541;0.12035916298550098;0.7792043072154519
24.511801;1.0841024712808285;0.8267513969057219;0.764088095577686;0.11641820908601534;0.1059589775916003;1.0929246977370835;9.947330370981076;0.837955985779663;1.0991383016665481;1.1096030467260136;0.758999108917954;0.12035816752932472;0.7790642076752087
24.521801;1.0840104125706382;0.8267763997723587;0.7639875116914067;0.1164459600189442;0.10597349189037057;1.092958725879645;9.94755508548703;0.8377752937970395;1.0991834263757172;1.10962058242788;0.7590723787314764;0.12035678039709066;0.7789245656342266
24.531801;1.0839165502924457;0.8268024536459198;0.763888103971818;0.11647336983163403;0.1059878003362361;1.0929969810075812;9.947797473277884;0.8375935046348502;1.0992329420777351;1.1096379927511368;0.7591445481984711;0.12035501987819061;0.778785722127815
24.541801;1.0838206563560748;0.8268292686769599;0.7637900153696855;0.1165003581053239;0.10600189178545391;1.0930406055879502;9.948055949121043;0.8374104791514465;1.0992864335536898;1.1096556289692447;0.7592157086493065;0.12035289923177839;0.7786481698165186
24.551801;1.0837226226789698;0.826856500637891;0.7636933914166845;0.11652685259527233;0.1060157636278885;1.0930906690050661;9.948329279134523;0.8372260822745655;1.0993434644021924;1.109673760388652;0.7592860479061623;0.12035042255709452;0.7785125475769579
24.561801;1.083622504142759;0.8268837922739014;0.7635984188313716;0.11655278347301275;0.10602941787015643;1.093148008998002;9.94861669734579;0.8370402192154318;1.0994034988940375;1.1096926288809326;0.7593557428824689;0.12034758847669287;0.7783795671287355
24.571801;1.0835204892355785;0.8269108179558974;0.7635053543662254;0.1165780818618914;0.10604285628965253;1.093213131702336;9.948917963797578;0.8368529140756076;1.0994658212533435;1.1097124803444347;0.7594248644187389;0.12034440137028936;0.7782499389002293
24.581801;1.0834168184072335;0.8269373039442561;0.7634145347490888;0.116602677089195;0.10605607734013969;1.0932862426339445;9.949233535931363;0.8366643137527118;1.0995295028158107;1.1097335040718084;0.7594934132096774;0.12034088252392663;0.7781243352422429
24.591801;1.0833117484790067;0.8269630067446829;0.7633263464611691;0.11662649451467087;0.10606907549555437;1.093367324551004;9.949564294199241;0.8364746301285492;1.0995935026223662;1.1097557684368928;0.7595613828140122;0.12033707136267738;0.7780033571539989
24.601801;1.083205550799928;0.8269876764363971;0.7632411465099314;0.11664945960535125;0.10608183949994691;1.0934561653720742;9.949910998729065;0.8362841294157334;1.0996568195527665;1.1097792178279358;0.7596287482602382;0.12033301089965488;0.7778875188896961
24.611801;1.0830985593482967;0.8270110749015531;0.763159185527743;0.116671500686711;0.10609435181334231;1.093552339361551;9.950273610084567;0.8360931401919169;1.0997185573051942;1.1098036968877933;0.7596954319228965;0.1203287309233213;0.7777772524428889
24.621801;1.082991283072808;0.8270330095275176;0.7630805950831872;0.11669254848113474;0.10610659557186118;1.0936552034239908;9.950650602331146;0.8359020352415221;1.0997779112539212;1.109828927721259;0.7597613171031949;0.1203242472708582;0.7776728999183021
24.631801;1.082884431797382;0.8270533305402397;0.7630054248499186;0.11671253905849553;0.10611856313618934;1.093763974303773;9.951038743297095;0.8357112314296578;1.0998341595073995;1.1098544544156863;0.7598262809950593;0.12031957002555628;0.7775746917290821
24.641801;1.0827788046839861;0.8270719565242767;0.7629336724198091;0.11673141993966261;0.10613025611916978;1.0938778495313115;9.95143349915679;0.8355212235384697;1.0998866863501597;1.1098796576002044;0.7598901843753691;0.12031470288988329;0.7774827265698995
24.651801;1.0826751685582645;0.8270888936042348;0.7628653029580348;0.11674915863595761;0.10614168082922036;1.0939960569191824;9.951829785145653;0.8353326068442485;1.0999349928587123;1.1099038000704071;0.7599528485492727;0.12030963831590012;0.7773969774025579
24.661801;1.082574172605762;0.8271053631345046;0.7628013181744998;0.11676608975155423;0.10615316287303136;1.0941178485887215;9.95222256213305;0.835146033494258;1.0999786871685806;1.1099260177095078;0.7600140692028458;0.1203043608277416;0.7773173169346637
24.671801;1.0824763093792709;0.8271191427070629;0.762739469170398;0.11678152504601988;0.10616408816016923;1.0942425284526436;9.952606895078766;0.8349621231130164;1.1000175046220886;1.1099453043061447;0.7600736481312513;0.12029885189294527;0.7772435387010459
24.681801;1.082381922028455;0.8271315512407768;0.7626806711256332;0.11679580133221444;0.10617479536124008;1.0943694467623744;9.952977619257434;0.8347814253434864;1.100051348440197;1.1099605585036882;0.7601314346677855;0.12029309215158808;0.7771753738307288
24.691801;1.0822912020708553;0.8271427659863062;0.7626248279892334;0.11680890653657063;0.10618531547634348;1.094497942907477;9.953329286722635;0.8346044770294897;1.1000802973447708;1.109970728164537;0.7601873531652351;0.12028707001307853;0.7771125060351733
24.701801;1.0822041939568738;0.8271528992375035;0.7625719512586041;0.11682083279105354;0.10619568678903735;1.0946273814226923;9.953656663200043;0.8344318696832976;1.1001045893019488;1.1099749759142568;0.7602413664623797;0.12028079167373969;0.777054604127043
24.711801;1.0821208396532505;0.8271619263544627;0.7625221678682333;0.11683157389114728;0.10620595147503094;1.0947572634949208;9.953955314613628;0.834264194285778;1.10012459865333;1.1099727171296871;0.7602934361076945;0.12027428010855713;0.7770013466288049
24.721801;1.0820410251256025;0.8271697494631098;0.7624757087928677;0.11684111769368957;0.10621615555435782;1.0948872838549892;9.954221676174527;0.8341018911087211;1.1001407836001746;1.1099635860932067;0.7603435322183951;0.12026756464407055;0.7769523770912895
24.731801;1.0819646204359314;0.8271763075366048;0.7624328299747792;0.1168494479317546;0.10622635023702677;1.0950173309780418;9.954452701785959;0.8339451957682549;1.1001536265538396;1.1099474370790088;0.7603916333857464;0.12026066968371442;0.7769072757784405
24.741801;1.0818915545523928;0.8271815448909429;0.7623936901164274;0.11685655176511003;0.1062365832725132;1.0951474388018783;9.954645979339377;0.8337942206844552;1.1001636196095737;1.1099242956935962;0.7604377202338244;0.12025360695365357;0.776865642129858
24.751801;1.081821911943456;0.8271853165178273;0.7623583083338921;0.11686242551898719;0.10624688665930222;1.0952776876057915;9.95480027744759;0.8336490395329432;1.100171287918885;1.1098942289149303;0.7604817950662017;0.12024637337372117;0.7768271634787141
24.761801;1.0817559726631973;0.8271873933243945;0.7623266283328644;0.11686707724478113;0.10625727868503755;1.0954080978919463;9.954915885103693;0.8335097064993249;1.1001771883968976;1.109857226276122;0.7605239122010268;0.1202389552415076;0.7767915883521584
24.771801;1.0816941479828128;0.8271875611395452;0.762298595011987;0.11687052426476474;0.1062677739632633;1.0955385198664962;9.954994637088944;0.8333762334789107;1.1001818744901748;1.109813158197203;0.7605642168031119;0.12023133083322365;0.7767587213573768
24.781801;1.0816368466593902;0.8271857174404206;0.7622741802508454;0.1168727909114078;0.10627837810636848;1.0956685643513455;9.955039506298373;0.833248571324445;1.1001858434784013;1.1097618258177782;0.7606029428860054;0.1202234663217379;0.7767284634127709
24.791801;1.0815843688013869;0.8271819063970567;0.7622533698813345;0.11687391092534513;0.10628907433723925;1.0957976920090404;9.955054176681337;0.8331266079137534;1.1001894377022652;1.1097030434698134;0.7606403359783054;0.1202153166044974;0.7767007782175619
24.801801;1.0815369343532184;0.82717631041875;0.7622361232685442;0.11687392552669978;0.10629982577871615;1.0959254044442992;9.955043002491792;0.8330102094441917;1.100192760611657;1.1096366865698368;0.7606765801217193;0.12020683736823781;0.7766755701793181
24.811801;1.0814948219122276;0.8271692269979611;0.7622223260891785;0.11687287448550625;0.10631058852706092;1.0960513167301824;9.955010595415853;0.8328993406446251;1.100195727103363;1.109562691135303;0.7607117755866338;0.12019799602758018;0.7766526092587375
24.821801;1.0814584335115303;0.8271613740046156;0.7622121203812559;0.11686963132729015;0.10632025580786016;1.0961750504208605;9.954961098733152;0.8327941458683029;1.100198243900192;1.1094810359028109;0.760745955020565;0.12018877365235155;0.7766315726984735
24.831801;1.081428257056848;0.8271524791926652;0.7622047245686938;0.11686656186367829;0.10633092164219331;1.096296127204405;9.954898415686099;0.8326948599010174;1.1002003653276147;1.1093917562280535;0.7607791157204232;0.12017916133871404;0.7766121088733432
24.841801;1.0814048446182525;0.8271433357044783;0.7622003607619199;0.11686255666218957;0.10634148016659688;1.0964140027006117;9.954826989774848;0.8326016501560225;1.1002022711532564;1.1092949644800998;0.760812196552903;0.1201691539904036;0.7765948415974353
24.851801;1.0813887494957362;0.827134425169275;0.7621989333763511;0.1168576798353289;0.10635187848233073;1.0965281373327644;9.9547516254159;0.8325145541594613;1.100204138083156;1.109190840856587;0.7608430294642056;0.12015874652027184;0.7765773994251531
24.861801;1.0813804203256014;0.8271262601087156;0.7622002817741436;0.11685200269351778;0.10636205591160139;1.0966379624813702;9.95467671071432;0.8324335239756344;1.1002060641981875;1.1090796500082836;0.760872390103254;0.12014793574808014;0.7765603258070641
24.871801;1.0813801819763886;0.8271193783954944;0.762204188718646;0.11684560156729278;0.10637195777130956;1.0967428200801879;9.954606082149173;0.8323584779247497;1.1002080601188953;1.1089617781591037;0.7609001201711096;0.12013672177541282;0.7765431641495821
24.881801;1.081388234996471;0.827114303689799;0.7622104222810042;0.11683855451939375;0.10638154200874803;1.096842015027824;9.95454316794895;0.8322892843255921;1.1002100946964881;1.1088377055029524;0.7609261771916468;0.12012510717544449;0.7765254867320355
24.891801;1.0814046172215819;0.827111513100143;0.762218761450319;0.11683093656129455;0.10639077441850624;1.096934960724586;9.954490800517524;0.8322257463619368;1.1002121748308291;1.1087079299287939;0.7609505802112948;0.1201131002801164;0.776506867397074
24.901801;1.0814292362632005;0.827111477690334;0.7622290252440951;0.11682281767170924;0.10639962051221927;1.097021308780906;9.954451263822989;0.8321676532827426;1.1002143591680213;1.10857293294871;0.760973377369354;0.12010072212908882;0.7764868410771923
24.911801;1.0814619721300094;0.8271147162239189;0.7622411126366192;0.11681426093556155;0.10640804501819105;1.0971009605183857;9.954426788137726;0.8321148109998188;1.1002166586143172;1.1084332095811062;0.7609946865200803;0.12008801036299556;0.7764649132118105
24.921801;1.0815027821377459;0.8271217841656023;0.7622549775165063;0.1168053137238711;0.10641602299458702;1.0971739351264629;9.954419997042642;0.8320670159479455;1.1002189294644875;1.1082892894554612;0.7610146884750975;0.12007501453477225;0.7764406192855956
24.931801;1.081551755806881;0.8271332222076125;0.762270517155838;0.11679600011807918;0.10642354902375743;1.0972402184227434;9.954434105605623;0.8320240194372516;1.1002208761688717;1.1081416841314622;0.7610335376797763;0.120061786374818;0.7764135788989858
24.941801;1.0816090330721848;0.8271495138873033;0.7622874908221643;0.1167863297085432;0.1064306299135846;1.0972997267039306;9.954473259828818;0.8319855167675825;1.1002220982519744;1.107990799538712;0.7610513252645291;0.12004837636240256;0.7763834921113422
24.951801;1.0816746495344671;0.827171052766049;0.7623055682103267;0.11677631310388087;0.10643726769603841;1.0973523579468167;9.954542970783816;0.8319512113428703;1.1002220856753742;1.1078369102012104;0.7610681609436564;0.12003483720918558;0.7763501148025712
24.961801;1.0817484588195816;0.8271981078187175;0.7623244570583315;0.1167659658975181;0.1064434480089564;1.0973980344821632;9.954649563159776;0.8319209135883874;1.100220237182154;1.1076802145344793;0.7610842494860199;0.12002122263264729;0.7763132558465926
24.971801;1.081830098804646;0.8272308071150722;0.7623439723949573;0.11675530679703634;0.1064491405567677;1.097436689508098;9.954798502417884;0.8318945530890632;1.100215949935197;1.107520900826533;0.7610998401307968;0.12000757859279809;0.7762727901720734
24.981801;1.0819189685610524;0.8272691312847787;0.7623640001551735;0.11674435877584331;0.10645431240209677;1.0974682666352549;9.954992988200006;0.831872086060367;1.100208719229689;1.1073591875523794;0.7611151173104955;0.11999393721915204;0.7762286750735516
24.991801;1.0820143104468043;0.8273128926780288;0.7623844457352619;0.11673314945457809;0.10645894703594393;1.097492832721757;9.955233673068255;0.8318534018269038;1.100198237523649;1.1071953439047015;0.7611301564243438;0.11998032004237648;0.7761809566852866
25.001801;1.0821153772193401;0.8273617523303559;0.7624052297478738;0.11672170930343093;0.106463053231078;1.0975106704972508;9.955519122563103;0.8318383100848968;1.1001844552477131;1.1070296847824328;0.7611449597709353;0.119966744869836;0.7761297761634776
25.011801;1.0822215362747334;0.8274153005143638;0.7624262926818496;0.1167100695620416;0.10646665711140456;1.0975222029193819;9.955846544545896;0.8318265835010199;1.1001675234279815;1.106862547256232;0.7611595136602753;0.11995322846829917;0.7760753699464411
25.021801;1.0823322552431431;0.8274731279303584;0.7624475843659437;0.11669826051801573;0.10646978981771982;1.0975278750344246;9.956212620066628;0.8318179941867573;1.1001476718451388;1.1066942658330616;0.76117381318927;0.11993978605328691;0.7760180285909876
25.031801;1.0824470511112683;0.8275348481557047;0.7624690566596425;0.11668631065635227;0.10647248175190435;1.0975281120298894;9.956614068670447;0.8318123255225867;1.1001251342644491;1.1065251566465137;0.7611878577513058;0.11992643133897767;0.7759580437100744
25.041801;1.0825654704821759;0.8276000978568874;0.7624906633495044;0.11667424660018386;0.10647476167315836;1.097523316738264;9.957047795258752;0.831809372240244;1.1001001313159318;1.1063555135586172;0.7612016467723783;0.11991317689303661;0.7758956893956805
25.051801;1.082687087982979;0.8276685353240559;0.7625123614563937;0.11666209327810226;0.10647665674208327;1.0975138697350624;9.957510882633851;0.8318089394355607;1.1000728702181977;1.1061856092946638;0.7612151803332221;0.11990003416734;0.7758312232311743
25.061801;1.0828115042973936;0.8277398398345833;0.7625341121704046;0.1166498739688834;0.10647819265524966;1.0975001295865825;9.958000585332838;0.8318108423403043;1.1000435454236521;1.1060156960930694;0.7612284595782477;0.11988701349616465;0.7757648877705262
25.071801;1.0829383444174108;0.8278137105446967;0.7625558803104151;0.11663761025987057;0.10647939379675501;1.097482433551707;9.958514320996048;0.8318149061940459;1.1000123397635984;1.1058460064081463;0.7612414864734582;0.11987412422280509;0.7756969115336342
25.081801;1.0830672568846293;0.8278898646673413;0.7625776328385832;0.116625322086188;0.10648028327524992;1.0974610992080382;9.95904965416952;0.8318209654733943;1.0999794257257602;1.105676754570989;0.7612542632201222;0.11986137490140017;0.7756275096451498
25.091801;1.0831979130748934;0.8279680359372739;0.7625993379201328;0.11661302782947004;0.10648088285674438;1.097436426741746;9.959604281676858;0.8318288628918518;1.0999449665719712;1.105508138765294;0.7612667921719435;0.1198487733740909;0.7755568844317051
25.101801;1.0833300059423756;0.8280479741104033;0.7626209652755154;0.11660074436040256;0.10648121296524982;1.097408700919733;9.960176028489675;0.8318384492905074;1.0999091171628592;1.1053403424678387;0.7612790761877357;0.11983632680282562;0.7754852259355561
25.111801;1.0834622899753166;0.8281298450450437;0.7626435245694166;0.11658894585495581;0.10648180673350419;1.0973781915895915;9.960762847375381;0.8318495843729597;1.0998720244155784;1.1051735349711254;0.7612911183414106;0.11982404175126402;0.7754127124623041
25.121801;1.0835964155644728;0.8282126304757199;0.762664914258114;0.11657672877895292;0.10648165444361178;1.0973451528969782;9.961362810425907;0.8318621370013105;1.09983382740428;1.1050078712703038;0.7613029209507519;0.11981192420594462;0.7753395108553649
25.131801;1.0837311737045112;0.8282965261928912;0.7626861482745113;0.11656456486914488;0.10648128706503389;1.0973098230082479;9.961974099767135;0.8318759844716641;1.0997946573640982;1.1048434929845057;0.7613144849943008;0.11979997953551884;0.7752657767197014
25.141801;1.0838663300815667;0.8283813407843672;0.7627072049181383;0.11655246615760957;0.10648072060995274;1.0972724248380754;9.962595011640358;0.8318910117196108;1.0997546373524159;1.1046805304475398;0.7613258102576839;0.11978821246771647;0.7751916552097292
25.151801;1.0840016664990015;0.8284668948128273;0.7627280645314575;0.11654044382462919;0.10647997017040586;1.0972331670635376;9.963223965309862;0.8319071112000322;1.099713882124003;1.1045191039126485;0.7613368959484152;0.11977662709361585;0.7751172817133832
25.161801;1.0841369817058024;0.8285530199570583;0.7627487092590446;0.11652850820741473;0.10647905009156368;1.097192244943956;9.963859500432555;0.8319241828418988;1.0996724991905116;1.1043593233720883;0.7613477415149662;0.11976522690150301;0.7750427818924461
25.171801;1.0842720910573704;0.828639558032372;0.7627691228867964;0.11651666885232606;0.10647797410127953;1.0971498407120877;9.964500262757998;0.8319421334905328;1.0996305898461098;1.1042012881594965;0.761358347189579;0.11975401485121755;0.7749682715803339
25.181801;1.0844068255231394;0.8287263606934038;0.7627892906721173;0.1165049346082837;0.10647675532113259;1.0971061243194007;9.965144991637612;0.8319608761957842;1.0995882493007385;1.1040450870931628;0.7613687140811493;0.11974299346799874;0.7748938569897346
25.191801;1.0845410305283119;0.8288132895110553;0.7628091992790892;0.11649331370452516;0.10647540617257625;1.0970612548646215;9.96579251878222;0.8319803297299596;1.0995455668927923;1.1038907989439781;0.7613788440393091;0.11973216491209249;0.7748196357927597
25.201801;1.0846745642826576;0.8289002155870971;0.7628288369018852;0.11648181382744568;0.10647393829160769;1.0970153817618722;9.966441771295205;0.8320004179958853;1.0995026263835606;1.1037384925420208;0.761388739394963;0.11972153101178554;0.7747456989860605
25.211801;1.0848072958984392;0.8289870188381815;0.7628481933006855;0.11647044221779411;0.10647236254833801;1.0969686452499081;9.967091765950112;0.8320210691725708;1.0994595063739012;1.1035882270018162;0.7613984028592212;0.1197110932424622;0.7746721320219931
25.221801;1.0849391040360274;0.8290735875744392;0.7628672597676127;0.11645920571573011;0.1064706891219847;1.0969211765133438;9.96774159437935;0.8320422153820697;1.0994162813430828;1.1034400529725876;0.7614078377644713;0.11970085265253864;0.7745990143233821
25.231801;1.085069876144585;0.8291598184657014;0.7628860291120948;0.11644811068190168;0.10646892750157895;1.0968730976507375;9.968390411555415;0.8320637931977081;1.0993730225034304;1.103294014440434;0.7614180480687496;0.11969080983778521;0.774527406507632
25.241801;1.0851995078329524;0.8292456163157339;0.7629044953946049;0.11643716285662888;0.10646708645293551;1.0968245216133379;9.969037432973863;0.832085744082145;1.0993297980332224;1.1031501504172951;0.7614270378395568;0.11968096504876051;0.7744553991230806
25.251801;1.0853279022839817;0.8293308930270451;0.7629226536050908;0.11642636726549752;0.1064651741002845;1.0967755525430685;9.969681933412806;0.8321080141625783;1.099286672725151;1.10300849603375;0.7614358109815954;0.11967131834948763;0.7743840416249421
25.261801;1.0854549697384797;0.829415566273819;0.7629404998045464;0.11641572821203114;0.10646319802546468;1.0967262871501946;9.970323243812576;0.8321305535457971;1.0992437065836171;1.1028690823891214;0.7614443715939906;0.11966186966470684;0.7743133910257135
25.271801;1.085580627090163;0.8294995589966213;0.7629580315768729;0.11640524932448507;0.10646116524826889;1.096676816463156;9.970960748992642;0.8321533155094228;1.0992009533955693;1.1027319353163811;0.7614527244767723;0.1196526186788433;0.7742434996441762
25.281801;1.0857047977797463;0.8295827996570762;0.7629752482117553;0.11639493358536725;0.10645908221085013;1.0966272263336831;9.97159388505922;0.8321762559881024;1.0991584609374603;1.1025970742376647;0.7614608754374187;0.11964356469581967;0.7741744150155323
25.291801;1.085827411549901;0.829665222530411;0.7629921505024005;0.11638478337840022;0.1064569548492314;1.0965775970441332;9.972222136481916;0.8321993333391325;1.0991162721459673;1.1024645123494696;0.7614688308439921;0.11963470658976495;0.774106180412306
25.301801;1.0859484041612648;0.8297467679492443;0.7630087404623079;0.11637480062526763;0.10645478867920805;1.0965280033620943;9.972845035625298;0.8322225080046758;1.0990744259231005;1.1023342580191202;0.7614765961980154;0.11962604284165004;0.7740388352745955
25.311801;1.0860677177835667;0.8298273824803849;0.763025020682813;0.11636498693685907;0.10645258887013781;1.096478514677597;9.97346216049347;0.8322457423746863;1.0990329577744857;1.1022063162187026;0.7614841753322823;0.11961757154731525;0.7739724147682143
25.321801;1.086185301354758;0.8299070186684689;0.7630409933209196;0.1163553437241312;0.10645036027602686;1.096429194999004;9.974073126055428;0.8322690012643774;1.098991900446679;1.1020806891963872;0.7614915713571063;0.11960929044284924;0.7739069493118641
25.331801;1.086301110268914;0.8299856344744663;0.763056659918551;0.11634587228116351;0.10644810737665926;1.096380103243625;9.974677574406881;0.832292252467358;1.0989512842618103;1.1019573761358892;0.7614987877499882;0.1196011970742625;0.7738424648216327
25.341801;1.0864151057861577;0.830063193002839;0.763072022101615;0.11633657377728135;0.10644583419820491;1.0963312933073617;9.975275172309761;0.8323154667138307;1.0989111369927753;1.1018363725668308;0.7615058281108763;0.11959328900294194;0.7737789833050583
25.351801;1.086527537915017;0.8301397772595073;0.7630869883623536;0.1163282116883161;0.10644421554821626;1.0962828136313425;9.97586561696386;0.8323386170302391;1.0988714831311952;1.1017176707070546;0.7615126954256654;0.11958556384779982;0.773716523527794
25.361801;1.0866378092530402;0.83021513060401;0.7631017473484925;0.11631926166635644;0.10644191220267446;1.096234707257413;9.976448641892162;0.8323616779300075;1.0988323431332774;1.1016012604149146;0.761519392128262;0.11957801919254564;0.7736551012121634
25.371801;1.0867461769642188;0.8302893448217074;0.7631162070950701;0.11631048669738112;0.10643959842121017;1.0961870130697025;9.977024016851725;0.8323846249377582;1.0987937335204694;1.1014871298882825;0.7615259208264895;0.1195706524979273;0.7735947286255802
25.381801;1.086852618631741;0.8303624005442042;0.7631303687968541;0.11630188702427019;0.1064372771109803;1.096139766935679;9.97759154453151;0.8324074347891471;1.0987556678159327;1.101375265991314;0.7615322846324885;0.11956346106209648;0.7735354146628777
25.391801;1.0869571177969517;0.8304342817774564;0.7631442335441787;0.11629346270165819;0.10643495113517658;1.0960930015756587;9.978151056869127;0.8324300861681087;1.0987181577488119;1.1012656542168375;0.7615384867918049;0.11955644203939238;0.7734771656781538
25.401801;1.0870596644722732;0.8305049755135564;0.7631578027251706;0.11628521364392864;0.10643262335480906;1.0960467462245103;9.978702412614208;0.8324525600479407;1.0986812141193223;1.1011582783307698;0.7615445302633073;0.11954959251017842;0.7734199861937388
25.411801;1.0871602535221598;0.8305744712611077;0.7631710786511688;0.11627713959167589;0.10643029653362267;1.0960010269851042;9.97924549920166;0.8324748390089564;1.098644846965688;1.1010531199525868;0.7615504176299106;0.11954290956222274;0.7733638790046715
25.421801;1.0872588826049168;0.8306427606315184;0.7631840644157016;0.11626924001181427;0.10642797319595285;1.095955867422042;9.979780232518515;0.8324969064443419;1.0986090653101828;1.1009501584731327;0.7615561510980896;0.11953639038217297;0.7733088447113374
25.431801;1.0873555515125017;0.83070983715578;0.7631967627353154;0.11626151402379596;0.10642565556990108;1.0959112889596765;9.980306547450668;0.8325187467473867;1.098573877016594;1.1008493717709285;0.7615617323498578;0.1195300322940136;0.7732548814324545
25.441801;1.0874502627459592;0.8307756962284956;0.7632091750301352;0.11625396040559836;0.10642334558097294;1.0958673113419415;9.98082438674828;0.8325403459478091;1.0985392888609986;1.1007507372732679;0.7615671626548404;0.11952383264955052;0.7732019853903596
25.451801;1.087543022358065;0.8308403349645558;0.7632213017079079;0.11624657767697828;0.10642104487763149;1.0958239535643988;9.981333698373362;0.8325616919259738;1.098505306653431;1.1006542320423873;0.7615724436131122;0.1195177887017715;0.7731501519750441
25.461801;1.0876338407914605;0.8309037520219821;0.7632331432913778;0.116239364209178;0.10641875490741452;1.0957812341726303;9.98183444227025;0.8325827745079011;1.0984719354001466;1.1005598321156502;0.7615775778543898;0.11951189762342092;0.7730993765960724
25.471801;1.0877227329979426;0.8309659475070543;0.7632447010751744;0.11623231824567581;0.106416476939402;1.0957391701778385;9.982326596643475;0.832603585597488;1.0984391793275716;1.100467511857921;0.7615825691650447;0.11950615657795523;0.7730496549509163
25.481801;1.0878097174323498;0.8310269230397123;0.7632559769886073;0.11622543779563163;0.10641421204753877;1.0956977762663456;9.982810152993709;0.8326241189407253;1.098407041628121;1.1003772430304046;0.7615874224568406;0.1195005627236682;0.7730009824590097
25.491801;1.0878948152041483;0.8310866815033777;0.7632669737098534;0.11621872057226088;0.1064119612252663;1.0956570649397643;9.983285106616261;0.8326443693058787;1.098375524514122;1.1002889943581122;0.7615921436601221;0.1194951132096609;0.7729533530762702
25.501801;1.0879780494385785;0.831145226441182;0.7632776951201126;0.116212164095053;0.10640972557364002;1.0956170469216802;9.983751455275392;0.8326643311551223;1.098344629855472;1.1002027321614112;0.76159673905346;0.1194898052252986;0.7729067587606662
25.511801;1.0880594435997608;0.831202562274019;0.7632881460910527;0.11620576585141286;0.10640750637699462;1.0955777321866624;9.984209203085843;0.8326839978241419;1.0983143594035658;1.100118421270334;0.7616012142374354;0.11948463600573489;0.7728611902597428
25.521801;1.0881390200633607;0.8312586949005718;0.7632983316998049;0.11619952340251749;0.10640530503122614;1.0955391308502018;9.984658363163522;0.8327033621550513;1.0982847138586074;1.1000360260778097;0.7616055735866142;0.11947960273951228;0.7728166377893292
25.531801;1.088216800813329;0.8313136314329842;0.763308256925552;0.11619343440116607;0.10640312292395743;1.095501252353002;9.985098961094852;0.8327224177025612;1.098255691887504;1.0999555116988662;0.7616098203570038;0.11947470250080848;0.772773090682586
25.541801;1.0882928088070591;0.8313673799814915;0.7633179267193846;0.11618749653186279;0.10640096137312896;1.095464103701572;9.985531040210885;0.8327411593674157;1.0982272903579149;1.099876844818859;0.7616139571297188;0.11946993229621107;0.7727305372176558
25.551801;1.0883670678163067;0.8314199500528106;0.7633273457204569;0.11618170749072025;0.10639882159015923;1.0954276887030208;9.985954664264263;0.8327595835756303;1.0981995050214148;1.099799993677905;0.7616179865401977;0.1194652891830662;0.7726889653672869
25.561801;1.0884396013775117;0.8314713530349764;0.763336518166789;0.11617606507183394;0.1063967046201586;1.0953920085662263;9.986369912045843;0.8327776884109037;1.0981723307972175;1.0997249269488232;0.7616219121853538;0.11946077034599345;0.7726483633409879
25.571801;1.0885104325839345;0.8315227653163554;0.7633465139832686;0.11617091121417411;0.10639492661101833;1.0953570627221838;9.986776865633566;0.8327954737496283;1.098145762049753;1.0996516129940355;0.7616257390482584;0.11945637306621507;0.772608719276204
25.581801;1.0885795849538202;0.8315718785497189;0.7633552074027897;0.11616555591440014;0.10639285768829206;1.0953228491623415;9.987175603278219;0.8328129412425053;1.09811979247242;1.0995800205655013;0.7616294730762808;0.11945209464139553;0.7725700209907317
25.591801;1.088647083579547;0.8316198734057421;0.7633636691466338;0.11616034112591525;0.10639081372619359;1.0952893645478916;9.9875662010817;0.8328300940000546;1.0980944143525813;1.0995101192831964;0.7616331205553399;0.11944793231335848;0.7725322560065926
25.601801;1.0887129557171595;0.8316667684071712;0.7633719042130344;0.11615526468437296;0.10638879527006075;1.0952566040375677;9.987948733461497;0.8328469358265407;1.098069618675648;1.0994418789841884;0.7616366877021833;0.11944388323861585;0.7724954112723864
25.611801;1.088777230198442;0.8317125815496945;0.7633799173406828;0.11615032424668366;0.10638680290120082;1.0952245610602243;9.988323267034778;0.8328634703466952;1.098045396289341;1.099375269299352;0.7616401804204058;0.11943994451414554;0.7724594730701291
25.621801;1.0888399362883217;0.831757330058718;0.7633877132873215;0.1161455172570544;0.10638483724176753;1.095193227905886;9.988689855885395;0.8328797006573356;1.0980217386536493;1.099310259896449;0.7616436042183713;0.11943611320824056;0.7724244276194493
25.631801;1.0889011035835077;0.8318010308760617;0.7633952971814547;0.11614084098520977;0.10638289889585646;1.0951625963556921;9.98904854384;0.8328956290778691;1.0979986377990603;1.0992468207033452;0.7616469639851604;0.11943238644691911;0.7723902614582877
25.641801;1.0889607626234339;0.8318437008532116;0.7634026747341758;0.11613629260402866;0.1063809884146461;1.0951326567750173;9.989399369277049;0.8329112566621566;1.0979760856861402;1.0991849220685714;0.7616512639181088;0.11942876157856289;0.772357948872954
25.651801;1.0890189443630258;0.8318853559889431;0.7634098519816007;0.11613186924712528;0.10637910632615735;1.0951033970332462;9.989742368909223;0.8329265832970832;1.097954073423541;1.0991245350481627;0.7616545080120115;0.11942523620437706;0.7723254993953692
25.661801;1.0890756788276903;0.8319260109320601;0.7634168345984913;0.11612756805232625;0.10637725315868728;1.0950748037093359;9.990077579716207;0.8329416089405566;1.0979325912153048;1.099065631637791;0.7616577003513851;0.11942180799090439;0.7722938854636113
25.671801;1.0891309949063424;0.8319656795336681;0.7634236273505645;0.11612338623308471;0.10637542937629692;1.095046864468525;9.990405037773355;0.8329563352218909;1.0979116287311876;1.0990081848156117;0.7616608451122724;0.11941847452474937;0.772263090892641
25.681801;1.0891849213614555;0.832004375578159;0.7634302341089405;0.1161193211475506;0.10637363527640281;1.0950195686569906;9.990724779948508;0.8329707658397084;1.097891175452155;1.0989521684475811;0.7616639468252823;0.11941523335229702;0.7722330992422999
25.691801;1.089237487446202;0.8320421132894984;0.7634366582981063;0.11611537027793054;0.10637187093279667;1.094992906244964;9.99103684981937;0.8329849051514587;1.0978712210986343;1.0988975573576438;0.7616670103368438;0.11941208204551498;0.772203894117462
25.701801;1.089288722761924;0.8320789081773089;0.7634429034283509;0.11611153112929666;0.1063701361634845;1.094966867302921;9.991341298559556;0.8329987563435117;1.0978517559135161;1.0988443278800533;0.7616700401114664;0.1194090182263182;0.772175459199131
25.711801;1.089338656986842;0.8321147780493969;0.7634489735190634;0.11610780114672746;0.10636843056383022;1.0949414419324242;9.991638182427128;0.8330123209740207;1.097832770537103;1.0987924580976962;0.7616730395323579;0.1194060395971677;0.7721477780148849
25.721801;1.0893873197763082;0.8321497429765707;0.763454873213959;0.11610417771392358;0.1063667536697276;1.0949166193923132;9.991927563577542;0.8330255994639407;1.0978142553238766;1.0987419269155971;0.7616760104407541;0.11940314397629712;0.7721208338403536
25.731801;1.0894347409458738;0.8321838237730762;0.7634606073484418;0.11610065825027596;0.106365105111689;1.0948923873160827;9.99220951239138;0.8330385910901602;1.0977961997570085;1.0986927132043527;0.7616789529271611;0.1194003293258351;0.7720946099578375
25.741801;1.089480950400641;0.8322170406398852;0.7634661804440995;0.11609724033599508;0.10636348463391802;1.0948687323366701;9.992484110636084;0.8330512940188902;1.097778592557523;1.0986447959946273;0.7616818658288922;0.11939759372365358;0.7720690899957305
25.751801;1.0895259773777641;0.8322494131213279;0.7634715969216218;0.11609392173922883;0.1063618920430365;1.0948456413121723;9.992751456612847;0.8330637064430962;1.0977614218373735;1.0985981546817156;0.7616847473957904;0.1193949352912354;0.7720442581805771
25.761801;1.0895698498222772;0.8322809602465492;0.763476861767156;0.11609070035613532;0.10636032715186151;1.0948231020291248;9.993011667414853;0.833075827939762;1.0977446751431605;1.0985527686419443;0.7616875952402177;0.11939235220550928;0.7720200993100024
25.771801;1.0896125945564934;0.8323117003566496;0.763481980689816;0.1160875741623135;0.10635878975538345;1.0948011034034053;9.993264874197946;0.8330876597568483;1.0977283395151503;1.0985086164141813;0.7616904063359194;0.11938984280146696;0.7719965985254307
25.781801;1.0896542375950404;0.8323416515513604;0.7634869596109237;0.11608454123144478;0.1063572796218746;1.094779635283521;9.99351121593486;0.8330992043956432;1.0977124013189445;1.0984656746057737;0.7616931777891404;0.11938740560906026;0.7719737416426891
25.791801;1.0896948040910401;0.8323708323307772;0.7634918041820585;0.11608159981168531;0.10635579644612284;1.0947586880224225;9.993750834656431;0.8331104651831593;1.0976968462704981;1.0984239172634451;0.7616959077016774;0.11938503930134438;0.7719515156333605
25.801801;1.0897343179238639;0.8323992612269777;0.7634965196654439;0.11607874831192944;0.10635433986375038;1.09473825217114;9.993983870011105;0.8331214457322312;1.0976816598175523;1.0983833162149403;0.7616985954953364;0.11938274266316373;0.7719299078661453
25.811801;1.0897728012581496;0.83242695612195;0.763501111113082;0.11607598514448794;0.10635290958084852;1.094718318228768;9.994210456992866;0.8331321496747057;1.0976668274678976;1.0983438419962943;0.7617012418174147;0.11938051454118795;0.771908904787725
25.821801;1.0898102749498553;0.8324539344047351;0.763505583474982;0.11607330860886042;0.10635150546284615;1.0946988765932586;9.9944307283951;0.8331425810683477;1.0976523349172944;1.0983054647203485;0.7617038481912539;0.11937835374567822;0.7718884917370814
25.831801;1.0898467592934844;0.8324802135193139;0.7635099410650947;0.11607071688862808;0.10635012748919902;1.0946799181628322;9.994644819049176;0.8331527447886405;1.097638168134146;1.0982681545184867;0.7617064163281978;0.11937625900812796;0.7718686536649105
25.841801;1.089882273876631;0.8325058110028327;0.7635141867837945;0.11606820809079238;0.10634877565352865;1.0946614353289414;9.994852870167376;0.8331626461884433;1.0976243134160484;1.0982318816131154;0.7617089473701241;0.1193742289462756;0.7718493756576417
25.851801;1.089916837176115;0.8325307439567023;0.7635183218755192;0.11606578030195804;0.10634744990890387;1.0946434225395032;9.99505502917685;0.8331722900807413;1.0976107574555207;1.098196616375195;0.7617114415983439;0.1193722619926133;0.7718306429832772
25.861801;1.0899504669642104;0.8325553724982943;0.763522661734233;0.11606226915079108;0.1063450847406556;1.09462587577801;9.99525144576567;0.8331816801129532;1.0975974877780335;1.0981623300843741;0.7617138989100799;0.11937035644304106;0.7718124411218172
25.871801;1.0899831812848524;0.8325790236669999;0.7635265758387235;0.11605999768542506;0.1063438109654684;1.0946087912763063;9.995442271783261;0.8331908195300154;1.0975844932179295;1.098128996248734;0.7617163196561036;0.11936851061173907;0.7717947560901015
25.881801;1.0900149993998705;0.8326020560168176;0.7635303801860287;0.11605780155658624;0.10634256311779598;1.094592164596995;9.995627665189655;0.8331997124722181;1.0975717644103564;1.0980965906101428;0.7617187048359173;0.1193667228751914;0.7717775745856621
25.891801;1.0900459425242355;0.8326244846464121;0.76353407578716;0.11605567876765693;0.10634134117862575;1.0945759904718562;9.995807792511796;0.833208364557877;1.0975592945920574;1.0980650894617605;0.7617210558045447;0.11936499154759786;0.7717608836208066
25.901801;1.0900760340181164;0.8326463259610277;0.7635376632319184;0.11605362704207087;0.10634014504884286;1.0945602629629063;9.99598282830163;0.8332167826113387;1.0975470792499087;1.0980344685773284;0.7617233743665133;0.11936331476014925;0.7717446700916067
25.911801;1.0901052988723674;0.8326675976467578;0.7635411423908133;0.11605164383283953;0.10633897447726248;1.0945449757345518;9.996152951913075;0.8332249736390116;1.0975351142496286;1.098004703924401;0.7617256628216559;0.11936169053792732;0.7717289207342519
25.921801;1.0901337629104528;0.832688318224374;0.7635445125056558;0.11604972651115181;0.10633782909972925;1.0945301225497295;9.996318339302016;0.8332329437894587;1.0975233945655787;1.0979757728165074;0.7617279234040579;0.11936011700177579;0.7717136224767823
25.931801;1.09016145185019;0.8327085065217319;0.7635477722448936;0.11604787255836312;0.10633670854334433;1.0945156976631583;9.99647915178775;0.8332406987487098;1.0975119143715553;1.097947654159406;0.7617301576849328;0.11935859244156702;0.7716987628146927
