time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.941801;1.0901883906173893;0.832728180826526;0.7635509197010792;0.11604607967586225;0.10633561247035157;1.0945016951306332;9.996635530123784;0.8332482450585389;1.0975006677520938;1.097920328323061;0.7617323665529554;0.11935711523908608;0.7716843297678462
25.951801;1.090214603323704;0.8327473581244812;0.7635539528676516;0.11604434582555286;0.10633454051955134;1.0944881073768349;9.996787597890041;0.8332555903415283;1.0974896499439006;1.0978937772282653;0.7617345507190877;0.11935568381838363;0.7716703114932904
25.961801;1.0902401131285253;0.8327660540156838;0.763556870181226;0.11604266920849146;0.10633349220184847;1.094474924681546;9.996935468059359;0.8332627426212903;1.0974788584147461;1.0978679839834082;0.7617367111534392;0.11935429671149267;0.7716566958346772
25.971801;1.0902649418332415;0.8327842829161666;0.7635596701757987;0.11604104818997715;0.10633246689193206;1.09446213548189;9.997079246093175;0.8332697098231444;1.0974682926065935;1.0978429322612726;0.7617388488408865;0.11935295263976929;0.7716434699059634
25.981801;1.090289110011648;0.8328020581931208;0.7635623511809025;0.11603948119111021;0.10633146396302502;1.0944497265711026;9.997219032948234;0.8332764992845566;1.0974579529323767;1.0978186060376873;0.7617409641783384;0.11935165043209614;0.7716306200491939
25.991801;1.0903126375176346;0.8328193925792149;0.7635649118558198;0.11603796661751968;0.1063304829152165;1.0944376836349206;9.99735492844033;0.8332831173000709;1.0974478401365766;1.097794989175506;0.7617430570160393;0.11935038883215529;0.7716181323789602
26.001801;1.0903355439980211;0.8328362987837178;0.7635673515996404;0.11603650285786364;0.10632952342298849;1.0944259922115955;9.997487027263782;0.8332895687519811;1.0974379548654751;1.0977720647291325;0.7617451275312884;0.11934916639593283;0.7716059932930502
26.011801;1.0903578496547162;0.8328527895170964;0.7635696707536179;0.11603508826527244;0.10632858536209976;1.0944146383881683;9.99761541277632;0.8332958568850333;1.0974282969022595;1.0977498147030542;0.7617471771244383;0.11934798150444978;0.7715941892166951
26.021801;1.0903795757219732;0.8328688768962944;0.7635718710011065;0.11603372110715399;0.10632766881745004;1.0944036091110105;9.997740162671858;0.8333019839523799;1.0974188641210363;1.0977282204875713;0.7617492085818031;0.11934783243191924;0.771582860811817
26.031801;1.090400743642905;0.8328845720212281;0.7635739555897441;0.11603239956412674;0.1063267740266106;1.0943928925603128;9.997861360535117;0.8333079524482091;1.0974096519571845;1.0977072636513732;0.7617512253779334;0.11934671740251024;0.7715716843645614
26.041801;1.0904213739617343;0.8328998851264138;0.763575929084549;0.11603112179633479;0.10632590127883673;1.0943824785840435;9.997979096055072;0.8333137656784537;1.0974006538443897;1.097686926509963;0.7617532307932338;0.11934563454875433;0.7715608006612938
26.051801;1.090441486336122;0.8329159890171737;0.7635788621363543;0.11603022998677429;0.10632536613814766;1.0943723580951756;9.998093458555374;0.8333194276264072;1.0973918620229417;1.0976671918545566;0.7617562278066413;0.11934458182274184;0.7715511843513011
26.061801;1.0904610998357815;0.8329305705208434;0.7635806293581885;0.11602903429170502;0.10632453825875084;1.0943625214268262;9.998204533552872;0.8333249429697059;1.0973832683411988;1.0976480423252273;0.7617582194118547;0.11934355703417794;0.7715408468412441
26.071801;1.090480233046752;0.8329448055173397;0.7635823022323992;0.11602787680259172;0.1063237330704179;1.0943529576859397;9.998312397243948;0.8333303172594998;1.0973748649882944;1.0976294605424284;0.7617602085137654;0.11934255808170298;0.771530764068373
26.081801;1.0904989045302047;0.8329587079634273;0.7635838873433323;0.11602675556980518;0.10632295063113675;1.094343655561307;9.998417111599293;0.8333355565950517;1.097366644401306;1.0976114300284512;0.7617621978447581;0.11934158323619398;0.7715209244135804
26.091801;1.0905171328953072;0.8329722909715411;0.7635853912812093;0.11602566868447203;0.1063221909731479;1.0943346038596093;9.998518725979187;0.833340666935721;1.0973585983859777;1.0975939359035862;0.7617641900260551;0.11934063124884015;0.7715113163999444
26.101801;1.0905349357070862;0.8329855659373326;0.7635868202676961;0.116024614357184;0.1063214541039456;1.0943257911547408;9.998617279469787;0.8333456537674775;1.0973507181933722;1.0975769643635613;0.7617661874444137;0.11933970119935171;0.7715019289427975
26.111801;1.0905523281637124;0.8329985426178043;0.7635881800726723;0.11602359094835717;0.10632073996891145;1.0943172052957262;9.998712803160982;0.8333505219206297;1.0973429958991237;1.0975605014025478;0.7617681922127104;0.11933879224357379;0.771492751561854
26.121801;1.0905693226485424;0.8330112296899267;0.7635894759753954;0.11602259697566543;0.10632004845251421;1.0943088334903288;9.998805327032732;0.8333552750457869;1.097335425344516;1.0975445325795967;0.7617702060517587;0.11933790347082532;0.7714837741770479
26.131801;1.0905859291883278;0.8330236348727643;0.7635907130609771;0.11602163109027225;0.10631937938264918;1.094300663033015;9.99889488834492;0.8333599152742056;1.0973280020822476;1.0975290438921481;0.7617722300802364;0.11933703397116437;0.7714749871652551
26.141801;1.0906021565390656;0.8330357648334983;0.7635918969255583;0.11602069200459163;0.10631873253768494;1.0942926821876973;9.998981538374206;0.8333644436261796;1.097320723086016;1.097514022015553;0.7617742648649815;0.11933618301113483;0.7714663816339216
26.151801;1.0906180134585146;0.8330476254487247;0.7635930337677395;0.11601977848216773;0.10631810765940143;1.0942848808952148;9.999065347331184;0.8333688608660721;1.0973135866394972;1.0974994535996432;0.7617763103613878;0.11933535002767938;0.7714579494598338
26.161801;1.0906335093410011;0.833059222081527;0.763594129315379;0.11601888942283904;0.10631750438485997;1.0942772509804515;9.999146405115747;0.8333731682712636;1.097306592414794;1.0974853246231586;0.7617783656746635;0.11933453444245876;0.771449683213111
26.171801;1.0906486539358884;0.8330705597661938;0.7635951876767939;0.11601802388820444;0.10631692213523983;1.094269785360416;9.99922481851072;0.8333773680671043;1.0972997413057843;1.097471620315825;0.7617804292481282;0.11933373559719126;0.7714415760361502
26.181801;1.0906634566181812;0.8330816436769998;0.7635962113052813;0.11601718101710815;0.10631636014020956;1.094262476568829;9.999300704731194;0.8333814633621331;1.0972930345015688;1.0974583253569554;0.7617824994166551;0.11933295278472825;0.7714336216496648
26.191801;1.0906779258192862;0.8330924794432771;0.7635972016177272;0.11601635997638868;0.1063158176090183;1.0942553161856459;9.999374181800183;0.8333854573689379;1.0972864722722149;1.0974454238953468;0.7617845747112756;0.11933218522056072;0.7714258146264432
26.201801;1.0906920691773105;0.8331030727180605;0.7635981591900487;0.11601556000004894;0.10631529383918062;1.0942482956794226;9.999445364376;0.8333893524031738;1.097280053899504;1.0974328997191176;0.7617866536691197;0.11933143203690583;0.7714181503660744
26.211801;1.0907058941290335;0.8331134284317512;0.7635990838238381;0.11601478041857274;0.10631478818379599;1.0942414068650113;9.999514364368194;0.8333931496364386;1.097273779068999;1.097420736773957;0.7617887345008565;0.11933069232664224;0.7714106242678979
26.221801;1.090719408155434;0.8331235502763432;0.7635999750102529;0.11601402062843043;0.10631430001054445;1.0942346413808413;9.999581286983886;0.833396849650391;1.0972676491154694;1.0974089192865426;0.7617908152534868;0.11932996518367138;0.7714032307326957
26.231801;1.0907326185916633;0.8331334403020147;0.7636008323469992;0.11601328000813672;0.1063138287171694;1.0942279910461241;9.999646223408954;0.8334004530585912;1.0972616671425786;1.097397431571458;0.7617928942949557;0.11932924972687926;0.7713959631072079
26.241801;1.090745532073765;0.83314309869868;0.7636016556533821;0.11601255782595686;0.1063133737693995;1.0942214496340248;9.999709244277117;0.8334039605636108;1.0972558374521533;1.097386258260539;0.7617949703937443;0.11932854513212783;0.7713888145417934
26.251801;1.0907581537555626;0.8331525240388076;0.7636024449442069;0.11601185323690165;0.10631293473227708;1.094215013947972;9.999770397290494;0.8334073724325078;1.0972501642540164;1.097375384898316;0.7617970423501242;0.11932785073469457;0.7713817787364892
26.261801;1.090770487185986;0.8331617136362027;0.7636032003721096;0.11601116539111789;0.1063125112757941;1.0942086827294553;9.99982971177928;0.8334106881930099;1.0972446501990885;1.0973647988213746;0.761799108444543;0.11932716610101533;0.7713748502575977
26.271801;1.0907825351267988;0.833170663822343;0.7636039223213595;0.11601049357154489;0.10631210316371376;1.094202454633953;9.999887205381542;0.8334139068119611;1.097239296473962;1.0973544898205658;0.7618011662676997;0.11932649097865285;0.7713680246685758
26.281801;1.0907942998282352;0.8331793704116003;0.7636046116580344;0.11600983726502488;0.10631171020275915;1.0941963271780824;9.99994288810134;0.8334170268801625;1.0972341040974862;1.097344449562437;0.7618032133151632;0.1193258252859923;0.7713612984262767
26.291801;1.0908057821331094;0.8331878291187214;0.763605269779831;0.11600919613798713;0.10631133214545221;1.0941902968299737;9.999996765246651;0.8334200471799399;1.097229074613626;1.0973346700627025;0.7618052474058854;0.11932516915478311;0.7713546686515206
26.301801;1.0908169809947827;0.833196035758401;0.7636058983365462;0.11600856997493628;0.10631096865511143;1.0941843592531855;10.00004884386914;0.8334229675456649;1.097224210239323;1.0973251424098522;0.7618072663171697;0.11932452284839597;0.7713481329897802
26.311801;1.0908278943228173;0.8332039864634866;0.7636064988565283;0.11600795862226665;0.10631061935051522;1.0941785094278567;10.000099142887215;0.8334257888837279;1.0972195137576142;1.0973158564008518;0.7618092673272658;0.1193238866109989;0.771341689476399
26.321801;1.0908385201472452;0.8332116779360915;0.763607072571763;0.11600736194422008;0.10631028384623466;1.0941727418445113;10.000147695524142;0.8334285127000787;1.0972149876468233;1.0973068008761215;0.7618112471059475;0.1193232606209544;0.7713353360831852
26.331801;1.0908488572120774;0.8332191077973486;0.7636076208250692;0.11600677979184643;0.10630996178163579;1.0941670507348251;10.000194539683394;0.8334311410358182;1.0972106331871192;1.097297963892569;0.761813201972147;0.11932264503285095;0.7713290699575908
26.341801;1.0908589053040656;0.8332262748221915;0.7636081458240231;0.1160062119802191;0.10630965283183968;1.094161430911909;10.000239710532345;0.8334336762916521;1.0972064505650996;1.0972893325700406;0.7618151282882812;0.1193220400061276;0.7713228873021851
26.351801;1.0908686653232158;0.8332331786838466;0.763608650887029;0.11600565831504393;0.10630935670457149;1.09415587880225;10.000283243894073;0.8334361206998852;1.0972024393657973;1.0972808937400647;0.7618170225764785;0.11932144569073712;0.7713167846663481
26.361801;1.0908781387440307;0.833239819619969;0.7636091402038813;0.11600511865622033;0.10630907314152602;1.0941503922787155;10.000325184790057;0.8334384763446648;1.0971985985627262;1.0972726357585982;0.7618188816528777;0.11932086214896202;0.7713107604440484
26.371801;1.0908873267799692;0.833246198478935;0.7636096186096185;0.11600459292778198;0.10630880191107737;1.0941449704864268;10.00036559013315;0.8334407458464713;1.0971949263322298;1.097264549982499;0.7618207030467833;0.11932028926099618;0.7713048148278161
26.381801;1.0908965134563422;0.8332524316887909;0.7636099978999931;0.11600484359757461;0.10630921406781557;1.0941396147016262;10.000404519393005;0.833442932532304;1.0971914203565973;1.097256630703971;0.7618224850226472;0.11931972678730743;0.7712989490426488
26.391801;1.0909051307635973;0.8332582922331171;0.7636104703752752;0.11600434550890801;0.10630896707909473;1.0941343283298608;10.000442024412349;0.8334450397967097;1.0971880784820136;1.097248873932961;0.7618242261446799;0.11931917455338348;0.7712931653802065
26.401801;1.0909134622224614;0.8332638984402898;0.7636109483864165;0.11600386096915767;0.10630873219780414;1.0941291157699324;10.000478148178804;0.8334470707282088;1.0971848990284065;1.0972412761894696;0.7618259254299765;0.11931863251670312;0.7712874670914173
26.411801;1.0909215081803378;0.8332692543673653;0.7636114378721475;0.11600338969894035;0.1063085094872316;1.094123981932696;10.000512924904436;0.8334490283867171;1.0971818804557434;1.097233834037176;0.7618275831353071;0.11931810069695997;0.7712818574782975
26.421801;1.0909292694211652;0.8332743641113997;0.7636119444825734;0.11600293144909618;0.10630829906212665;1.0941189322999947;10.00054637757946;0.8334509162611081;1.0971790208161996;1.09722654390183;0.7618292011940546;0.11931757908836094;0.7712763395979876
26.431801;1.0909367477353895;0.8332792323529558;0.7636124733555806;0.11600248604572888;0.10630810104298831;1.0941139725067976;10.00057852046791;0.8334527387363487;1.0971763171722686;1.097219401600775;0.7618307829122366;0.11931706759431213;0.7712709168518025
26.441801;1.090943946145757;0.8332838653678432;0.7636130291886293;0.11600205344933374;0.10630791544115341;1.0941091077720095;10.000609367267595;0.8334545013072205;1.0971737650294227;1.0972124020102607;0.7618323321877911;0.11931656603779146;0.7712655930735532
26.451801;1.0909508680823299;0.8332882709182556;0.7636136163107597;0.11600163375199454;0.10630774214875695;1.0941043424512047;10.000638937396207;0.8334562100275562;1.0971713587993734;1.0972055394779283;0.7618338527297978;0.11931607426397955;0.7712603718557298
26.461801;1.0909575170721642;0.8332924569390443;0.7636142389020493;0.11600122702320638;0.1063075810371854;1.0940996793788265;10.000667259408045;0.8334578703524508;1.0971690935738099;1.0971988086460847;0.7618353475611649;0.11931559223678913;0.7712552560393067
26.471801;1.0909638971163529;0.8332964307220542;0.7636149015228442;0.1160008332211165;0.10630743199978078;1.0940951194391946;10.000694371940543;0.8334594863730631;1.097166966084968;1.097192205153152;0.7618368190197187;0.1193151200721168;0.7712502475621128
26.481801;1.0909700123594024;0.8333001992604003;0.7636156091921151;0.11600045230085232;0.10630729491855656;1.0940906615668882;10.000720318798693;0.8334610610130191;1.0971649737217852;1.0971857262978284;0.7618392692808863;0.1193146580153054;0.771246335451649
26.491801;1.0909758663661542;0.8333037695011684;0.7636163667408831;0.11600008432533666;0.10630716965775229;1.0940863027466723;10.000745141409359;0.8334625966253886;1.0971631138001108;1.0971793710931548;0.761840700649727;0.11931420633623788;0.7712415445051413
26.501801;1.0909814621267284;0.8333071481297496;0.7636171782092673;0.11599972944674992;0.10630705605687707;1.094082038680706;10.000768873132488;0.8334640955055168;1.0971613841185335;1.097173139084662;0.761842115157339;0.1193137652243433;0.7712368636860686
26.511801;1.0909868026169127;0.833310341764289;0.7636180464624323;0.11599938787413475;0.10630695389254666;1.0940778651466758;10.000791538089995;0.8334655601606767;1.0971597828497681;1.0971670292128937;0.7618435139132171;0.11931333477161978;0.7712322942991151
26.521801;1.090991891375315;0.833313357517219;0.7636189730709029;0.11599905988963151;0.10630686289320375;1.0940737783365058;10.00081315787906;0.8334669929724987;1.0971583073296454;1.0971610403299938;0.7618448966844703;0.1193129149741639;0.7712278374696102
26.531801;1.0909967332460913;0.8333162029722869;0.7636199586468695;0.11599874582191341;0.10630678275642419;1.0940697738806187;10.00083376214021;0.833468395498776;1.0971569534308692;1.0971551727146132;0.761846261802968;0.11931250578739634;0.7712234937756376
26.541801;1.091001335089518;0.8333188856472185;0.7636210031623225;0.11599844600962445;0.1063067130939081;1.0940658459265613;10.000853393557145;0.8334697681199212;1.097155716255311;1.0971494283506518;0.7618476063839301;0.1193121072586407;0.7712192635611588
26.551801;1.0910057054150082;0.8333225753859569;0.7636231713902377;0.11599850481983012;0.10630696867763881;1.0940619870497772;10.000872103382182;0.8334711103106057;1.0971545914364091;1.0971438094614205;0.761848927018002;0.11931171954780388;0.7712151476411132
26.561801;1.0910098531016414;0.8333249546678535;0.7636243311232412;0.11599823459439769;0.10630691831724934;1.0940581891032886;10.000889940224413;0.8334724213701893;1.0971535758579625;1.097138317408819;0.7618502205547533;0.1193113428221807;0.7712111473325433
26.571801;1.0910137862915623;0.8333271933688428;0.7636255459684432;0.11599797957657315;0.1063068766961318;1.0940544444830458;10.000906938147747;0.8334737006625542;1.097152667160285;1.097132953062074;0.7618514841772793;0.11931097726285114;0.7712072634918038
26.581801;1.0910175114467213;0.833329299267446;0.7636268139485795;0.11599773993198684;0.10630684332940354;1.0940507471665568;10.000923113600178;0.8334749468544611;1.097151862788619;1.097127717210302;0.7618527151507024;0.11931062317888029;0.7712034955724363
26.591801;1.091021032852971;0.8333312810672355;0.7636281333733506;0.11599751579779466;0.10630681789528151;1.094047093462354;10.00093846991624;0.83347615764494;1.0971511595344365;1.097122610506131;0.7618539108999803;0.11931028095287156;0.7711998417869498
26.601801;1.091024353090682;0.8333331482497965;0.7636295031163305;0.11599730721307025;0.10630680017875875;1.0940434820300469;10.000952997765223;0.833477330669603;1.0971505534559218;1.097117633758857;0.7618550688956781;0.11930995081605737;0.7711962999288973
26.611801;1.0910274736697103;0.8333349107159009;0.7636309224201372;0.11599711407246538;0.1063067900006002;1.0940399132847323;10.000966674928195;0.8334784640176522;1.0971500398662113;1.0971127881405487;0.7618561861075154;0.11930963275091735;0.7711928679803863
26.621801;1.0910303954249196;0.8333365787088257;0.7636323902087041;0.1159969361681507;0.10630678719825232;1.0940363892621554;10.000979474786357;0.8334795560161378;1.0971496134914498;1.0971080750517352;0.7618572591173014;0.1193093266331295;0.7711895445585463
26.631801;1.091033119205417;0.8333381625358252;0.763633904647913;0.11599677316768431;0.10630679159006372;1.0940329136535258;10.000991379727491;0.8334806054137319;1.097149269080555;1.0971034960788675;0.7618582850309935;0.11930903246757162;0.7711863291897864
26.641801;1.091035646989385;0.8333396718939005;0.7636354632393425;0.11599662454131139;0.10630680290369673;1.0940294909362542;10.001002391820206;0.8334816121338308;1.0971490020251038;1.0970990526033344;0.7618592614265935;0.11930875051230543;0.7711832219883868
26.651801;1.09103798275602;0.833341115563952;0.7636370628946747;0.11599648963207305;0.10630682075214636;1.0940261247243115;10.00101253636758;0.8334825776760151;1.0971488078068496;1.0970947451166573;0.7618601852985517;0.11930848117309159;0.7711802230110665
26.661801;1.0910401319567578;0.8333425018767634;0.763638700149827;0.11599636782611801;0.10630684467702096;1.094022816190436;10.001021854775033;0.8334835044238593;1.0971486810015036;1.097090572973074;0.7618610529063293;0.11930822480046349;0.7711773322011656
26.671801;1.0910421001435489;0.8333438388414339;0.7636403716973735;0.11599625860761344;0.1063068742369958;1.0940195638404722;10.001030389413826;0.8334843948367269;1.097148615630747;1.0970865348929413;0.761861860652319;0.11930798161270212;0.7711745499543669
26.681801;1.0910438925664405;0.8333451334117359;0.7636420745040587;0.11599616148188809;0.10630690910106681;1.0940163653520585;10.001038172283259;0.8334852515369482;1.097148605865193;1.0970826299513134;0.7618626058512724;0.11930775171819831;0.7711718773108069
26.691801;1.0910455144461877;0.833346391093478;0.7636438053911884;0.11599607590404516;0.10630694907535018;1.0940132193476932;10.001045223383121;0.8334860773681654;1.0971486455714108;1.0970788583696882;0.7618632869755501;0.11930753509632556;0.7711693152460005
26.701801;1.0910469712165944;0.8333476164813952;0.7636455608435679;0.11599600129126321;0.10630699402934315;1.0940101247650058;10.001051553393921;0.8334868750301123;1.0971487280219514;1.0970752219791173;0.761863903321987;0.11930733157887408;0.7711668638532431
26.711801;1.0910482693598185;0.8333488138083666;0.7636473370724077;0.11599593709544394;0.10630704375809315;1.094007079316957;10.001057164999684;0.8334876468013904;1.0971488468060788;1.0970717238451526;0.7618644544190422;0.11930714086247514;0.7711645224194049
26.721801;1.0910494167927236;0.8333499867117821;0.7636491297682895;0.1159958828343564;0.10630709790088763;1.094004079587222;10.001062052391378;0.8334883943349823;1.097148996594438;1.0970683664829768;0.7618649400344255;0.11930696245794074;0.7711622899283511
26.731801;1.0910504213665135;0.8333511379763798;0.7636509339199791;0.1159958380001554;0.10630715599521336;1.0940011223543251;10.001066205071341;0.8334891188050638;1.0971491728439584;1.097065150154117;0.7618653607340782;0.11930679563276345;0.7711601652205504
26.741801;1.091051289283709;0.8333522699976742;0.763652744345602;0.11599580194041295;0.10630721756372145;1.0939982054388204;10.00106961813702;0.8334898212667206;1.0971493711679445;1.0970620727163294;0.7618657178051822;0.11930663946700674;0.7711581472385041
26.751801;1.0910520253566232;0.8333533848026521;0.763654556437595;0.11599577387741375;0.10630728213892995;1.0939953276919023;10.00107230095055;0.8334905026680072;1.0971495871348598;1.0970591307280544;0.7618660127265524;0.11930649296704943;0.7711562352810353
26.761801;1.0910526338134934;0.8333544833062941;0.7636563662307425;0.11599575302881338;0.10630734928255259;1.0939924881112193;10.00107427677289;0.8334911639681352;1.0971498167587628;1.0970563208518649;0.761866247450274;0.1193063551753526;0.7711544284961819
26.771801;1.091053118203996;0.8333555650754644;0.7636581698171693;0.1159957386822188;0.10630741865570204;1.093989684357825;10.001075573953878;0.8334918063960871;1.0971500571300148;1.0970536405280356;0.761866424907785;0.11930622527997924;0.7711527249967327
26.781801;1.091053481440232;0.8333566288258456;0.7636599627362954;0.11599573020267738;0.1063074901083986;1.0939869119633023;10.0010762181791;0.8334924312974078;1.0971503059815324;1.0970510874002577;0.7618665487405903;0.11930610265286407;0.7711511213815481
26.791801;1.0910537266211502;0.8333576733361664;0.7636617399382418;0.11599572701266803;0.10630756370590529;1.0939841649108124;10.001076230528506;0.8334930399450555;1.0971505608213263;1.09704865792595;0.7618666230312171;0.11930598678261298;0.771149612703428
26.801801;1.0910538572018809;0.8333586982268728;0.7636634964798275;0.11599572855848049;0.10630763961689846;1.0939814371559702;10.001075626538764;0.8334936336054775;1.097150819269172;1.0970463467097584;0.7618666522950992;0.11930587722759525;0.7711481926877067
26.811801;1.091053876410392;0.833359704061451;0.7636652281810491;0.11599573430736008;0.10630771793152305;1.0939787239028154;10.001074417203279;0.8334942137199731;1.097151079826177;1.0970441476163477;0.7618666409594317;0.11930577369760052;0.7711468544334936
26.821801;1.091053787120921;0.8333606924971405;0.7636669317725852;0.11599574380875007;0.10630779855958777;1.0939760214347405;10.001072616148242;0.8334947821194265;1.0971513419530667;1.0970420549128066;0.7618665927543752;0.11930567613942684;0.7711455917555852
26.831801;1.0910535920150517;0.8333616668507287;0.7636686051004705;0.11599575674051076;0.10630788123032477;1.093973326345665;10.00107025094556;0.83349534096548;1.0971516058407178;1.0970400627212602;0.7618665107717809;0.11930558465007021;0.7711444002275955
26.841801;1.0910532935904425;0.8333626321570956;0.7636702476001378;0.11599577285578287;0.10630796554299726;1.093970635866045;10.001067371561073;0.8334958922139539;1.0971518719460562;1.0970381643206935;0.7618663976539445;0.1193054992891776;0.7711432770784583
26.851801;1.0910528940492144;0.8333635942621631;0.7636718604098943;0.11599579191045865;0.10630805102546859;1.0939679490046668;10.001064049367963;0.8334964367672176;1.0971521405637392;1.0970363525515567;0.761866255459805;0.11930541995447408;0.7711422204625372
26.861801;1.091052395394467;0.8333645587335351;0.7636734457327868;0.11599581367951133;0.10630813716344342;1.093965266846236;10.001060365285541;0.8334969740489885;1.097152411752375;1.0970346201320242;0.7618660858745957;0.11930534638451729;0.7711412287821109
26.871801;1.0910518002964475;0.8333655305467171;0.7636750061658574;0.11599583800041269;0.10630822338525688;1.0939625910772364;10.001056393724191;0.8334975024638358;1.097152684878837;1.0970329595080828;0.7618658911528886;0.11930527826649646;0.7711403002563179
26.881801;1.091051113337767;0.8333665142734213;0.7636765444953765;0.11599586473875725;0.10630830900609498;1.0939599222711063;10.001052193981621;0.833498020188378;1.0971529576574455;1.0970313631100723;0.761865674885536;0.1193052153239371;0.7711394330264933
26.891801;1.0910503414429082;0.8333675139439871;0.7636780636142201;0.11599589371892133;0.10630839322886751;1.0939572601298184;10.001047811186634;0.8334985254163603;1.0971532254545746;1.0970298239767458;0.7618654417155812;0.11930515728459395;0.7711386254076097
26.901801;1.0910494932376225;0.8333685327928689;0.7636795667280832;0.11599592470813688;0.1063084752566554;1.0939546053276363;10.001043279850695;0.8334990156710561;1.0971534814440842;1.0970283361962467;0.7618651968142851;0.11930510379731289;0.7711378756285917
26.911801;1.0910485781847368;0.8333695734589297;0.7636810574981283;0.11599595741252076;0.10630855438332905;1.0939519609507256;10.001038626576847;0.8334994873108628;1.0971537183021716;1.0970268949121251;0.7618649461022873;0.11930505440312904;0.7711371816798178
26.921801;1.0910476061784515;0.833370638515677;0.7636825393312182;0.11599599146609915;0.10630862996781978;1.0939493316884945;10.001033872436484;0.8334999360716261;1.0971539308672815;1.097025496134395;0.7618656964267418;0.11930500858561253;0.771137529367471
26.931801;1.0910465877024917;0.8333717307174239;0.7636840144638126;0.11599602653574824;0.10630870136260095;1.0939467215268601;10.001029039278507;0.8335003574380583;1.0971541173058414;1.0970241369537483;0.7618654549577111;0.1193049659004785;0.771136940149569
26.941801;1.0910455340905052;0.8333728523656392;0.7636854835199678;0.11599606248111563;0.1063087679239374;1.093944132843938;10.001024158636822;0.8335007463501464;1.097154277841104;1.0970228158738191;0.7618652285981177;0.11930492606785423;0.7711363986267211
26.951801;1.091044457207501;0.8333740040774995;0.7636869452427026;0.11599609930104156;0.10630882909952669;1.093941567030159;10.001019270369168;0.8335010972614132;1.097154412735391;1.097021532666143;0.7618650238672547;0.1193048888841488;0.7711359010581839
26.961801;1.0910433683899057;0.8333751843854825;0.7636883964197932;0.11599613689081846;0.10630888443294781;1.0939390248842984;10.001014409294395;0.8335014046635926;1.0971545214172997;1.0970202881475322;0.7618648466620476;0.11930485409776412;0.7711354440616993
26.971801;1.091042277335531;0.8333767350892163;0.7636901478705466;0.11599501244719605;0.1063078680510474;1.0939365066659297;10.001009593883943;0.8335016634800538;1.097154603155632;1.097019083996011;0.7618647018718909;0.11930482140379609;0.7711350251028506
26.981801;1.0910411915935234;0.8333779671090619;0.7636915645241661;0.11599505040921719;0.10630791043557647;1.0939340122006977;10.00100482433686;0.83350186921363;1.0971546579555504;1.0970179223389847;0.761864593566486;0.11930479043548382;0.7711346422033165
26.991801;1.0910401166615733;0.8333792251470548;0.7636929577029576;0.11599508776153948;0.10630794586470337;1.0939315409138357;10.001000086617;0.8335020176524338;1.0971546866418198;1.0970168055940435;0.761864525657993;0.11930476071495265;0.7711342934048702
27.001801;1.0910390568402475;0.8333805112013375;0.7636943234285157;0.11599512399212364;0.1063079741686259;1.0939290919281828;10.000995356010375;0.8335021040869093;1.0971546904366831;1.097015736673779;0.7618645020869811;0.11930473167369296;0.7711339768588018
27.011801;1.0910380162480435;0.8333818278755108;0.7636956572161608;0.11599515869642127;0.10630799525514154;1.09392666437268;10.000990598947721;0.8335021228727107;1.0971546705247412;1.0970147186785342;0.7618645264398205;0.11930470272055663;0.7711336914320335
27.021801;1.0910369989164168;0.8333831776483318;0.7636969546166449;0.11599519160049203;0.10630800915021847;1.0939242574235568;10.0009857791471;0.833502068325677;1.0971546277147688;1.0970137535446833;0.7618646016144351;0.11930467331529139;0.7711334369282657
27.031801;1.091036008231471;0.8333845619829369;0.7636982119964438;0.11599522254384123;0.10630801603644548;1.093921870173016;10.000980866870353;0.8335019365513806;1.097154561971241;1.0970128409635582;0.7618647297031125;0.11930464306982241;0.7711332135519342
27.041801;1.091035046164623;0.8333859806761057;0.7636994266325869;0.11599525145830929;0.10630801617833772;1.0939195021279429;10.000975840461889;0.8335017264437488;1.0971544721554918;1.0970119793068196;0.7618649120426648;0.11930461181656178;0.7711330214006551
27.051801;1.0910341126956906;0.8333874318013317;0.7637005968412821;0.1159952783568258;0.10630800981144395;1.093917153974498;10.000970679380462;0.8335014392224819;1.0971543566811428;1.0970111673764227;0.7618651492322234;0.11930457957352296;0.7711328603322937
27.061801;1.091033206169376;0.8333900744253677;0.7637027877812915;0.11599564732520892;0.10630831238021414;1.0939148276084167;10.000965359318263;0.8335010775018848;1.0971542146106663;1.09701040465982;0.761865441321137;0.11930454644075915;0.7711327298933813
27.071801;1.0910323243374689;0.8333915789856486;0.763703869457861;0.11599567045138365;0.10630829336275552;1.0939125259201492;10.000959852466275;0.8335006444184825;1.0971540459190945;1.097009690074186;0.7618657885414061;0.11930451249608097;0.77113262937153
27.081801;1.0910314655810034;0.833393102305996;0.7637049087910683;0.11599569173827526;0.10630826804591069;1.093910253237001;10.000954129449509;0.8335001428513149;1.097153850665011;1.0970090207395244;0.7618661918073166;0.11930447772818333;0.7711325576698878
27.091801;1.0910306299616133;0.8333946381199674;0.7637059075612562;0.11599571106826799;0.10630823650852983;1.0939080157469192;10.000948160291049;0.833499575266707;1.097153628019445;1.0970083923214191;0.7618666526531224;0.11930444204494581;0.7711325128949629
27.101801;1.0910298191126064;0.8333961800542097;0.7637068676951045;0.1159957282567582;0.10630819899274542;1.0939058209356425;10.00094191402384;0.833498944265285;1.0971533759980356;1.0970078006534514;0.7618671731690027;0.11930440536188164;0.7711324924088385
27.111801;1.0910290349915504;0.8333977217669594;0.7637077914083983;0.11599574304421281;0.1063081558414822;1.0939036763697967;10.000935359833296;0.8334982530175844;1.0971530919561185;1.0970072427392568;0.7618677554077188;0.11930436767736823;0.7711324933081629
27.121801;1.0910282790006676;0.8333992569549228;0.7637086813895239;0.11599575503007735;0.10630810743948442;1.0939015891369759;10.000928468250153;0.8334975054296178;1.0971527731242674;1.0970067164717174;0.7618684003606074;0.11930432909076269;0.7711325126440486
27.131801;1.091027551756382;0.833400779547234;0.7637095404316591;0.11599576371467311;0.10630805422715095;1.0938995663681048;10.00092121172199;0.8334967063433895;1.097152416774352;1.0970062199073036;0.7618691080059304;0.11930428982059023;0.7711325473565483
27.141801;1.0910268526241083;0.8334022836301469;0.7637103710263274;0.11599576867258728;0.10630799673921955;1.0938976154655353;10.000913567514342;0.8334958614350485;1.0971520205461227;1.0970057511105094;0.7618698783599579;0.11930425019082772;0.7711325942267653
27.151801;1.0910261793001528;0.8334037631933939;0.7637111751733383;0.11599576970452984;0.10630793560376822;1.0938957433606307;10.000905520814117;0.833494976877052;1.0971515827500933;1.0970053082897728;0.7618707120471316;0.119304210562961;0.7711326501516236
27.161801;1.091025528300529;0.8334052122260728;0.7637119542993264;0.11599576682730982;0.10630787144633437;1.0938939557621505;10.000897063070243;0.8334940592580105;1.0971511020980749;1.0970048891810242;0.7618716096833652;0.11930417128895132;0.7711327126736375
27.171801;1.0910248960275053;0.8334066249423042;0.7637127096994871;0.11599576011602314;0.10630780480117087;1.0938922569094893;10.000888184506385;0.8334931155264004;1.0971505777055417;1.0970044908068932;0.761872570508287;0.11930413268584383;0.7711327800005889
27.181801;1.091024279231125;0.8334079957580693;0.763713442900136;0.11599574957579505;0.10630773612709168;1.0938906496398262;10.000878868256692;0.8334921527415463;1.0971500099753215;1.0970041108620907;0.7618735915174897;0.11930409500505988;0.7711328501013083
27.191801;1.0910236747882207;0.833409318974474;0.7637141555093494;0.11599573513249649;0.10630766582191474;1.0938891358971805;10.000869092766685;0.8334911777962876;1.0971494012246745;1.0970037489378066;0.7618746678391907;0.11930405841360525;0.7711329197816927
27.201801;1.0910230798910374;0.8334105883651999;0.7637148492868124;0.11599571665612311;0.10630759422410875;1.093887717250223;10.000858839931382;0.833490197105479;1.0971487550759051;1.0970034064986003;0.7618757934972284;0.11930402301266706;0.7711329846456875
27.211801;1.0910224924995846;0.8334117972920536;0.7637155264801405;0.11599569396185294;0.10630752169627276;1.0938863946369808;10.000848102327614;0.8334892162038898;1.0971480757376253;1.0970030865550715;0.7618769619071947;0.11930398888216184;0.7711330395472153
27.221801;1.091021910884862;0.8334129394445705;0.7637161902368577;0.11599566682750612;0.10630744867509262;1.0938851681332424;10.000836884374129;0.8334882392444491;1.0971473680727035;1.097002792737399;0.7618781666634166;0.11930395609217775;0.771133079410784
27.231801;1.0910213328679885;0.833414009359251;0.7637168450118245;0.11599563504547429;0.10630737560660222;1.0938840373928358;10.000825199241277;0.833487268901542;1.0971466372589127;1.0970025276928246;0.7618794023387662;0.11930392467629912;0.7711331007064565
27.241801;1.0910207561189178;0.8334150022366091;0.7637174962820945;0.11599559845018649;0.10630730290324845;1.0938830021811767;10.000813065781548;0.8334863069176002;1.0971458877684759;1.097002292176291;0.7618806645225046;0.11930389458776401;0.7711331026659728
27.251801;1.0910201787059364;0.8334159136372531;0.7637181493202331;0.1159955568971257;0.10630723096665233;1.0938820626750805;10.000800504013053;0.8334853544591901;1.097145122619085;1.0970020852312234;0.7618819496368319;0.11930386564833015;0.7711330871926365
27.261801;1.0910195992168246;0.8334167398915032;0.7637188080991644;0.1159955102864177;0.1063071602189012;1.0938812189615634;10.000787529008178;0.8334844124944902;1.0971443432195929;1.0970019051028974;0.7618832549510502;0.11930383756338694;0.7711330575813057
27.271801;1.0910190174435965;0.83341747881458;0.7637194753144938;0.11599545868444425;0.10630709111457254;1.0938804698303681;10.000774149104902;0.8334834827942061;1.0971435498286075;1.0970017504808496;0.7618845781767363;0.11930381001838922;0.7711330170833082
27.281801;1.0910184350372552;0.8334181296472707;0.7637201529947747;0.11599540244473562;0.10630702406321849;1.093879812125706;10.0007603665885;0.8334825684686693;1.097142742150797;1.0970016208279656;0.7618859168421227;0.11930378272375952;0.7711329683017342
27.291801;1.0910178547173688;0.8334186924095165;0.7637208428587403;0.11599534221494177;0.10630695930819278;1.0938792412289813;10.000746172546574;0.8334816736301748;1.0971419195824668;1.0970015154639527;0.7618872683706986;0.11930375538951964;0.7711329133597544
27.301801;1.0910172788194272;0.833419167284286;0.7637215460982185;0.11599527883897262;0.10630689696351814;1.0938787519941404;10.00073154320877;0.8334808029360282;1.097141081752584;1.097001432763958;0.7618886306704773;0.11930372773277965;0.7711328541697983
27.311801;1.0910167085456168;0.8334195541047231;0.7637222626211538;0.11599521324968723;0.10630683715449475;1.0938783388525655;10.000716450809731;0.8334799611714446;1.0971402295926345;1.0970013698598486;0.7618900022012248;0.11930369947192312;0.7711327924017115
27.321801;1.0910161437337418;0.8334198524206277;0.7637229908499754;0.11599514640767102;0.10630678000002175;1.0938779951751547;10.00070087781072;0.8334791530475456;1.0971393651955441;1.0970013226343485;0.7618913814359934;0.11930367026333906;0.7711327293117659
27.331801;1.0910155827420631;0.83342006231139;0.7637237285509584;0.11599507924233386;0.10630672546421707;1.0938777133429942;10.00068481657284;0.8334783833734751;1.097138490049308;1.097001286624643;0.7618927665034686;0.11930363967651937;0.7711326657466184
27.341801;1.0910150229264075;0.8334201849139139;0.7637244732346399;0.11599501255955397;0.10630667330353884;1.0938774854233926;10.000668262909567;0.8334776572469679;1.0971376041504568;1.0970012584294813;0.7618941548046829;0.11930360724318183;0.77113260224115
27.351801;1.0910144615084272;0.8334202221457416;0.7637252215806617;0.11599494699274589;0.10630662314656328;1.0938773033760731;10.000651215206037;0.8334769801759572;1.0971367068873146;1.0970012363550263;0.7618955425773103;0.1193035725340092;0.771132538901572
27.361801;1.0910138958502955;0.833420176824889;0.7637259688917712;0.11599488306514331;0.10630657457471568;1.093877158832782;10.000633672123342;0.8334763581486428;1.0971357980441312;1.097001219823589;0.761896925433094;0.11930353522303049;0.7711324750741135
27.371801;1.0910133230343315;0.8334200537763075;0.7637267091833182;0.1159948212762597;0.1063065271276209;1.0938770427698834;10.00061562916053;0.8334757971369239;1.0971348782889376;1.0970012077406843;0.7618982993110801;0.11930349508865183;0.771132409332327
27.381801;1.0910127394522597;0.8334198602427768;0.763727436073134;0.11599476208499357;0.10630648031572935;1.0938769454354729;10.0005970847644;0.8334753020029252;1.0971339492191676;1.097001197370374;0.7619006607027657;0.11930345197093174;0.7711333279712493
27.391801;1.091012140890012;0.8334196046525113;0.7637281439828233;0.11599470581239642;0.10630643371166985;1.093876857132987;10.000578052510887;0.8334748755838081;1.0971330124244774;1.097001185309342;0.7619020068619337;0.11930340577335423;0.7711332536076407
27.401801;1.09101152281253;0.8334192951332132;0.7637288287434886;0.11599465258905073;0.10630638702899486;1.0938767694826472;10.00055856509419;0.833474518561528;1.0971320682348407;1.0970011690446404;0.7619033364628279;0.11930335648142901;0.7711331728626543
27.411801;1.0910108804867382;0.8334189389302982;0.7637294877654602;0.1159946023687248;0.10630634009974618;1.0938766760677234;10.000538668675519;0.8334742302133267;1.0971311157108201;1.0970011469944654;0.7619046495525347;0.1193033041194764;0.7711330845794642
27.421801;1.0910102093136111;0.8334185425046811;0.7637301202968217;0.11599455495417854;0.10630629276300475;1.0938765723727097;10.00051842127022;0.8334740093210197;1.097130153882098;1.0970011176502446;0.761905946419562;0.1193032487091633;0.7711329884122111
27.431801;1.0910095054676279;0.8334181115611526;0.7637307273758251;0.11599451006568645;0.10630624473177583;1.0938764553945877;10.000497899449526;0.8334738544706367;1.097129182855549;1.0970010790632039;0.7619072266986854;0.11930319030541324;0.7711328850901261
27.441801;1.0910087665549606;0.833417650449858;0.7637313110192824;0.11599446745421414;0.1063061955586485;1.0938763224619428;10.00047720063641;0.8334737639599441;1.097128203862978;1.0970010287589207;0.7619084893822267;0.11930312901719849;0.7711327755437187
27.451801;1.0910079921913485;0.8334171613802936;0.763731873038617;0.11599442697614074;0.10630614475499278;1.0938761700358985;10.000456436299253;0.8334737356516437;1.097127218753981;1.0970009636110605;0.7619097329572885;0.11930306495707528;0.7711326596675133
27.461801;1.0910071839090887;0.8334166444020891;0.7637324143917328;0.11599438860069818;0.10630609192214127;1.0938759944352066;10.000435728976571;0.833473766786249;1.0971262293728965;1.097000879767538;0.7619109554560197;0.11930299821051599;0.7711325360394673
27.471801;1.0910063442101434;0.8334160979118004;0.7637329354327401;0.11599435237830799;0.10630603675825295;1.093875793491989;10.000415215048404;0.8334738537660293;1.0971252364870998;1.0970007732649674;0.7619121548516795;0.1193029288430654;0.7711324028379525
27.481801;1.091005475733536;0.8334155190403346;0.7637334365955653;0.11599431841888673;0.10630597901406763;1.0938755672079488;10.000395039957354;0.8334739920025788;1.0971242392372944;1.0970006408597872;0.7619133294117927;0.1193028568863307;0.7711322589353816
27.491801;1.0910045810148552;0.8334149043380333;0.7637339190069069;0.11599428690203432;0.1063059184838475;1.0938753181305112;10.000375348272243;0.8334741763864191;1.0971232359615124;1.097000479583941;0.7619144773494665;0.11930278233445121;0.7711321042946041
27.501801;1.0910039465426873;0.8334143654234479;0.7637342912644273;0.11599502062088608;0.10630652623976852;1.0938750516203448;10.00035627914437;0.8334744024615176;1.097122225062505;1.0970002849802154;0.7619155959800491;0.11930270522517333;0.7711319397886708
27.511801;1.0910030083502071;0.8334136697421014;0.7637347430714571;0.11599499492361567;0.10630645966806157;1.0938747749061468;10.00033796305202;0.8334746671248305;1.0971212051655213;1.0970000499625363;0.7619166814622973;0.11930262573265041;0.7711317669672725
27.521801;1.091002054646562;0.8334129282974225;0.7637351848032999;0.11599497293975974;0.10630638982578063;1.0938744952787878;10.000320516678409;0.8334749681243151;1.0971201751384891;1.0969997653570924;0.7619177296836779;0.11930254410372577;0.7711315880172828
27.531801;1.0910010902006582;0.8334121358468323;0.7637356210393681;0.11599495538949697;0.1063063165059267;1.0938742185789028;10.000304043189466;0.8334753031951069;1.097119134582183;1.0969994212279461;0.7619187372032811;0.11930246045610575;0.7711314059091063
27.541801;1.0910001200540593;0.8334112865535784;0.763736056260707;0.11599494287220427;0.10630623950368395;1.093873948547303;10.000288637808831;0.8334756699850769;1.097118084736496;1.0969990084193257;0.7619197013365648;0.11930237467503205;0.7711312243820029
27.551801;1.0909991501156617;0.8334103757076399;0.7637364940780107;0.11599493575465368;0.10630615862209704;1.0938736868454992;10.000274391718843;0.833476066516953;1.0971170284335308;1.0969985198809211;0.7619206200647493;0.11930228651818751;0.771131047315083
27.561801;1.0909981872631453;0.8334094003413233;0.7637369373946432;0.11599493426855842;0.10630607368721713;1.0938734333452076;10.000261391553632;0.8334764911492892;1.0971159690187569;1.0969979506999628;0.7619214922158697;0.1193021957572724;0.7711308778619531
27.571801;1.090997238627952;0.8334083580641588;0.7637373888539483;0.11599493858725003;0.10630598458419135;1.0938731865790552;10.000249712450005;0.8334769421068502;1.0971149096694313;1.096997297446765;0.7619223175370332;0.11930210218346808;0.7711307181625996
27.581801;1.0909963110384062;0.8334072458331424;0.7637378507317275;0.11599494877399241;0.10630589124463583;1.0938729441963706;10.000239407177924;0.8334774172344331;1.0971138530843214;1.0969965581006584;0.761923096476015;0.11930200551837487;0.7711305696793185
27.591801;1.0909954111828364;0.833407222609665;0.7637393903277846;0.11599530876650004;0.1063061088589436;1.0938727032057667;10.000230503341935;0.8334779140916926;1.0971128012268812;1.0969957321766513;0.7619238295574414;0.11930190541496678;0.7711304336075248
27.601801;1.0909945462205286;0.8334059603136899;0.7637398784888858;0.11599533046411654;0.10630600661948764;1.0938724602270256;10.000223014013322;0.8334784299635145;1.0971117555118564;1.096994820502137;0.7619245166769442;0.119301801599567;0.7711303109516452
27.611801;1.090993724516703;0.8334046190749035;0.763740382213021;0.11599535786049006;0.10630589939228915;1.0938722123716738;10.000216949265486;0.8334789615103844;1.0971107170379517;1.096993824742749;0.7619251570399117;0.1193016939719279;0.7711302023731297
27.621801;1.0909929559204883;0.833403197846071;0.7637409027862365;0.1159953911048638;0.10630578657603408;1.0938719586018328;10.000212318783964;0.8334795047965002;1.0971096862802625;1.096992747603989;0.7619257496735349;0.1193015825589561;0.7711301084430061
27.631801;1.0909922509430934;0.8334016974068325;0.7637414414140005;0.11599543052874602;0.1063056675137881;1.0938717004090066;10.000209129054381;0.8334800560727416;1.0971086627249844;1.0969915939951598;0.7619262939452179;0.11930146741344115;0.7711300303753683
27.641801;1.0909916191720574;0.8334001198394315;0.7637419996240952;0.11599547657599739;0.106305541633808;1.0938714412591857;10.000207376895698;0.8334806121647783;1.0971076448909487;1.0969903712822042;0.7619267897017286;0.11930134856954393;0.7711299702549748
27.651801;1.0909910683880553;0.833398467347129;0.763742579603282;0.1159955296837039;0.10630540854033685;1.0938711856246912;10.000207042169663;0.833481169899388;1.0971066304081138;1.0969890876602977;0.7619272368208673;0.11930122610538813;0.7711299303387684
27.661801;1.0909906048317108;0.8333967419963533;0.7637431841495195;0.1159955901598399;0.10630526807344771;1.0938709383915526;10.000208083443885;0.8334817256506684;1.0971056163031683;1.0969877504997334;0.7619276349093002;0.11930110023557709;0.7711299122715434
27.671801;1.0909902335050874;0.8333949458967129;0.7637438164184189;0.11599565808392741;0.10630512034941136;1.0938707041418478;10.000210432854082;0.8334822757233987;1.0971045996971638;1.0969863667823037;0.7619279840832501;0.11930097131909609;0.7711299169433241
27.681801;1.0909899583742129;0.8333930810449433;0.7637444796123791;0.11599573330272198;0.10630496570971225;1.0938704862583222;10.000213997828226;0.8334828171758708;1.0971035782865146;1.096984944683029;0.761928285820871;0.11930083980516398;0.7711299445943783
27.691801;1.0909897825848687;0.8333911494144186;0.763745176531489;0.11599581549147842;0.10630480458291347;1.0938702867213315;10.00021868078745;0.833483348483521;1.0971025503989704;1.0969834936236886;0.7619285424197249;0.11930070619197915;0.7711299943812556
27.701801;1.0909897080521518;0.8333891529494225;0.7637459089429304;0.11599590418193617;0.10630463739916159;1.0938701062711549;10.000224397127308;0.8334838695560594;1.097101514658767;1.0969820228328555;0.7619287557724645;0.11930057099555405;0.7711300638115871
27.711801;1.0909897351049496;0.8333870932995043;0.7637466768783979;0.11599599878358888;0.10630446461885036;1.0938699445635065;10.000231074726003;0.8334843810340503;1.0971004690820678;1.0969805403714743;0.7619289267453754;0.11930043470570766;0.7711301491104928
27.721801;1.090989862744571;0.8333849719034491;0.7637474785888528;0.11599609863061275;0.10630428677948454;1.0938698009024723;10.00023865081978;0.8334848835328205;1.097099410289196;1.0969790531485406;0.7619290552531799;0.11930029776787754;0.7711302463510211
27.731801;1.0909900889131536;0.8333827899919622;0.7637483114865757;0.11599620301239516;0.10630410446658216;1.0938696753193125;10.000247072533412;0.8334853774761629;1.0970983334705746;1.0969775671857263;0.7619291406157473;0.11930016060941843;0.7711303522724857
27.741801;1.0909904108078148;0.8333805482649145;0.7637491731845959;0.11599631122231532;0.10630391825360339;1.0938695690060436;10.00025629571693;0.8334858631548112;1.0970972330635982;1.0969760877462162;0.7619291817908909;0.11930002367967447;0.7711304644603179
27.751801;1.0909908250229128;0.8333782467737091;0.7637500618006074;0.1159964226499565;0.10630372867514566;1.0938694837940537;10.000266286029305;0.8334863403012824;1.0970961041012501;1.0969746196453254;0.761929177490024;0.11929988749451163;0.771130581421138
27.761801;1.0909913276042467;0.8333758849722509;0.7637509756576372;0.11599653683739881;0.10630353620731263;1.0938694212416817;10.000277014365043;0.8334868073336178;1.097094943587476;1.0969731677926693;0.7619291264069009;0.11929975264661995;0.7711307024842308
27.771801;1.0909919147171907;0.8333734617445189;0.7637519129845697;0.11599665343857178;0.1063033412493778;1.0938693821776846;10.000288437976353;0.8334872612077927;1.0970937511607814;1.0969717372631806;0.7619290274662714;0.11929961977186443;0.7711308270948456
27.781801;1.0909925831140148;0.8333709758069189;0.7637528718456478;0.11599677209340277;0.10630314409745242;1.0938693672250481;10.000300486710758;0.8334876983593755;1.0970925292040195;1.0969703329104739;0.7619288799040886;0.11929948953836723;0.7711309542597873
27.791801;1.0909933299550296;0.8333684265402507;0.7637538501854313;0.11599689232649622;0.10630294489772696;1.093869377576026;10.000313074151114;0.8334881160362794;1.097091282425009;1.0969689591036516;0.7619286831394539;0.11929936269362208;0.771131082772706
