time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.801801;1.090994153050486;0.8333658144750966;0.7637548459141335;0.11599701355034069;0.10630274366745696;1.0938694149817414;10.000326116575655;0.8334885131138707;1.0970900169424527;1.0969676194711244;0.7619284364919826;0.11929924015260646;0.7711312112984015
27.811801;1.090995051520351;0.8333631409993492;0.7637558566794695;0.11599713509095023;0.10630254039273239;1.0938694810906822;10.000339532749017;0.8334888900801958;1.097088740034127;1.0969663171074937;0.7619281388108825;0.1192991230233883;0.7711313378004643
27.821801;1.090996025836686;0.8333604078903757;0.7637568792763791;0.11599725622026814;0.1063023351033252;1.0938695766727435;10.000353230939295;0.8334892482402233;1.0970874606401342;1.0969650552534027;0.7619277882636201;0.11929901252729082;0.7711314591094991
27.831801;1.0909970769955968;0.8333576172612001;0.763757909496405;0.1159973762429455;0.1063021278946323;1.0938697011896505;10.000367105576672;0.8334895885681001;1.0970861889825323;1.0969638370463122;0.761927382422312;0.11929890995005012;0.7711315712012229
27.841801;1.0909982054539231;0.8333547715486391;0.7637589427445226;0.11599749456130434;0.10630191888204976;1.093869852852772;10.000381050972928;0.833489910945502;1.0970849354142123;1.096962664683355;0.7619269182420463;0.11929881666825053;0.7711316698954227
27.851801;1.090999410665642;0.8333518731282473;0.7637599748104119;0.11599761070026027;0.10630170810823368;1.0938700288151924;10.000394981553107;0.8334902143276222;1.0970837099449673;1.096961539593583;0.7619273918882278;0.11929873413373916;0.7711327393704076
27.861801;1.0910006912472041;0.8333489238560582;0.7637610019612966;0.11599772434628226;0.10630149549795269;1.0938702255001707;10.000408839699498;0.8334904976919804;1.0970825222075484;1.0969604633770964;0.7619267989505543;0.11929866372748762;0.7711328004839021
27.871801;1.0910020449940867;0.8333459252892914;0.7637620202081702;0.11599783536105537;0.10630128091534288;1.0938704391606482;10.000422587278742;0.8334907607979736;1.097081381154786;1.0969594382334906;0.7619261349362982;0.11929860655655064;0.7711328384626015
27.881801;1.0910034688626382;0.8333428796612352;0.7637630249755254;0.11599794371861635;0.10630106424271622;1.0938706661215911;10.000436194963699;0.833491003939064;1.097080294563433;1.0969584665466716;0.761925395985674;0.11929856340045111;0.7711328512104205
27.891801;1.0910049595151583;0.8333397901085107;0.7637640118577637;0.11599804941119116;0.1063008453726005;1.0938709026633904;10.000449637523559;0.8334912272680567;1.0970792683317077;1.0969575504804376;0.7619245798500516;0.11929853482874957;0.7711328379955071
27.901801;1.0910065139288823;0.8333366596629087;0.7637649771922024;0.11599815242683376;0.10630062417516453;1.093871144968502;10.000462891043131;0.8334914307849506;1.0970783059716689;1.0969566917540703;0.7619236858966574;0.11929852129715239;0.7711327999902902
27.911801;1.0910081291250162;0.8333334905934857;0.7637659176505376;0.11599825280081492;0.10630040051273093;1.0938713888469664;10.00047592865179;0.8334916146850923;1.0970774087117756;1.0969558907702863;0.7619227140899948;0.11929852314424494;0.7711327394474878
27.921801;1.0910098011041744;0.8333302847102027;0.7637668296680391;0.11599835062010938;0.10630017429046708;1.0938716297928432;10.000488717477653;0.8334917790351731;1.0970765760440804;1.0969551461523899;0.7619216647407284;0.11929854055279536;0.7711326581611182
27.931801;1.0910115243080512;0.833327043996855;0.7637677092998912;0.11599844596348842;0.10629994554112966;1.0938718640273348;10.000501218587747;0.8334919228396279;1.0970758068763842;1.0969544558334354;0.7619205390037781;0.11929857353777178;0.7711325567912604
27.941801;1.0910132923142628;0.8333237713084234;0.7637685524015085;0.11599853891702074;0.10629971446379351;1.0938720888209883;10.000513390343581;0.8334920436075645;1.0970751009412936;1.0969538179501963;0.7619193388268726;0.11929862196256044;0.771132435252563
27.951801;1.0910150987610998;0.8333204710741874;0.763769355229902;0.11599862967112384;0.10629948137546488;1.0938723013955924;10.00052519672494;0.8334921379471878;1.0970744590093124;1.096953230446706;0.7619180664582487;0.11929868555629489;0.7711322933041287
27.961801;1.091016937283659;0.8333171496932584;0.7637701152311859;0.11599871853903979;0.10629924667586138;1.0938724987527941;10.000536617859458;0.833492202375226;1.0970738813719791;1.0969526908201777;0.7619167243449116;0.11929876395923829;0.7711321306835256
27.971801;1.0910188004333787;0.8333138152668746;0.7637708309579399;0.1159988059212644;0.10629901085251105;1.0938726790817725;10.000547657043848;0.833492233709725;1.0970733661946388;1.0969521969952465;0.7619153155198217;0.11929885682263974;0.7711319470845404
27.981801;1.0910206790226427;0.8333104768200512;0.7637715009974522;0.1159988923539828;0.10629877445663403;1.09387284245462;10.000558338491608;0.8334922293211212;1.097072909344449;1.0969517483072777;0.761913843904699;0.11929896387881489;0.7711317427839818
27.991801;1.0910225631341852;0.8333071434748971;0.7637721234867917;0.11599897857119948;0.10629853804575884;1.0938729900058377;10.00056869566761;0.8334921872882132;1.0970725051737156;1.09695134518547;0.7619123142260122;0.1192990848889542;0.7711315194743027
28.001801;1.0910244439778458;0.8333038238750207;0.7637726968477713;0.11599906541200512;0.10629830213755746;1.0938731229981997;10.000578757452706;0.8334921061386751;1.0970721474472336;1.096950988309552;0.7619107320301002;0.11929921954731985;0.771131280124352
28.011801;1.0910263150667059;0.833300525879952;0.7637732202905197;0.11599915358817102;0.10629806723521437;1.093873242445395;10.000588537327726;0.8334919844834044;1.0970718306279106;1.0969506789945067;0.7619091040731123;0.11929936744451133;0.7711310282278165
28.021801;1.0910281719360078;0.8332972563737912;0.7637736934441717;0.11599924352674244;0.10629783390993366;1.0938733489866608;10.000598030911936;0.8334918212187932;1.0970715506903248;1.0969504199814848;0.7619074387799156;0.11929952804620701;0.771130767409614
28.031801;1.0910300107571105;0.8332940213628306;0.763774116051265;0.1159993354043435;0.10629760281785286;1.0938734428221584;10.000607223543403;0.833491616029914;1.0970713045859797;1.096950214815355;0.7619057464738602;0.11929970066426177;0.771130501056179
28.041801;1.0910318273086583;0.8332908262806892;0.7637744879983825;0.11599942921704383;0.1062973746441475;1.0938735236652888;10.00061609881801;0.8334913693983349;1.0970710894749345;1.0969500665401646;0.7619040386874225;0.11929988446514277;0.7711302317329026
28.051801;1.0910336174703459;0.8332876759825117;0.7637748094904285;0.1159995247544823;0.1062971500349546;1.0938735907004022;10.000624644597638;0.8334910820759758;1.0970709025626593;1.0969499768157838;0.7619023267572936;0.11930007848105043;0.7711299612208014
28.061801;1.0910353788760145;0.8332845747316359;0.7637750814454852;0.11599962159563082;0.10629692950130734;1.0938736428014069;10.000632860979731;0.833490754465231;1.0970707413811014;1.0969499449647881;0.7619006211816963;0.11930028160703897;0.7711296910341421
28.071801;1.0910371121018527;0.8332815263780844;0.7637753058504826;0.11599971921400978;0.10629671332227633;1.0938736793641033;10.000640764818423;0.8334903860170141;1.0970706042612732;1.0969499676071066;0.7618989318376873;0.11930049267448507;0.771129422220799
28.081801;1.0910388203836001;0.8332785343212492;0.7637754857179724;0.11599981709498687;0.10629650153070175;1.0938737010496884;10.000648383161074;0.8334899749514156;1.0970704900724397;1.0969500396759697;0.7618972681430587;0.1193007105819444;0.7711291547595657
28.091801;1.0910405083553625;0.8332756015259157;0.7637756247282775;0.11599991478543098;0.10629629399440318;1.0938737093671518;10.000655743394912;0.833489518789941;1.0970703969779996;1.0969501557250527;0.7618956389591791;0.119300934343377;0.7711288879245638
28.101801;1.0910421807333535;0.8332727306239666;0.7637757267847346;0.1160000119048223;0.10629609050011421;1.0938737058334533;10.000662870030395;0.8334890151311058;1.097070321521534;1.0969503108424732;0.7618940524518403;0.11930116304322566;0.7711286213447667
28.111801;1.091043841621703;0.8332699238630313;0.7637757955474614;0.11600010818097033;0.10629589078033248;1.0938736919606047;10.000669782515212;0.8334884619229571;1.097070258986386;1.0969505008353362;0.7618925161343607;0.11930139577917535;0.771128355249231
28.121801;1.0910454946153623;0.8332671834084638;0.7637758342583838;0.11600020346384426;0.10629569452990038;1.0938736693134816;10.000676488778396;0.8334878572728888;1.0970702044530891;1.0969507215915368;0.7618910368787781;0.11930163160581007;0.7711280895986945
28.131801;1.0910471434643165;0.8332645119033655;0.7637758458895364;0.11600029762506486;0.10629550145137906;1.0938736389095673;10.000682984592979;0.8334871989045851;1.0970701533626233;1.09695096878667;0.7618896205654166;0.11930186951620586;0.7711278233361686
28.141801;1.0910487925025791;0.83326307480283;0.7637768985248613;0.11600073448859553;0.10629562659947178;1.093873600947344;10.000689265307127;0.8334864837273777;1.0970701013826367;1.0969512380562456;0.761888271757619;0.11930210849318468;0.7711275546485594
28.151801;1.0910504458716928;0.8332605496815206;0.7637768634700551;0.11600082594128118;0.10629543924529743;1.0938735550724255;10.000695336721842;0.8334857082175867;1.0970700444960704;1.0969515248411896;0.7618869936643777;0.11930234752500518;0.7711272816983341
28.161801;1.091052106373443;0.8332581005065396;0.7637768081843728;0.11600091608382741;0.1062952546157552;1.0938735004469295;10.000701211969172;0.8334848693735718;1.0970699797097472;1.0969518242727812;0.7618857882282344;0.11930258555071223;0.7711270029312406
28.171801;1.091053775793566;0.8332557277837702;0.7637767351282838;0.11600100514983183;0.10629507273585846;1.0938734357367197;10.000706905490198;0.8334839652303303;1.0970699056622315;1.0969521313844877;0.7618846566545763;0.11930282144738191;0.7711267169698663
28.181801;1.0910554562397188;0.8332537750916351;0.7637769629693436;0.11599993091884311;0.10629382827057554;1.0938733593760182;10.000712436636203;0.8334829946936011;1.0970698225036584;1.09695244150652;0.7618836003974518;0.11930305408985059;0.7711264226663861
28.191801;1.091057150511101;0.8332515532051581;0.7637768653148765;0.11600001854963965;0.1062936522891455;1.0938732699548652;10.000717829411586;0.8334819575534733;1.0970697314405689;1.0969527506077528;0.7618826216336965;0.11930328242349923;0.7711261194531981
28.201801;1.0910588615310186;0.8332494045486105;0.7637767615011414;0.11600010574018142;0.10629347967580417;1.0938731664499644;10.000723100195973;0.8334808548254431;1.0970696344570614;1.0969530548548143;0.7618817224327629;0.1193035055265755;0.7711258072446995
28.211801;1.0910605921023648;0.8332473273525893;0.763776654639538;0.11600019255727086;0.10629331087081628;1.093873048391446;10.000728250928145;0.8334796882986437;1.0970695338145147;1.09695334985277;0.7618809033562628;0.11930372266809584;0.7711254854890707
28.221801;1.0910623445497862;0.8332453194708356;0.7637765473273267;0.1160002789781397;0.10629314634947912;1.093872916189201;10.000733276513786;0.8334784592966679;1.0970694313390865;1.0969536307484145;0.7618801628583238;0.11930393330279646;0.7711251524736837
28.231801;1.0910641199190618;0.8332433786900729;0.7637764420366098;0.11600036491146151;0.1062929865323916;1.0938727713184866;10.00073817397182;0.8334771683947868;1.0970693282304653;1.0969538926451188;0.7618794976141399;0.1193041369831049;0.7711248056632009
28.241801;1.0910659179651079;0.8332415035362891;0.7637763404206597;0.11600045024552864;0.10629283167268448;1.093872615923651;10.000742943853057;0.8334758163636354;1.097069225469994;1.0969541310551458;0.7618789034284575;0.11930433332515718;0.7711244425489856
28.251801;1.09106773788671;0.8332396936585995;0.7637762428930824;0.11600053493875533;0.10629268173918838;1.0938724522278223;10.000747586541943;0.8334744047686142;1.0970691245850779;1.096954343106934;0.7618783765120931;0.11930452208060438;0.771124061436592
28.261801;1.0910695785304165;0.8332379494759239;0.7637761493562806;0.1160006190424257;0.10629253638930788;1.0938722824961769;10.000752100281193;0.8334729360911125;1.0970690280646842;1.0969545284331546;0.7618779142671335;0.11930470319230518;0.7711236616080714
28.271801;1.0910714380109734;0.8332362716820333;0.7637760601919846;0.11600070267027184;0.10629239508702988;1.0938721090176549;10.000756484008827;0.8334714140124571;1.0970689386296775;1.0969546887567114;0.761877515423481;0.11930487675347795;0.7711232427928205
28.281801;1.0910733135782678;0.8332346610696152;0.7637759764153127;0.11600078600311077;0.10629225729440213;1.0938719332275437;10.00076074079915;0.8334698431945619;1.0970688583093453;1.0969548270952614;0.7618771801535994;0.11930504294073173;0.7711228049380338
28.291801;1.0910752018154397;0.833233118259163;0.7637758990255463;0.11600086927459806;0.10629212258737145;1.0938717549729402;10.000764881254229;0.8334682285449736;1.0970687884119263;1.0969549468762219;0.761876909383801;0.11930520200465389;0.7711223486731543
28.301801;1.0910770986048468;0.8332316429525094;0.7637758288550736;0.11600095273040942;0.10629199062407385;1.0938715726996513;10.000768928772919;0.8334665749746486;1.097068729571875;1.0969550508305708;0.7618767030773739;0.11930535425740953;0.7711218756149419
28.311801;1.0910789989978174;0.8332302333322825;0.7637757671442069;0.11600103664324149;0.10629186107068746;1.0938713836377174;10.000772918516997;0.8334648877314328;1.0970686813184944;1.0969551406580944;0.7618765592859995;0.11930550002640086;0.7711213882161218
28.321801;1.0910808972429706;0.8332288862315026;0.7637757154925888;0.1160011213464672;0.10629173362466358;1.0938711841824196;10.000776885615485;0.8334631726200875;1.0970686420294902;1.0969552180215791;0.7618764744837432;0.11930563963631668;0.7711208897043325
28.331801;1.0910827865922474;0.8332275976637595;0.7637756750672564;0.11600120720554045;0.10629160807104136;1.0938709711481498;10.000780850600421;0.8334614355274158;1.0970686095698694;1.0969552853696318;0.7618764441255248;0.119305773413801;0.7711203841992399
28.341801;1.091084659425674;0.8332263630134253;0.7637756462330267;0.11600129452470904;0.10629148428142543;1.0938707426600884;10.000784814187355;0.8334596817520067;1.0970685821608817;1.0969553453432515;0.7618774630215406;0.11930590167227959;0.7711208648129685
28.351801;1.0910865086432338;0.8332251770018302;0.763775628995099;0.11600138343420562;0.10629136220033582;1.0938704976751161;10.000788767499667;0.8334579161385847;1.0970685591879175;1.0969553999581712;0.7618775257693593;0.11930602466776098;0.7711203616984965
28.361801;1.091088329197739;0.8332240341754619;0.7637756237760411;0.11600147384141417;0.1062912418276549;1.0938702347508882;10.000792705157858;0.8334561436634181;1.0970685413971821;1.0969554503270424;0.7618776271755376;0.11930614257962308;0.7711198691673864
28.371801;1.0910901179155088;0.8332229296664234;0.7637756320080976;0.11600156545651834;0.10629112322456558;1.093869950800365;10.000796627599891;0.8334543696623831;1.0970685303016021;1.096955496541655;0.7618777622419826;0.1193062555353926;0.7711193932070629
28.381801;1.0910918721733454;0.8332218592205293;0.7637756562076724;0.1160016578110078;0.10629100655356288;1.0938696409032056;10.00080053764001;0.8334525998588918;1.0970685277423522;1.0969555382436178;0.7618779258263936;0.1193063636010304;0.7711189392669894
28.391801;1.0910935892966787;0.8332208188400556;0.7637756992012553;0.11600175024893568;0.1062908920304102;1.0938692998269803;10.000804438260113;0.8334508404811294;1.0970685361150745;1.0969555759723395;0.7618781124641073;0.11930646676408363;0.7711185123885209
28.401801;1.0910952669121727;0.8332198051336756;0.7637757627873519;0.11600184197486298;0.10629077978087328;1.0938689237655004;10.00080833012363;0.8334490982769945;1.0970685587114724;1.0969556122679962;0.7618783166050868;0.11930656498093282;0.7711181175300729
28.411801;1.0910959441763883;0.8332180536885895;0.763775819612601;0.11600204697811702;0.10629086838862058;1.093868510918133;10.000812209016388;0.8334473803600481;1.097068599965582;1.096955651629278;0.7618785331232819;0.11930765822720452;0.771117914399714
28.421801;1.0910975366740066;0.8332170896225725;0.7637759245501956;0.11600213495575219;0.1062907603719722;1.093868061206784;10.000816064822803;0.8334456941469276;1.097068665188203;1.0969556992635958;0.7618787575336937;0.1193077465169469;0.7711175979415654
28.431801;1.0910990821808861;0.8332161519843011;0.7637760493430346;0.11600222006457644;0.10629065406804554;1.0938675755459608;10.000819879858357;0.8334440472745338;1.0970687591734938;1.096955759554213;0.7618789855802095;0.11930782991798582;0.7711173256423524
28.441801;1.0911005758705823;0.8332152428194799;0.7637761931583141;0.11600230167029733;0.10629054916651999;1.0938670549587273;10.000823627685072;0.8334424472728691;1.0970688850706243;1.0969558353922695;0.7618792123466769;0.11930790851451269;0.7711170984327933
28.451801;1.0911020118445307;0.8332143635336208;0.7637763553627758;0.11600237909199868;0.10629044541649323;1.0938665002808192;10.000827275887085;0.8334409015948873;1.097069044912175;1.0969559287060908;0.7618794315914352;0.11930798230443827;0.7711169159043498
28.461801;1.0911033843664726;0.8332135144862949;0.7637765357421491;0.11600245167606443;0.10629034268453012;1.0938659127225356;10.000830793305298;0.8334394181929337;1.0970692404541995;1.0969560413020616;0.761879636219979;0.11930805119410909;0.771116777094102
28.471801;1.0911046888015707;0.8332126952964061;0.76377673392895;0.11600251892199419;0.10629024091675536;1.0938652944068197;10.000834159894737;0.8334380057539468;1.0970694732256623;1.0969561751216204;0.7618798195628121;0.11930811515678491;0.7711166809030715
28.481801;1.0911059211314185;0.8332119051763296;0.7637769491334832;0.11600258051987589;0.10629013999249418;1.0938646483132095;10.000837374885842;0.8334366734147577;1.097069744557346;1.096956332280276;0.7618799761358281;0.11930817438732826;0.771116625914791
28.491801;1.0911070770899758;0.8332111429977731;0.7637771806310125;0.1160026362526818;0.10629003969105918;1.0938639782323383;10.000840462081657;0.8334354303064233;1.0970700555492308;1.0969565155137926;0.7618801016356964;0.11930822938978472;0.7711166102727822
28.501801;1.0911081522560033;0.8332104073459189;0.7637774282632879;0.1160026858789453;0.10628993986184013;1.0938632890191902;10.000843473389134;0.8334342848989119;1.0970704065799766;1.0969567280668153;0.7618801928150607;0.11930828102517278;0.7711166319191733
28.511801;1.0911091427123285;0.8332096969039839;0.7637776923802981;0.11600272913313742;0.1062898405551175;1.093862586657033;10.000846486947967;0.8334332444344215;1.097070797405154;1.096956972525721;0.7618802469965984;0.11930833042390128;0.7711166886129063
28.521801;1.091110045612322;0.8332090110025804;0.7637779731878676;0.11600276574174749;0.10628974200744398;1.0938618783535043;10.000849594728159;0.8334323147508726;1.0970712278137618;1.0969572505643048;0.7618802611845938;0.1193083787816567;0.7711167776851977
28.531801;1.0911108591230467;0.8332083499518053;0.7637782700331375;0.11600279535524821;0.10628964460139484;1.0938611728928376;10.000852881644809;0.8334315004896998;1.0970716975234986;1.0969575638175992;0.7618802319610131;0.11930842721472468;0.7711168961919516
28.541801;1.0911115817807449;0.8332077151479306;0.763778581295807;0.11600281752861578;0.10628954881656076;1.0938604803635694;10.000856410829108;0.8334308053771691;1.0970722058107558;1.096957914040407;0.7618801563037865;0.11930847671104201;0.7711170413805609
28.551801;1.0911122124603134;0.833207109012005;0.7637789048637712;0.11600283179147408;0.1062894551872503;1.0938598112463114;10.00086022669796;0.8334302321241166;1.097072751924355;1.096958302825464;0.7618800322780368;0.11930852810597965;0.7711172108322918
28.561801;1.0911127512647438;0.8332065348634257;0.7637792389522543;0.11600283771156529;0.10628936433342535;1.0938591757946696;10.000864364186256;0.8334297824277612;1.097073335495413;1.0969587320510488;0.7618798591927597;0.1193085820701347;0.77111740242114
28.571801;1.0911131999827945;0.8332059965597277;0.7637795831134119;0.11600283493906537;0.10628927698188667;1.0938585836528891;10.000868849491365;0.8334294574439214;1.0970739561505094;1.096959204864511;0.7618796372734083;0.11930863912621921;0.7711176146791879
28.581801;1.0911135614557004;0.8332054975610584;0.7637799388435975;0.11600282319258978;0.10628919388055144;1.0938580436728653;10.00087369760536;0.8334292579910791;1.0970746133176303;1.0969597256408679;0.7618793673350559;0.11930869968844357;0.7711178473164051
28.591801;1.0911138387582047;0.8332050399993455;0.7637803093594276;0.11600280217597919;0.10628911568430938;1.0938575644068895;10.00087891400017;0.8334291842477081;1.0970753068806807;1.0969602984372142;0.7618790509403798;0.11930876410483386;0.7711181009159861
28.601801;1.0911140347635022;0.8332046245489702;0.7637806986426813;0.11600277158616781;0.106289042890803;1.0938571542892528;10.000884498158014;0.8334292354431266;1.0970760376855515;1.0969609261744702;0.7618786905697469;0.11930883268121371;0.7711183755889317
28.611801;1.0911141519519376;0.8332042508757305;0.7637811101916278;0.11600273124425788;0.1062889758169909;1.0938568205604013;10.000890446615113;0.8334294099210238;1.0970768071804557;1.0969616115318388;0.761878289528179;0.11930890562475914;0.7711186696079807
28.621801;1.0911141926984016;0.8332039180002021;0.7637815465930233;0.11600268115870518;0.1062889146538905;1.0938565685150123;10.000896751565465;0.8334297056513479;1.0970776165898348;1.0969623579949996;0.7618778518509014;0.11930898293038203;0.771118979191569
28.631801;1.0911141599940302;0.8332036243167186;0.7637820104112072;0.1160026214481947;0.10628885957536542;1.0938564023497959;10.000903391271242;0.8334301207442306;1.0970784662714812;1.096963169932581;0.761877382190433;0.1193090643999999;0.7711192995361124
28.641801;1.0911140578834744;0.8332033674490357;0.7637825049582744;0.11600255225680131;0.10628881077687412;1.0938563265481325;10.000910319121804;0.8334306535085246;1.0970793554165192;1.0969640520931794;0.7618768857636226;0.11930914979891313;0.7711196258696625
28.651801;1.0911138911716096;0.8332031443272271;0.7637830339589584;0.11600247374609428;0.1062887684593289;1.093856346346764;10.00091746181624;0.8334313021800429;1.097080281890749;1.0969650095576087;0.7618763683416537;0.11930923890405624;0.771119953636433
28.661801;1.0911136645884187;0.8332029513623261;0.7637836008595871;0.11600238608308541;0.10628873282866359;1.0938564670918618;10.000924730499536;0.8334320647735709;1.097081242274688;1.0969660478663132;0.7618758361015547;0.11930933144678513;0.7711202783313654
28.671801;1.091113382072323;0.8332027844651487;0.7637842080947954;0.11600228940718751;0.10628870406967689;1.0938566936741283;10.000932038031312;0.8334329393723783;1.0970822320737246;1.0969671723447403;0.7618752953447837;0.11930942715195192;0.7711205957958793
28.681801;1.0911130466692969;0.8332026394687326;0.76378485626554;0.11600218387270388;0.10628868230747887;1.0938570303179076;10.000939309694322;0.8334339242923615;1.097083245940218;1.0969683872452716;0.7618747518121594;0.11930952581953723;0.7711209029933948
28.691801;1.0911126609361743;0.8332025129869592;0.7637855439616014;0.11600206971618449;0.10628866762315042;1.0938574800721508;10.000946487436632;0.8334350175826547;1.0970842779881222;1.0969696957642252;0.761874209873025;0.11930962733525245;0.7711211983358558
28.701801;1.0911122274171785;0.8332024030197189;0.7637862683550737;0.11600194726306538;0.10628866008487775;1.0938580447709294;10.000953535505513;0.8334362167364308;1.0970853218805534;1.0969711005420897;0.7618736723604018;0.11930973167254905;0.7711214810252917
28.711801;1.0911120326097217;0.8332024238296248;0.7637869322672073;0.11600257948963343;0.10628933098055032;1.093858725887255;10.000960443654133;0.8334375191220793;1.0970863704549874;1.0969726036989016;0.7618731406762778;0.11930983891725191;0.771121750373003
28.721801;1.0911115121529407;0.8332035086838053;0.7637887835002435;0.1160027859972964;0.10628965314324726;1.0938595254375292;10.000967225543173;0.8334389221891365;1.097087416056858;1.0969742062803953;0.761872614822202;0.11930994924787645;0.7711220059628033
28.731801;1.091110953799441;0.8332034479454794;0.763789592701312;0.11600264216600961;0.1062896671765273;1.0938604465169406;10.000973916663883;0.8334404228503429;1.0970884518030888;1.0969759078385046;0.7618720935473029;0.11931006282025598;0.7711222482754482
28.741801;1.0911103624128984;0.833203404453433;0.76379041976034;0.11600249294345015;0.10628968825707154;1.0938614929474977;10.000980568854155;0.8334420165616592;1.0970894718498878;1.096977706629708;0.761871574275061;0.11931017967087834;0.7711224790785608
28.751801;1.0911097434630257;0.8332033788860461;0.7637912590571808;0.11600233924465128;0.1062897162780657;1.0938626674878982;10.000987240314284;0.8334436971713719;1.0970904710202196;1.09697960020877;0.7618710533302281;0.11931029978086252;0.7711227009669037
28.761801;1.091109102706386;0.8332033724673052;0.7637921056771937;0.1160021819402709;0.10628975123399677;1.0938639699752915;10.000993985506904;0.8334454578779965;1.097091445541312;1.0969815859233898;0.7618705270153039;0.11931042316086514;0.7711229162027379
28.771801;1.091108445838548;0.8332033859856521;0.7637929554949462;0.11600202189986396;0.10628979322025162;1.0938653974058463;10.001000851624573;0.8334472921044563;1.0970923935918329;1.096983660772676;0.7618699921743031;0.11931054979569827;0.771123126248786
28.781801;1.0911077783196528;0.8332034185357988;0.7637938046032968;0.11600186000553729;0.10628984237775112;1.0938669452335126;10.001007885115873;0.833449193563102;1.097093314348452;1.0969858211641732;0.7618694457994262;0.11931067954649707;0.7711233324469956
28.791801;1.0911071054293542;0.8332034680464759;0.7637946490377812;0.11600169709836862;0.10628989887943426;1.0938686079119433;10.001015138217145;0.8334511561909758;1.0970942069317104;1.0969880634367806;0.7618688848741498;0.11931081212221628;0.7711235364183809
28.801801;1.0911064327068125;0.8332035329250793;0.7637954849014734;0.11600153391667914;0.10628996291754951;1.093870378551474;10.00102266984085;0.8334531741447306;1.0970950703776468;1.0969903845070437;0.7618683064233903;0.11931094712789635;0.77112373939487
28.811801;1.0911057666381765;0.8332036126310932;0.7637963086123905;0.11600137111110756;0.10629003464941073;1.0938722488279264;10.001030544492679;0.8334552416061758;1.0970959038359684;1.0969927820299823;0.7618677074443236;0.11931108413846604;0.7711239415867097
28.821801;1.0911051148955917;0.833203707295581;0.7637971172973754;0.1160012093125998;0.10629011415257814;1.0938742098309617;10.001038828307584;0.8334573529373366;1.0970967062233767;1.0969952542134898;0.7618670852042921;0.11931122269247084;0.7711241425782958
28.831801;1.0911044863432757;0.8332038175028127;0.7637979092184572;0.11600104911532348;0.10629020141178071;1.093876253140314;10.001047583400931;0.8334595033613817;1.0970974758272898;1.0969977988972421;0.7618664376752823;0.11931136220071475;0.7711243421637426
28.841801;1.0911038910044022;0.8332039441368635;0.763798683794916;0.11600089100163488;0.10629029629518036;1.0938783711168665;10.001056862648063;0.8334616892818746;1.0970982104875984;1.0970004120641308;0.7618667634338514;0.11931150189699295;0.7711255288459384
28.851801;1.0911033393062783;0.8332040881575233;0.7637994411170471;0.11600073539701304;0.10629039852112665;1.0938805568417578;10.001066700730586;0.8334639080050086;1.0970989084095955;1.0970030873025574;0.761866061126987;0.11931164090461628;0.7711257281698293
28.861801;1.0911028407890002;0.8332042506616101;0.7638001814012811;0.11600058277576612;0.10629050768949833;1.0938828041629391;10.00107710500657;0.833466157582412;1.097099569022973;1.0970058165822005;0.7618653292523911;0.11931177838504135;0.7711259302279376
28.871801;1.0911024029689322;0.8332044328502884;0.7638009046068345;0.11600043363181933;0.10629062338507547;1.0938851072492775;10.001088060661594;0.8334684369871155;1.0971001932174962;1.0970085908746166;0.7618645666947228;0.11931191365693093;0.7711261374233175
28.881801;1.0911020311613666;0.8332046353733557;0.7638016102161956;0.11600028845542895;0.10629074525540284;1.0938874600654267;10.001099548917379;0.8334707460927635;1.097100782970025;1.0970114005060696;0.7618637735367746;0.11931204620962153;0.7711263520170265
28.891801;1.0911017299668502;0.8332048574122557;0.7638022973208872;0.11600014782622184;0.10629087300259873;1.09388985660441;10.001111561454275;0.8334730848321786;1.097101340639886;1.0970142364500988;0.7618629514312354;0.11931217568605534;0.7711265754384392
28.901801;1.0911015050514283;0.8332050963485005;0.7638029647891416;0.11600001241643004;0.10629100628268628;1.0938922910830984;10.001124103287843;0.8334754519098702;1.097101868413615;1.0970170918030926;0.7618621031932771;0.11931230187296593;0.7711268078512453
28.911801;1.0911013632348785;0.8332053485418875;0.7638036111615839;0.11599988281580387;0.10629114455941993;1.093894757681032;10.001137185552377;0.8334778442673918;1.0971023684048264;1.0970199619736345;0.7618612318108565;0.1193124246512957;0.7711270483696154
28.921801;1.0911013112614716;0.8332056105852872;0.7638042343797502;0.11599975939393219;0.10629128705110982;1.0938972506405409;10.001150814675354;0.833480257418638;1.0971028431798884;1.0970228442398735;0.7618603394295803;0.11931254395497225;0.771127295238947
28.931801;1.0911013546523007;0.8332058802393043;0.7638048316901256;0.11599964236784482;0.10629143282049147;1.0938997646564408;10.001164985732107;0.8334826859313219;1.0971032959121818;1.0970257375384833;0.7618594266260318;0.11931265976313987;0.7711275457969154
28.941801;1.0911014971028752;0.8332061570247571;0.7638054000239023;0.11599953193863184;0.10629158092155228;1.0939022950609263;10.00117967960531;0.8334851236787555;1.0971037300483906;1.0970286419462005;0.7618584925135394;0.11931277207603876;0.7711277967936704
28.951801;1.0911017405353305;0.8332064423996354;0.763805936527729;0.11599942826776773;0.10629173053179401;1.093904838178855;10.001194862667782;0.8334875639909627;1.0971041490743305;1.0970315579450356;0.7618575357351027;0.1193128808894805;0.7711280450578653
28.961801;1.0911020857556626;0.833206739568694;0.7638064387115546;0.11599933135647479;0.10629188100126707;1.0939073915239361;10.001210492972211;0.8334900001066954;1.097104555966602;1.0970344863777697;0.7618565549929739;0.11931298619923843;0.7711282878379013
28.971801;1.0911025333197184;0.8332070530788411;0.7638069045058198;0.11599924103525748;0.10629203180750976;1.093909952700352;10.00122652871093;0.8334924256076193;1.097104952036371;1.0970374286570705;0.761855548512239;0.11931308804648125;0.7711285223804297
28.981801;1.091103084105973;0.8332073880096705;0.7638073323435194;0.11599915701790105;0.10629218251618668;1.0939125179956315;10.0012429288835;0.8334948344383193;1.0971053363823844;1.09704038635673;0.7618545135059325;0.11931318656978583;0.7711287452872652
28.991801;1.0911037386958353;0.8332077490573134;0.7638077207818009;0.1159990789262614;0.10629233279253372;1.0939150825195028;10.001259646937365;0.8334972211098959;1.0971057065914016;1.0970433608850718;0.7618534466375988;0.11931328198642767;0.7711289527084803
29.001801;1.0911044958224378;0.8332081402413168;0.7638080678284228;0.11599900634229574;0.10629248239556816;1.093917640984513;10.001276625025042;0.8334995812063793;1.0971060600506393;1.0970463535459356;0.7618523448986647;0.11931337452785129;0.7711291411928454
29.011801;1.091105351981793;0.8332085652151783;0.7638083707617719;0.11599893887046853;0.10629263114234268;1.0939201876547107;10.001293793170529;0.8335019111464207;1.0971063950991748;1.097049365444858;0.7618512058865043;0.11931346441172291;0.7711293078642696
29.021801;1.0911063024602474;0.8332090275238996;0.7638086267714486;0.11599887612674487;0.1062927789268104;1.0939227159265814;10.001311071542634;0.8335042071036259;1.0971067115680446;1.0970523977337903;0.7618500277077678;0.11931355186315146;0.7711294497333397
29.031801;1.0911073421721489;0.833209530515682;0.7638088340788484;0.1159988176426183;0.10629292576747085;1.0939252184342585;10.00132837516839;0.8335064645633696;1.0971070104915517;1.0970554517408906;0.7618488088445026;0.11931363714369007;0.7711295633628843
29.041801;1.0911084663018071;0.8332100770165659;0.7638089930480656;0.11599876277975489;0.1062930717860959;1.0939276882298488;10.001345624069486;0.8335086790651823;1.097107293248441;1.0970585280732108;0.7618475481536477;0.11931372054007919;0.7711296455576884
29.051801;1.0911096710550166;0.8332106689913111;0.7638091063199836;0.11599871075546324;0.10629321713301833;1.0939301202524423;10.001362753661304;0.8335108469644851;1.0971075612894108;1.097061625878637;0.761846245212398;0.11931380231113754;0.7711296944965911
29.061801;1.091110953902392;0.8332113076631783;0.7638091775085434;0.11599866075100632;0.10629336192307999;1.0939325115155476;10.00137971476522;0.8335129651233015;1.097107816359261;1.097064743145894;0.7618449007171249;0.11931388261167805;0.7711297103439533
29.071801;1.0911123135245444;0.833211994150869;0.7638092102095152;0.115998612034742;0.10629350622753043;1.0939348602715722;10.001396461246259;0.8335150299371547;1.0971080598662493;1.097067877541795;0.7618435166243421;0.1193139614392928;0.7711296949785102
29.081801;1.091113749740613;0.8332127299708756;0.7638092082626423;0.11599856404639095;0.1062936500784158;1.0939371654127283;10.001412939290221;0.8335170371823205;1.0971082922784077;1.0970710273104007;0.7618420959345955;0.11931403867118694;0.7711296512833482
29.091801;1.0911152629525893;0.8332135170155873;0.7638091756846086;0.11599851636009467;0.10629379339436588;1.0939394264717721;10.001429092551545;0.8335189828825639;1.0971085137660368;1.0970741918141498;0.7618406423489703;0.11931411415537042;0.7711295823612319
29.101801;1.0911168532614084;0.8332143571367898;0.7638091160219213;0.1159984685412426;0.10629393590241172;1.0939416433536486;10.001444873087923;0.8335208639360783;1.0971087248470315;1.0970773713143318;0.76183916014658;0.11931418780905452;0.7711294908387615
29.111801;1.0911185197862423;0.8332152516043689;0.763809032342394;0.11599842007628453;0.10629407719280869;1.0939438152629926;10.001460244015998;0.8335226782855547;1.0971089260996525;1.097080565788595;0.7618376540718049;0.11931425971952989;0.7711293787535579
29.121801;1.0911202602555787;0.8332162006504895;0.7638089275197811;0.11599837040376854;0.10629421685152156;1.0939459401839728;10.001475177879819;0.833524425223711;1.09710911778476;1.0970837734228622;0.761836128819315;0.11931433012504064;0.7711292479668485
29.131801;1.0911220710022365;0.8332172033909158;0.763808804053286;0.11599831889233454;0.1062943544973526;1.0939480159131323;10.001489654493081;0.8335261055300901;1.0971092999320913;1.0970869900343745;0.7618345885678256;0.11931439920354468;0.7711291005826848
29.141801;1.0911239475762866;0.8332182583886083;0.7638086641607444;0.1159982648221262;0.10629448969053783;1.09395004174444;10.001503657892972;0.833527721004475;1.0971094726770128;1.0970902098313755;0.7618330372023848;0.11931446686956056;0.7711289391901957
29.151801;1.0911258854084038;0.8332193642277399;0.7638085103705469;0.11599820746115823;0.10629462185820834;1.0939520196006165;10.001517171645515;0.8335292736601183;1.0971096369662918;1.0970934265486538;0.761831478548437;0.11931453275507771;0.7711287664346955
29.161801;1.091127879931726;0.8332205195079859;0.7638083452876653;0.11599814610562556;0.1062947503279498;1.093953954255567;10.001530171526063;0.8335307648617165;1.0971097950611486;1.0970966340338473;0.7618299161887607;0.11931459629834848;0.7711285839251298
29.171801;1.091129926822116;0.833221722926402;0.7638081703417762;0.11599808005662011;0.10629487442781335;1.0939558528307654;10.001542621542043;0.8335321949254835;1.0971099495338759;1.0970998266742868;0.7618283538669951;0.11931465687520963;0.7711283916866377
29.181801;1.0911320227816967;0.8332229734149046;0.7638079849061516;0.11599800866366218;0.10629499359847373;1.0939577236395412;10.001554473810087;0.833533563658168;1.0971101017135947;1.097102999582052;0.7618267964748608;0.1193147139836599;0.7711281886964715
29.191801;1.0911341661160523;0.8332242694497891;0.7638077866105109;0.11599793143744146;0.10629510746357966;1.0939595746833917;10.001565669595655;0.8335348709853858;1.0971102518966966;1.097106147877177;0.7618252503922411;0.1193147673752068;0.7711279737196791
29.201801;1.0911363565525538;0.8332256081367361;0.7638075724962442;0.11599784811215584;0.10629521581916289;1.0939614127612132;10.00157614865386;0.8335361169130918;1.097110401069194;1.0971092663766795;0.7618237230334921;0.11931481702103645;0.7711277456268363
29.211801;1.0911385944950627;0.8332269851328954;0.7638073401720019;0.1159977586045392;0.10629531856152964;1.0939632437417335;10.001585861622162;0.8335373014133849;1.0971105517703559;1.0971123505675935;0.7618222222325013;0.11931486298945441;0.7711275034092194
29.221801;1.0911408802265914;0.8332283953604738;0.7638070884655217;0.11599766295108466;0.10629541558959955;1.0939650731186283;10.001594771905118;0.8335384246192227;1.0971107067514125;1.0971153972616092;0.7618207558273219;0.11931490533364517;0.7711272466838882
29.231801;1.0911432133652803;0.8332298339905935;0.7638068174388265;0.11599756127433265;0.1062955067442761;1.093966905948184;10.001602851101381;0.8335394869571745;1.097110866669815;1.0971184042594833;0.7618193313622791;0.11931494397581253;0.7711269763759423
29.241801;1.0911455924607576;0.833231297223321;0.7638065276989665;0.1159974537038816;0.10629559183878826;1.0939687462974186;10.001610073311344;0.8335404890251871;1.0971110290585102;1.0971213699243751;0.7618179556179399;0.11931497866165834;0.7711266947345007
29.251801;1.0911480147276968;0.8332327825586324;0.7638062193444395;0.11599734030224222;0.10629567072171847;1.0939705964581796;10.001616410419974;0.8335414316803336;1.0971111889892282;1.0971242929667162;0.7618166342977258;0.11931500904726348;0.7711264049030574
29.261801;1.0911504765101705;0.8332342884149693;0.7638058914178483;0.11599722112781705;0.10629574330580473;1.0939724566599374;10.001621833998275;0.8335423165872832;1.0971113406687716;1.0971271719698896;0.7618153720025772;0.11931503478812754;0.771126110458837
29.271801;1.0911529747852968;0.8332358135788407;0.763805542337469;0.11599709633457177;0.10629580956257113;1.0939743258589918;10.001626317422089;0.8335431465544102;1.0971114794003136;1.097130004400189;0.7618141720260269;0.11931505556257914;0.7711258149207215
29.281801;1.0911555084454698;0.8332373570558204;0.7638051705996401;0.11599696618396732;0.10629586950772715;1.093976202468772;10.001629834211364;0.8335439252549282;1.0971116027071441;1.0971327859510123;0.7618130362442377;0.11931507109144002;0.7711255213856701
29.291801;1.0911580778490033;0.8332389178958266;0.7638047750943225;0.11599683098855779;0.10629592323385488;1.0939780846052307;10.001632360381773;0.8335446566669968;1.0971117099707404;1.097135510757561;0.761811965240787;0.11931508116772557;0.7711252323888325
29.301801;1.0911606832965524;0.8332404947982961;0.7638043554463727;0.1159966910166186;0.10629597095336654;1.0939799706593574;10.001633878860359;0.8335453443769673;1.097111801746757;1.0971381718711741;0.7618109579839079;0.11931508565233002;0.7711249498820077
29.311801;1.0911633239080678;0.8332432487575447;0.7638049779024705;0.11599689047443533;0.10629632825577695;1.0939818598464275;10.001634381593066;0.8335459909543461;1.0971118794984716;1.0971407618372055;0.7618100114144362;0.11931508443848228;0.7711246752568528
29.321801;1.0911659971345842;0.8332448540405807;0.763804513437118;0.11599674157898962;0.10629636486709386;1.0939837525830118;10.001633869562438;0.8335465980997685;1.097111945440648;1.0971432730000616;0.7618091208379164;0.11931507745911232;0.7711244093655207
29.331801;1.091168698947179;0.8332464733392784;0.7638040297310911;0.11599658859551007;0.1062963963436481;1.093985650381307;10.001632347480975;0.8335471674709561;1.0971120027887684;1.0971456973667215;0.7618082804163795;0.11931506472484792;0.7711241526500892
29.341801;1.0911714243636663;0.8332481073987251;0.7638035289722933;0.1159964316808499;0.10629642292639023;1.09398755443313;10.001629815127671;0.833547701013364;1.0971120565434358;1.097148026937741;0.7618074830514812;0.11931504629037375;0.7711239056403971
29.351801;1.0911741673150883;0.8332497572415235;0.7638030132493743;0.11599627081100426;0.106296444901688;1.093989464237608;10.001626262610815;0.8335482006977524;1.0971121138842281;1.0971502542174554;0.7618067206752995;0.11931502217579998;0.7711236696171203
29.361801;1.0911769204537924;0.8332514244583765;0.7638024847917769;0.11599610588713873;0.10629646263031246;1.0939913774657763;10.001621674080347;0.833548668536466;1.097112183673811;1.0971523723502692;0.7618069853139201;0.11931499232082014;0.7711244346714512
29.371801;1.0911796761766461;0.8332531110615816;0.7638019462166006;0.11599593684487308;0.10629647655023056;1.09399329032847;10.001616041535266;0.8335491066516136;1.0971122753830205;1.097154375235764;0.7618062698416286;0.11931495655189339;0.771124227272636
29.381801;1.091182427846162;0.8332548189533893;0.7638014003064925;0.11599576363114347;0.10629648714717306;1.0939951983589715;10.001609379975024;0.833549516977638;1.097112397354804;1.0971562574351437;0.7618055682227246;0.11931491459325276;0.7711240373594157
29.391801;1.091185169865558;0.8332565498871772;0.7638008492316526;0.11599558620470769;0.10629649489451003;1.093997097588218;10.001601727834109;0.8335499008350366;1.0971125552679715;1.097158013917825;0.7618048757121112;0.11931486617046744;0.7711238661203856
29.401801;1.091187897521055;0.8332583057111804;0.763800293749927;0.11599540465865403;0.10629650025149508;1.093998985153185;10.001593135334218;0.8335502584121968;1.0971127525222644;1.0971596401296202;0.7618041886520768;0.11931481110343718;0.7711237137983871
29.411801;1.0911906073498692;0.8332600881385805;0.763799733183144;0.11599521928274617;0.1062965036671402;1.094000858906252;10.001583658985043;0.8335505885753534;1.0971129913669837;1.0971611323517483;0.7618035036616903;0.11931474928927094;0.7711235795652306
29.421801;1.0911932969891804;0.833261898497419;0.7637991661473892;0.11599503045412787;0.10629650550905187;1.0940027162436337;10.001573361046505;0.8335508893547543;1.0971132727931674;1.0971624879988549;0.7618028171222226;0.11931468066740254;0.7711234614420736
29.431801;1.091195964496202;0.8332637378749516;0.7637985910722533;0.11599483847176716;0.10629650602128914;1.0940045528771338;10.00156230181471;0.8335511586383608;1.0971135960789737;1.097163705524222;0.7618021254730319;0.11931460528381499;0.7711233564752831
29.441801;1.0911986085742647;0.8332656068346058;0.7637980062659389;0.11599464347692788;0.10629650541397305;1.0940063628532266;10.001550530296218;0.833551394779592;1.097113959012636;1.0971647843509444;0.7618014255904777;0.11931452339956516;0.7711232611150015
29.451801;1.0912012292439408;0.8332675052945521;0.7637974099921732;0.11599444554335625;0.10629650400187166;1.0940081398890331;10.001538080798845;0.8335515966945124;1.0971143584807574;1.0971657251637708;0.761800714785943;0.11931443554130422;0.7711231716150502
29.461801;1.091203827779221;0.8332694339034905;0.7637968006445973;0.11599424484309424;0.10629650226827625;1.0940098785799153;10.00152497515711;0.8335517634251034;1.097114791186447;1.097166529705668;0.7617999907764923;0.11931434246651902;0.7711230841324097
29.471801;1.0912064064421205;0.8332713952574115;0.763796177044199;0.1159940416975782;0.10629650085060627;1.094011574612538;10.001511231411996;0.8335518941445046;1.097115254355363;1.0971671998656705;0.7617992517847196;0.11931424505065559;0.7711229944996192
29.481801;1.0912089683412853;0.8332733929336472;0.7637955388832325;0.11599383654091654;0.1062965004784716;1.0940132246872885;10.001496871999864;0.833551988658979;1.0971157461743588;1.0971677370768722;0.7617984965336916;0.11931414415259325;0.771122898322211
29.491801;1.0912115172479582;0.8332754296193369;0.7637948869699356;0.11599362990110583;0.10629650187141064;1.0940148269311012;10.001481923994435;0.8335520477494446;1.097116265851212;1.0971681426013906;0.7617977240381084;0.11931404053854998;0.7711227913618954
29.501801;1.0912140576515474;0.8332775061317447;0.7637942228960155;0.1159934223657563;0.10629650562948031;1.094016380911193;10.00146641752609;0.8335520729271716;1.0971168131083398;1.0971684184284267;0.7617969335483739;0.11931393488143267;0.7711226696752742
29.511801;1.0912165949634003;0.8332799653504178;0.7637938637188358;0.11599205206354313;0.10629544674635158;1.094017886796676;10.001450384937977;0.8335520655043203;1.097117387096099;1.0971685679427736;0.7617961249752097;0.11931382780336068;0.7711225297787089
29.521801;1.0912191353375587;0.8332821168646488;0.7637931805069341;0.11599184452251374;0.10629545638332769;1.0940193450044906;10.00143385488164;0.8335520261610784;1.097117985654054;1.0971685955698314;0.7617952992562058;0.1193137199204481;0.7711223689556019
29.531801;1.0912216850209693;0.8332843022617736;0.7637924900492523;0.11599163789766122;0.10629546927573924;1.094020756533232;10.00141684617735;0.8335519556624721;1.0971186058686302;1.0971685059220058;0.7617944581191608;0.11931361182646061;0.7711221852341674
29.541801;1.0912242501190121;0.8332865200048575;0.7637917938083122;0.11599143290440093;0.10629548558893341;1.0940221228335578;10.001399371844391;0.8335518553548311;1.0971192453979777;1.097168303729558;0.761793603645753;0.11931350398948033;0.7711219769968991
29.551801;1.09122683683404;0.833288769430756;0.763791093629056;0.11599123044234069;0.10629550564158129;1.0940234451024282;10.001381450190388;0.8335517268140754;1.097119903155339;1.0971679944790014;0.7617927380445993;0.11931339667211803;0.7711217426630964
29.561801;1.0912294506603464;0.8332910503839679;0.7637903919090364;0.11599103155278627;0.10629552996312862;1.0940247236358251;10.001363111378682;0.8335515714873025;1.0971205789116922;1.097167584301155;0.7617918636541576;0.1193132899719265;0.7711214807064171
29.571801;1.091232094949237;0.8332933627666061;0.7637896913098869;0.11599083722327694;0.10629555919560717;1.0940259575008744;10.001344399408143;0.8335513905825072;1.0971212729516135;1.0971670790606705;0.7617909828073629;0.11931318391786161;0.7711211898198068
29.581801;1.0912347709292143;0.8332957060550962;0.7637889949809861;0.11599064825915997;0.10629559394360695;1.0940271449923178;10.001325375419162;0.8335511849435204;1.097121986577576;1.0971664842470532;0.7617900971015764;0.11931307854521625;0.7711208688551566
29.591801;1.0912374787688541;0.8332980791001026;0.7637883071407944;0.1159904653305883;0.10629563467139795;1.094028285213095;10.001306114160815;0.8335509551039215;1.0971227222503446;1.097165805403723;0.7617892069162063;0.11931297395467277;0.7711205166090391
29.601801;1.091240217999773;0.83330048007079;0.7637876326044815;0.11599028909694198;0.1062956816975973;1.0940293794139246;10.001286685729024;0.8335507018314937;1.097123482147063;1.0971650478794788;0.7617883121364206;0.11931287038167468;0.7711201317849288
29.611801;1.091242987444643;0.8333029064632292;0.7637869755502741;0.11599012026271481;0.10629573525234413;1.0940304308324516;10.001267133850938;0.8335504266419849;1.0971242664035212;1.0971642166649977;0.7617874128975123;0.11931276821336358;0.7711197130730344
29.621801;1.0912457852874915;0.8333053553024041;0.7637863390739137;0.11598995950818737;0.1062957955360047;1.0940314439377938;10.001247465212321;0.8335501316513432;1.0971250730220714;1.0971633167768746;0.7617865092009156;0.1193126678451601;0.7711192591560653
29.631801;1.0912486090841522;0.8333078231623251;0.7637857258216746;0.11598980739320774;0.10629586277520663;1.094032423992656;10.001227654563554;0.8335498191378099;1.0971258991671016;1.097162352992017;0.7617856006086615;0.11931256951218011;0.7711187685349365
29.641801;1.0912514559060396;0.8333103061993907;0.7637851387261634;0.11598966435687065;0.10629593724891344;1.0940333765545345;10.001207661731375;0.8335494910738722;1.0971267420650213;1.0971613287609296;0.7617846870109471;0.11931247333348469;0.7711182391897633
29.651801;1.0912543226353122;0.8333128008667028;0.7637845808981311;0.1159895307888723;0.10629601922513411;1.0940343067689413;10.00118744902766;0.8335491488628912;1.0971275989698774;1.0971602456514071;0.7617837694207695;0.11931237944062013;0.7711176685169874
