time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.661801;1.0912572054616076;0.8333153047110846;0.7637840547994283;0.11598940709377364;0.10629610886675844;1.0940352192027443;10.00116699062273;0.833548793952315;1.0971284670832735;1.0971591039042046;0.7617828496233537;0.11931228793978252;0.7711170540407464
29.671801;1.0912600992764332;0.8333178161546231;0.7637835618629152;0.1159892937526228;0.10629620622400901;1.0940361184471483;10.001146274271585;0.8335484286426431;1.0971293434369191;1.0971579034314296;0.761781929011651;0.11931219879477942;0.7711163944520761
29.681801;1.0912629981885646;0.8333203336338305;0.7637831030110951;0.11598919134525751;0.10629631130474905;1.0940370097194616;10.001125299215767;0.8335480557651286;1.0971302242914147;1.09715664454537;0.7617810080126817;0.11931211183993053;0.7711156899224206
29.691801;1.0912658958699573;0.8333228552815387;0.7637826794011265;0.11598910047955031;0.10629642412661752;1.0940378991266133;10.001104076333215;0.8335476776605615;1.0971311051949066;1.0971553283799964;0.7617800867678426;0.11931202691458342;0.7711149416981712
29.701801;1.0912687853745733;0.8333253790798443;0.763782292765194;0.1159890216938756;0.10629654470910184;1.094038793691677;10.001082631207218;0.8335472956867508;1.097131982435663;1.097153957273672;0.7617791662010075;0.11931194394957513;0.7711141516903717
29.711801;1.0912716597609768;0.8333279027668676;0.7637819449065995;0.11598895536850187;0.10629667303959388;1.094039700863772;10.001061003804134;0.83354691037578;1.0971328540698544;1.097152534919622;0.7617782483678501;0.11931186292183045;0.7711133221974882
29.721801;1.0912745130162802;0.8333304237787198;0.7637816367876434;0.11598890160883477;0.10629680905278874;1.0940406278310977;10.001039243815534;0.8335465215690988;1.0971337187958765;1.0971510662675183;0.7617773358499188;0.11931178376747816;0.7711124560693733
29.731801;1.0912773401992761;0.8333329396187908;0.7637813683216431;0.11598886013728699;0.10629695264461178;1.0940415814702167;10.001017406030313;0.8335461282798513;1.0971345736215374;1.0971495573400771;0.7617764310827053;0.11931170637789892;0.7711115574630504
29.741801;1.0912801369749;0.833335448267386;0.7637811386220378;0.11598883030948882;0.1062971037060909;1.094042568666821;10.00099554694321;0.8335457286324489;1.097135412452526;1.0971480145188501;0.761775536468617;0.11931163069201245;0.7711106322202634
29.751801;1.0912828992048456;0.8333379481997232;0.7637809458293215;0.11598881130190382;0.10629726210274754;1.0940435961584227;10.000973717071542;0.8335453199969051;1.0971362268053158;1.0971464437009653;0.7617746546380852;0.11931155679093386;0.7711096874777825
29.761801;1.0912856229564196;0.8333404381250905;0.7637807869679398;0.11598880232660197;0.10629742757298372;1.0940446698598174;10.000951950886519;0.833544899268124;1.0971370078954883;1.097144850547321;0.7617737880853558;0.1193114848899422;0.771108731046199
29.771801;1.091288304441911;0.8333429168318;0.7637806581402623;0.11598880273460282;0.10629759967478072;1.0940457942703925;10.00093026626035;0.8335444632843296;1.0971377478170414;1.0971432414347497;0.7617729386148889;0.11931141525042929;0.7711077704288986
29.781801;1.0912909391284729;0.8333453830615895;0.7637805544049049;0.11598881204147016;0.1062977778894249;1.094046971988073;10.000908671913587;0.833544009026194;1.097138439159436;1.0971416237784546;0.7617721071939887;0.11931134816263954;0.771106811640341
29.791801;1.0912935209655932;0.8333478353317979;0.7637804699818005;0.11598882991089352;0.10629796176486;1.094048203406354;10.000887174900994;0.8335435338239655;1.0971390747366279;1.09714000558833;0.7617712943243224;0.11931128401627822;0.7711058589470003
29.801801;1.091296043617849;0.8333502722699182;0.763780399566929;0.11598885609100351;0.106298150948916;1.0940494873049007;10.000865787385374;0.8335430360423542;1.097139647750103;1.0971383948581295;0.7617705006226284;0.11931122335368695;0.7711049155491413
29.811801;1.091298502635285;0.8333526934035133;0.763780339384589;0.11598889033816749;0.1062983451243282;1.0940508218597549;10.00084452963358;0.8335425154485567;1.0971401512926853;1.0971367990120053;0.7617697269689436;0.11931116687637017;0.7711039841336128
29.821801;1.0913008957737855;0.8333550991405378;0.7637802870166216;0.1159889323605941;0.10629854393664746;1.0940522051199526;10.000823428702235;0.833541972950562;1.0971405777850938;1.0971352245339547;0.7617689741336195;0.11931111538530371;0.7711030672458516
29.831801;1.0913032218038214;0.8333574893971558;0.7637802407472517;0.1159889817978718;0.10629874699643246;1.0940536349104795;10.000802518054225;0.8335414105140124;1.0971409193747768;1.0971336770353057;0.761768242487977;0.11931106966427017;0.7711021677757598
29.841801;1.09130547988949;0.8333598622340864;0.7637801990915656;0.11598903824562874;0.10629895393631934;1.0940551082886465;10.000781836463727;0.833540831057127;1.0971411688200237;1.097132161381713;0.7617675320737144;0.11931103038721615;0.7711012890475648
29.851801;1.0913076693321118;0.833362213886763;0.7637801608668762;0.11598910130227794;0.10629916443869898;1.0940566206492142;10.000761424577236;0.8335402377940594;1.097141320213167;1.097130681347797;0.7617668428195623;0.11931099810232676;0.7711004344221892
29.861801;1.0913097888958476;0.8333645398055626;0.7637801254583149;0.1159891706302841;0.10629937822532429;1.0940581647370329;10.00074132422475;0.8335396335693926;1.0971413694366612;1.0971292393427685;0.7617661747996687;0.11931097328656683;0.7710996070202006
29.871801;1.0913118368114882;0.8333668355518093;0.763780092582664;0.11598924603745078;0.10629959504750502;1.094059730182542;10.000721578223752;0.8335390208370149;1.0971413143375879;1.097127836655154;0.761765528557651;0.11931095640337894;0.771098809678368
29.881801;1.091313811552078;0.8333690970663364;0.7637800619281501;0.11598932750600613;0.10629981467024896;1.094061304157615;10.000702228481407;0.8335384022906369;1.097141154422338;1.097126473704203;0.7617649051652807;0.11931094786613573;0.7710980445475389
29.891801;1.0913157120930375;0.833371320366036;0.7637800329555454;0.11598941510438139;0.10630003681888558;1.0940628730748858;10.000683318157437;0.8335377816163001;1.0971408901734216;1.0971251501962762;0.761764305935867;0.11931094791061124;0.7710973123424111
29.901801;1.09131753814058;0.8333735011674921;0.7637800047535283;0.11598950884782823;0.10630026110615004;1.0940644243382216;10.000664895413356;0.8335371635130763;1.09714052310242;1.0971238656256508;0.7617637324977032;0.1193109565211497;0.7710966123783745
29.911801;1.0913192904345093;0.8333756352227064;0.7637799762170483;0.1159896086018864;0.10630048702593989;1.0940659472335368;10.000647010254957;0.8335365527989076;1.0971400565381058;1.0971226198245911;0.7617641872220458;0.1193109734824762;0.7710969315627216
29.921801;1.0913209700647568;0.8333777188731624;0.7637799462590021;0.11598971406149394;0.10630071406899196;1.0940674332478766;10.000629704966947;0.8335359536343743;1.0971394952252735;1.0971214130106641;0.7617636731648438;0.11931099844807447;0.771096293264706
29.931801;1.091322577614133;0.8333797485433846;0.7637799138050755;0.11598982481315409;0.10630094184570059;1.0940688760759858;10.000613004901464;0.8335353694056336;1.0971388439340788;1.0971202456557199;0.7617631936170566;0.11931103094728499;0.7710956850124527
29.941801;1.091324112804619;0.8333828821943897;0.7637809433266479;0.11599028445783739;0.10630148537341051;1.0940702709010286;10.00059691373661;0.8335348027182014;1.0971381072196047;1.097119118488134;0.7617627519481348;0.11931107036661495;0.7710951068807621
29.951801;1.09132557412699;0.8333847893900972;0.7637809031809781;0.11599040468562241;0.10630171384301232;1.094071612938506;10.000581414670929;0.8335342553722768;1.0971372900762402;1.097118032238859;0.7617623516976423;0.11931111593871714;0.7710945603236521
29.961801;1.0913269590548325;0.8333866268338559;0.7637808580692911;0.11599052932340938;0.10630194232435473;1.0940728960180417;10.000566475986156;0.8335337285265243;1.0971363979494635;1.0971169870642303;0.7617619964784963;0.11931116675434629;0.7710940485873029
29.971801;1.091328265069476;0.833388388962615;0.7637808070910151;0.1159906583075851;0.10630217058698757;1.0940741124325477;10.000552057238128;0.833533223028223;1.0971354362102033;1.0971159823457803;0.7617616896104283;0.1193112218294883;0.7710935762431631
29.981801;1.0913294902670911;0.8333900702373068;0.7637807493911578;0.11599079162815318;0.10630239841813521;1.0940752546884978;10.000538115009956;0.8335327396860763;1.09713440988547;1.0971150171735242;0.7617614338467428;0.1193112802338838;0.7710931484795053
29.991801;1.0913306332286448;0.8333916651524094;0.7637806844428462;0.11599092922059438;0.1063026256823336;1.094076317748276;10.000524608073734;0.8335322791816628;1.0971333238331336;1.0971140906889894;0.7617612314982614;0.11931134119560662;0.7710927703180862
30.001801;1.0913316931807033;0.8333931690030733;0.7637806117952692;0.11599107091656523;0.10630285236950628;1.0940772995807218;10.000511500139948;0.8335318417469012;1.0971321827985718;1.0971132017475698;0.7617610845601376;0.11931140410275477;0.7710924458321599
30.011801;1.0913326709064375;0.8333945783771671;0.7637805306240726;0.11599121643756646;0.10630307857853426;1.094078200060462;10.000498759150018;0.8335314267151891;1.0971309908201778;1.097112348613056;0.7617609944832741;0.11931146846068248;0.7710921778593799
30.021801;1.0913335695999637;0.8333958907631696;0.7637804397931642;0.11599136540920894;0.10630330441212958;1.09407901941882;10.00048635491606;0.8335310320902788;1.0971297506177473;1.0971115292559577;0.7617609620230752;0.11931153387667603;0.7710919683845416
30.031801;1.091334678326517;0.833397219066489;0.7637802446638382;0.11599227996502018;0.10630420114085096;1.094079756971436;10.00047425820901;0.8335306548604122;1.0971284636772927;1.0971107416897383;0.7617609873627988;0.11931160007660442;0.7710918189752202
30.041801;1.091335435558667;0.8333983328156878;0.7637801305368774;0.11599243464856422;0.10630442629210475;1.0940804110142872;10.000462443532118;0.833530292104203;1.0971271307352088;1.0971099838270384;0.7617610701109814;0.11931166694445185;0.7710917306866572
30.051801;1.0913361307070062;0.8333993472921194;0.763780001860384;0.1159925915566221;0.1063046511461586;1.0940809794928275;10.000450893841471;0.8335299420230494;1.097125751856577;1.0971092533088718;0.7617612090969406;0.11931173449383131;0.7710917039483438
30.061801;1.091336769139686;0.8334002641838129;0.7637798561658362;0.11599275019249336;0.10630487583980534;1.0940814601491966;10.000439602657035;0.8335296042225974;1.09712432611328;1.0971085477140283;0.7617614022970952;0.11931180274912595;0.7710917389090659
30.071801;1.09133735597808;0.8334010860307831;0.7637796910376492;0.11599291002597552;0.10630510065629248;1.0940818505058871;10.00042857198222;0.8335292790870237;1.0971228519909364;1.097107865071155;0.7617616468737071;0.11931187167328682;0.7710918359040211
30.081801;1.09133789556127;0.8334018159133396;0.7637795044343507;0.11599307047195599;0.10630532594668911;1.0940821484477055;10.000417809990607;0.8335289668371052;1.0971213283627512;1.097107204524018;0.7617619391122313;0.1193119411655986;0.7710919959637313
30.091801;1.0913383910136139;0.8334024571915826;0.7637792948360783;0.11599323083971198;0.10630555194994715;1.0940823530236474;10.000407332130642;0.8335286668118793;1.0971197548990084;1.0971065665422965;0.7617622747176552;0.11931201107228481;0.7710922211471075
30.101801;1.0913388440497316;0.8334030133714017;0.7637790613611158;0.11599339034847965;0.10630577870476451;1.0940824647245628;10.00039715866319;0.8335283769361808;1.0971181320554217;1.0971059520871669;0.7617626499137206;0.1193120812351856;0.77109251417492
30.111801;1.091339255588457;0.8334034878714588;0.7637788041742526;0.11599354822239502;0.10630600609194252;1.0940824848409079;10.000387308327682;0.8335280934473445;1.0971164608265156;1.097105361589767;0.7617630623850954;0.1193121515558394;0.7710928776405847
30.121801;1.0913396269955058;0.8334038841740935;0.7637785251300877;0.11599370383585526;0.10630623388170322;1.094082414695143;10.00037780271743;0.8335278111826024;1.097114742360762;1.097104794967854;0.7617635110071611;0.11931222193649953;0.771093313376287
30.131801;1.0913399597541587;0.8334042066793197;0.7637782278844811;0.11599385679985194;0.10630646175770665;1.0940822557761325;10.000368678662682;0.833527524611734;1.0971129782508053;1.0971042520387382;0.7617639950929302;0.11931229206326967;0.7710938224439245
30.141801;1.0913402541768435;0.8334044610416063;0.7637779169843071;0.11599400689092505;0.10630668939269795;1.0940820105612232;10.000359993589845;0.8335272288338617;1.0971111707027652;1.0971037322945298;0.7617645139519928;0.1193123612481905;0.7710944057904516
30.151801;1.0913405098999773;0.8334046534966426;0.7637775970099394;0.11599415396626468;0.10630691654947301;1.0940816835175848;10.00035182130803;0.8335269193673136;1.097109321444438;1.097103234378502;0.7617650665804223;0.1193124285132116;0.771095064303473
30.161801;1.0913407267540398;0.8334047901176888;0.7637772726203699;0.11599429796777147;0.10630714310263645;1.0940812814336267;10.00034424207365;0.8335265912511912;1.0971074311484674;1.0971027559262867;0.7617656516587618;0.11931249281775291;0.7710957977595967
30.171801;1.0913409038434976;0.8334048765180544;0.7637769486389531;0.11599443890844416;0.10630736897686692;1.094080812424207;10.000337333283497;0.8335262388626578;1.0971055006068389;1.09710229395685;0.7617662677986528;0.11931255325591474;0.7710966042584141
30.181801;1.0913410386377054;0.8334049178552274;0.7637766295018904;0.11599457682518372;0.10630759407093059;1.0940802849257714;10.000331164179705;0.833525856333846;1.0971035319660558;1.0971018455095394;0.7617669136710564;0.11931260915319519;0.7710974811086855
30.191801;1.091341127352876;0.8334049188655661;0.7637763185718889;0.11599471174967829;0.1063078181802631;1.094079707932564;10.000325790667503;0.8335254378036676;1.0971015287834383;1.0971014080664443;0.761767588306984;0.11931266003057499;0.7710984260454149
30.201801;1.0913411653771197;0.8334048837410043;0.7637760179945624;0.11599484370660047;0.10630804095976096;1.0940790913022178;10.000321250833755;0.8335249778869782;1.0970994956783537;1.0971009791537316;0.7617682914827244;0.11931270545764303;0.7710994372401156
30.211801;1.0913411473494212;0.8334048160472034;0.7637757291630123;0.11599497271761977;0.10630826200686641;1.0940784446267304;10.00031756704594;0.8335244723251028;1.0970974381322818;1.0971005552982331;0.7617690235035057;0.1193127448892016;0.7711005123273605
30.221801;1.09134106759938;0.8334047187800219;0.7637754532862755;0.11599509869866283;0.1063084809925627;1.0940777755216111;10.00031475178228;0.8335239176764566;1.0970953617482218;1.0971001317917022;0.7617697845564021;0.11931277756424255;0.7711016478376445
30.231801;1.0913409206357274;0.8334045941003647;0.7637751918498066;0.11599522128472785;0.10630869768721593;1.0940770892734697;10.000312810217105;0.8335233101183146;1.0970932712964498;1.0970997034571888;0.7617705744832365;0.11931280253848893;0.7711028392074556
30.241801;1.091340701303585;0.833404442857401;0.7637749470930917;0.11599533983640792;0.1063089119201194;1.0940763899456576;10.000311742432395;0.8335226449524613;1.0970911708657192;1.097099265557098;0.7617713929575118;0.11931281887273958;0.7711040808598048
30.251801;1.0913404055680416;0.8334042646225517;0.7637747221876937;0.11599545366637166;0.10630912360935232;1.094075681636313;10.0003115471709;0.833521917686726;1.0970890647711864;1.0970988148952339;0.7617722395731649;0.11931282583679124;0.7711053664779932
30.261801;1.091340031831259;0.8334040580617902;0.7637745210480392;0.11599556224755923;0.10630933278039142;1.0940749691635776;10.000312221493267;0.8335211254419641;1.0970869577453994;1.0970983503941787;0.7617731139977519;0.11931282298817551;0.7711066894307063
30.271801;1.0913395811640052;0.8334038213365853;0.7637743481644111;0.1159956652369297;0.10630953945789182;1.0940742580277083;10.000313758375952;0.83352026696888;1.097084854558588;1.097097872237386;0.7617740162433971;0.11931281014617683;0.7711080430236654
30.281801;1.091339056486574;0.8334035529327269;0.7637742082318123;0.11599576236086541;0.1063097435689807;1.0940735538563113;10.00031615079826;0.8335193414448132;1.097082760197488;1.0970973808611155;0.7617749468267302;0.11931278731407319;0.7711094207604562
30.291801;1.0913384617888422;0.8334032524857669;0.7637741055505544;0.11599585334851742;0.10630994497519627;1.0940728618185434;10.000319398268239;0.833518347559992;1.0970806802560924;1.0970968767228706;0.7617759065943016;0.11931275459748499;0.7711108165416991
30.301801;1.0913378011667618;0.8334029204904337;0.7637740438315079;0.11599593801364666;0.10631014354072475;1.0940721861431189;10.00032350377352;0.8335172839265258;1.0970786210455306;1.0970963603421215;0.7617768961527122;0.1193127121991391;0.7711122244283716
30.311801;1.0913370776815974;0.8334025570549127;0.7637740262689188;0.11599601633783986;0.10631033915514548;1.0940715298592358;10.000328464207525;0.8335161503503216;1.09707658993709;1.0970958327785032;0.7617779156038186;0.1193126604404486;0.771113638407767
30.321801;1.0913362927324883;0.8334021611655196;0.7637740553021344;0.11599608843194566;0.10631053174239236;1.0940708950243514;10.00033426673369;0.8335149484741471;1.0970745957096526;1.0970952965340242;0.7617789648429942;0.11931259966796455;0.7711150524508746
30.331801;1.0913354459610898;0.8334017311487039;0.7637741321261753;0.11599615447984585;0.10631072127517584;1.0940702827240434;10.000340893176235;0.833513681161342;1.0970726485196818;1.0970947563440117;0.7617800436290328;0.11931253010106861;0.7711164606979093
30.341801;1.0913345356829636;0.8334012655625845;0.7637742563964899;0.11599621472006462;0.10631090773934315;1.0940696921503639;10.000348323455299;0.833512351537997;1.0970707598897382;1.0970942191770194;0.7617811512410464;0.11931245178978794;0.7711178578576824
30.351801;1.0913335599231444;0.8334007638381687;0.7637744263990431;0.11599626939254357;0.1063110910511945;1.0940691201632506;10.000356531807787;0.833510962755549;1.097068942288872;1.0970936927839183;0.7617822862317182;0.11931236468878402;0.7711192394065324
30.361801;1.09133251788802;0.8334002261449469;0.76377463950708;0.11599631861853703;0.10631127100602882;1.0940685626146556;10.000365482971862;0.8335095185080567;1.0970672077793144;1.0970931839588167;0.7617834464587259;0.11931226872819932;0.7711206010443616
30.371801;1.091331411555523;0.8333996522059813;0.7637748927359098;0.11599636226183743;0.10631144728293485;1.0940680161718472;10.000375134260644;0.8335080233055832;1.0970655667756843;1.0970926983254639;0.7617846294212756;0.11931216383264337;0.7711219379510842
30.381801;1.0913302462383752;0.8333990403820545;0.7637751834064559;0.1159963998959234;0.10631161950567575;1.0940674789760094;10.000385436322864;0.8335064817957177;1.0970640278560346;1.0970922411585866;0.7617858326811311;0.11931204994867606;0.771123244827568
30.391801;1.091329029389947;0.8333983883959893;0.7637755095945729;0.1159964309236657;0.10631178736403754;1.0940669500015074;10.000396329420605;0.8335048980071973;1.0970625982660003;1.0970918176742048;0.7617870538146186;0.11931192711355379;0.7711245167641341
30.401801;1.0913277690591514;0.8333976948191718;0.7637758700691378;0.11599645473189246;0.10631195073574991;1.0940664279164334;10.000407742500636;0.8335032755108034;1.0970612840757532;1.0970914328513146;0.7617882898673477;0.11931179551791388;0.7711257501381755
30.411801;1.0913264732023313;0.8333969596931783;0.7637762642000137;0.1159964707578961;0.1063121097072814;1.0940659105291084;10.00041959754065;0.8335016179159395;1.097060089324867;1.0970910916252696;0.7617895369633445;0.11931165548285874;0.7711269427686828
30.421801;1.0913251496655076;0.833396184270529;0.7637766920576292;0.11599647844385819;0.10631226444672896;1.09406539535981;10.000431816532508;0.833499928800256;1.0970590151227195;1.0970907990188192;0.7617907906114221;0.11931150733420773;0.7711280931189634
30.431801;1.0913238066767594;0.8333953704967536;0.7637771541098862;0.11599647720552644;0.1063124150329773;1.0940648803696154;10.000444330073025;0.8334982113307539;1.0970580600990125;1.0970905595244245;0.761792046410705;0.1193113512656591;0.7711291995787615
30.441801;1.0913224529397665;0.8333945202454112;0.7637776504362264;0.11599646654559681;0.10631256145070601;1.0940643640632284;10.000457084023758;0.8334964680605739;1.0970572216732764;1.0970903761627802;0.7617933004259883;0.11931118727968043;0.7711302607777537
30.451801;1.0913210966334663;0.8333936347682629;0.7637781800203298;0.11599644616899873;0.10631270373802726;1.0940638457514653;10.000470042394172;0.8334947008490218;1.0970564965717158;1.0970902497478467;0.7617945491593429;0.11931101525273846;0.7711312760839685
30.461801;1.0913197443567928;0.8333927149518627;0.7637787407091815;0.11599641591611916;0.10631284202676733;1.0940633259466046;10.000483186682107;0.8334929111148826;1.0970558810975954;1.097090178942253;0.7617957896681262;0.11931083514190854;0.7711322456369669
30.471801;1.0913184005859902;0.8333917619122825;0.7637793299440544;0.11599637561684564;0.10631297644718356;1.0940628059520658;10.000496509461769;0.8334911004249832;1.0970553723971124;1.0970901615307638;0.7617980199066287;0.11931064720843891;0.7711341581927492
30.481801;1.0913170675538246;0.8333907773116428;0.7637799455119602;0.1159963250237568;0.1063131071109929;1.0940622874174062;10.00051000540579;0.8334892706234955;1.0970549692811857;1.0970901958179866;0.7617992386939062;0.11931045203658223;0.7711350389024291
30.491801;1.0913157458855869;0.8333897634227874;0.7637805855563037;0.11599626381898848;0.10631323416968826;1.0940617726362976;10.000523668253402;0.8334874234128332;1.097054671418538;1.0970902811367342;0.7618004452495888;0.11931025037657811;0.7711358766557995
30.501801;1.0913144354118895;0.83338872296385;0.7637812480420162;0.11599619162587857;0.10631335777157756;1.0940612646935677;10.000537493730409;0.8334855601947821;1.097054478471194;1.0970904173936726;0.7618016387298284;0.11931004302735543;0.7711366724037346
30.511801;1.0913131353742047;0.833387658665974;0.7637819307915173;0.1159961080047922;0.10631347794637179;1.0940607675103922;10.000551478880647;0.8334836823076126;1.097054390307119;1.0970906039379948;0.7618028179156155;0.11930983076886251;0.7711374276164057
30.521801;1.0913118445455077;0.8333865726543378;0.7637826325812084;0.11599601245318628;0.10631359456718346;1.094060286198473;10.000565618484421;0.8334817912810698;1.0970544075018591;1.0970908390391947;0.7618039811319253;0.11930961431029306;0.7711381444215993
30.531801;1.0913105618980563;0.8333854656965699;0.7637833541117153;0.11599590443742806;0.10631370737187924;1.0940598266771708;10.000579907879537;0.8334798887838334;1.0970545312788826;1.097091120328056;0.7618051264245829;0.11930939431520925;0.7711388251798588
30.541801;1.0913092876257617;0.8333843368688298;0.7637840977849987;0.11599578346693264;0.1063138159745059;1.0940593946594874;10.0005943487688;0.8334779763065179;1.0970547630817231;1.0970914451287759;0.7618062518538227;0.11930917149270578;0.771139471933528
30.551801;1.0913080239381725;0.8333831840466484;0.7637848669308784;0.11599564912513458;0.10631391989743594;1.094058995416129;10.000608948358;0.8334760553047054;1.097055104119925;1.0970918107891914;0.7618073554447377;0.11930894668464186;0.7711400863461454
30.561801;1.0913067749281145;0.8333820047293982;0.7637856654123834;0.11599550102064463;0.10631401863349027;1.0940586340881577;10.000623711511148;0.8334741280444202;1.0970555550257757;1.0970922157659382;0.7618084349425917;0.11930872083103715;0.7711406703162416
30.571801;1.0913055455312104;0.8333807967078071;0.763786497189371;0.11599533879003748;0.10631411171283048;1.0940583155319905;10.000638634190134;0.833472198469638;1.0970561158656758;1.0970926607329112;0.7618094883937938;0.11930849475976255;0.7711412266222697
30.581801;1.091304340592823;0.8333795582629264;0.7637873655600208;0.11599516218944358;0.10631419876224826;1.0940580438660625;10.000653708250113;0.8334702721551631;1.097056786663785;1.0970931481707615;0.7618105150918345;0.11930826897739649;0.7711417586521458
30.591801;1.0913031642729156;0.8333794504261957;0.7637893383563997;0.11599531517256817;0.10631459481772361;1.0940578224837603;10.000668933512268;0.8334683551597153;1.0970575682093016;1.0970936805593758;0.7618115154339453;0.1193080436789514;0.7711422694222151
30.601801;1.091302019345074;0.8333781470868411;0.7637902864874755;0.11599510986585457;0.10631466914329443;1.0940576545250453;10.000684318990178;0.8334664529300885;1.0970584623313422;1.0970942589247037;0.7618124900454831;0.11930781893465647;0.7711427611278289
30.611801;1.0913009064876644;0.8333768100704415;0.7637912766880124;0.11599489057158516;0.10631473695705487;1.0940575428946526;10.000699875063999;0.8334645701290495;1.097059471681155;1.0970948828143967;0.7618134393888483;0.11930759482386372;0.7711432354291562
30.621801;1.0912998236852645;0.8333754395214311;0.7637923097026823;0.11599465776151319;0.10631479818779939;1.0940574900153077;10.00071561150244;0.8334627112113921;1.0970605995707472;1.0970955511993723;0.7618143637786577;0.11930737142585303;0.7711436938085844
30.631801;1.0912987662895561;0.8333740360833441;0.7637933859245436;0.11599441209596544;0.10631485269365787;1.0940574983604088;10.00073153526318;0.8334608812863123;1.0970618493717128;1.0970962630459042;0.7618152633133134;0.11930714876953691;0.7711441378333899
30.641801;1.0912977283834355;0.8333725999783751;0.7637945060733501;0.11599415438706852;0.10631490031975856;1.0940575710516085;10.000747644367602;0.8334590865321343;1.097063223802689;1.0970970175357093;0.7618161378973937;0.11930692681157913;0.7711445689672823
30.651801;1.0912967044431603;0.8333711305289229;0.7637956717434976;0.11599388557674585;0.10631494105875366;1.0940577112416474;10.000763927394972;0.8334573336446063;1.0970647246257712;1.0970978148396666;0.7618169873378622;0.11930670547487124;0.7711449879316327
30.661801;1.0912956896534256;0.8333696266950328;0.763796884924098;0.11599360666992983;0.10631497511320544;1.0940579207162153;10.000780363360073;0.833455628930334;1.097066351903509;1.0970986567234082;0.7618178114406144;0.11930648476684999;0.7711453946516272
30.671801;1.0912946794256118;0.8333680878595053;0.7637981469658955;0.11599331858130858;0.10631500279732715;1.094058198936874;10.000796914593678;0.8334539780029309;1.0970681034150083;1.0970995461851465;0.7618186102373842;0.11930626485416038;0.7711457889238756
30.681801;1.0912936698511793;0.8333665140970078;0.7637994583691334;0.11599302206433698;0.10631502444014967;1.0940585431027243;10.000813523241739;0.8334523860274722;1.0970699753693236;1.0971004868725207;0.7618193839670145;0.1193060459816213;0.7711461706629444
30.691801;1.091292658590192;0.8333649057775733;0.763800819231189;0.11599271777270333;0.10631504036501781;1.0940589489636092;10.00083011954706;0.8334508580043243;1.097071963169524;1.0971014826013845;0.761820132760519;0.11930582832092804;0.771146539351179
30.701801;1.0912916449054044;0.8333632631642601;0.7638022291139543;0.11599240636742196;0.1063150508328493;1.0940594116843039;10.000846633164006;0.8334493988003394;1.0970740613687375;1.0971025369524112;0.7618208564738266;0.11930561192363194;0.7711468935869303
30.711801;1.0912906293643716;0.83336158656921;0.7638036865943564;0.11599208865076782;0.10631505595277534;1.0940599264752833;10.000862996210795;0.8334480126008091;1.0970762636643265;1.0971036533508423;0.761821554651983;0.1193053968424286;0.7711472311954268
30.721801;1.091289613660996;0.8333598766259249;0.763805189329641;0.11599176566177584;0.10631505568541234;1.0940604891032752;10.000879138783535;0.8334467019789142;1.0970785629974364;1.0971048352137922;0.7618222265372409;0.11930518326689338;0.7711475495495608
30.731801;1.091288600164535;0.833358134046678;0.7638067341142386;0.1159914386376641;0.10631504990055068;1.0940610958004096;10.000894987097022;0.83344546763943;1.097080951382159;1.097106085344404;0.7618228712255098;0.119304971526362;0.7711478459013547
30.741801;1.0912875915752174;0.8333563592716272;0.7638083167716015;0.11599110883887961;0.10631503840993943;1.094061742195243;10.000910465200489;0.8334443090660516;1.0970834201561765;1.0971074053203242;0.761823487927769;0.11930476200334951;0.7711481175106368
30.751801;1.0912865908620661;0.8333545529766797;0.7638099327563783;0.11599077732595135;0.10631502104121243;1.0940624224431443;10.000925492563386;0.8334432248690685;1.0970859613435824;1.0971087959685903;0.7618240758243326;0.11930455506744309;0.7711483615931778
30.761801;1.0912856007218596;0.8333527167527172;0.7638115782685531;0.11599044484021154;0.10631499776921982;1.0940631297208372;10.000939982874637;0.8334422126168086;1.0970885691601056;1.0971102580122314;0.7618246332278784;0.11930435108161182;0.771148575603226
30.771801;1.0912846228095414;0.8333508528762185;0.763813250721578;0.11599011183893691;0.10631496876546918;1.09406385716399;10.000953852441661;0.8334412691841694;1.0970912401672994;1.0971117916141735;0.761825157091939;0.1193041503878138;0.7711487576789708
30.781801;1.091283657806463;0.8333489639179009;0.7638149483004603;0.11598977862491894;0.10631493429293776;1.0940645981809871;10.000967031062757;0.8334403916078983;1.097093972428121;1.0971133956614234;0.7618256438690555;0.11930395318781294;0.7711489066681168
30.791801;1.0912827059830614;0.8333470527466625;0.7638166694082463;0.11598944551702597;0.10631489456110246;1.0940653465517962;10.000979465707399;0.8334395775128524;1.0970967647561083;1.09711506794238;0.761826090966621;0.11930375942940508;0.7711490220187643
30.801801;1.0912817669769523;0.8333451225855689;0.7638184125614478;0.1159891129293245;0.10631484966122982;1.0940660962673434;10.000991118255286;0.8334388249987986;1.0970996162610733;1.0971168051059133;0.7618264974381526;0.11930356882676564;0.7711491038470517
30.811801;1.0912808388788906;0.833343177077488;0.7638201763452066;0.11598878131413577;0.10631479958240929;1.09406684073916;10.0010019623882;0.8334381325705728;1.0971025263272631;1.0971186016376067;0.7618268635525929;0.11930338101549785;0.7711491528650484
30.821801;1.091279918086875;0.8333412203855961;0.7638219590301297;0.11598845109779429;0.10631474423652362;1.0940675727849356;10.001011979885192;0.8334374993934157;1.09710549473798;1.097120449697115;0.7618271898711267;0.11930319571947466;0.7711491702100779
30.831801;1.0912790003921662;0.8333392572615932;0.7638237583858315;0.11598812266307429;0.10631468347358355;1.0940682863466047;10.001021156839455;0.8334369257746709;1.0971085213592366;1.0971223407628188;0.761827477108061;0.11930301276802796;0.7711491574034908
30.841801;1.0912780821221224;0.833337292922367;0.7638255720316894;0.11598779637241129;0.10631461712209647;1.0940689779986983;10.001029482703636;0.8334364134501302;1.0971116055567478;1.0971242670581174;0.7618277269701731;0.11930283199115689;0.7711491160827781
30.851801;1.0912771603851574;0.8333353325716591;0.7638273977145061;0.1159874726029116;0.1063145449934545;1.0940696467465072;10.001036950447325;0.8334359654589025;1.0971147457053352;1.0971262212881114;0.7618279422516678;0.11930265320250734;0.7711490474617455
30.861801;1.0912762326203767;0.8333333809233365;0.763829233120888;0.11598715174678371;0.10631446684407138;1.0940702930500696;10.001043555275977;0.8334355856398482;1.0971179394239026;1.0971281961108417;0.7618281259500067;0.11930247634090356;0.7711489522216428
30.871801;1.0912752961469485;0.8333314420602006;0.7638310755698565;0.11598683419300827;0.10631438239055281;1.0940709180241521;10.001049294376433;0.8334352776975217;1.0971211848714326;1.0971301845736001;0.7618282810641253;0.11930230159671532;0.7711488307431477
30.881801;1.0912743482350657;0.833329519221623;0.7638329221470311;0.11598652030687953;0.10631429134708675;1.0940715227192284;10.00105416940123;0.833435044414265;1.0971244817756696;1.0971321807053858;0.761828410793432;0.11930212937807833;0.771148683122417
30.891801;1.0912733864822879;0.8333276142818625;0.763834770057095;0.11598621037989017;0.10631419344703162;1.0940721073810806;10.001058187525713;0.8334348877558113;1.0971278310414176;1.0971341793710359;0.7618285178282705;0.11930196021664284;0.7711485094193183
30.901801;1.091272408671858;0.8333257275053373;0.7638366162134931;0.11598590456429848;0.1063140884885962;1.0940726714605862;10.001061354021303;0.8334348094481787;1.0971312334796095;1.0971361754114584;0.7618286036298073;0.11930179477463768;0.7711483101403303
30.911801;1.0912714120159712;0.8333238581211424;0.7638384562943223;0.11598560286073553;0.10631397642340534;1.0940732146393028;10.001063661130273;0.8334348111066602;1.0971346883923199;1.0971381627972066;0.7618286688355397;0.11930163388330493;0.7711480859175219
30.921801;1.091270392485385;0.8333220051182026;0.7638402845933425;0.11598530516049986;0.10631385746945758;1.0940737376616354;10.001065088556567;0.8334348939582539;1.0971381925221129;1.0971401347679932;0.7618287139363878;0.11930147844582209;0.7711478364288067
30.931801;1.0912693445237016;0.8333201674699112;0.7638420947580857;0.11598501130973304;0.1063137321187105;1.0940742421221545;10.001065612366894;0.8334350588150807;1.0971417403817807;1.0971420851888638;0.7618287395353922;0.11930132929063685;0.7711475597940503
30.941801;1.0912682609492343;0.8333183443650181;0.7638438804374118;0.11598472113611541;0.10631360097259165;1.0940747294922664;10.001065208288686;0.8334353062876498;1.0971453260790998;1.0971440097666851;0.7618287465969943;0.11930118713221073;0.7711472530382416
30.951801;1.091267133131093;0.8333165356562366;0.7638456355940175;0.11598443436759426;0.1063134645825658;1.0940752002755818;10.001063853187006;0.833435636587849;1.097148944629827;1.0971459060145476;0.7618287366950913;0.11930105256039511;0.7711469131605799
30.961801;1.0912659518563108;0.8333150856139376;0.7638476700218304;0.11598298806841023;0.10631225797604031;1.0940756539251657;10.001061529709832;0.8334360488968285;1.0971525915452636;1.0971477728178132;0.7618287117597213;0.119300926015852;0.7711465378854985
30.971801;1.091264708767447;0.8333133061619645;0.7638493482442612;0.11598270654077439;0.10631211238931791;1.0940760889701078;10.001058227017255;0.8334365410273292;1.0971562622435445;1.0971496099203883;0.7618286735288119;0.11930080788197049;0.7711461256187355
30.981801;1.0912633974104067;0.833311540519391;0.7638509812713731;0.1159824266799944;0.10631196259507784;1.0940765028318795;10.001053938421663;0.8334371097345847;1.097159952370048;1.0971514168010927;0.7618286234491728;0.11930069867912113;0.7711456748930516
30.991801;1.0912620130774109;0.8333097872251266;0.7638525653145914;0.1159821479543457;0.1063118087218328;1.0940768918511126;10.001048665837216;0.8334377514156698;1.0971636579802642;1.0971531919066613;0.7618285629587839;0.11930059915797803;0.7711451836671185
31.001801;1.0912605521063563;0.8333080445931865;0.7638540967143854;0.11598186994766806;0.10631165097737079;1.0940772516813606;10.001042427271681;0.8334384626280916;1.0971673750387567;1.0971549329892518;0.7618284937780516;0.11930051021519074;0.7711446492125917
31.011801;1.091259011832549;0.8333063114266149;0.7638555719410367;0.11598159239095289;0.10631148971686671;1.0940775776756035;10.001035251124835;0.8334392399427382;1.0971710990364358;1.0971566375314867;0.7618284182286729;0.11930043277341792;0.7711440689439487
31.021801;1.0912573910590768;0.833304587660211;0.7638569879752778;0.11598131519008735;0.10631132535789421;1.0940778654484402;10.001027161077571;0.8334400793590168;1.0971748251983036;1.0971583028504368;0.7618283391273892;0.11930036774238731;0.7711434410916306
31.031801;1.0912556902070873;0.8333028746511287;0.763858342259722;0.11598103831950927;0.10631115827491085;1.0940781117801193;10.00101817362723;0.8334409758768433;1.0971785489432138;1.0971599265319516;0.7618282589895896;0.11930031602824871;0.7711427647897701
31.041801;1.0912539108623793;0.8333011747114525;0.7638596324539244;0.11598076167926782;0.10631098881102292;1.0940783153883873;10.00100830617852;0.8334419236602203;1.0971822660901271;1.0971615063777662;0.7618281794265996;0.1193002785246702;0.7711420404497593
31.051801;1.0912520551035696;0.833299490139088;0.7638608567818203;0.11598048506846687;0.10631081735914946;1.0940784771800538;10.000997579530662;0.8334429168314754;1.0971859726496915;1.0971630389272942;0.7618281011218963;0.11930025609686182;0.7711412700744524
31.061801;1.09125012511204;0.8332978230884206;0.7638620144497466;0.11598020827693464;0.10631064439806691;1.094078599935024;10.000986023046066;0.8334439501124059;1.097189664310482;1.097164518512851;0.7618290239470249;0.11930024958067537;0.7711414444636517
31.071801;1.0912481229715356;0.8332961763306922;0.7638631050424631;0.11597993118411437;0.10631047050033923;1.0940786872894666;10.000973690451229;0.8334450188728026;1.097193336327646;1.0971659382177745;0.7618289472869686;0.11930025975865124;0.7711405903627042
31.081801;1.0912460503717547;0.8332945531950735;0.7638641275094621;0.11597965374136178;0.10631029633406877;1.0940787423097469;10.000960667000022;0.8334461189828641;1.0971969845075977;1.0971672906561005;0.7618288706916398;0.11930028730203891;0.7711396981045237
31.091801;1.091243908706674;0.83329295655213;0.7638650801099254;0.1159793758826199;0.10631012262587307;1.0940787667693224;10.000947054480886;0.8334472463643668;1.0972006058865915;1.0971685674491134;0.761828794624113;0.11930033270880899;0.7711387699582555
31.101801;1.0912416995488152;0.8332913882731745;0.7638659607807932;0.11597909752992658;0.10630995012556836;1.0940787616041983;10.000932949293388;0.8334483965679368;1.0972041977379279;1.0971697589818896;0.7618287207993838;0.11930039629851466;0.7711378079373584
31.111801;1.091239424563138;0.8332898493510673;0.7638667668903657;0.11597881866783691;0.10630977963583613;1.094078727200266;10.000918430396409;0.8334495652203612;1.0972077564762512;1.0971708551676402;0.7618286517470011;0.11930047828408706;0.7711368139686444
31.121801;1.0912370856813332;0.833288340026264;0.7638674950429666;0.11597853932459358;0.10630961206018452;1.094078662746189;10.000903555979628;0.833450748604833;1.0972112779037242;1.0971718463143292;0.7618285901035607;0.11930057878738959;0.7711357906558605
31.131801;1.0912346860194342;0.8332868598127543;0.7638681416510962;0.11597825953420894;0.10630944839106678;1.0940785662284824;10.000888364155816;0.833451943452485;1.097214757843347;1.0971727237807753;0.7618285380842192;0.11930069775432052;0.771134741596961
31.141801;1.0912322295055707;0.8332854075053756;0.76386870375435;0.1159779794238166;0.10630928963607614;1.0940784357709077;10.000872879026476;0.8334531465387451;1.0972181922884205;1.0971734807536864;0.7618284970812153;0.11930083490356626;0.7711336708743667
31.151801;1.0912297194494824;0.8332839810973871;0.763869179249907;0.11597769931016544;0.10630913668323846;1.0940782706901648;10.000857118900644;0.8334543547271722;1.09722157734342;1.0971741125395547;0.7618284674173059;0.11930098978628219;0.771132582516177
31.161801;1.0912271581659763;0.8332825776046215;0.7638695663705236;0.11597741968221728;0.10630899013634126;1.0940780710077902;10.000841096298586;0.8334555653461558;1.097224908926415;1.0971746160469091;0.7618284481013219;0.11930116192954006;0.7711314801802754
31.171801;1.0912245473634343;0.8332811930452845;0.7638698633455665;0.1159771411338251;0.10630885025728125;1.094077835786923;10.00082481141337;0.833456776354946;1.0972281824227763;1.097174989524403;0.7618284364554739;0.11930135089883402;0.7711303669543548
31.181801;1.0912218887313945;0.8332798226742489;0.7638700689029625;0.11597686427938407;0.10630871707796952;1.0940775615926248;10.00080825308261;0.8334579859389298;1.0972313931208115;1.0971752328803392;0.7618284281818359;0.11930155619267985;0.7711292455024329
31.191801;1.0912191851310555;0.8332784611182492;0.7638701825949019;0.11597658964346876;0.1063085905319955;1.094077242217036;10.000791408962556;0.8334591917881481;1.0972345367661853;1.0971753475592452;0.761828418475891;0.11930177714164418;0.7711281184379375
31.201801;1.0912164414163745;0.8332771023787482;0.7638702042635667;0.11597631759656;0.10630847044755812;1.0940768696648004;10.000774272779221;0.8334603904550589;1.0972376089585003;1.0971753354764402;0.7618284032999569;0.11930201288265224;0.7711269882013413
31.211801;1.0912136634607794;0.8332757401129453;0.7638701336467777;0.11597604837579942;0.1063083564812997;1.0940764354560188;10.00075684528198;0.8334615772264619;1.0972406041856828;1.0971751981082918;0.7618283797295526;0.11930226238435987;0.771125856224719
31.221801;1.0912108561630316;0.8332743683597046;0.7638699704764068;0.1159757821624627;0.10630824813958356;1.0940759314481383;10.000739136529937;0.8334627469788124;1.0972435155639175;1.0971749366207693;0.7618283459217962;0.11930252457017974;0.7711247224751893
31.231801;1.0912080224863134;0.8332729824209921;0.7638697145751708;0.11597551915742162;0.10630814484083484;1.0940753499977685;10.00072116828335;0.8334638954077831;1.097246334890539;1.097174552135041;0.7618283010121241;0.11930279845304917;0.7711235862538153
31.241801;1.0912051638063487;0.8332715790937845;0.7638693661130821;0.11597525959838592;0.10630804597431295;1.0940746841408866;10.000702970651615;0.8334650191931168;1.097249052630404;1.0971740457762673;0.7618282447835013;0.11930308318631584;0.7711224474410685
31.251801;1.0912022804443302;0.8332701559983666;0.763868925849792;0.11597500374726027;0.1063079510090965;1.0940739283603476;10.000684576299623;0.8334661151359177;1.0972516579676386;1.0971734194493472;0.7618281777067059;0.11930337804481958;0.7711213069414109
31.261801;1.0911993722879663;0.8332687112261311;0.7638683947417607;0.11597475187055463;0.10630785956666369;1.0940730787297528;10.0006660164978;0.8334671795133182;1.0972541391223238;1.0971726771623591;0.7618281012094694;0.119303682337243;0.7711201664696175
31.271801;1.0911964395270095;0.8332672438747548;0.7638677733561314;0.11597450420588841;0.10630777133405585;1.094072131846337;10.00064732047434;0.8334682080898915;1.0972564839980286;1.0971718256168255;0.7618280173536056;0.11930399531330439;0.7711190283163416
31.281801;1.0911934831259744;0.8332669166164767;0.7638681277731242;0.11597460496507783;0.10630800121967895;1.0940710843487307;10.000628516563031;0.8334691964657062;1.0972586808447993;1.0971708734758017;0.7618279279910346;0.11930531614883869;0.7711180497454425
31.291801;1.0911905054886943;0.8332654050276125;0.7638673293869397;0.11597436634573229;0.10630791815489264;1.0940699339230107;10.000609631015214;0.8334701403971521;1.0972607186946652;1.0971698299121404;0.7618278342892809;0.11930564397729376;0.7711169240801554
31.301801;1.091187510872571;0.833263871801486;0.7638664483861801;0.11597413257638728;0.10630783690254397;1.0940686804536477;10.0005906839362;0.8334710361446424;1.0972625877496986;1.0971687036071027;0.7618277372309656;0.11930597793357588;0.7711158092817696
31.311801;1.0911845043602684;0.8332623167276356;0.7638654910849166;0.11597390388726805;0.10630775696514222;1.0940673259287257;10.00057168446496;0.8334718810694455;1.0972642797967793;1.097167502410259;0.7618276382882112;0.11930631719326057;0.7711147090574523
31.321801;1.0911814905693353;0.8332607389359094;0.763864463851574;0.11597368052000276;0.10630767791844586;1.094065873323047;10.000552631620256;0.8334726741271737;1.0972657884229766;1.097166232898434;0.7618275394300597;0.11930666093909928;0.7711136271646389
31.331801;1.0911784738917287;0.8332591370221513;0.7638633723063314;0.11597346275492486;0.10630759935634064;1.0940643254685198;10.000533524817289;0.8334734159093748;1.0972671090431694;1.097164900028518;0.7618274430212963;0.11930700828279514;0.7711125671377546
31.341801;1.0911754595286884;0.8332575097631796;0.7638622214080703;0.11597325098194806;0.1063075208088513;1.094062684333218;10.000514373861813;0.8334741084283497;1.0972682389915074;1.0971635073639865;0.7618273517689018;0.1193073582766612;0.7711115318962497
31.351801;1.0911724537158494;0.8332558567219063;0.7638610159277198;0.11597304572497114;0.10630744177978907;1.0940609509206412;10.000495200424911;0.8334747546636198;1.0972691775047907;1.0971620574019325;0.7618272682641918;0.11930771007706555;0.7711105233539663
31.361801;1.0911694629080209;0.8332541785061712;0.7638597606762915;0.11597284755593872;0.10630736191790788;1.0940591257871428;10.000476037405882;0.83347535794253;1.09726992551017;1.0971605518742595;0.7618271946968763;0.11930806313255442;0.7711095428778225
31.371801;1.0911664928693467;0.8332524768817763;0.7638584605592859;0.11597265704530835;0.10630728113023362;1.0940572096300876;10.000456929036215;0.8334759218740246;1.097270485810066;1.0971589925483658;0.7618271330029077;0.11930841716386745;0.7711085922041995
31.381801;1.0911635486072766;0.8332507545326648;0.7638571205755774;0.11597247480943525;0.10630719949135908;1.0940552037505153;10.000437925567512;0.8334764508641798;1.0972708637375392;1.097157382374981;0.7618270844579559;0.11930877197654462;0.7711076734611908
31.391801;1.0911606348895615;0.8332490146159913;0.763855745489631;0.11597230155142771;0.10630711706215266;1.0940531105914721;10.000419072232564;0.8334769501155345;1.0972710674131745;1.0971557258032485;0.7618270488195662;0.11930912737408735;0.7711067887393414
31.401801;1.0911577563532406;0.8332472606300653;0.763854339559215;0.11597213805970408;0.10630703381069216;1.0940509343325833;10.000400398664505;0.8334774246028854;1.0972711067685732;1.0971540280123404;0.7618270242291072;0.11930948320120427;0.7711059404517836
31.411801;1.0911549175011335;0.8332454963078421;0.7638529066529373;0.11597198513421808;0.10630694970562948;1.0940486813235635;10.000381915172179;0.8334778779614709;1.097270991463332;1.0971522945502472;0.7618270079410757;0.11930983936424842;0.7711051318397361
31.421801;1.091152123222879;0.8332437250590466;0.7638514502631215;0.1159718434423895;0.10630686484185506;1.0940463600243993;10.000363616714372;0.8334783125770328;1.0972707294913517;1.0971505319516404;0.76182699703883;0.11931019577342246;0.7711043666377733
31.431801;1.0911493790056634;0.8332419495308455;0.7638499732721804;0.11597171346317983;0.10630677941659832;1.094043980733366;10.000345488294139;0.8334787306135752;1.0972703276460714;1.0971487480729516;0.7618269884165065;0.11931055228089449;0.7711036484332914
31.441801;1.091146690651647;0.8332401719091712;0.7638484778228792;0.1159715955590845;0.10630669365403551;1.094041555221513;10.000327511699107;0.8334791345191103;1.097269792358217;1.0971469513134389;0.7618269782602191;0.11931090870958834;0.7711029806041222
31.451801;1.091144064279013;0.8332383944539828;0.7638469653908563;0.11597149001876933;0.10630660782639025;1.094039095359356;10.000309670955076;0.8334795265931879;1.097269129696081;1.097145149722529;0.7618269621854727;0.11931126494974435;0.7711023666955522
31.461801;1.091141506502617;0.8332366196059589;0.7638454372629674;0.11597139704749283;0.10630652224399828;1.094036611453619;10.000291945706413;0.8334799084370782;1.0972683453079797;1.0971433511639619;0.7618269360577413;0.11931162099579967;0.771101810407467
31.471801;1.0911390241249506;0.8332348497853767;0.7638438954865059;0.11597131682224672;0.10630643714395321;1.0940341120671357;10.000274303214598;0.8334802808556496;1.0972674451828075;1.0971415637410142;0.7618268965405915;0.11931197684204178;0.7711013149576674
31.481801;1.0911369068407701;0.8332332018899069;0.7638422500496631;0.11597201212622832;0.10630702390626205;1.0940316047373513;10.000256704989805;0.83348064411534;1.0972664365709317;1.0971397950012534;0.7618268413322346;0.11931233235749557;0.771100882525911
31.491801;1.0911345913572177;0.833231447882664;0.7638406922594443;0.11597195822662408;0.10630694019865504;1.0940290963545791;10.000239115454328;0.833480998455948;1.0972653276262874;1.0971380504064496;0.7618267692043965;0.11931268729689234;0.7711005145262482
31.501801;1.0911323642203512;0.8332297037704544;0.763839133540505;0.11597191800605107;0.10630685747000154;1.0940265933852955;10.000221501095634;0.833481344494056;1.097264125984162;1.0971363330673918;0.7618266795685296;0.11931304137697385;0.7711002124480294
31.511801;1.0911302275283592;0.8332279708737349;0.7638375787467492;0.11597189172618881;0.106306775937993;1.094024102081177;10.00020382852457;0.8334816829056391;1.09726283814471;1.0971346450883004;0.7618265719228305;0.11931339434384426;0.7710999781827237
