time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.521801;1.091128183199287;0.8332262509691006;0.7638360325890465;0.11597187948720052;0.10630669577728004;1.0940216282275865;10.000186062645932;0.8334820138006588;1.0972614703776071;1.097132989120387;0.7618264459421208;0.11931374602032165;0.7710998134439963
31.531801;1.0911262326925537;0.8332245464735076;0.7638344996075757;0.11597188123799033;0.1063066170969832;1.094019176527893;10.000168158242747;0.8334823367876008;1.0972600298837907;1.0971313692191318;0.7618263020639822;0.11931409621292946;0.7710997191479071
31.541801;1.0911243761490896;0.8332228601246716;0.7638329840976738;0.11597189686985043;0.1063065399136489;1.0940167505072311;10.000150058283523;0.8334826516931105;1.097258525155979;1.0971297905206405;0.7618261413805387;0.11931444453998584;0.7710996955353814
31.551801;1.0911226117529194;0.8332211942182233;0.7638314900191026;0.1159719262788285;0.10630646413437002;1.0940143533282458;10.000131713933879;0.8334829592402804;1.0972569656405562;1.097128257910129;0.7618259648637822;0.11931479040088566;0.7710997427068895
31.561801;1.0911209357857334;0.8332195499935279;0.7638300214107454;0.11597196931779934;0.10630638961124557;1.094011988764811;10.000113107134762;0.8334832613634472;1.097255361229382;1.0971267750566527;0.7618257733488908;0.11931513305994845;0.7710998606516429
31.571801;1.0911193434912159;0.8332179274870345;0.7638285831508758;0.11597202575281405;0.10630631621829956;1.0940096616809338;10.000094254741052;0.8334835609806703;1.0972537218102316;1.0971253448333238;0.761825568112359;0.1193154717263276;0.7711000488465964
31.581801;1.0911178299456377;0.8332163262449543;0.763827180726122;0.1159720952902735;0.10630624387416152;1.094007378043655;10.000075200597673;0.8334838612537832;1.0972520570479003;1.097123970333752;0.7618253506313154;0.11931580564258604;0.7711003066622417
31.591801;1.0911163898764809;0.8332147468132712;0.7638258188525021;0.11597217753134809;0.10630617255511415;1.094005144548675;10.000056006149338;0.8334841650002474;1.097250376689068;1.097122655167347;0.7618251218463086;0.11931613415400212;0.7711006341772607
31.601801;1.091115017434001;0.8332131914689249;0.763824500464816;0.1159722718561421;0.1063061023274485;1.094002967998137;10.000036743882067;0.8334844745915494;1.097248690660189;1.0971214028949066;0.7618248820204523;0.11931645667050847;0.7711010318316928
31.611801;1.0911137072534962;0.8332116633633327;0.7638232266898082;0.1159723773769576;0.10630603337253391;1.0940008549056748;10.000017492620088;0.8334847918152484;1.09724700861116;1.097120216098105;0.7618246307917584;0.11931677258256033;0.7711014994818725
31.621801;1.091112455712514;0.8332101655907609;0.7638219973287271;0.11597249297868824;0.10630596597965931;1.0939988114295938;9.999998331554066;0.8334851176091275;1.0972453398005277;1.0971190956532102;0.7618243667832818;0.11931708126255577;0.7711020361460865
31.631801;1.091111260896515;0.833208701321143;0.7638208114148293;0.11597261743096961;0.10630590051021449;1.0939968430388949;9.999979336245651;0.833485452093233;1.0972436932001466;1.097118040508235;0.7618240869858316;0.11931738210090863;0.7711026404086525
31.641801;1.091110121381018;0.8332072744378625;0.763819667385342;0.11597274954061991;0.10630583736115615;1.093994953908116;9.999960577982328;0.8334857946974867;1.0972420772958582;1.0971170480700663;0.7618237864631808;0.11931767446848385;0.7711033110193405
31.651801;1.0911090351218655;0.8332058898983503;0.763818563197729;0.11597288826088806;0.10630577692498258;1.093993146421586;9.99994211914945;0.8334861440203964;1.09724049968769;1.0971161152917925;0.7618234585258739;0.11931795763680592;0.7711040473200292
31.661801;1.0911079993895818;0.8332045531568169;0.7638174968927418;0.11597303269413407;0.10630571957288062;1.0939914208949617;9.999924005908552;0.8334864977908373;1.0972389663623277;1.0971152393563575;0.7618230952529942;0.1193182307374487;0.7711048494770113
31.671801;1.0911070108697831;0.8332032687931612;0.7638164665650828;0.11597318201037483;0.10630566568241598;1.0939897760561867;9.999906268454811;0.8334868534304382;1.0972374811861052;1.0971144171681437;0.7618236887288006;0.11931849285094016;0.7711067065072138
31.681801;1.091106065385455;0.8332020396803387;0.7638154695891485;0.11597333536800768;0.10630561564081574;1.093988210202558;9.999888925757649;0.8334872089340943;1.0972360465063389;1.0971136451533083;0.761823232608922;0.1193187432126589;0.7711076439155017
31.691801;1.0911051580494144;0.8332008673404206;0.7638145028988621;0.11597349189688544;0.10630556980711946;1.0939867220283195;9.999871989442596;0.8334875631864638;1.0972346641666173;1.0971129202323249;0.7618227230044115;0.11931898131383187;0.771108650410098
31.701801;1.09110428382362;0.8331997527768039;0.7638135643068873;0.1159736507376178;0.10630552848945841;1.0939853109910542;9.999855469064066;0.8334879152112876;1.0972333360449107;1.097112240623343;0.761822158529204;0.1193192068076477;0.771109725213773
31.711801;1.0911034380219686;0.833198697018631;0.7638126531566587;0.11597381106791566;0.10630549190902168;1.0939839771936104;9.99983937400868;0.8334882631768916;1.0972320641732256;1.0971116055607577;0.7618215395449901;0.11931941940742653;0.7711108658617715
31.721801;1.0911026165262256;0.8331977010301387;0.7638117701968306;0.1159739721117123;0.10630546010438492;1.0939827203615269;9.999823709445902;0.8334886045418717;1.0972308502034203;1.0971110144599312;0.7618208668051436;0.11931961884840621;0.7711120688007952
31.731801;1.091101815483557;0.8331967652061245;0.7638109173749901;0.11597413321167428;0.10630543286861396;1.0939815391513434;9.9998084734153;0.8334889373047851;1.09722969472732;1.0971104663446363;0.7618201402625238;0.11931980482886473;0.771113330217235
31.741801;1.0911010311567964;0.8331958891198681;0.7638100973207689;0.11597429391097715;0.10630540982233576;1.0939804319602233;9.999793659813543;0.8334892609860997;1.097228597962332;1.0971099595846427;0.7618193587891385;0.11931997696152141;0.7711146465886195
31.751801;1.091100260691746;0.8331950717008015;0.7638093125706329;0.11597445389512417;0.1063053905212259;1.093979397581686;9.999779266553585;0.8334895764659371;1.0972275610920497;1.0971094917560449;0.761818520882519;0.11932013478388759;0.771116014882493
31.761801;1.0910995030244004;0.8331943116246445;0.7638085652631728;0.11597461283559976;0.10630537448556054;1.093978434698486;9.999765302331074;0.8334898851938474;1.0972265861308312;1.0971090598344935;0.7618176254528842;0.11932027778460078;0.7711174323378888
31.771801;1.0910987588372656;0.8331936078872801;0.7638078572691599;0.1159747703155927;0.10630536125327243;1.0939775418525999;9.999751782886836;0.833490188711323;1.0972256746328752;1.0971086602821938;0.761816672122008;0.11932040541467477;0.7711188960384983
31.781801;1.0910980298647797;0.8331929604705961;0.7638071903031546;0.11597492589167402;0.1063053504945185;1.0939767179984066;9.999738719364043;0.8334904886374688;1.0972248268827482;1.0971082888181778;0.7618156614640222;0.11932051711320726;0.7711204026269195
31.791801;1.0910973181231232;0.8331923703346825;0.7638065659358361;0.11597507919987375;0.10630534204737224;1.0939759625677834;9.99972611321933;0.8334907868957055;1.0972240422521664;1.0971079407123818;0.7618145951607439;0.11932061236693017;0.7711219483354906
31.801801;1.091096624962965;0.8331918381712908;0.7638059854132556;0.11597522998552473;0.1063053358437382;1.0939752757203898;9.999713962046705;0.8334910858847872;1.097223320367829;1.0971076115031853;0.7618134756785666;0.11932069074893967;0.7711235292713473
31.811801;1.0910959502066886;0.8331913633917404;0.7638054494640169;0.11597537805448734;0.10630533181744704;1.0939746583349506;9.999702266790027;0.8334913881507532;1.0972226615914282;1.0971072973356149;0.7618123060051541;0.11932075192042177;0.7711251415840367
31.821801;1.0910952921932704;0.8331909447460855;0.7638049586147965;0.11597552325445107;0.10630532985039223;1.0939741104640852;9.999691037458309;0.8334916958796091;1.0972220661408818;1.0971069950179517;0.7618110901111657;0.11932079563918627;0.7711267814068915
31.831801;1.0910946485726771;0.833190581228403;0.7638045138063954;0.1159756654979982;0.10630532980160323;1.0939736297935552;9.999680296838271;0.8334920110266071;1.0972215333333952;1.0971067020570395;0.7618098335371262;0.11932082175053528;0.7711284449026253
31.841801;1.0910940165050986;0.8331902719976321;0.7638041163550078;0.11597580476686241;0.10630533161899665;1.0939732119605459;9.99967007593805;0.8334923359271197;1.0972210619622065;1.0971064163091417;0.7618085430406957;0.11932083012633286;0.7711301284497735
31.851801;1.0910933919508243;0.8331900160253058;0.7638037673760693;0.11597594113182094;0.10630533542951813;1.0939728518024523;9.999660405397213;0.8334926734091797;1.0972206511034348;1.0971061351747995;0.7618072254618248;0.11932082063708593;0.7711318285623597
31.861801;1.091092769287374;0.833189811978836;0.763803467628116;0.11597607481993229;0.1063053414993459;1.093972543790537;9.999651311230263;0.8334930260485928;1.0972203002978442;1.0971058552622714;0.7618058868358745;0.11932079324198247;0.7711335414245558
31.871801;1.0910921423975137;0.8331896580225381;0.7638032175847896;0.11597620624381565;0.10630535006709396;1.0939722816496533;9.999642812670595;0.8334933953289945;1.0972200086185122;1.097105572937864;0.761804532184821;0.11932074810031075;0.7711352625303335
31.881801;1.0910915068492146;0.8331895516684673;0.7638030174418072;0.11597633596545462;0.10630536118428692;1.0939720584256816;9.999634921169134;0.8334937813369179;1.097219773639939;1.0971052851238918;0.7618031657135121;0.11932068555326816;0.7711369870144511
31.891801;1.0910908613687311;0.8331894903447675;0.7638028673207006;0.11597646464348618;0.10630537471834492;1.0939718675659964;9.999627644568662;0.8334941828242238;1.097219591690366;1.0971049901207466;0.7618017909847622;0.11932060599029523;0.7711387104067622
31.901801;1.0910902075707534;0.8331894725470617;0.7638027672346013;0.11597659293010364;0.10630539052499849;1.093971704032049;9.999620994125104;0.8334945976131174;1.0972194586506723;1.0971046879207118;0.7618004110563493;0.11932050971548701;0.7711404289643898
31.911801;1.0910895485952938;0.833189498091464;0.7638027163850092;0.11597672135171239;0.10630540861167924;1.093971564302953;9.999614987461323;0.833495023213793;1.0972193699267767;1.0971043792309332;0.7617990288776799;0.11932039689115395;0.7711421396269881
31.921801;1.0910888879108986;0.8331895668048003;0.7638027119983628;0.11597685033703618;0.10630542915408504;1.0939714459286296;9.999609644916001;0.8334954572289826;1.0972193199803826;1.0971040645196344;0.7617976476790698;0.11932026761788328;0.7711438400156656
31.931801;1.0910882288741288;0.8331896772426771;0.763802748774132;0.11597698039351156;0.1063054524150415;1.0939713474724602;9.999604984786833;0.8334958975466359;1.0972193025185357;1.097103744537295;0.7617962711694514;0.11932012208574491;0.7711455283245323
31.941801;1.0910875744551738;0.8331898268732494;0.7638028199389567;0.11597711222218929;0.1063054786634395;1.0939712685799536;9.99960102493118;0.8334963422391201;1.097219311592299;1.097103421089473;0.761794903930607;0.11931996060961907;0.7711472030854488
31.951801;1.0910869267773673;0.8331900129065514;0.763802918581101;0.11597724665100778;0.10630550815613599;1.0939712100890147;9.999597785154199;0.833496789288335;1.097219342757607;1.0971030966579978;0.7617935517097338;0.11931978356900173;0.7711488630183982
31.961801;1.0910862871512703;0.8331902325786987;0.7638030378365962;0.11597738449238502;0.10630554119425657;1.0939711736983333;9.999595282121323;0.8334972368296414;1.0972193933628511;1.0971027739800285;0.7617922210643318;0.11931959140758656;0.7711505071745878
31.971801;1.091085656637545;0.8331904832950523;0.7638031708073991;0.11597752649055157;0.10630557818969298;1.0939711610582263;9.999593526421267;0.8334976838431348;1.0972194621000924;1.0971024571739734;0.7617909187468429;0.11931938471134972;0.7711521353454115
31.981801;1.091085036168133;0.8331907630188542;0.7638033108454645;0.11597767336533474;0.10630561961884509;1.0939711732624435;9.999592529094237;0.833498130478846;1.097219548538121;1.0971021528473637;0.7617896511381416;0.11931916429888473;0.7711537481474209
31.991801;1.091084426029841;0.833191070413691;0.7638034517973552;0.11597782583070602;0.10630566585430615;1.0939712109149349;9.99959230820033;0.8334985775995502;1.0972196527637055;1.0971018690723495;0.7617884237159712;0.11931893121585334;0.7711553463924712
32.001801;1.0910838252526402;0.8331925670941615;0.763804653759669;0.11597832857232086;0.10630603234576826;1.0939712744484806;9.999592890281995;0.833499025963885;1.0972197747557726;1.097101613839432;0.7617872410851543;0.11931868660166821;0.771156930254048
32.011801;1.0910832315938324;0.8331929275891948;0.7638047816770599;0.11597849420340699;0.10630608844708321;1.0939713645759142;9.999594309717947;0.8334994757009727;1.0972199139126957;1.0971013945215702;0.76178610759205;0.11931843158092918;0.7711584989219264
32.021801;1.0910826425685098;0.8331933141698662;0.7638048981764677;0.1159786672800995;0.10630614921174224;1.093971482436567;9.99959660450652;0.8334999259573935;1.0972200692128866;1.0971012170359062;0.7617850276796648;0.11931816724813807;0.7711600504819739
32.031801;1.0910820565066124;0.8331937266796663;0.7638050021562546;0.11597884820293329;0.10630621432593616;1.0939716292517179;9.99959981005249;0.8335003749447114;1.0972202393720878;1.097101084658542;0.7617840057782389;0.11931789459990791;0.7711615817759683
32.041801;1.0910814730182516;0.8331941644570192;0.7638050942256196;0.11597903715443977;0.10630628355747108;1.093971806033407;9.999603958057342;0.8335008209717324;1.0972204225001359;1.0971009983541358;0.7617830461479517;0.11931761441763034;0.7711630889337646
32.051801;1.0910808936260332;0.8331946265444116;0.7638051759273097;0.11597923410478458;0.10630635683068404;1.0939720140639395;9.99960907595566;0.8335012633506516;1.0972206156214777;1.097100958395672;0.761782152842943;0.11931732733781897;0.7711645683447224
32.061801;1.0910803220264138;0.8331951122071796;0.7638052488506643;0.11597943884862068;0.10630643421154388;1.0939722558099445;9.99961518086642;0.8335017020334483;1.0972208146522506;1.097100965132738;0.761781329672514;0.11931703407375162;0.7711660171212116
32.071801;1.0910797635421396;0.8331956205367171;0.7638053142549233;0.11597965102053977;0.10630651588132659;1.0939725349558216;9.999622275076586;0.8335021369923007;1.0972210147871657;1.0971010181258427;0.7617805798522987;0.11931673544591223;0.7711674332620522
32.081801;1.0910792245457017;0.833196149520717;0.76380537320557;0.11597987015864937;0.10630660211284979;1.093972855174691;9.99963034793047;0.8335025680591743;1.0972212113368323;1.0971011147546992;0.761779905309497;0.11931643221324237;0.7711688156457331
32.091801;1.0910787116158889;0.8331966956713308;0.763805426690678;0.11598009582198116;0.10630669324443187;1.0939732186752191;9.999639385620874;0.8335029946533411;1.0972214011680066;1.0971012499609654;0.7617793060144619;0.11931612502465114;0.7711701632708879
32.101801;1.091078230541852;0.8331972543899985;0.7638054755256459;0.11598032765584322;0.10630678963123893;1.0939736255895953;9.999649385071319;0.8335034156722314;1.097221583224861;1.097101417553211;0.7617787797798601;0.11931581450002023;0.7711714743001712
32.111801;1.0910777860633964;0.8331978206621294;0.7638055203177228;0.11598056537892511;0.10630689156856275;1.0939740743650899;9.999660355139907;0.8335038298701826;1.0972217572439944;1.0971016115980288;0.7617783228345204;0.1193155012143806;0.7711727461493706
32.121801;1.091077381912034;0.833198389902994;0.7638055612915168;0.11598080874316041;0.10630699924565865;1.093974562545868;9.999672303603159;0.8335042362293525;1.0972219225924058;1.0971018266884658;0.761777930684092;0.11931518565957545;0.7711739763323253
32.131801;1.0910770205900906;0.8331989584927216;0.7638055981811614;0.11598105749032339;0.106307112749792;1.093975087120657;9.999685228893886;0.8335046339754515;1.0972220783525328;1.0971020577338362;0.7617775985530982;0.11931486834948558;0.771175162900552
32.141801;1.0910767033688835;0.8331995236559461;0.7638056307654129;0.11598131130491361;0.10630723208752561;1.0939756440235986;9.999699120129177;0.8335050222822539;1.0972222234315328;1.0971023000366498;0.7617773214676985;0.11931454992735824;0.7711763042836159
32.151801;1.0910764305728324;0.8332000833999654;0.7638056594791073;0.11598156979288418;0.10630735720849054;1.0939762276265153;9.999713956428112;0.8335054002391878;1.097222356478786;1.0971025492926594;0.7617770942108321;0.11931423115913493;0.7711773990534331
32.161801;1.0910762014602071;0.8332006365477302;0.7638056852375137;0.1159818325011231;0.10630748802663866;1.0939768314061409;9.99972970656796;0.8335057670072045;1.097222476223482;1.0971028015069137;0.7617769115366302;0.11931391293195756;0.7711784460249053
32.171801;1.0910760140382265;0.8332011822078398;0.7638057089220062;0.11598209890562475;0.10630762442325735;1.0939774490819738;9.999746331792542;0.8335061215912916;1.0972225812691228;1.0971030531781418;0.7617767685394958;0.11931359626387349;0.7711794444690756
32.181801;1.0910758661491027;0.833201719005402;0.7638057314676484;0.11598236834276175;0.1063077662622092;1.0939780748400854;9.999763788985677;0.8335064628274074;1.0972226689906446;1.0971033012769955;0.7617766604218766;0.1193132822162039;0.7711803937028435
32.191801;1.0910757570436938;0.8332022445133644;0.7638057542782384;0.11598264002492753;0.10630791347699949;1.0939787033906403;9.99978203165156;0.8335067897987517;1.0972227349713057;1.0971035428731768;0.7617765822995154;0.11931297177278978;0.771181292181505
32.201801;1.0910756870776395;0.8332027548477372;0.7638057791251638;0.11598291320130803;0.10630806611639268;1.093979330850301;9.999801010994405;0.833507101787431;1.0972227736998372;1.0971037749120316;0.761776529689703;0.11931266579575903;0.7711821372653506
32.211801;1.091075656081387;0.8332032444906341;0.7638058075403557;0.11598318726980271;0.10630822421373368;1.0939799554265757;9.999820683538893;0.8335073976578663;1.0972227798875782;1.0971039937818974;0.7617764985588886;0.1193123650340965;0.7711829258570811
32.221801;1.0910756626547833;0.8332037067143091;0.7638058400842745;0.11598346175026736;0.10630838767001426;1.093980577127802;9.999841019796742;0.8335076754590096;1.0972227494772955;1.09710419446852;0.7617764848737543;0.11931207015657835;0.7711836546925406
32.231801;1.0910757041454433;0.8332041345285334;0.7638058758024389;0.11598373626996845;0.10630855632360546;1.093981196889727;9.999862001436943;0.8335079326500474;1.0972226799800586;1.0971043704442198;0.7617764848032436;0.11931178178324861;0.7711843198045097
32.241801;1.0910757764924461;0.833204521499135;0.7638059121472957;0.11598401060750013;0.10630873005011059;1.0939818157396404;9.999883611418678;0.8335081664498724;1.0972225706412555;1.0971045147532952;0.7617764953917749;0.11931150045840251;0.7711849159867342
32.251801;1.0910758747080462;0.8332048624096461;0.7638059453202434;0.11598428471047259;0.10630890876555736;1.0939824344374076;9.999905826100251;0.8335083740025172;1.0972224225761533;1.097104621412683;0.7617765149120501;0.11931122659468345;0.7711854370566111
32.261801;1.09107599409954;0.8332051536561934;0.7638059708803422;0.11598455863878972;0.10630909237488956;1.093983053637462;9.999928610432;0.8335085529114901;1.0972222380625647;1.0971046862657439;0.7617765426702989;0.11931096048721236;0.7711858768225194
32.271801;1.0910761313949142;0.8332053927865933;0.7638059846153203;0.11598483242802465;0.10630928072003423;1.0939836747505634;9.999951918566863;0.8335087018272598;1.0972220190004638;1.0971047071317233;0.7617765784899202;0.1193107024113241;0.7711862300788225
32.281801;1.0910762851956282;0.8332055776466795;0.7638059835850286;0.11598510598157269;0.10630947354363715;1.093984301012505;9.99997570079421;0.8335088202459394;1.0972217656770535;1.0971046835729366;0.7617766222855199;0.11931045267623101;0.7711864934534199
32.291801;1.091076455334066;0.8332057061084754;0.7638059666112835;0.11598537911946481;0.10630967045463614;1.093984937434341;9.999999910873157;0.8335089079917903;1.0972214767125446;1.097104616021161;0.7617766739856999;0.11931021154182987;0.7711866658303543
32.301801;1.0910766412920985;0.8332057763263732;0.7638059335596779;0.11598565167603288;0.10630987091512144;1.0939855896174822;10.000024505897036;0.8335089647617101;1.0972211500511884;1.0971045045946617;0.7617767339202856;0.11930997909214622;0.7711867475737983
32.311801;1.0910768407326705;0.833205786961613;0.7638058841609073;0.11598592349068637;0.10631007428988898;1.093986263172333;10.000049443151102;0.8335089897298391;1.0972207835599606;1.0971043486867673;0.7617778033937482;0.11930975520321767;0.771187727054535
32.321801;1.091077049390903;0.8332057372132743;0.7638058174211798;0.11598619437378258;0.10631027996982391;1.0939869645086817;10.00007468579109;0.8335089819276738;1.0972203745249025;1.097104146795225;0.7617778849103259;0.11930953958741629;0.7711876279751751
32.331801;1.0910772621066267;0.8332056267464656;0.7638057317554455;0.11598646416397253;0.1063104875010083;1.0939877012397288;10.000100211581932;0.8335089412711971;1.0972199193887917;1.0971038962388113;0.7617779820447671;0.11930933181575518;0.7711874369980265
32.341801;1.0910774738781908;0.833205455730305;0.7638056256630197;0.11598673281176826;0.10631069658560165;1.0939884811208491;10.000126010971174;0.8335088689665592;1.0972194147115344;1.0971035937739528;0.7617780989656076;0.11930913133213865;0.7711871523444698
32.351801;1.0910776809775526;0.8332052249646418;0.7638054982540338;0.11598700038833104;0.10631090695828332;1.0939893105906575;10.00015207838778;0.8335087666698012;1.0972188585852132;1.0971032368634062;0.7617782396231015;0.11930893754108433;0.7711867727816956
32.361801;1.0910778818463214;0.8332049359320024;0.7638053488987332;0.11598726706530046;0.10631111832797972;1.0939901939724;10.000178408987784;0.8335086354289106;1.0972182514072968;1.097102824333189;0.761778407184872;0.11930874995070297;0.7711862983870569
32.371801;1.0910780765995873;0.8332045910655762;0.7638051766560985;0.11598753313992625;0.10631133045507382;1.0939911339761659;10.00020499998928;0.8335084758780229;1.0972175957602182;1.0971023557280295;0.7617786038352379;0.11930856824649601;0.7711857301867499
32.381801;1.091078265761109;0.8332041940146893;0.7638049802928011;0.11598779903695186;0.10631154322257798;1.093992132966403;10.000231844943064;0.8335082888859876;1.0972168954726416;1.0971018297830242;0.7617788307378036;0.11930839223790907;0.7711850695116428
32.391801;1.091078449807164;0.8332037492425085;0.7638047585221525;0.11598806523101478;0.10631175664588931;1.0939931936598934;10.000258922466667;0.8335080753113498;1.0972161545033774;1.0971012436989438;0.7617790882791915;0.1193082217785219;0.7711843182738772
32.401801;1.09107862914888;0.8332032614373437;0.7638045100893333;0.11598833215628206;0.10631197086658777;1.093994319326218;10.000286195555637;0.8335078356058464;1.0972153766684543;1.0971005941819567;0.7617793764120802;0.11930805673590499;0.7711834793204759
32.411801;1.0910788035039787;0.8332027354586451;0.7638042340149728;0.11598860016037414;0.1063121861188768;1.093995513775364;10.000313622282288;0.8335075695019818;1.0972145659042185;1.0970998790185362;0.7617796948361426;0.11930789692944596;0.7711825558423601
32.421801;1.0910789714217546;0.8332021763663239;0.763803929883263;0.11598886950669894;0.10631240267972682;1.0939967807315472;10.00034116451643;0.833507275303562;1.097213726342779;1.0970990977753985;0.7617800430692269;0.11930774202162166;0.7711815507058086
32.431801;1.091079130770833;0.8332015892015178;0.763803597553537;0.11598914039194863;0.10631262084333519;1.0939981232615568;10.000368790066203;0.8335069498284362;1.0972128620014456;1.0970982518079437;0.7617804205293076;0.11930759149839475;0.7711804664387542
32.441801;1.0910792786812555;0.8332009790237458;0.7638032366900271;0.11598941295005344;0.10631284095604879;1.0939995442401866;10.00039647195437;0.8335065895351409;1.0972119760889458;1.0970973439626623;0.7617808266499216;0.11930744476442205;0.7711793054254751
32.451801;1.0910794105805521;0.8332003507911785;0.7638028469285327;0.11598968724229805;0.10631306345964615;1.0940010470203405;10.00042418844761;0.8335061915964569;1.0972110708160971;1.0970963775099805;0.7617812611261886;0.11930730126660395;0.7711780699272203
32.461801;1.0910795206132216;0.8331997082498432;0.7638024284847825;0.11598996324670742;0.10631328877492535;1.0940026349309282;10.000451923323881;0.8335057540876718;1.097210148186973;1.0970953547974673;0.7617817241288339;0.11930716060984495;0.7711767620548239
32.471801;1.0910796030434917;0.8331990527793626;0.7638019825328534;0.11599024089863244;0.10631351708867415;1.094004309972048;10.000479664514952;0.8335052756813246;1.097209210528247;1.0970942770566325;0.7617822159036933;0.1193070226155949;0.7711753839422977
32.481801;1.0910796526111441;0.8331983837324026;0.7638015110077632;0.11599052015544298;0.10631374833026386;1.0940060718789582;10.000507402158853;0.8335047555150678;1.0972082595453079;1.0970931452807093;0.7617827360953511;0.11930688729622269;0.7711739380284404
32.491801;1.0910796649315708;0.8331977002280607;0.7638010162211157;0.11599080097279464;0.10631398233059207;1.0940079182101377;10.000535127581019;0.8335041933390732;1.0972072946490383;1.0970919610213117;0.7617832836913777;0.11930675482411897;0.7711724271754984
32.501801;1.09107963740937;0.8331970026888436;0.763800500786373;0.11599108324018402;0.10631421892685068;1.094009845427408;10.000562832672662;0.8335035895631736;1.0972063127505434;1.0970907266904502;0.7617838573815944;0.11930662550810107;0.7711708546742285
32.511801;1.0910795692379298;0.8331962926791427;0.7637999676987832;0.11599136683000903;0.10631445796454007;1.0940118498060454;10.000590507954454;0.8335029450044052;1.097205309462064;1.09708944591449;0.7617844558661637;0.11930649969038715;0.7711692240152928
32.521801;1.0910794612210435;0.8331955717666736;0.7637994203681898;0.11599165170846791;0.10631469927235564;1.0940139276828666;10.000618137938085;0.8335022605231432;1.0972042794653931;1.0970881242890236;0.7617850779565163;0.11930637756522715;0.7711675383555809
32.531801;1.0910793160468615;0.8331948408191138;0.7637988627451353;0.11599193793123316;0.10631494262846174;1.0940160759961317;10.000645693971693;0.8335015368176749;1.0972032165911902;1.09708676942262;0.7617857221244335;0.11930625907450795;0.771165800420512
32.541801;1.0910791376474243;0.8331941000157467;0.763798299545046;0.11599222551691703;0.10631518772291948;1.0940182928661737;10.000673126579741;0.833500774370323;1.097202115058976;1.0970853896282633;0.761786386053936;0.11930614401400677;0.7711640130295699
32.551801;1.0910789298450358;0.833193349086591;0.7637977360592578;0.11599251430952023;0.10631543416267597;1.0940205771683147;10.00070036245089;0.8334999734474091;1.0972009705736157;1.097083992545951;0.7617870672357107;0.1193060322209736;0.771162179297337
32.561801;1.0910786957012577;0.8331925873242069;0.7637971771190296;0.11599280394586793;0.10631568153753292;1.0940229274614521;10.000727312094966;0.8334991342458045;1.0971997802464175;1.097082584323083;0.7617877638356235;0.11930592361834168;0.7711603021877661
32.571801;1.0910784377658809;0.8331918135534915;0.7637966256838221;0.11599309399885295;0.10631592949283548;1.094025341277115;10.000753885905947;0.8334982571052009;1.0971985421425665;1.0970811689415103;0.7617884744472121;0.11930581814644423;0.7711583843220253
32.581801;1.0910781591182137;0.8331913704010471;0.7637963977341929;0.11599222169429664;0.10631511227708432;1.0940278153302876;10.000780009693733;0.8334973428335826;1.0971972551062767;1.097079748485315;0.7617891971660326;0.11930571578478527;0.7711564282426072
32.591801;1.0910778641823455;0.8331905686524886;0.7637958625528779;0.11599251178941077;0.10631536037936544;1.0940303464551973;10.000805632076949;0.833496393391762;1.0971959186657423;1.097078324690062;0.7617899292000818;0.11930561667161078;0.7711544361514299
32.601801;1.0910775575340288;0.833189751413375;0.7637953364944947;0.11599280160102522;0.10631560785933444;1.0940329322442224;10.0008307218945;0.8334954122465147;1.0971945329003043;1.0970768997749833;0.7617906674214896;0.1193055211285992;0.7711524094632924
32.611801;1.0910772419526025;0.8331889180452191;0.7637948225065846;0.11599309068154508;0.10631585419550649;1.0940355710357623;10.000855263591248;0.8334944037941578;1.0971930985089289;1.0970754757433827;0.7617914093739001;0.11930542953075725;0.771150349126384
32.621801;1.091076918413844;0.8331880686033841;0.7637943247676339;0.11599337832964204;0.1063160989138281;1.0940382615847264;10.000879258490475;0.8334933727548508;1.0971916168044293;1.0970740540511954;0.7617921541462105;0.11930534212886905;0.7711482562342816
32.631801;1.091076587392038;0.8331872045172732;0.763793847823579;0.11599366371935059;0.10631634157615746;1.0940410023244427;10.0009027278131;0.8334923240746276;1.0971900895011883;1.0970726362593024;0.7617929028805407;0.1193052589589682;0.7711461324584306
32.641801;1.0910762497795492;0.833186328447315;0.7637933962343826;0.11599394599502613;0.10631658179500686;1.0940437910024612;10.000925710113027;0.8334912629147105;1.097188518791399;1.097071224459616;0.761793658412697;0.11930517988198086;0.7711439803303854
32.651801;1.09107590740462;0.8331854434297915;0.7637929746729116;0.11599422430341039;0.10631681931343455;1.0940466253192915;10.000948255226943;0.8334901946828422;1.0971869075966811;1.0970698209962788;0.761794423926742;0.11930510466057474;0.7711418032979589
32.661801;1.0910755627060915;0.8331845524984344;0.7637925880499502;0.1159944978469188;0.10631705406619753;1.0940495032584572;10.000970422318339;0.8334891247473526;1.0971852597419762;1.0970684275153173;0.7617952015823467;0.11930503300975812;0.771139605460965
32.671801;1.091075217524305;0.8331836589535127;0.7637922414633379;0.11599476593537665;0.10631728614525295;1.0940524223793058;10.000992278708424;0.833488057539586;1.0971835800486802;1.0970670444898685;0.7617959921414551;0.11930496462739737;0.7711373909118604
32.681801;1.091074872615408;0.8331827667199133;0.7637919397758106;0.11599502797236354;0.10631751570075425;1.0940553790896346;10.001013890433821;0.8334869959667331;1.097181874042864;1.0970656727933126;0.7617967956007018;0.11930489924574794;0.7711351629614368
32.691801;1.0910745281616203;0.8331818805663389;0.7637916868915978;0.11599528339063042;0.10631774282769317;1.0940583686010967;10.0010353135025;0.8334859415476134;1.0971801472691614;1.0970643157620759;0.7617976116311254;0.11930483671290797;0.7711329238948701
32.701801;1.0910741840541074;0.833181005773794;0.7637914857090902;0.11599553163106532;0.10631796751617326;1.094061385169376;10.00105659435034;0.8334848946443122;1.097178404687216;1.0970629788422137;0.7617984389398227;0.11930477700465714;0.7711306757058158
32.711801;1.0910728811674013;0.8331793848065316;0.763791311356618;0.11599588702903949;0.10631838832719148;1.094064422517161;10.001077770837842;0.8334838549196387;1.097176650750644;1.0970616671793252;0.7617992742444217;0.11930472014871947;0.7711284210885991
32.721801;1.0910725378722714;0.8331785472029037;0.7637912223205492;0.11599611972243498;0.10631860785296339;1.0940674746199552;10.001098873882816;0.8334828221251717;1.0971748898832998;1.0970603840405728;0.7618001121736121;0.11930466615800256;0.7711261634657838
32.731801;1.0910721974479287;0.8331777347320191;0.7637911940170626;0.11599634440650636;0.10631882452474917;1.0940705358772873;10.00111993062112;0.8334817961983205;1.0971731263965885;1.097059131066259;0.7618009464996477;0.11930461496795829;0.7711239063453141
32.741801;1.0910718629310814;0.8331769515047591;0.7637912284370372;0.11599656105465618;0.1063190380200102;1.0940736003939875;10.001140958321429;0.8334807770242693;1.0971713640612208;1.0970579087106545;0.7618017716802974;0.11930456634723213;0.7711216529026967
32.751801;1.0910715372667874;0.8331773633991411;0.7637923916405512;0.11599711363100669;0.10631956318183228;1.0940766619465288;10.001161952760155;0.8334797652724562;1.0971696061491918;1.0970567163497675;0.7618025834847442;0.11930451986665015;0.7711194057058355
32.761801;1.0910712235630455;0.8331766480731095;0.7637925522687828;0.11599731401942563;0.1063197689101718;1.094079714865284;10.001182884830262;0.8334787633942661;1.097167856232883;1.0970555528169839;0.7618033787535741;0.11930447494651701;0.7711171663279173
32.771801;1.0910709257485816;0.8331759698745073;0.7637927739962928;0.11599750610109516;0.1063199700156245;1.0940827544982004;10.001203706204144;0.8334777752820782;1.0971661193094355;1.0970544165107288;0.7618041550410863;0.1193044308787021;0.7711149350254829
32.781801;1.091070648902058;0.8331753298721349;0.763793053508558;0.1159976897490869;0.10632016603112353;1.0940857770368277;10.001224358892161;0.8334768049906104;1.097164402075805;1.0970533045556394;0.7618049102690387;0.11930438682527494;0.771112711009797
32.791801;1.0910703989723385;0.8331747284962115;0.7637933869136698;0.11599786480099508;0.10632035644635338;1.0940887793042533;10.001244783060024;0.833475855394536;1.0971627119475862;1.097052212725272;0.7618056421256195;0.11930434190454711;0.7711104934882812
32.801801;1.0910701818405735;0.8331741658324564;0.7637937714118388;0.11599803109002067;0.10632054077196933;1.0940917587345653;10.001264918661875;0.8334749275120482;1.0971610559444527;1.0970511362770843;0.7618063476670375;0.11930429537379691;0.7711082823635501
32.811801;1.0910700027788334;0.8331736412683982;0.7637942057092572;0.11599818855665697;0.10632071865579232;1.094094713352289;10.001284705427143;0.8334740208667162;1.0971594405735325;1.0970500705831303;0.7618070237985102;0.11930424675011442;0.7711060776744714
32.821801;1.0910698666467915;0.8331731529851115;0.7637946891679609;0.11599833732695254;0.10632088987205157;1.0940976414727643;10.001304084000147;0.8334731341985686;1.0971578723343196;1.0970490121595031;0.761807668279182;0.11930419576276824;0.7711038789107536
32.831801;1.0910697779314162;0.8331726978685589;0.763795221358264;0.11599847768702228;0.10632105421245505;1.0941005413174971;10.001322994993334;0.8334722660093856;1.0971563576058099;1.0970479596333784;0.761808280195762;0.11930414224388933;0.77110168541305
32.841801;1.0910697402429437;0.833172271343827;0.7637958022202195;0.11599861000524772;0.10632121139502354;1.0941034110563448;10.001341374960772;0.8334714150285055;1.0971549019270581;1.0970469136931125;0.7618088592019295;0.11930408605771788;0.7710994972729585
32.851801;1.0910697556991518;0.833171867157129;0.7637964319589116;0.11599873466985283;0.1063213610274134;1.0941062493751235;10.001359148129401;0.8334705802278837;1.0971535096313252;1.0970458772212477;0.7618094043939043;0.11930402708776375;0.7710973160419479
32.861801;1.0910698248837947;0.8331714779470314;0.7637971109382133;0.11599885201448498;0.1063215026519579;1.0941090560333029;10.001376220309155;0.8334697600624803;1.097152183851362;1.0970448559220398;0.7618099147033917;0.11930396526287576;0.7710951449856623
32.871801;1.0910699474291308;0.83317109633163;0.763797840003512;0.11599896224793214;0.10632163585029897;1.094111831494412;10.00139248787333;0.8334689516486616;1.0971509266536617;1.0970438582839441;0.7618103904495713;0.11930390052611159;0.7710929884322564
32.881801;1.091070122595117;0.8331707155770246;0.7637986204863044;0.11599906546838962;0.10632176032705373;1.0941145756288961;10.001407858685788;0.8334681511152812;1.0971497393863756;1.0970428944181305;0.7618108334596385;0.11930383279635857;0.7710908506203034
32.891801;1.0910703493444063;0.8331703300705957;0.7637994536189148;0.11599916177971226;0.10632187595076294;1.0941172870897171;10.00142226351727;0.8334673551715691;1.097148622952771;1.0970419741325954;0.7618112452966233;0.1193037620186454;0.7710887350811886
32.901801;1.0910706260745275;0.8331699359248705;0.7638003401909297;0.11599925142408793;0.10632198279074773;1.094119963916128;10.001435645045369;0.8334665623506561;1.097147578213354;1.0970411052215487;0.7618116258757281;0.11930368815271072;0.77108664485611
32.911801;1.0910709507264849;0.8331695310701887;0.7638012805744254;0.11599933479242854;0.1063220811231126;1.0941226038964715;10.00144794233162;0.8334657729317695;1.0971466063387654;1.097040292986306;0.7618119737532095;0.11930361103336598;0.7710845830474665
32.921801;1.0910713209522391;0.833169114434281;0.7638022745824787;0.11599941231128932;0.10632217133560568;1.0941252040860372;10.001459091675459;0.8334649882549335;1.0971457078678528;1.0970395410956206;0.7618122872778588;0.11930353031430721;0.7710825530313535
32.931801;1.0910717337626845;0.8331686851476195;0.7638033213079427;0.11599948432776894;0.10632225381417243;1.0941277604514588;10.001469035450246;0.8334642103436477;1.0971448814830407;1.097038852364558;0.7618125652990021;0.11930344564178892;0.7710805582540169
32.941801;1.0910721856396448;0.833168242681439;0.7638044192735838;0.11599955106996435;0.10632232891340405;1.0941302686326206;10.001477726216832;0.8334634419532104;1.0971441245396354;1.0970382284532512;0.7618128070952185;0.11930335690292401;0.771078602160439
32.951801;1.0910726732291556;0.8331677870652597;0.7638055666476875;0.11599961269667303;0.1063223969666999;1.0941327254635298;10.00148512968483;0.8334626865974578;1.0971434344421318;1.097037669674606;0.7618130124410796;0.11930326428372225;0.7710766883616527
32.961801;1.0910731936079776;0.8331673185080342;0.7638067614394164;0.11599966934779181;0.10632245832743628;1.0941351296903143;10.001491230013022;0.8334619480825719;1.09714280958923;1.0970371754559116;0.7618131822020014;0.11930316815101431;0.7710748205974401
32.971801;1.091073744150923;0.8331668369920062;0.7638080018269733;0.11599972109974942;0.10632251343307043;1.0941374814776106;10.001496032421109;0.8334612299439182;1.0971422499536543;1.0970367449003828;0.7618133185964895;0.11930306897364068;0.7710730026065321
32.981801;1.0910743219951557;0.8331663421276729;0.7638092863745181;0.11599976789197304;0.1063225627895824;1.0941397815595941;10.001499560726032;0.8334605353213526;1.0971417569153916;1.0970363778073673;0.7618144248607591;0.11930296733676242;0.7710722261877504
32.991801;1.0910749228521683;0.8331658333928368;0.7638106140240474;0.11599980955762453;0.10632260687854587;1.0941420306833523;10.001501856062976;0.8334598670851988;1.097141332230745;1.0970360754100907;0.7618145048488101;0.11930286390880855;0.7710705191914763
33.001801;1.0910755400204208;0.8331653105382328;0.7638119839122457;0.11599984595110414;0.10632264609664185;1.0941442297223545;10.001502977264499;0.8334592282119463;1.0971409767958658;1.0970358394486548;0.7618145624366828;0.11930275930380298;0.7710688728779261
33.011801;1.091076165153261;0.8331647734354585;0.763813394975088;0.1159998770130145;0.106322680740273;1.0941463798597073;10.001502993411002;0.833458622278973;1.0971406900580263;1.0970356706894293;0.7618146008035319;0.11930265402517257;0.7710672905803513
33.021801;1.09107679016363;0.833164221434141;0.7638148457987292;0.11599990269172553;0.10632271099516431;1.0941484818552798;10.001501970252844;0.8334580535358532;1.0971404705211707;1.0970355686481812;0.7618146222418545;0.11930254857883295;0.771065776736691
33.031801;1.0910774076367968;0.8331636530914106;0.7638163350498663;0.1159999228436708;0.10632273697745839;1.0941505351534926;10.001499962474536;0.8334575266038685;1.097140316430074;1.097035532106388;0.7618146282503174;0.11930244357767625;0.7710643369478469
33.041801;1.0910780102191464;0.8331630666696357;0.7638178619865159;0.11599993723719837;0.10632275883888258;1.0941525379305073;10.001497012874662;0.8334570461796794;1.0971402257848588;1.0970355589738061;0.7618146196214803;0.1193023396957729;0.7710629770115269
33.051801;1.0910785912365404;0.8331624609238695;0.7638194266340718;0.11599994560784899;0.10632277682076549;1.0941544876376208;10.001493153580453;0.8334566169192843;1.097140196336597;1.097035645794673;0.7618145970180796;0.11930223748647728;0.7710617020978501
33.061801;1.0910791457826063;0.8331618353875917;0.7638210297672012;0.11599994770394423;0.10632279121414659;1.0941563814733675;10.001488409104194;0.8334562432761194;1.097140226123295;1.0970357884376418;0.7618145618055442;0.11930213723681485;0.7710605166716964
33.071801;1.0910796708812613;0.8331611901062376;0.7638226726572013;0.11599994334438063;0.10632280228030837;1.094158216536413;10.001482801831486;0.8334559290432827;1.0971403139811917;1.0970359836719843;0.7618145160663825;0.11930203901551173;0.7710594248973432
33.081801;1.0910801650782311;0.8331605257848402;0.763824356571649;0.11599993244897822;0.10632281017301476;1.0941599899370054;10.00147636009428;0.8334556771651099;1.0971404592826057;1.0970362300137333;0.7618144618285926;0.11930194281100705;0.7710584307348656
33.091801;1.0910806278398726;0.833159844519297;0.7638260825297365;0.1159999150106362;0.10632281492191116;1.094161699473068;10.001469125179547;0.8334554900001586;1.0971406611424286;1.0970365274430405;0.7618144005863469;0.11930184862412;0.7710575376381225
33.101801;1.091081342528133;0.833159265103354;0.7638277578703402;0.11600065358321779;0.1063234877223778;1.0941633437763403;10.001461149921505;0.8334553691219714;1.0971409180039546;1.0970368767167193;0.7618143330836212;0.11930175653261277;0.771056748408417
33.111801;1.0910817406247615;0.8331585641342573;0.76382956959711;0.11600062307246678;0.10632348602038473;1.0941649212212816;10.001452488826;0.8334553146942171;1.0971412278095742;1.0970372786899194;0.7618142589672404;0.11930166668682274;0.7710560651650905
33.121801;1.0910821039334944;0.833157864729908;0.7638314231340227;0.11600058589650356;0.10632348099838662;1.0941664292158144;10.0014431908024;0.8334553256346282;1.0971415883420537;1.09703773395354;0.7618141771016708;0.11930157916974625;0.7710554894456133
33.131801;1.091082429709831;0.8331571762775346;0.763833315705035;0.11600054184186748;0.10632347261527528;1.0941678647237292;10.001433303887255;0.8334554005918652;1.0971419974753345;1.097038243303027;0.7618140866704821;0.11930149387518298;0.7710550225631416
33.141801;1.0910827149401314;0.8331565078830501;0.7638352434352209;0.1160004906673037;0.10632346088177917;1.0941692252995452;10.001422882355703;0.833455538357687;1.0971424530146037;1.097038808189662;0.7618139878685094;0.11930141058873374;0.7710546656567752
33.151801;1.0910829567097966;0.8331558677036027;0.7638372022659031;0.1160004322092744;0.10632344587849546;1.094170509678853;10.001411982555455;0.833455737336864;1.0971429519612925;1.0970394301435828;0.7618138815641408;0.11930132916145018;0.7710544190814876
33.161801;1.0910831526326161;0.8331552626762126;0.7638391883904657;0.11600036654351283;0.10632342772433247;1.0941717174946308;10.001400655277456;0.8334559953199353;1.0971434900036863;1.097040110079004;0.761813768374439;0.11930124955531594;0.771054281709879
33.171801;1.0910833014186463;0.8331546984446763;0.763841197826836;0.11600029409873414;0.10632340654863733;1.0941728487359288;10.001388945636096;0.8334563100579927;1.0971440620760433;1.0970408481626637;0.7618136479816991;0.11930117176704125;0.7710542508585927
33.181801;1.0910834034381172;0.833154179504661;0.7638432259635815;0.1160002155792709;0.1063233824471731;1.0941739033379985;10.001376896235056;0.8334566798705073;1.0971446633116022;1.0970416436938017;0.7618135193212332;0.11930109580462386;0.7710543229223793
33.191801;1.0910834608107565;0.8331537091561922;0.7638452680316101;0.11600013177808904;0.10632335542129553;1.0941748808712262;10.001364546515058;0.8334571037870916;1.0971452891259579;1.0970424946168926;0.7618133815462099;0.11930102170053053;0.7710544940747869
33.201801;1.0910834766006396;0.8331532893529446;0.7638473198029334;0.11600004340620601;0.10632332539770702;1.094175780453342;10.00135192944132;0.8334575811325894;1.0971459347038863;1.0970433971300941;0.7618132347277375;0.1193009494184563;0.7710547604267686
33.211801;1.0910834540086283;0.8331529209188895;0.7638493777894184;0.11599995098936786;0.10632329233250999;1.094176600416087;10.001339072199796;0.8334581110590336;1.0971465949267403;1.097044346335828;0.761813079609022;0.1193008787698616;0.7710551178926205
33.221801;1.0910833960389505;0.8331526037949856;0.7638514391946533;0.11599985488695977;0.10632325627640125;1.094177337577888;10.001325998998757;0.8334586926229275;1.0971472645538267;1.0970453376901552;0.7618129172876695;0.11930080948508089;0.7710555622415073
33.231801;1.0910833055442306;0.833152337081367;0.7638535015547415;0.11599975538394176;0.10632321733025843;1.0941779871900188;10.001312728945505;0.8334593250605774;1.0971479382335918;1.0970463676730664;0.7618127494009765;0.11930074132905705;0.7710560893965482
33.241801;1.091083185691666;0.8331521194173778;0.7638555620034464;0.1159996527316817;0.10632317552077346;1.094178543677984;10.001299273404447;0.8334600078340333;1.097148610673696;1.0970474330676165;0.7618125781410863;0.11930067414966353;0.7710566957576476
33.251801;1.0910830400806417;0.83315194965718;0.7638576165034916;0.11599954710833826;0.10632313065577638;1.0941790010417698;10.00128563851964;0.8334607404577647;1.0971492770014653;1.0970485301850448;0.7618124061303457;0.11930060788004453;0.7710573780459165
33.261801;1.0910828726108879;0.8331518271066489;0.7638596594905476;0.11599943857140513;0.10632308228035794;1.0941793530524317;10.001271828020021;0.8334615223488174;1.0971499328071301;1.097049655179143;0.7618122363826012;0.11930054251901843;0.7710581327384933
33.271801;1.0910826878211197;0.833151751145665;0.7638616844256307;0.1159993270704896;0.10632302976540062;1.0941795935735519;10.001257845667851;0.8334623528939015;1.097150573750901;1.0970508046685228;0.7618120718020222;0.11930047808059005;0.7710589561163299
33.281801;1.0910824911220298;0.8331517209297329;0.7638636850793485;0.11599921251784552;0.10632297240844815;1.0941797167050766;10.001243701752857;0.8334632314343418;1.0971511952227329;1.0970519757000423;0.7618119149462181;0.11930041455364795;0.7710598448271041
33.291801;1.0910822883537887;0.8331517356467107;0.7638656564401741;0.11599909486872241;0.10632290952198993;1.094179717592033;10.001229416824488;0.8334641568826323;1.0971517922885106;1.0970531654508682;0.761811768772763;0.11930035188849485;0.7710607956353299
33.301801;1.091082085080087;0.8331517947345705;0.7638675945343035;0.11599897415877342;0.10632284049207531;1.0941795935764702;10.001215015204245;0.8334651270254848;1.0971523597124073;1.097054371374407;0.7618116369802358;0.11930028997082111;0.7710618046229784
33.311801;1.0910818863084366;0.8331518976375574;0.7638694957671229;0.11599885045773499;0.10632276473286251;1.094179344009146;10.001200514431273;0.8334661381347059;1.0971528921638243;1.0970555915539217;0.7618115232862263;0.11930022863956133;0.7710628670533498
33.321801;1.0910816964856687;0.8331520438047364;0.763871356585831;0.11599872377732616;0.10632268163937482;1.0941789694760617;10.001185919631508;0.8334671857250144;1.0971533848305426;1.0970568245888055;0.761811430616464;0.1193001677744914;0.7710639778213757
33.331801;1.0910815191675223;0.8331522329245431;0.763873173370931;0.11599859405649021;0.10632259066702372;1.0941784718078178;10.001171224953788;0.8334682657880477;1.097153833960158;1.0970580688393523;0.7618113608533703;0.11930010731574747;0.7710651320181614
33.341801;1.0910813567929791;0.8331524644797753;0.7638749423685208;0.11599846123525767;0.1063224914636139;1.094177854251292;10.001156419755661;0.8334693749847673;1.097154236753994;1.0970593212799085;0.7618113152533381;0.11930004718397168;0.7710663255486931
33.351801;1.0910812107676033;0.8331527370924509;0.7638766599008319;0.11599832529909739;0.10632238389493616;1.0941771208853188;10.001141496130984;0.8334705100058081;1.0971545908996823;1.0970605766282662;0.761811294968854;0.11929998727211583;0.7710675555529979
33.361801;1.0910810811911669;0.833153048457372;0.7638783227095213;0.1159981862955762;0.10632226790959878;1.0941762750255544;10.001126453497397;0.8334716672992251;1.0971548942764247;1.0970618273265462;0.761811300590815;0.11929992756569412;0.7710688203433371
33.371801;1.0910809665626606;0.8331533953907767;0.7638799281325668;0.11599804437101086;0.10632214340841588;1.0941753177456557;10.0011112974563;0.833472843188567;1.097155144986405;1.0970630642726966;0.7618113308788507;0.11929986818693368;0.7710701189711896
