time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.381801;1.0910808643628203;0.8331537739885816;0.7638814744559278;0.11599789974297448;0.10632201025735404;1.0941742483506898;10.001096035145544;0.8334740338127599;1.0971553414865054;1.097064277628891;0.7618113822308258;0.11929980928096413;0.7710714507822608
33.391801;1.0910807724052327;0.8331541804357634;0.7638829615147794;0.11599775259491513;0.10632186834020001;1.0941730663422626;10.001080669952538;0.8334752349349122;1.0971554823987946;1.0970654572294525;0.7618114495671284;0.11929975098266762;0.7710728151955718
33.401801;1.0910806899292174;0.8331546118590849;0.7638843908032849;0.11599760300701412;0.10632171757811804;1.094171772729361;10.001065200380689;0.8334764420750078;1.0971555664483075;1.0970665933772419;0.7618115278387901;0.11929969352564321;0.7710742116936158
33.411801;1.0910806175631549;0.8331550664386403;0.763885764803497;0.11599745097194333;0.10632155793800445;1.0941703699624108;10.001049628433806;0.8334776510460224;1.0971555930514276;1.0970676783359465;0.7618116131775095;0.11929963727830714;0.7710756400156322
33.421801;1.0910805561623291;0.8331555429616008;0.763887086319408;0.11599729647655577;0.10632138942177839;1.0941688613139673;10.001033967531828;0.8334788582206699;1.0971555628139027;1.097068707104232;0.7618117031607843;0.11929958269712253;0.7710771004921136
33.431801;1.0910805055882542;0.8331560400605406;0.7638883582136892;0.11599713957502734;0.10632121206372426;1.0941672503450734;10.001018239307278;0.8334800599631225;1.0971554773504075;1.0970696767702124;0.7618117963114956;0.11929953033414849;0.7710785941141666
33.441801;1.09108046461438;0.8331565556167793;0.7638895830480873;0.11599698035783905;0.10632102595121497;1.0941655409030593;10.001002467589121;0.8334812517260264;1.097155338668417;1.0970705854022047;0.761811891619583;0.11929948083323491;0.7710801219339527
33.451801;1.0910804312199622;0.8331570871090999;0.7638907629132802;0.11599681888044601;0.10632083122357003;1.0941637381206937;10.000986675713643;0.8334824278791968;1.0971551485890676;1.097071431594393;0.7618119886267439;0.11929943483706554;0.7710816840863665
33.461801;1.0910804024800707;0.8331576324057179;0.7638918999318773;0.11599665515949567;0.1063206280376714;1.0941618494397205;10.00097088139306;0.8334835822605499;1.0971549087246135;1.097072214794265;0.7618120875383944;0.11929939293274884;0.7710832795252072
33.471801;1.0910803754037524;0.8331581897739395;0.7638929965030288;0.11599648919004503;0.10632041656842256;1.0941598842216784;10.000955089172628;0.8334847085297844;1.0971546213345573;1.0970729355693782;0.7618121888525929;0.11929935565674732;0.7710849067669533
33.481801;1.0910803489317864;0.8331587569897166;0.7638940547259401;0.11599632094620177;0.10632019707868122;1.0941578525977196;10.000939291367827;0.8334858003907913;1.0971542902648248;1.0970735952038688;0.7618122929986237;0.11929932342650303;0.7710865643522002
33.491801;1.0910803250375445;0.8331593304647151;0.7638950759483576;0.1159961503801386;0.10631997000544822;1.094155764713914;10.000923478254297;0.8334868519698306;1.097153920608268;1.0970741949860017;0.7618124001823205;0.11929929645738399;0.7710882504464859
33.501801;1.0910803079045093;0.8331599053261148;0.7638960608446879;0.11599597739700945;0.10631973603347471;1.0941536301042938;10.00090764304458;0.8334878580862833;1.0971535174843716;1.0970747359244646;0.7618125099537136;0.11929927479954447;0.7710899625051273
33.511801;1.091080302278662;0.8331604763983951;0.7638970093488177;0.11599580183350018;0.10631949613402435;1.0941514570736075;10.000891775819797;0.8334888143798787;1.0971530851636229;1.0970752195217597;0.7618126207820535;0.11929925843673084;0.7710916976439631
33.521801;1.0910803123462494;0.8331610388983486;0.7638979202892392;0.1159956234797866;0.10631925151795157;1.0941492526828547;10.000875855427674;0.833489717141629;1.0971526268100045;1.097075649392104;0.7618127303503238;0.11929924734860761;0.7710934533791285
33.531801;1.0910803411893213;0.8331615878890981;0.7638987915377834;0.115995442130548;0.1063190035166633;1.0941470232315431;10.000859850858047;0.8334905631725898;1.0971521446711692;1.0970760322024724;0.7618128363370279;0.11929924152268775;0.7710952279484952
33.541801;1.091080390428757;0.833162117526621;0.7638996210995708;0.1159952576341809;0.10631875345303246;1.09414477453006;10.000843731809045;0.8334913501652581;1.0971516403048673;1.0970763767974514;0.7618129370594822;0.1192992409208995;0.7710970201461289
33.551801;1.0910804603384519;0.8331637841613709;0.7639014734434841;0.11599541391782683;0.1063188178564676;1.0941425120287709;10.000827477481556;0.8334920769208299;1.0971511144449937;1.0970766924261348;0.7618130319079487;0.11929924545167779;0.771098829331651
33.561801;1.091080549963477;0.8331642574479724;0.7639022170741109;0.11599522297916325;0.10631856727994698;1.094140240907012;10.00081107810085;0.833492742962714;1.09715056675502;1.0970769876956252;0.7618131214384132;0.11929925500498886;0.7711006555042288
33.571801;1.09108065659002;0.8331646948587748;0.7639029155695326;0.11599502898041411;0.10631831806395495;1.0941379652336203;10.00079453214099;0.8334933481319272;1.0971499961143236;1.0970772700186713;0.7618132068367862;0.11929926949878131;0.7711024991070085
33.581801;1.0910807757482839;0.8331650912525504;0.7639035651943359;0.11599483222629046;0.10631807109510549;1.094135686649517;10.000777844251008;0.8334938923168325;1.0971494010755871;1.0970775448661572;0.7618132892111129;0.11929928883093474;0.7711043606819016
33.591801;1.0910809022186365;0.8331654417078354;0.7639041610441907;0.11599463313148886;0.10631782704710895;1.0941334046429896;10.000761021153691;0.8334943751703794;1.0971487795943404;1.0970778157748113;0.761813369271301;0.11929931278108073;0.7711062404991722
33.601801;1.0910810307989467;0.8331657422838875;0.7639046980081805;0.11599443216310178;0.10631758641450266;1.0941311183318414;10.000744064660253;0.8334947962362852;1.0971481285179836;1.0970780853449382;0.7618134472220816;0.11929934103555304;0.7711081385739174
33.611801;1.0910811566805376;0.8331659901827041;0.7639051712624102;0.11599422977708473;0.10631734957749273;1.094128827470933;10.000726972687207;0.8334951556627456;1.0971474436474236;1.0970783557673887;0.7618135226983336;0.11929937332691759;0.7711100547580344
33.621801;1.0910812761046278;0.8331661835239087;0.7639055764205386;0.1159940263442268;0.10631711684418355;1.094126532178078;10.000709744690312;0.8334954547482372;1.0971467200521596;1.0970786283663885;0.7618135950898601;0.11929940950223086;0.7711119883216723
33.631801;1.0910813872040674;0.8331663212901933;0.7639059095643704;0.11599382211432625;0.10631688849170433;1.0941242327053844;10.000692379689408;0.8334956955705787;1.0971459522827214;1.0970789034161483;0.7618136642544965;0.11929944943915345;0.7711139377846415
33.641801;1.0910814903164263;0.8331664031184068;0.7639061672021965;0.11599361730274249;0.10631666481483515;1.0941219294592819;10.000674873970548;0.8334958802751102;1.097145134953461;1.097079180859161;0.7618137308729486;0.11929949290879922;0.7711159011916082
33.651801;1.091081587475004;0.8331664288512302;0.7639063461981769;0.11599341222789701;0.10631644612776465;1.0941196228587629;10.00065722504216;0.833496011155477;1.0971442637318547;1.0970794607920669;0.7618137960313992;0.11929953954129519;0.7711178759181089
33.661801;1.0910816816251212;0.8331663983242235;0.763906443756655;0.1159932073251865;0.10631623269254807;1.094117313462208;10.000639436723569;0.8334960912131;1.0971433358372062;1.0970797431740091;0.7618138606050934;0.1192995889044546;0.771119858306481
33.671801;1.0910817760281222;0.8331663117103246;0.7639064576063843;0.11599300304238826;0.10631602467992762;1.0941150025142186;10.000621521799104;0.8334961242181694;1.0971423501070574;1.097080027658374;0.761813925153032;0.11929964058288714;0.7711218443056514
33.681801;1.0910818739288712;0.8331661703652866;0.7639063862820504;0.11599279977527276;0.10631582222236101;1.0941126919787898;10.000603498145875;0.8334961144918018;1.0971413073203866;1.097080313825947;0.7618149901613158;0.11929969423338505;0.7711248187310145
33.691801;1.0910819783111456;0.8331659773673992;0.7639062291342043;0.11599259786257592;0.10631562547150022;1.094110383768114;10.000585377715108;0.8334960668858912;1.097140210430763;1.0970806011185796;0.7618150563399931;0.11929974963418516;0.7711268038348675
33.701801;1.0910820917509014;0.8331657371251904;0.7639059858283339;0.11599239753973543;0.10631543458112157;1.0941080794070668;10.000567161151684;0.833495986643461;1.0971390642163206;1.0970808883370313;0.7618151248996232;0.11929980669868893;0.7711287866005436
33.711801;1.091082217072867;0.8331654548466497;0.7639056558203059;0.11599219884443913;0.10631524963190965;1.094105780432556;10.000548844424594;0.8334958790540996;1.0971378741955136;1.0970811733347439;0.7618151973011323;0.11929986548045192;0.7711307665363129
33.721801;1.091082358521148;0.8331651367069091;0.7639052386298365;0.11599200154563005;0.1063150705830435;1.094103488453994;10.000530426477713;0.8334957493873864;1.0971366451611022;1.097081453108207;0.761815274601735;0.11929992618723241;0.7711327431756488
33.731801;1.0910825217450473;0.8331647901300737;0.7639047344472992;0.11599180518034707;0.10631489727447777;1.0941012046354173;10.000511911192243;0.8334956031982572;1.097135380484538;1.0970817241673771;0.7618153573502408;0.11929998911103656;0.771134715532301
33.741801;1.091082712737885;0.8331644232729015;0.7639041441403321;0.11599160919418566;0.10631472943387563;1.0940989292485042;10.00049330630657;0.8334954462690207;1.097134082646128;1.0970819831290062;0.7618154461624547;0.11930005449476326;0.7711366819980089
33.751801;1.0910829374427051;0.8331640438970651;0.7639034690625617;0.11599141305205332;0.10631456670548718;1.0940966620586692;10.000474622128078;0.8334952835083873;1.0971327542444975;1.0970822272242722;0.7618155421772217;0.11930012248015841;0.7711386406988022
33.761801;1.0910832019606853;0.8331636586741149;0.7639027111171901;0.11599121627165625;0.10631440873657826;1.094094403489178;10.000455868477962;0.8334951177598876;1.0971313988004328;1.097082454717232;0.7618156470325893;0.11930019309977034;0.7711405903155848
33.771801;1.091083512516205;0.8331632730538893;0.7639018726235215;0.11599101847157187;0.10631425525469902;1.0940921549432279;10.000437046824842;0.8334949503490119;1.097130021064779;1.0970826649347176;0.7618157627408698;0.1193002662193817;0.7711425306675002
33.781801;1.0910838749934995;0.8331628912015825;0.7639009561154033;0.11599081941380206;0.1063141060302807;1.0940899176148888;10.000418144462648;0.8334947830311206;1.0971286264356441;1.0970828576565437;0.7618158916759977;0.11930034149933089;0.7711444622079847
33.791801;1.0910842942001746;0.8331625165165941;0.7638999645409169;0.11599061891115844;0.1063139607401769;1.0940876918247164;10.000399139464022;0.8334946190967197;1.097127219577971;1.0970830330608312;0.7618160366100968;0.11930041840292345;0.7711463851160357
33.801801;1.0910847736734015;0.8331621525309828;0.7638989012253583;0.11599041667831139;0.10631381888652472;1.094085478219166;10.000380012384504;0.8334944628462719;1.097125803490458;1.0970831924801812;0.7618162008108789;0.11930049623864716;0.7711482985314655
33.811801;1.0910853163687377;0.8331618028145277;0.763897769316156;0.11599021233333784;0.10631367990983528;1.0940832792160005;10.000360754437942;0.8334943186817088;1.0971243797329993;1.097083338457978;0.7618163879501244;0.11930057432510206;0.7711501996790926
33.821801;1.0910859255374088;0.8331614701137394;0.7638965719309839;0.11599000552390903;0.10631354339982775;1.094081098790025;10.000341366260875;0.8334941909494865;1.097122948978527;1.0970834739589437;0.7618166017033738;0.11930065224571401;0.7711520835393013
33.831801;1.091086605246329;0.8331611561156993;0.7638953133396802;0.11598979598810542;0.10631340913542224;1.094078941008784;10.000321852346532;0.8334940841224253;1.0971215114335169;1.0970836018387469;0.7618168455262293;0.11930072999555297;0.7711539439852004
33.841801;1.091087360450427;0.8331608618179845;0.7638939994797994;0.11598958351183605;0.10631327691420846;1.094076809299502;10.000302217613012;0.8334940025616311;1.0971200674495047;1.0970837249870622;0.7618171226777392;0.11930080791579796;0.7711557754059867
33.851801;1.0910881964642072;0.8331605877523441;0.7638926367724677;0.11598936791349139;0.10631314638416264;1.09407470704566;10.000282464999941;0.8334939503877696;1.0971186180340644;1.0970838469385022;0.7618174363140118;0.11930088650379705;0.7711575729426294
33.861801;1.09108911814457;0.8331603340846668;0.7638912306546554;0.11598914909819329;0.10631301703638353;1.0940726379433334;10.000262597781248;0.8334939316275755;1.0971171645447875;1.0970839722012369;0.7618177897368853;0.11930096628325809;0.7711593316343605
33.871801;1.0910901297737545;0.8331601006368301;0.763889785528136;0.11598892709541236;0.10631288837133648;1.094070605340035;10.000242626421455;0.8334939497566687;1.0971157075879887;1.0970841058482874;0.7618181862664709;0.11930104779396616;0.7711610459769621
33.881801;1.091091235134238;0.8331598868439861;0.7638883058565626;0.11598870205399561;0.10631276006476631;1.094068611578817;10.000222569837534;0.8334940069510318;1.0971142462254815;1.0970842527994442;0.7618186285719607;0.11930113163865441;0.7711627102599731
33.891801;1.0910924368132695;0.8331596921866398;0.7638867968123919;0.11598847425239305;0.10631263195791293;1.0940666578529723;10.00020244868585;0.8334941039726278;1.0971127782669818;1.0970844173743723;0.7618191185584591;0.11930121846703783;0.7711643192751461
33.901801;1.091093736036731;0.8331595168643252;0.7638852636416702;0.11598824414415979;0.10631250399374759;1.0940647437951403;10.00018227820125;0.8334942405517042;1.0971113012223372;1.09708460319753;0.7618196582589885;0.11930130877571934;0.7711658686143751
33.911801;1.091095133512826;0.8331593614918971;0.7638837106209797;0.11598801239002282;0.1063123762071078;1.0940628667684653;10.000162069949717;0.8334944159288948;1.0971098132225736;1.097084812658425;0.7618202504714676;0.11930140270962927;0.771167354608573
33.921801;1.0910966296420808;0.833159225973576;0.7638821408862254;0.11598777982993302;0.10631224864333438;1.0940610222816187;10.000141837938818;0.8334946296494204;1.097108313571891;1.097085046200432;0.7618208982193069;0.11930150013799241;0.7711687746708101
33.931801;1.0910982240816773;0.8331591091177537;0.7638805571979577;0.11598754739417544;0.10631212125560066;1.0940592054970162;10.000121597885974;0.8334948823571661;1.0971068029017335;1.0970853027945804;0.7618216038177926;0.11930160090569512;0.7711701272962774
33.941801;1.0910999157441044;0.8331590095410468;0.7638789626355411;0.11598731600811536;0.10631199395587945;1.094057412330216;10.000101367549927;0.833495175629086;1.0971052827680854;1.0970855811150353;0.7618223683885642;0.11930170499878776;0.7711714113028906
33.951801;1.0911017023401233;0.8331589267865218;0.7638773607811816;0.11598708654075444;0.10631186672779384;1.0940556402485948;10.000081173900181;0.8334955103372486;1.097103754703861;1.09708588025652;0.76182319200154;0.11930181253027858;0.7711726256037299
33.961801;1.0911035788075574;0.8331588612604626;0.7638757556577199;0.11598685977023422;0.10631173964719053;1.094053889149314;10.000061053362451;0.833495884865154;1.0971022196065783;1.0970862000622708;0.7618240742299549;0.11930192365040614;0.7711737695682898
33.971801;1.0911055366147335;0.8331588131304519;0.7638741513860743;0.11598663634146195;0.10631161285541273;1.0940521613805123;10.000041039621182;0.8334962951971377;1.0971006779627053;1.0970865413348583;0.7618250145011497;0.11930203847032113;0.7711748430749938
33.981801;1.0911075649172546;0.8331587815830497;0.763872551766126;0.11598641674346027;0.10631148652586525;1.0940504607945554;10.000021152527033;0.8334967364268175;1.0970991302888484;1.097086905689501;0.7618260120588123;0.11930215697667364;0.7711758462837677
33.991801;1.0911096522155432;0.8331587652196442;0.7638709601222237;0.1159862013446263;0.10631136079321567;1.094048791948608;10.000001399132389;0.833497203691389;1.0970975774488003;1.0970872951012114;0.7618270655321383;0.11930227896783112;0.7711767790562788
34.001801;1.0911117878220022;0.8331587633126254;0.7638693793402554;0.11598599049644719;0.10631123572106393;1.0940471599088712;9.999981782913839;0.8334976925361963;1.0970960211384686;1.097087711889609;0.7618281723537821;0.11930240405123628;0.7711776402606443
34.011801;1.0911139627875472;0.8331587766581762;0.7638678121341826;0.11598578464688857;0.10631111139539257;1.0940455702459035;9.99996231394103;0.8334981993063779;1.0970944643599458;1.097088159144356;0.761829328878456;0.11930253168607036;0.7711784280994974
34.021801;1.0911161701127312;0.8331588070601281;0.7638662615224374;0.11598558439546526;0.10631098803837613;1.0940440286843958;9.99994301525577;0.8334987213453587;1.0970929112416976;1.0970886409202998;0.7618305309610935;0.11930266125889297;0.7711791410368497
34.031801;1.0911184045788256;0.8331588561868783;0.7638647310677499;0.11598539046456675;0.1063108659563172;1.0940425405951888;9.999923925639132;0.833499257297624;1.097091366200931;1.0970891619192569;0.761831774132032;0.11930279215906903;0.7711797777826538
34.041801;1.0911206620179128;0.8331589250912224;0.7638632244821262;0.11598520361460947;0.1063107453540034;1.0940411116282023;9.999905103345407;0.8334998073904385;1.0970898332420151;1.0970897263450643;0.7618330537644304;0.11930292379749462;0.7711803369462237
34.051801;1.091122938502071;0.833159014547336;0.763861744966734;0.11598502458735788;0.10631062622502963;1.0940397494210454;9.999886624658265;0.8335003729786589;1.0970883160859386;1.097090336207925;0.7618343655712708;0.11930305554524269;0.7711808174240448
34.061801;1.0911252303557557;0.8331591253996911;0.7638602949799549;0.11598485409222178;0.10631050836039041;1.0940384639287486;9.99986857171309;0.8335009557782702;1.0970868189712264;1.0970909903010875;0.7618357056968585;0.11930318666688101;0.7711812186114577
34.071801;1.0911275344615734;0.8331592587007054;0.7638588765002567;0.11598469276239351;0.10631039136565608;1.0940372654750166;9.999851019024705;0.833501557841033;1.0970853471132245;1.0970916846006058;0.7618370701863684;0.11930331634677015;0.7711815398397144
34.081801;1.0911298479511273;0.8331594158113441;0.763857491675732;0.11598454106289571;0.10631027467957838;1.0940361629357296;9.99983402749872;0.8335021820266492;1.0970839060418203;1.0970924138022733;0.7618384546383825;0.11930344381523947;0.7711817798168453
34.091801;1.0911321678621833;0.8331595979102031;0.7638561435091555;0.11598439922494919;0.10631015766696762;1.0940351632995178;9.999817647084207;0.8335028318648665;1.097082500209626;1.097093173184361;0.7618398545361854;0.11930356848238924;0.7711819366873718
34.101801;1.0911344915802013;0.8331598050984244;0.763854835732388;0.11598426727185089;0.10631003974971427;1.0940342714647706;9.999801920985234;0.8335035106285914;1.0970811320602163;1.0970939596486127;0.7618412660739892;0.1193036899482913;0.7711820086304618
34.111801;1.0911368169159281;0.8331600366890644;0.7638535723177132;0.11598414509337862;0.10630992044372767;1.094033490334963;9.99978688357987;0.8335042204290825;1.0970798024943598;1.0970947714768444;0.7618426867224445;0.1193038079105765;0.7711819946076098
34.121801;1.0911391410388716;0.8331602924710647;0.7638523574384899;0.11598403246231531;0.10630979933150349;1.0940328212984878;9.999772558106626;0.8335049620504699;1.0970785121733824;1.097095607931562;0.7618441147257947;0.11930392212254662;0.7711818951707278
34.131801;1.0911414598717206;0.8331605728496295;0.7638511948154934;0.1159839289665626;0.1063096761028752;1.094032264459964;9.999758960268789;0.833505734977143;1.097077262056829;1.0970964691805902;0.761845548045042;0.11930403241183365;0.7711817131263897
34.141801;1.0911437687150571;0.8331608782358745;0.763850086638603;0.11598383397570666;0.1063095505878755;1.0940318192545908;9.99974610385317;0.8335065368853748;1.0970760528510908;1.0970973557232189;0.7618469837059899;0.11930413866715066;0.7711814530089528
34.151801;1.0911460631503493;0.8331612094159427;0.7638490338317331;0.11598374673878159;0.106309422701543;1.0940314854353077;9.999734003625765;0.8335073634428002;1.0970748845378175;1.0970982675296974;0.7618484175847514;0.11930424078722475;0.771181119332378
34.161801;1.091148339734032;0.8331615679953791;0.7638480368474052;0.11598366651450459;0.10630929242495421;1.094031263121644;9.99972267242577;0.8335082090597041;1.0970737567202;1.0970992038614586;0.7618498445933404;0.11930433865207479;0.7711807155153662
34.171801;1.0911505963972923;0.8331619556481323;0.7638470954908343;0.1159835925975172;0.10630915984916121;1.094031151669838;9.999712117369361;0.8335090679400046;1.0970726693476087;1.0971001640364162;0.7618512592645984;0.11930443218074803;0.7711802442500273
34.181801;1.0911528321935218;0.8331623733393178;0.7638462084859386;0.1159835242564261;0.10630902516946993;1.0940311487554495;9.999702338443653;0.8335099348253241;1.0970716231880107;1.0971011486048148;0.7618526563784962;0.11930452144718356;0.7711797081564645
34.191801;1.091155046318827;0.8331628216217115;0.7638453734626345;0.11598346068520864;0.1063088886420304;1.0940312506303944;9.999693324467039;0.8335108051805953;1.0970706202945337;1.0971021601949018;0.7618540316618548;0.11930460671860962;0.7711791100715056
34.201801;1.091157237258229;0.8331633010350386;0.7638445871437797;0.11598340102940441;0.10630875058542316;1.0940314529050337;9.999685051692511;0.8335116750934016;1.0970696648069513;1.0971032032751464;0.7618553822464806;0.11930468836128463;0.7711784531067037
34.211801;1.0911594027027693;0.8331638116597739;0.7638438459876161;0.11598334445807507;0.10630861139131084;1.0940317509116229;9.999677493297703;0.8335125415074081;1.0970687631769722;1.0971042826662174;0.7618567061957396;0.11930476672717259;0.7711777405719161
34.221801;1.0911615400842378;0.8331643523628665;0.7638431470930607;0.1159832902526973;0.10630847148404907;1.094032139227249;9.999670632140706;0.8335134026951257;1.0970679227052782;1.0971054021181246;0.7618580021478897;0.11930484213390835;0.7711769758411958
34.231801;1.0911636476494302;0.8331649205781689;0.7638424882799568;0.11598323790905178;0.1063083312637603;1.0940326110425183;9.999664462914643;0.8335142584318207;1.0970671489360055;1.097106563895846;0.7618592697658082;0.11930491487240721;0.7711761623936376
34.241801;1.0911657254870948;0.8331655129950027;0.7638418675909459;0.11598318715867885;0.10630819107504402;1.0940331585487046;9.999658984862174;0.8335151098528928;1.0970664438709212;1.097107768721969;0.7618605096324909;0.1193049851875467;0.7711753040995071
34.251801;1.0911677756503402;0.8331661268527997;0.763841283373544;0.11598313785995194;0.10630805122090116;1.0940337741496524;9.999654194878161;0.833515959217371;1.097065806518159;1.0971090158578936;0.7618617224786299;0.11930505329849292;0.7711744051384055
34.261801;1.0911698012735356;0.833166760831957;0.7638407348145562;0.11598308987642134;0.10630791202438493;1.0940344514387284;9.999650082357853;0.8335168095047538;1.0970652351127137;1.0971103037963759;0.7618629087164522;0.11930511941216106;0.7711734693372273
34.271801;1.0911718053731847;0.8331674150472147;0.763840222324358;0.11598304303868671;0.10630777388901731;1.0940351853668167;9.999646627123854;0.833517663864217;1.0970647287558872;1.0971116308408;0.7618640683053646;0.11930518369650793;0.7711724996186334
34.281801;1.0911737905191132;0.8331680907701796;0.7638397474389979;0.11598299715491171;0.106307637311675;1.0940359717725383;9.999643801334228;0.8335185249999948;1.097064287220325;1.0971129946867553;0.7618652006255995;0.11930524629099912;0.7711714977641726
34.291801;1.091175759351829;0.8331687902962651;0.7638393120550583;0.11598295204037785;0.10630750283944794;1.0940368070698545;9.999641573492356;0.8335193946270837;1.0970639098894015;1.0971143920222444;0.7618663044049752;0.11930530732447454;0.7711704644918094
34.301801;1.0911777145412775;0.833169516470751;0.7638389174695006;0.11598290757479447;0.10630737102574997;1.0940376885428875;9.999639915984407;0.8335202735645476;1.097063595295844;1.097115819043766;0.7618673780567773;0.11930536688891151;0.7711694002870024
34.311801;1.0911796577325168;0.8331702716649899;0.76383856377519;0.11598286371327667;0.10630724245317978;1.0940386146387444;9.999638808868236;0.8335211624510738;1.097063341366924;1.0971172720589424;0.7618684201634877;0.11930542501108578;0.7711683065531025
34.321801;1.0911815883453642;0.8331710569602807;0.7638382496768962;0.11598282044309194;0.10630711775985055;1.0940395847993323;9.999638230849246;0.833522062240035;1.0970631458885796;1.0971187474223143;0.7618694298132968;0.1193054816802763;0.7711671859519538
34.331801;1.0911835031558101;0.833171872271823;0.7638379726066256;0.11598277782764793;0.10630699760755762;1.094040599053064;9.999638147122784;0.8335229741976585;1.0970630067369724;1.0971202405950242;0.7618704068922169;0.11930553692900969;0.7711660419747122
34.341801;1.0911853969960605;0.8331727169887863;0.7638377288645615;0.11598273609628278;0.1063068826425432;1.0940416573092182;9.999638508546365;0.8335238998169385;1.0970629214231162;1.0971217446976091;0.7618713518787747;0.11930559089404365;0.7711648785905594
34.351801;1.0911872641014622;0.8331735899802574;0.7638375135846175;0.11598269560948106;0.10630677347712614;1.0940427585997636;9.999639259289145;0.833524840733239;1.0970628866092613;1.0971232502302075;0.7618722650852064;0.119305643795719;0.7711637000011076
34.361801;1.0911890993028495;0.8331744888969751;0.7638373208798759;0.11598265676849312;0.1063066706456412;1.0940439013090837;9.999640342364827;0.8335257980693613;1.0970628986395135;1.097124746721642;0.7618731460207208;0.11930569584855094;0.7711625101854497
34.371801;1.0911908985563408;0.8331754100125416;0.7638371445344414;0.11598262000765341;0.10630657447142504;1.0940450839293752;9.999641703636415;0.8335267715180302;1.0970629544601582;1.0971262244119586;0.7618739934758763;0.11930574720689228;0.7711613126755716
34.381801;1.0911926586437708;0.8331763492893991;0.7638369789304381;0.11598258582662208;0.10630648493237727;1.0940463048912679;9.999643297938652;0.8335277592866994;1.0970630518322873;1.0971276745947252;0.7618748063118888;0.119305798035497;0.7711601108953234
34.391801;1.0911943767022874;0.8331773038240744;0.7638368195718233;0.11598255477880914;0.10630640170264724;1.0940475620798322;9.999645093776367;0.833528758544701;1.0970631890824127;1.0971290895367256;0.7618755842007994;0.11930584862545346;0.7711589084289087
34.401801;1.0911960504389715;0.833179434762126;0.7638377282733466;0.11598287142660359;0.10630663961855193;1.094048852785885;9.999647072423341;0.8335297658228142;1.0970633649222818;1.0971304624964462;0.7618763278863225;0.11930589937188303;0.7711577086771811
34.411801;1.0911976783348012;0.8331807608634229;0.7638378861305697;0.11598168579854869;0.10630550217479373;1.094050174048921;9.999649219203116;0.8335307775988534;1.0970635782870326;1.0971317873036504;0.7618770389727535;0.11930595059617477;0.7711565141437936
34.421801;1.091199259027774;0.8331817570190462;0.7638377246611382;0.11598166728753181;0.10630543507789864;1.0940515235729213;9.999651511695516;0.8335317904759926;1.0970638280231841;1.0971330577803866;0.761878719356916;0.1193060024252335;0.7711563136444826
34.431801;1.0912007909929924;0.8331827689761317;0.763837555713722;0.11598165383187152;0.1063053725122472;1.0940528999389663;9.999653916696342;0.833532800565845;1.0970641124182694;1.0971342678369782;0.7618793707862059;0.11930605483759203;0.7711551300654148
34.441801;1.091202273469886;0.8331837999838452;0.7638373757833731;0.11598164574414378;0.10630531425172207;1.0940543013301918;9.999656396549554;0.8335338028801802;1.0970644289949867;1.0971354120084964;0.7618799949001727;0.11930610773148753;0.7711539485406519
34.451801;1.0912037072796898;0.8331848539114952;0.7638371815697143;0.11598164315112452;0.10630526018355872;1.0940557241749846;9.99965891248906;0.83353479154515;1.0970647751427396;1.0971364855692862;0.7618805934179057;0.11930616093382122;0.7711527657015924
34.461801;1.0912050938695108;0.8331859339732388;0.7638369702830767;0.11598164593566876;0.10630521022745215;1.094057162879553;9.999661420730222;0.8335357608051751;1.0970651488769187;1.0971374840634307;0.7618811678475026;0.11930621422043278;0.7711515786427999
34.471801;1.0912064337810923;0.8331870422716771;0.7638367397151941;0.11598165377417967;0.10630516431895676;1.0940586104949277;9.99966386925616;0.8335367062265364;1.0970655483503011;1.0971384027113529;0.7618817189991424;0.11930626735249632;0.7711503852674276
34.481801;1.091207726947316;0.8331881798178802;0.7638364879155606;0.115981666236375;0.10630512241097469;1.094060059173729;9.999666201908893;0.833537625288878;1.09706597078696;1.0971392362842205;0.7618822471063479;0.11930632012320186;0.7711491840050458
34.491801;1.0912089739979787;0.8331893460305463;0.7638362129073093;0.11598168287132683;0.1063050844506329;1.094061500237557;9.999668368981084;0.8335385168733076;1.0970664125310075;1.097139979645349;0.761882752273971;0.11930637240773989;0.771147973460487
34.501801;1.0912101761289217;0.8331905385191066;0.7638359130277046;0.11598170324004255;0.10630505037591949;1.094062925095441;9.999670339051038;0.8335393807548985;1.0970668700334045;1.097140628477484;0.7618832345919542;0.11930642416077311;0.7711467525280019
34.511801;1.0912113338130713;0.8331917538299755;0.7638355876022609;0.11598172693312815;0.1063050201013995;1.0940643266988306;9.999672106992595;0.8335402181924948;1.0970673405022007;1.0971411795560768;0.7618836940824284;0.11930647545821292;0.771145520612224
34.521801;1.0912124461601485;0.8331929880939314;0.7638352370986938;0.11598175361244933;0.10630499346827012;1.0940656998492155;9.999673695101581;0.8335410323238972;1.0970678218018826;1.0971416302779737;0.7618841307060809;0.11930652664910385;0.7711442774568081
34.531801;1.0912135113623813;0.8331942369466694;0.763834862846366;0.11598178302290121;0.10630497024520424;1.0940670401158035;9.999675145074328;0.8335418273212111;1.0970683120663007;1.0971419779071445;0.7618845444299338;0.11930657836071352;0.7711430231190397
34.541801;1.0912145273173246;0.8331954954231783;0.7638344669131701;0.11598181491906857;0.1063049501909518;1.0940683423562054;9.999676503330239;0.8335426074666361;1.097068809533271;1.097142219285578;0.7618849354868608;0.11930663120383705;0.7711417582347649
34.551801;1.0912154916874637;0.8331967585693963;0.7638340518009762;0.11598184900347751;0.1063049330673749;1.0940695999072558;9.999677811012122;0.8335433768849351;1.0970693127845121;1.0971423510689131;0.7618853045097439;0.11930668548981568;0.7711404837948765
34.561801;1.091216401741747;0.8331980223417387;0.7638336197663004;0.11598188496942267;0.10630491861065117;1.0940708053418848;9.999679106070825;0.8335441393364279;1.0970698210585257;1.0971423704082246;0.7618856522918659;0.11930674126121397;0.771139200458892
34.571801;1.0912172543848229;0.8331992837796087;0.7638331724998977;0.11598192257743503;0.10630490656307713;1.094071952444121;9.99968043075615;0.8335448978498433;1.0970703342932648;1.0971422760464806;0.7618859797082411;0.11930679848742594;0.7711379082924626
34.581801;1.0912180463223913;0.8332005404532787;0.7638327113960259;0.11598196168062949;0.10630489669228635;1.09407303757437;9.999681833059789;0.8335456545959511;1.0970708531275577;1.097142069091474;0.7618862877371821;0.11930685718425439;0.7711366069692732
34.591801;1.0912187740872623;0.8332017900312291;0.7638322378280059;0.11598200221828543;0.10630488872748026;1.0940740590235747;9.999683359102798;0.8335464111671378;1.0970713787498587;1.0971417527053628;0.7618865768639722;0.11930691745015522;0.7711352956458447
34.601801;1.0912194335232173;0.8332030301666473;0.7638317531263863;0.1159820442587007;0.10630488235263282;1.0940750155167793;9.999685044896092;0.8335471690116089;1.0970719126706074;1.097141331024609;0.7618868464150886;0.11930697950691392;0.7711339729977313
34.611801;1.0912200193914086;0.833204258509967;0.7638312585991544;0.11598208804919087;0.10630487729428581;1.094075906017038;9.999686911660756;0.8335479297468925;1.097072457002042;1.0971408087116372;0.7618870950117727;0.11930704379255472;0.7711326381556584
34.621801;1.091220525953758;0.8332054731558088;0.763830756045449;0.11598213391653925;0.10630487335742601;1.094076730302317;9.99968896350818;0.8335486950420157;1.0970730143203027;1.0971401917092185;0.7618873216932294;0.11930711096990734;0.7711312914197767
34.631801;1.0912209477527317;0.8332066733249617;0.7638302482235662;0.11598218208070302;0.10630487036718496;1.0940774889510614;9.999691190807132;0.8335494656797481;1.0970735863782939;1.097139487748674;0.761887526425522;0.11930718175021406;0.7711299339379103
34.641801;1.091221279619818;0.8332078594452856;0.763829738308793;0.1159822326090053;0.10630486810702973;1.0940781831783006;9.999693572457444;0.8335502404103539;1.0970741727792475;1.097138705594464;0.7618877099092543;0.11930725675453216;0.7711285670086946
34.651801;1.091221516508836;0.8332090327268687;0.7638292290806222;0.11598228550302273;0.10630486636253547;1.094078814906484;9.999696067906584;0.8335510158277243;1.0970747702414052;1.0971378537407666;0.7618878733357064;0.11930733653140439;0.7711271914906038
34.661801;1.0912216539683872;0.8332101949606099;0.7638287229018249;0.11598234075096764;0.10630486507933007;1.0940793866961473;9.999698612228347;0.8335517871405423;1.0970753729312965;1.0971369395372894;0.7618880182890729;0.11930742154335279;0.7711258073319666
34.671801;1.0912216888180135;0.833211348361281;0.7638282216343124;0.11598239833895578;0.10630486444448972;1.0940799013625744;9.99970113078496;0.8335525490315686;1.0970759740768397;1.0971359691905263;0.7618881463100953;0.11930751205119207;0.7711244133458325
34.681801;1.091221619368844;0.8332124949445863;0.7638277258967691;0.11598245827584779;0.1063048647582682;1.0940803613255106;9.999703564167644;0.8335532963155543;1.097076567408206;1.097134948624306;0.7618882580854388;0.11930760804779394;0.7711230074185207
34.691801;1.091221445007581;0.8332136358697259;0.7638272347531165;0.11598252055596615;0.10630486623907166;1.0940807677526687;9.999705880158837;0.8335540241820004;1.0970771478877457;1.0971338843683176;0.7618883534332187;0.11930770935123372;0.7711215870016317
34.701801;1.0912211654825452;0.8332147713779883;0.7638267461200736;0.11598258503104607;0.10630486893060619;1.0940811204443845;9.999708068024812;0.8335547281417532;1.097077712444412;1.097132783222469;0.7618884322379026;0.11930781577091565;0.7711201495782554
34.711801;1.091220780481596;0.833215901400526;0.763826256962665;0.11598265136484946;0.10630487268763492;1.094081419301798;9.999710128298325;0.8335554040662024;1.0970782601483324;1.0971316508913003;0.7618884949479315;0.11930792716612833;0.7711186931175253
34.721801;1.0912202893620366;0.8332170264254041;0.763825763484201;0.11598271913944457;0.10630487717765114;1.0940816659802237;9.999712064638574;0.8335560484271223;1.0970787913383107;1.0971304910166475;0.761888542078473;0.11930804337742815;0.7711172165694083
34.731801;1.0912196907410963;0.833218147694517;0.7638252618873362;0.11598278793706754;0.10630488195350564;1.0940818640590853;9.999713881134285;0.8335566586708312;1.097079306582599;1.0971293053741256;0.7618885732460994;0.11930816418001508;0.7711157202345205
34.741801;1.0912189821139318;0.833219266547953;0.763824749065737;0.11598285736336485;0.10630488657807499;1.094082017737187;9.999715583470724;0.8335572334608773;1.0970798061854676;1.0971280951052722;0.7618885866571601;0.1193082893208012;0.7711142057411075
34.751801;1.0912181596690544;0.8332203839187776;0.7638242228600766;0.11598292711666695;0.10630489067511398;1.0940821303146135;9.999717174431403;0.8335577725312932;1.097080290184106;1.0971268620929076;0.7618885795301178;0.11930841858318864;0.7711126756510355
34.761801;1.0912172188104408;0.8332215003341227;0.763823682006821;0.11598299701539773;0.106304893913804;1.0940822038348708;9.99971864998247;0.8335582763912339;1.0970807585922802;1.0971256091443016;0.7618885486985509;0.11930855179442636;0.771111133133382
34.771801;1.0912161556092699;0.8332226162752282;0.7638231255456075;0.11598306691369618;0.10630489598907236;1.094082239521148;9.999720002253015;0.8335587462349654;1.0970812121258438;1.0971243388684933;0.7618884907381756;0.11930868874417772;0.7711095819064601
34.781801;1.091214967849278;0.83322373292958;0.7638225521367135;0.11598313664625888;0.10630489662696509;1.0940822381340896;9.999721221285963;0.8335591837493962;1.0970816530126621;1.0971230527488618;0.7618884019401992;0.1193088291696509;0.7711080263416538
34.791801;1.0912136545884257;0.8332248524670631;0.7638219601606172;0.11598320604711498;0.10630489564623782;1.094082200543267;9.999722298441158;0.8335595904658687;1.097082084675661;1.0971217511733735;0.7618882782832781;0.11930897290060624;0.77110647160806
34.801801;1.0912122154808162;0.8332259772101077;0.7638213482822922;0.1159832749393827;0.10630489300879498;1.094082128230158;9.999723230753741;0.8335599670584294;1.097082510971595;1.0971204335533953;0.7618881152348276;0.11930911992063997;0.7711049237019929
34.811801;1.0912106509738442;0.8332271084092882;0.763820715653976;0.11598334309132194;0.10630488877982552;1.094082022993248;9.999724016877973;0.8335603130012463;1.0970829360935908;1.0971190981995518;0.7618879077364681;0.11930927016764895;0.7711033891200904
34.821801;1.091208962575819;0.8332282452624995;0.7638200618672206;0.11598341021645935;0.10630488303377267;1.0940818865511035;9.999724652446071;0.8335606266949434;1.0970833643226374;1.0971177424290481;0.7618876507277186;0.11930942328747601;0.7711018742232834
34.831801;1.0912071528245124;0.8332293851067667;0.7638193870892196;0.11598347602989913;0.1063048757630141;1.0940817206657638;9.999725131176419;0.8335609060156713;1.0970837991344828;1.0971163629795302;0.7618873397873406;0.11930957857674891;0.7711003848318739
34.841801;1.0912052254155216;0.8332305254981357;0.7638186922893873;0.11598354031098498;0.10630486682808442;1.0940815270090722;9.999725444114032;0.8335611488810223;1.097084242172006;1.0971149568012764;0.7618869712813883;0.1193097351116077;0.7710989261306759
34.851801;1.0912031849604473;0.8332316661470592;0.7638179793192793;0.11598360292989505;0.1063048560248216;1.0940813065668755;9.999725574850626;0.833561353833875;1.0970846928862292;1.0971135216971561;0.7618865421591634;0.11930989191258679;0.7710975025996621
34.861801;1.0912010358813937;0.8332328084696634;0.763817250702289;0.11598366381915791;0.106304843258541;1.0940810593764703;9.999725496948766;0.8335615207967495;1.097085149655981;1.0971120560213934;0.7618860497450568;0.11931004803223233;0.7710961180756788
34.871801;1.0911987814288386;0.8332339538441601;0.7638165091246628;0.11598372292482485;0.1063048286289615;1.0940807847645708;9.999725179440313;0.8335616513288258;1.0970856114367804;1.097110558243365;0.7618854915043137;0.11931120262759924;0.7710949306975614
34.881801;1.0911964238834249;0.8332351025497426;0.7638157568128848;0.11598378018246201;0.10630481233687201;1.0940804815825802;9.99972459526869;0.8335617480202496;1.0970860781610017;1.097109026993323;0.7618848649675288;0.11931135505011031;0.7710936342138501
34.891801;1.0911939659596668;0.8332362538709098;0.7638149949632272;0.11598383551546931;0.10630479457828879;1.0940801483523872;9.999723719638332;0.8335618137808405;1.0970865502608511;1.0971074608853286;0.7618841679990309;0.1193115048549954;0.7710923860224402
34.901801;1.0911914123050002;0.8332374071178562;0.7638142234982579;0.11598388886202107;0.10630477554653349;1.0940797834144518;9.999722520123536;0.8335618517666431;1.0970870283920648;1.0971058581736848;0.7618833993151286;0.11931165172424904;0.7710911876882065
34.911801;1.091188769479969;0.8332385628508985;0.7638134412572973;0.11598394020694994;0.10630475547747896;1.0940793849537285;9.999720954004493;0.8335618653538744;1.0970875130960445;1.0971042167162521;0.7618825589139976;0.11931179539268671;0.7710900392968174
34.921801;1.0911860444865855;0.8332397233238873;0.7638126460732383;0.11598398958359396;0.10630473466038373;1.0940789513002376;9.99971897526206;0.8335618576668374;1.097088004482748;1.097102534417165;0.7618816481500454;0.11931193560190546;0.7710889401058567
34.931801;1.0911835273048873;0.8332410068091498;0.7638117414443655;0.11598479960332896;0.10630538468015173;1.0940784815054792;9.999716540108285;0.8335618315225067;1.0970885023653378;1.0971008102654736;0.7618806698934374;0.11931207206359119;0.7710878891624988
34.941801;1.0911806558692443;0.8332421877704576;0.7638109112229924;0.1159848452376979;0.10630536340510625;1.094077975402812;9.999713609249243;0.833561789752368;1.09708900642317;1.0970990450951015;0.7618796289560015;0.1193122044538078;0.7710868846973974
34.951801;1.0911777194679269;0.8332433851905601;0.7638100601059329;0.11598488894719672;0.10630534233028029;1.0940774333724617;9.99971015277983;0.8335617354055579;1.097089516258329;1.0970972411941928;0.761878531961209;0.11931233243529768;0.7710859237433008
34.961801;1.091174724001323;0.8332446029383249;0.7638091872566121;0.1159849305231942;0.10630532152445425;1.0940768564636492;9.999706152963812;0.833561672201226;1.0970900315074976;1.0970954011116856;0.7618773863142912;0.11931245566060286;0.7710850033667462
34.971801;1.0911716754564151;0.8332458443568602;0.7638082923932051;0.11598496973262605;0.10630530095579566;1.094076246505839;9.99970160158198;0.8335616045865565;1.097090551849827;1.097093526566417;0.7618761991882098;0.11931257377295724;0.77108412210549
34.981801;1.0911685799436144;0.8332471125376104;0.7638073754324954;0.11598500637123227;0.10630528057854961;1.0940756057278227;9.999696501516178;0.8335615366866226;1.0970910767977768;1.0970916184248332;0.7618749769617619;0.11931268643484295;0.7710832799482921
34.991801;1.0911654439923528;0.8332484109395275;0.7638064363845604;0.11598504017764673;0.10630526033900897;1.0940749362329145;9.999690872349579;0.8335614714489347;1.0970916051909612;1.0970896775976728;0.761873724701681;0.11931279335961656;0.771082477125134
35.001801;1.0911622747121994;0.8332497440158139;0.7638054760739308;0.115985070758238;0.1063052402010956;1.0940742402856896;9.999684749183828;0.8335614110596343;1.0970921347678517;1.097087705744327;0.7618724462004828;0.1193128943495564;0.7710817128851718
35.011801;1.0911590800547215;0.8332511173203901;0.7638044969123183;0.11598509767859336;0.10630522019996931;1.0940735214466688;9.999678175522433;0.8335613576570275;1.0970926625842667;1.0970857054816299;0.7618711447925599;0.11931298931982731;0.7710809852489836
35.021801;1.091155868595085;0.8332525369320211;0.7638035023021258;0.11598512057193613;0.10630520039922281;1.0940727849642715;9.9996711971131;0.8335613135791717;1.0970931862439657;1.0970836804607769;0.7618698239562606;0.11931307826382495;0.771080291888282
35.031801;1.0911526483571279;0.8332540085241217;0.7638024954272907;0.11598513911533147;0.10630518076894703;1.09407203657165;9.999663859881727;0.8335612814011739;1.097093704496405;1.0970816355379747;0.7618684875403289;0.11931316123542031;0.7710796310802043
35.041801;1.0911494256956735;0.833255536451704;0.7638014792895695;0.11598515298572339;0.10630516118346293;1.094071280843088;9.999656213142506;0.833561263854793;1.0970942164118687;1.0970795770011297;0.7618671398967123;0.1193132384374905;0.7710790019261112
35.051801;1.0911462047538305;0.8332571233297487;0.7638004576451295;0.11598516191394316;0.10630514155717224;1.094070520529985;9.999648312397325;0.8335612637124474;1.0970947207135306;1.097077512449317;0.7618657854755754;0.11931331032123758;0.7710784042437506
35.061801;1.0911429875211216;0.8332587703040207;0.7637994351953311;0.1159851657974432;0.10630512194651975;1.0940697568421847;9.999640214000726;0.8335612837556392;1.097095215785645;1.0970754503560878;0.7618644279152771;0.11931337756371856;0.7710778384869866
35.071801;1.0911397748963634;0.8332604775856218;0.7637984169079688;0.11598516472667171;0.10630510255273375;1.094068989561784;9.999631966447573;0.8335613269200606;1.0970956991756902;1.0970733997551778;0.7618630696110665;0.11931344095765445;0.7710773053898394
35.081801;1.0911365680462681;0.833262244593305;0.7637974071892316;0.11598515886558268;0.10630508363331616;1.094068216537836;9.999623609882596;0.8335613963209983;1.0970961673678923;1.0970713692630412;0.7618617119050891;0.11931350128385182;0.7710768052567514
35.091801;1.0911333689079454;0.8332640698963008;0.7637964094099116;0.11598514833714578;0.10630506536717313;1.094067433360815;9.999615181213416;0.8335614947488624;1.097096616531024;1.0970693652432046;0.761860355077863;0.11931355923936172;0.7710763375434201
35.101801;1.0911301801170559;0.8332659516233643;0.7637954260244683;0.11598513323605256;0.10630504781925514;1.0940666342357688;9.999606713753877;0.8335616242005153;1.0970970430112104;1.0970673909863946;0.7618589983424634;0.11931361546007455;0.7710759011362619
35.111801;1.0911270051270345;0.8332678878174586;0.7637944588564792;0.11598511368409246;0.10630503104794027;1.0940658137689576;9.999598235551082;0.833561786056823;1.0970974434559213;1.097065447624635;0.7618576403782861;0.11931367051275409;0.7710754949278471
35.121801;1.0911238482369205;0.8332698762678272;0.7637935092521363;0.11598508983692889;0.10630501518109195;1.094064968102736;9.999589773692449;0.8335619817261154;1.097097815507968;1.097063535859804;0.7618562799214442;0.11931372483996518;0.7710751182101802
35.131801;1.0911207141585384;0.833271914505345;0.7637925783553914;0.11598506186555337;0.10630500037357705;1.0940640946483406;9.999581357180263;0.8335622133996121;1.0970981586632176;1.0970616573347676;0.7618549159690116;0.11931377877656481;0.7710747706471704
35.141801;1.091117607372202;0.8332740001306242;0.7637916673855523;0.11598502994826844;0.10630498675319035;1.0940631914223187;9.999573016055654;0.8335624843473228;1.0970984741425127;1.0970598147490087;0.761853548031158;0.1193138326033233;0.7710744522236356
35.151801;1.0911145312914625;0.8332761310531314;0.7637907775086945;0.1159849943183012;0.10630497442420145;1.0940622569385867;9.999564784591826;0.8335627982881653;1.0970987639162944;1.0970580115976658;0.7618521767887189;0.11931388655944296;0.771074163603033
35.161801;1.0911114875390007;0.833278305558622;0.763789909559563;0.11598495535931079;0.10630496353357555;1.0940612903503708;9.999556704123291;0.8335631585343449;1.097099029854241;1.097056252448287;0.7618508046748577;0.11931394082770687;0.7710739062509859
35.171801;1.091108476109259;0.8332805221290284;0.7637890641010471;0.11598491361754609;0.10630495433293162;1.0940602915316644;9.999548820161662;0.8335635679624531;1.0970992730933202;1.097054542957304;0.7618494360333289;0.11931399553454947;0.7710736820206764
35.181801;1.091105495994083;0.833282779353001;0.7637882415482439;0.11598486970759249;0.10630494712796862;1.0940592614571873;9.999541179790349;0.8335640293981605;1.0970994935680622;1.0970528895771536;0.7618480769135902;0.11931405077358154;0.7710734929367004
35.191801;1.0911025453859122;0.8332850765670652;0.7637874421109728;0.11598482422438436;0.1063049421751241;1.094058202842533;9.999533826455309;0.8335645454250782;1.0970996901307564;1.0970512994355015;0.7618467342239421;0.11931410661085345;0.7710733414608029
35.201801;1.0910996217383964;0.8332874143888672;0.7637866658241825;0.11598477768792378;0.10630493964008443;1.0940571202290628;9.999526790887224;0.8335651180630982;1.0970998609956264;1.0970497799253085;0.761846414647789;0.11931416305336165;0.771074218682437
35.211801;1.0910967216387142;0.8332897940142857;0.7637859126379035;0.11598473051976983;0.10630493961867775;1.0940560191660715;9.999520091966433;0.8335657492998491;1.0971000036832526;1.097048338121057;0.761845124425587;0.11931422001533057;0.7710741520913226
35.221801;1.09109384061424;0.8332922159616803;0.7637851823208055;0.11598468307050383;0.1063049421843195;1.0940549053363875;9.99951374790751;0.8335664417990067;1.097100114564052;1.0970469803663603;0.7618438697080308;0.11931427729696736;0.7710741324792095
35.231801;1.0910909739107981;0.8332946793455143;0.7637844743591707;0.11598463562877301;0.10630494741858547;1.0940537842114915;9.999507782696249;0.8335671984086995;1.0971001889459402;1.0970457117901422;0.7618426564051913;0.11931433456243605;0.7710741616160721
