time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.241801;1.0910881174206017;0.833297182200253;0.7637837882376911;0.1159845883752603;0.10630495540932071;1.0940526608510648;9.99950222454535;0.8335680208963335;1.0971002217250323;1.0970445357286847;0.7618414895029837;0.11931439132512137;0.7710742404247152
35.251801;1.0910852677782612;0.8332997224573214;0.7637831238661806;0.11598454142523944;0.1063049662444435;1.0940515398279402;9.99949710047799;0.8335689090433771;1.0971002075575926;1.0970434533399602;0.7618403725261705;0.11931444696907732;0.7710743695688665
35.261801;1.091082422784142;0.8333022981606227;0.7637824815894889;0.11598449498063212;0.10630498000437501;1.0940504254442045;9.999492429283775;0.8335698603247265;1.0971001404763439;1.097042463965327;0.7618393075553143;0.1193145007996063;0.7710745500665803
35.271801;1.0910795820979031;0.8333049069391255;0.7637818616753094;0.11598444934770416;0.10630499673497411;1.0940493220459897;9.999488219325492;0.8335708704943308;1.097100014278958;1.097041566124294;0.7618382955237851;0.11931455206309252;0.7710747836474698
35.281801;1.0910767469504186;0.8333075463621868;0.7637812636088588;0.11598440478356231;0.10630501642936895;1.0940482344344826;9.99948447334641;0.8335719347253473;1.097099823531247;1.097040758043452;0.761837336410864;0.11931459993649966;0.7710750725110727
35.291801;1.0910739190676746;0.8333102151890716;0.7637806858664993;0.11598436140434326;0.10630503903048828;1.094047167882836;9.99948119473483;0.8335730478806475;1.0970995637490122;1.0970400373757159;0.7618364293610901;0.11931464352857157;0.7710754186264884
35.301801;1.0910710995286887;0.8333140763234015;0.7637811919012828;0.11598466327391325;0.10630537974393997;1.0940461274370836;9.99947839033969;0.8335742040501669;1.0970992312481869;1.0970394008278086;0.7618355728462956;0.11931468191182452;0.7710758234412851
35.311801;1.0910682881753202;0.8333168062595228;0.7637806491291574;0.11598462251604198;0.10630540793412788;1.0940451172855274;9.999476066933244;0.8335753966014361;1.0970988235506833;1.097038844077321;0.7618347650871289;0.11931471422944248;0.7710762880621312
35.321801;1.091065484362576;0.8333195690270405;0.7637801220351809;0.11598458338950915;0.1063054389856398;1.0940441402364;9.999474227871936;0.8335766187612238;1.0970983398192615;1.0970383616757946;0.7618340045154952;0.1193147397878043;0.7710768132644886
35.331801;1.091062688446096;0.8333223659190301;0.7637796106599692;0.1159845461308971;0.10630547313567086;1.0940431974541678;9.999472876310534;0.8335778642043405;1.0970977806389097;1.0970379472488938;0.7618332894922268;0.11931475802305358;0.7710773994556692
35.341801;1.0910599022097633;0.8333251976081321;0.7637791158914429;0.11598451088099768;0.10630551069543383;1.0940422895818476;9.999472012700139;0.8335791272880173;1.0970971474040212;1.0970375945818711;0.7618326177224308;0.11931476848021272;0.7710780467873867
35.351801;1.0910571278984083;0.8333280635821625;0.7637786392562239;0.11598447774739333;0.10630555190595595;1.094041418196341;9.999471623211033;0.8335804026254282;1.0970964423125003;1.0970372984217964;0.7618319863645694;0.11931477086118483;0.7710787551045385
35.361801;1.0910543668696668;0.8333309621507161;0.7637781829672736;0.11598444696400584;0.10630559686856238;1.0940405859301197;9.999471676139372;0.8335816845067834;1.097095668800631;1.0970370539154881;0.7618313924178479;0.11931476500428738;0.771079523553249
35.371801;1.0910516190922006;0.8333338914845922;0.7637777495819001;0.11598441899065384;0.1063056456800105;1.094039796293316;9.999472126642063;0.8335829671159716;1.0970948312375164;1.097036856187478;0.7618308327073228;0.11931475082940456;0.7710803503185609
35.381801;1.0910488844599113;0.8333368504968224;0.7637773413440715;0.11598439446038272;0.10630569860125229;1.0940390534939481;9.999472919397931;0.8335842453405334;1.0970939337156684;1.097036701223279;0.7618303037908393;0.11931472835569719;0.7710812331101031
35.391801;1.0910461649231504;0.8333398385107617;0.7637769601074096;0.11598437408138096;0.1063057560304939;1.0940383608437736;9.99947399602793;0.8335855153181057;1.0970929786054726;1.0970365865314162;0.7618298024724852;0.11931469772096341;0.771082169984461
35.401801;1.0910434650974763;0.8333428543898899;0.7637766075718051;0.1159843585945275;0.1063058183448722;1.0940377191755972;9.999475309866492;0.8335867745024513;1.097091965890057;1.097036510418364;0.7618293266584995;0.11931465913395903;0.7710831597656361
35.411801;1.0910407908075246;0.8333458961604032;0.7637762850104692;0.11598434871194857;0.10630588578820714;1.094037127429734;9.999476833874878;0.8335880212166419;1.0970908940306978;1.0970364712649698;0.7618288756955263;0.11931461284372881;0.7710842020153269
35.421801;1.0910381474676845;0.8333489613059794;0.7637759926314268;0.11598434497688036;0.10630595845106076;1.0940365838033803;9.99947855666725;0.8335892539670514;1.0970897616049158;1.0970364677937292;0.7618284500253739;0.11931455920295532;0.7710852965319954
35.431801;1.0910355399219411;0.8333520474553319;0.7637757292872315;0.11598434763709312;0.10630603630017954;1.0940360857563654;9.999480473395462;0.8335904712551634;1.0970885683802267;1.097036499109181;0.7618280502885474;0.11931449875330516;0.7710864424686935
35.441801;1.0910329728733188;0.8333551528569308;0.763775492594297;0.11598435660453327;0.10630611920721286;1.0940356298917335;9.999482578310493;0.833591672100422;1.0970873154388425;1.0970365641019022;0.7618276764183776;0.11931443218554352;0.771087637789759
35.451801;1.0910304507455446;0.8333582762518975;0.7637752791700433;0.11598437153046569;0.10630620699378729;1.0940352124607877;9.999484867919264;0.8335928567544292;1.0970860049180355;1.0970366608702875;0.7618273276515483;0.11931436015928466;0.7710888794904759
35.461801;1.0910279777093017;0.8333614162147155;0.7637750851013144;0.1159843920029803;0.10630629947550346;1.0940348297892224;9.999487351360301;0.8335940267406658;1.097084639847855;1.0970367860590136;0.7618270032838003;0.11931428315583738;0.7710901639094682
35.471801;1.0910255581984343;0.8333645702652702;0.7637749064230842;0.11598441774269526;0.10630639644405195;1.0940344784216083;9.99949005033865;0.8335951838948568;1.097083223851177;1.0970369350601212;0.7618267032674557;0.11931420145071286;0.7710914866783312
35.481801;1.0910231970978608;0.8333677346211988;0.7637747390755076;0.1159844486697399;0.10630649766870563;1.094034155457504;9.999492986081428;0.8335963292040761;1.097081760631632;1.0970371034007926;0.761826428246681;0.11931411511058004;0.7710928431123835
35.491801;1.0910208996445845;0.8333709046222237;0.7637745788147428;0.11598448487441022;0.10630660294324638;1.0940338586746559;9.999496168233762;0.8335974621492572;1.0970802534448252;1.0970372872196377;0.7618261791025419;0.11931402400314277;0.7710942292709929
35.501801;1.0910186716563868;0.833374075024166;0.7637744217084781;0.11598452657704364;0.10630671202847715;1.0940335862733266;9.999499593836028;0.8335985804727983;1.0970787044987675;1.0970374826284124;0.7618259563377203;0.1193139278745511;0.7710956423738279
35.511801;1.0910165197495096;0.8333772405255099;0.7637742645607495;0.11598457404632967;0.1063068245401665;1.0940333367637647;9.99950324960143;0.833599680349457;1.0970771150275875;1.097037685343382;0.7618257596523148;0.11931382645724355;0.7710970801780602
35.521801;1.0910144506541632;0.8333803964632169;0.7637741048003813;0.11598462743070544;0.10630694000568763;1.0940331086527832;9.999507110227198;0.833600756990021;1.097075486765384;1.0970378906016105;0.7618255879142503;0.1193137195396939;0.7710985405117291
35.531801;1.091012470040073;0.833383538515686;0.7637739401634196;0.11598468664137804;0.10630705804225409;1.0940328998861535;9.999511136673329;0.8336018054390745;1.0970738231412345;1.0970380934352484;0.7618254393646031;0.11931360697125;0.7711000212041859
35.541801;1.0910105821060003;0.8333866618857663;0.7637737683089177;0.11598475140293132;0.10630717842942214;1.0940327076561933;9.99951528009337;0.8336028213755713;1.097072128590007;1.0970382894738184;0.7618253117037563;0.11931348866458535;0.7711015197077605
35.551801;1.0910087898673424;0.8333897612241812;0.7637735866825435;0.11598482137615715;0.10630730103164257;1.0940325285838817;9.999519488971755;0.8336038016090989;1.0970704071588795;1.0970384757124667;0.7618252023339274;0.11931336465252727;0.7711030326394092
35.561801;1.091007095274289;0.8333928308915322;0.7637733927131746;0.1159848962489889;0.10630742568226102;1.0940323590015566;9.999523713290515;0.8336047440456751;1.0970686618229233;1.097038650433038;0.7618251091063188;0.11931323511762729;0.7711045559939085
35.571801;1.091005499204227;0.833395864971739;0.7637731839895368;0.1159849757683212;0.10630755209147312;1.09403219513523;9.999527904457729;0.8336056473756006;1.097066894610247;1.097038811984784;0.7618250309665883;0.1193131003342089;0.7711060861880394
35.581801;1.0910040017186453;0.8333988573695464;0.7637729584247798;0.11598505974509606;0.10630767979788786;1.0940320334524385;9.999532012828318;0.8336065107856002;1.0970651067659922;1.0970389580095983;0.7618249678917705;0.11931296062512517;0.7711076211043533
35.591801;1.091002601964211;0.8334018019887529;0.7637727142557732;0.1159851480979921;0.10630780819266746;1.0940318714202082;9.99953598467887;0.8336073339178153;1.097063298460372;1.0970390863515083;0.7618249204385491;0.11931281640728991;0.7711091598804796
35.601801;1.0910012975131247;0.8334046928080997;0.7637724497269284;0.11598524087751212;0.106307936559937;1.094031707939664;9.9995397645658;0.8336081169808827;1.097061468964753;1.0970391960866228;0.7618248894574978;0.11931266823235832;0.7711107015343831
35.611801;1.0910000843358492;0.8334075240229225;0.7637721626917889;0.11598533817530533;0.10630806409895076;1.0940315426401004;9.99954330330091;0.8336088606038565;1.0970596176213727;1.0970392876781219;0.7618248763556809;0.1193125167535468;0.7711122439990185
35.621801;1.0909989575983987;0.8334102899253218;0.7637718501140788;0.11598543999153327;0.10630819000584497;1.0940313743993548;9.999546560624784;0.8336095653882737;1.0970577444910155;1.0970393628808155;0.7618248837309619;0.11931236268040486;0.7711137842140519
35.631801;1.0909979123109204;0.8334129842625931;0.7637715078123204;0.11598554617433791;0.10630831359523968;1.094031200384456;9.999549499229506;0.833610231232779;1.0970558500199372;1.0970394239184318;0.7618249151434444;0.11931220673019607;0.7711153183572595
35.641801;1.0909969434166062;0.8334156003295121;0.7637711311482408;0.11598565643352086;0.10630843434571707;1.094031016343908;9.999552080991798;0.8336108567551158;1.0970539344371761;1.0970394719452945;0.7618249736056698;0.1193120495626155;0.7711168417923837
35.651801;1.0909960456892764;0.83341813219321;0.7637707161909778;0.11598577038824079;0.10630855184211224;1.0940308176281839;9.999554271224403;0.8336114393625714;1.0970519976206101;1.0970395067707175;0.7618250603111848;0.11931189177283558;0.7711183491499899
35.661801;1.090995214217579;0.8334205749435465;0.7637702600490414;0.11598588760462218;0.10630866569471753;1.094030599893891;9.999556041263514;0.8336119758908759;1.0970500388500812;1.0970395281016914;0.7618251747838313;0.11931173392710029;0.7711198343801277
35.671801;1.0909944453145917;0.8334229235837289;0.7637697600703649;0.11598600758452175;0.10630877550543934;1.0940303590635614;9.999557363329004;0.8336124632443909;1.09704805644924;1.097039536339074;0.7618253159120597;0.11931157655485083;0.7711212905194541
35.681801;1.090993736674585;0.833425172774214;0.7637692129828649;0.11598612973088948;0.10630888087167488;1.0940300910082645;9.999558209592305;0.8336128983618822;1.0970460481243929;1.0970395328758187;0.761825482598238;0.11931142011009523;0.7711227098699602
35.691801;1.0909930864718067;0.8334273175262625;0.7637686149694404;0.11598625336040523;0.10630898138152693;1.0940297915235213;9.999558562833354;0.8336132779791688;1.0970440115912605;1.0970395206911774;0.7618256735763889;0.11931126494334936;0.7711240849380393
35.701801;1.090992492367781;0.8334293531333122;0.763767962406536;0.11598637777590863;0.10630907656672683;1.094029456687543;9.999558423475966;0.833613599193904;1.0970419446024433;1.0970395039081333;0.7618258872952005;0.11931111132609712;0.7711254092206352
35.711801;1.0909919512860053;0.8334312746641503;0.7637672522136585;0.11598650231755611;0.10630916585941584;1.0940290831682775;9.99955780020569;0.8336138598383009;1.0970398444795242;1.097039485825836;0.7618261224344205;0.11931095954241927;0.7711266771271202
35.721801;1.0909914598859567;0.8334330771868327;0.7637664814464323;0.11598662635726942;0.10630924858526017;1.0940286677596605;9.99955669620271;0.8336140577154758;1.0970377083020888;1.097039467667575;0.7618263781236817;0.11931080995279832;0.7711278833109064
35.731801;1.0909910151771303;0.8334347563753082;0.7637656469347431;0.11598674930584014;0.10630932394036859;1.0940282061079545;9.999555106262854;0.833614189830874;1.0970355339501041;1.097039449227942;0.7618266533713864;0.11931066295060272;0.7711290221100722
35.741801;1.0909906146317918;0.8334363089921916;0.7637647454909287;0.11598687061493615;0.10630939101146945;1.0940276921100793;9.999553020938837;0.8336142524605745;1.0970333205878096;1.0970394301201016;0.7618269468831858;0.11931051888728043;0.7711300878267677
35.751801;1.0909902553979614;0.8334377333027941;0.7637637742735243;0.11598698968966427;0.10630944890709268;1.0940271187319268;9.999550428297622;0.8336142415788189;1.0970310682695859;1.0970394106658161;0.7618272577681225;0.11931037810015073;0.7711310755239802
35.761801;1.0909899331338546;0.8334390292095654;0.7637627310101035;0.11598710579682624;0.10630949686495472;1.094026478838313;9.9995473136393;0.8336141532158631;1.0970287777724368;1.0970393922739956;0.7618275858614956;0.11931024098549026;0.7711319811815556
35.771801;1.0909896416176776;0.8334401978512359;0.7637616139855234;0.11598721807978458;0.10630953421623547;1.0940257653177383;9.999543660213984;0.8336139837584648;1.0970264507353014;1.0970393775395197;0.7618279312154708;0.11931010792713463;0.7711328015845512
35.781801;1.0909893734399554;0.8334412409865032;0.7637604220095578;0.11598732563867722;0.10630956028336626;1.0940249712982981;9.999539447788242;0.833613730132041;1.0970240892888892;1.0970393710415678;0.7618282937953326;0.11930997911727691;0.7711335346549842
35.791801;1.0909891209389777;0.8334421606755891;0.7637591548762216;0.11598742762326482;0.10630957437209577;1.0940240909274512;9.999534646115107;0.8336133899960866;1.0970216955298293;1.09703938025841;0.7618286734837396;0.1193098544811738;0.771134179316606
35.801801;1.0909888766672642;0.8334429589995833;0.7637578136605093;0.1159875232895667;0.10630957587924258;1.0940231204983306;9.999529211317105;0.833612962153686;1.097019271731817;1.0970394147605198;0.7618290696518012;0.11930973375458842;0.7711347347557086
35.811801;1.0909886336581067;0.8334436378899602;0.7637563999601538;0.1159876119705643;0.10630956437054295;1.0940220593000103;9.99952309484214;0.8336124466494084;1.0970168208245128;1.0970394839888096;0.7618294809123226;0.11930961658878075;0.7711351999950791
35.821801;1.0909883860071252;0.8334441997559032;0.7637549150226207;0.11598769303298173;0.1063095395826078;1.0940209094667819;9.999516253637697;0.8336118443707629;1.0970143460464434;1.0970395952283518;0.7618299058932185;0.1193095026050828;0.7711355739699222
35.831801;1.0909881291730645;0.8334446480159098;0.7637533598918836;0.11598776589549048;0.10630950141738858;1.0940196750003133;9.999508643818043;0.8336111569328438;1.0970118501570274;1.0970397527182028;0.7618303440587191;0.11930939146893013;0.7711358559389703
35.841801;1.0909878595248146;0.8334449868670839;0.7637517361119828;0.11598783001290033;0.10630944993655435;1.0940183611322971;9.99950021025063;0.8336103867676063;1.0970093355601263;1.0970399579045547;0.761830795798235;0.11930928300191636;0.7711360456355024
35.851801;1.0909875739613901;0.8334452213022292;0.763750046329371;0.1159878847685151;0.10630938535464228;1.0940169742651416;9.999490892410625;0.8336095369041693;1.097006805082925;1.0970402100510033;0.7618312623935771;0.11930917716799991;0.7711361428935116
35.861801;1.0909872699906034;0.8334453572988268;0.763748294777996;0.11598792942668426;0.10630930801481041;1.0940155214086251;9.999480639817943;0.8336086107957446;1.0970042620770077;1.097040506721893;0.761831746207579;0.1193090739240448;0.7711361477284877
35.871801;1.0909869460649237;0.8334454017689369;0.7637464874543346;0.11598796323306995;0.10630921833403087;1.0940140092361736;9.999469421345834;0.8336076120349578;1.0970017099526994;1.097040844396543;0.761832250667749;0.1193089731496757;0.7711360610488589
35.881801;1.0909866020911432;0.833445362713341;0.7637446316129287;0.11598798553031503;0.1063091168023868;1.094012443789075;9.99945722222784;0.8336065436645644;1.0969991521144111;1.0970412194468997;0.7618327795162463;0.11930887464684149;0.7711358849411265
35.891801;1.090986239757845;0.8334452493152391;0.7637427348472866;0.11598799578782638;0.10630900403543413;1.094010830277902;9.999444037958016;0.8336054080531919;1.0969965922997431;1.0970416288509117;0.7618333356206238;0.11930877806001733;0.7711356223881155
35.901801;1.090985862332185;0.8334450714462073;0.7637408047286189;0.11598799357899796;0.10630888076042491;1.0940091725034606;9.999429879843955;0.8336042078134563;1.0969940346716927;1.0970420700009604;0.7618339202979496;0.11930868284584198;0.7711352770599843
35.911801;1.0909854744000882;0.8334448388590581;0.7637388491593141;0.11598797852994548;0.10630874773434391;1.094007472744816;9.999414783643005;0.8336029466460723;1.09699148348989;1.0970425400620467;0.7618345335806475;0.11930858840986117;0.7711348531370551
35.921801;1.0909850824691452;0.8334445606152948;0.7637368764124458;0.11598795024452062;0.10630860565107367;1.094005732127979;9.999398803871928;0.83360162929306;1.0969889428161046;1.0970430355778724;0.7618351749623502;0.11930849423481066;0.7711343548632402
35.931801;1.0909846954572253;0.8334442447664084;0.7637348944270649;0.11598790825605187;0.10630845504392553;1.0940039511844355;9.999382001153673;0.8336002611009166;1.0969864167423962;1.0970435525250035;0.761835844087061;0.11930839987856963;0.7711337863348273
35.941801;1.090984323173908;0.8334438981488607;0.7637329100544245;0.11598785205505863;0.10630829626553324;1.094002130773835;9.999364435826072;0.8335988478171896;1.0969839102437569;1.0970440862738806;0.7618365413157976;0.11930830490413276;0.771133152093134
35.951801;1.0909839736371791;0.8334435264962493;0.7637309290577196;0.11598778119680779;0.10630812961305061;1.0940002724384585;9.999346164047129;0.8335973957110676;1.0969814299052996;1.0970446309359188;0.761837267619696;0.1193082088230303;0.7711324580053066
35.961801;1.0909836519068634;0.8334431350654321;0.7637289566465187;0.11598769543883193;0.10630795545698414;1.0939983777563498;9.999327234701642;0.8335959117037531;1.0969789835270147;1.0970451788195603;0.7618380232536276;0.11930811111362744;0.7711317114761974
35.971801;1.090983361236474;0.8334427294452276;0.7637269975932399;0.11598759480130585;0.1063077742418047;1.0939964481024753;9.999307694677121;0.8335944032207528;1.0969765794450483;1.0970457210277167;0.7618388064068394;0.1193080113073106;0.7711309208349965
35.981801;1.090983104401947;0.8334423157259442;0.7637250559839555;0.11598747952280684;0.1063075864138854;1.0939944850938579;9.999287602566797;0.833592878035999;1.0969742269057747;1.0970462489640536;0.7618396133016334;0.11930790908104472;0.7711300946421973
35.991801;1.0909828837502709;0.8334418998481805;0.7637231355008631;0.11598735000633258;0.10630739236631749;1.093992490858828;9.999267040397518;0.833591344150615;1.096971936543032;1.0970467554061463;0.7618404392326699;0.11930780434230162;0.7711292414240651
36.001801;1.0909827012852633;0.8334414869833537;0.7637212402514368;0.1159872067844779;0.10630719249261426;1.0939904683198314;9.999246111844288;0.833589809519622;1.0969697198355886;1.0970472345604174;0.7618412792605315;0.11930769729134082;0.7711283694237304
36.011801;1.0909825591182487;0.8334410814333251;0.7637193752928114;0.1159870504518731;0.10630698736017205;1.0939884212097044;9.999224928083756;0.8335882818081674;1.0969675883040038;1.0970476817963617;0.7618421284280804;0.11930758840121126;0.7711274861441031
36.021801;1.0909824592794375;0.8334406863866973;0.7637175463702798;0.11598688158936726;0.10630677780934983;1.0939863531255438;9.99920359682595;0.8335867683311782;1.0969655534118625;1.0970480933301845;0.7618439818461613;0.1193074783288242;0.7711275861294795
36.031801;1.0909824034254965;0.8334403035024134;0.763715759198661;0.11598670077308387;0.10630656486608016;1.0939842663982715;9.999182223224201;0.8335852762590464;1.0969636268347043;1.097048466148281;0.761844834543559;0.11930736781911916;0.7711266992994364
36.041801;1.0909823926299445;0.8334399332619506;0.7637140191350572;0.11598650868713796;0.10630634959343897;1.093982161892652;9.999160913621955;0.8335838127782481;1.0969618201975961;1.0970487987753492;0.7618456814447426;0.11930725756025722;0.7711258189601365
36.051801;1.0909824267142127;0.8334395757291567;0.7637123314585684;0.11598630625986645;0.10630613299513697;1.093980039902084;9.999139770705623;0.83358238479844;1.0969601442310408;1.0970490918051474;0.7618465180336773;0.11930714798432221;0.771124950226874
36.061801;1.0909825037406788;0.8334392308097431;0.7637107012647115;0.11598609469041632;0.10630591599625087;1.09397790120794;9.99911888334736;0.8335809985299752;1.096958607647337;1.0970493471110287;0.7618473410364938;0.11930703918674315;0.7711240981225098
36.071801;1.0909826199667996;0.8334388981318466;0.7637091328827198;0.11598587529796663;0.10630569946290266;1.0939757473001528;9.999098324204391;0.8335796593875251;1.0969572162589933;1.097049566543577;0.7618481482540513;0.11930693103026846;0.7711232675420538
36.081801;1.0909827698943448;0.833438576695112;0.7637076299165761;0.11598564933522118;0.10630548418523109;1.0939735801942692;9.999078155229398;0.8335783721708357;1.0969559733110599;1.0970497510951382;0.7618489379259182;0.11930682328233116;0.7711224631008867
36.091801;1.0909829464800365;0.8334382644589295;0.7637061957176422;0.11598541791944529;0.1063052708489761;1.0939714025594882;9.999058428594385;0.8335771413688338;1.0969548807947542;1.0970499009198846;0.7618497084079707;0.119306715697287;0.7711216891382261
36.101801;1.0909831418843552;0.8334379585424839;0.7637048332840024;0.11598518205805226;0.10630506007566384;1.0939692178777034;9.999039185045284;0.8335759716547804;1.0969539404540212;1.0970500158441496;0.7618504582833173;0.11930660806745583;0.7711209501558725
36.111801;1.0909833487807328;0.8334376558828194;0.7637035444393236;0.11598494269071946;0.1063048525018329;1.0939670302003668;9.999020459502887;0.8335748680961694;1.0969531539378525;1.09705009578418;0.7618511864669262;0.11930650023280273;0.7711202511513926
36.121801;1.090983561197476;0.8334373534084428;0.7637023289873447;0.11598470069116801;0.1063046488135627;1.093964843601703;9.999002286059373;0.8335738353745669;1.0969525224888852;1.0970501412994136;0.7618518922347963;0.119306392006919;0.7711195969775908
36.131801;1.0909837745157622;0.8334370476971895;0.7637011848441227;0.11598445681987647;0.1063044497407623;1.0939626619826188;9.998984694475272;0.8335728767946041;1.0969520465250266;1.0970501544119196;0.7618525756081245;0.1193062830799594;0.7711189913647534
36.141801;1.0909839854619126;0.8334367346713769;0.7637001090488296;0.11598421168097049;0.10630425604527917;1.0939604896408879;9.99896770794307;0.8335719941823743;1.0969517252293401;1.0970501386520342;0.7618532376261941;0.11930617302804987;0.7711184371278234
36.151801;1.0909841917378011;0.8334364095792381;0.7636990983800295;0.11598396573317288;0.10630406847673071;1.0939583319179853;9.998951350312138;0.8335711882580561;1.096951556332553;1.0970500974500033;0.7618538797170856;0.11930606141617456;0.7711179371295325
36.161801;1.0909843910237522;0.8334360675734379;0.76369814940879;0.11598371935805689;0.10630388772747956;1.0939561950784409;9.998935654822064;0.8335704587900143;1.0969515361094118;1.0970500325105546;0.7618545028624729;0.11930594789525197;0.7711174946216497
36.171801;1.090984580297522;0.8334357046923692;0.7636972587985101;0.11598347295799315;0.10630371447572864;1.0939540858656749;9.998920661920154;0.8335698044856291;1.0969516600207438;1.0970499446154847;0.7618551074177115;0.11930583224709161;0.7711171130404946
36.181801;1.0909847554885959;0.8334353183275826;0.7636964235669865;0.11598322699760681;0.10630354944831057;1.0939520116873678;9.998906409007773;0.8335692226935144;1.0969519237137042;1.0970498355497778;0.7618556932095347;0.11930571439425598;0.7711167957483326
36.191801;1.0909849115235803;0.833434906834739;0.7636956409149042;0.11598298191414329;0.10630339337772352;1.093949980899488;9.998892926403558;0.8335687093049677;1.0969523228523166;1.0970497080805999;0.7618562595810958;0.11930559441319723;0.7711165458991985
36.201801;1.0909850430830361;0.8334344684910615;0.7636949081209137;0.1159827379852998;0.10630324692535079;1.0939480016074803;9.99888024469861;0.8335682594198007;1.096952852127579;1.0970495646675809;0.7618568055704403;0.11930547250832088;0.7711163665495555
36.211801;1.090985145239729;0.8334340004664634;0.7636942225119583;0.11598249527848051;0.10630311064434754;1.093946079439366;9.99886840290764;0.8335678683969672;1.0969535050244692;1.0970494069595076;0.7618573301628255;0.11930534891922971;0.7711162607997036
36.221801;1.090985213718498;0.8334334989616152;0.7636935813561707;0.1159822536981745;0.10630298492081457;1.0939442168699685;9.998857443691605;0.8335675322750428;1.096954274581844;1.0970492358106825;0.7618578321969026;0.11930522384214608;0.7711162317094452
36.231801;1.0909852455037627;0.8334329602563827;0.7636929821829891;0.11598201313714349;0.1063028699570143;1.0939424145583663;9.998847400161699;0.8335672471646236;1.0969551544315843;1.0970490511660442;0.7618583098366626;0.11930509744836641;0.7711162820252435
36.241801;1.090985239632737;0.8334323812304538;0.7636924233471404;0.11598177366892472;0.10630276585969813;1.0939406726250278;9.998838288661915;0.8335670083044835;1.096956139082808;1.0970488521010913;0.7618587602431539;0.11930497000244801;0.7711164140865248
36.251801;1.0909851972646498;0.8334317590143769;0.7636919039035888;0.11598153557726687;0.10630267266411429;1.0939389909302055;9.998830108318518;0.8335668101688063;1.0969572232940472;1.0970486376686202;0.7618591798503005;0.11930484195442174;0.7711166303010799
36.261801;1.0909851207504822;0.8334322528369854;0.7636924883211609;0.11598164320401895;0.10630290551797106;1.0939373689139407;9.998822845001289;0.833566647832852;1.0969584017429468;1.097048408132679;0.7618595648857404;0.11930471386962918;0.7711169336283161
36.271801;1.0909850124592984;0.8334315339724941;0.763692044332426;0.1159814087897408;0.10630283342524224;1.0939358055328077;9.998816479667354;0.8335665180009536;1.096959670004833;1.0970481650408053;0.7618599117078606;0.11930458630773673;0.7711173269635274
36.281801;1.0909848742794515;0.8334307611449832;0.7636916356450184;0.1159811765088859;0.10630277109097955;1.0939342997037649;9.998810995945378;0.8335664185010522;1.096961026197226;1.097047910110909;0.7618602169933202;0.11930445982644093;0.7711178120340125
36.291801;1.0909847078611525;0.8334299314616483;0.763691260359272;0.1159809464083688;0.10630271787679282;1.0939328510176942;9.998806383476989;0.8335663469016115;1.0969624712839114;1.0970476443464134;0.7618604780303438;0.11930433501366522;0.7711183892430908
36.301801;1.0909845151363355;0.8334290431494654;0.7636909166319985;0.11598071840506803;0.1063026731556376;1.093931459806539;9.99880263563084;0.833566300053584;1.096964007369578;1.0970473680021522;0.7618606931587881;0.11930421247396882;0.7711190580016805
36.311801;1.0909842985903058;0.833428095411501;0.7636906027502107;0.11598049234773572;0.10630263630101174;1.093930126341112;9.998799745908412;0.8335662750760712;1.0969656358344673;1.0970470810103092;0.7618608620349855;0.11930409285222798;0.7711198166359146
36.321801;1.0909840611940764;0.8334270882555506;0.7636903167481073;0.11598026805339874;0.10630260669673876;1.0939288499725168;9.998797709020877;0.8335662701108254;1.0969673568181888;1.0970467833167923;0.761860985134878;0.119303976847565;0.771120662398665
36.331801;1.0909838066626882;0.833426022853046;0.7636900561908023;0.11598004527939455;0.10630258375849809;1.0939276291109439;9.998796519478837;0.8335662839245853;1.0969691697119526;1.0970464750196942;0.7618610626356543;0.11930386513392506;0.7711215921471564
36.341801;1.0909835397699368;0.8334249021358178;0.7636898186597065;0.11597982374864879;0.10630256694271457;1.0939264617325433;9.998796164237266;0.8335663151970698;1.0969710738503722;1.0970461562997724;0.7618610939312592;0.1193037582150565;0.771122603019814
36.351801;1.0909832656952962;0.8334237301314625;0.763689602496154;0.11597960325399985;0.10630255576201615;1.09392534577368;9.998796618537105;0.8335663620670826;1.0969730685596604;1.097045827306596;0.7618610783702147;0.11930365633085038;0.7711236924615996
36.361801;1.0909829888069054;0.8334225101745458;0.7636894069987812;0.11597938372772625;0.10630254979567168;1.0939242794549973;9.99879784591047;0.8335664219496126;1.0969751525800737;1.0970454886210634;0.7618610162352796;0.11930355950665085;0.7711248582206581
36.371801;1.090982711992475;0.8334212438969673;0.7636892319387586;0.11597916524834667;0.10630254865649211;1.0939232613703793;9.998799799004495;0.8335664915586634;1.0969773242583665;1.097045141778362;0.7618609088292851;0.11930346764463053;0.7711260987399265
36.381801;1.0909824369613914;0.8334199317504538;0.7636890773929583;0.11597894804421034;0.10630255193550994;1.0939222906795674;9.998802423923724;0.8335665668288377;1.0969795823776565;1.0970447886806638;0.7618607574776415;0.1193033805509396;0.7711274132839704
36.391801;1.0909821651011586;0.8334185742472807;0.763688944098025;0.11597873245449795;0.1063025592234935;1.0939213676981097;9.998805667268293;0.8335666428351992;1.096981925954705;1.0970444305198679;0.7618605622564785;0.11930329797484628;0.7711288016940027
36.401801;1.09098189800591;0.8334171727482881;0.763688833299409;0.11597851884431408;0.10630257021057883;1.0939204939243106;9.998809481701839;0.8335667143177367;1.0969843531677301;1.0970440673488762;0.7618603214982765;0.11930321969445735;0.7711302640184589
36.411801;1.0909816374594123;0.8334157294690724;0.7636887461265527;0.11597830758502946;0.10630258476838447;1.0939196712084809;9.998813826790817;0.833566776465816;1.096986860885253;1.0970436984677225;0.7618600322847422;0.11930314555644518;0.7711317997914358
36.421801;1.0909813853520005;0.8334142471130528;0.7636886832180769;0.11597809909309877;0.10630260301214767;1.0939189012412345;9.998818663344435;0.833566825042481;1.096989444904392;1.0970433232941827;0.7618596913994481;0.11930307548981169;0.7711334074988215
36.431801;1.090981143611155;0.8334127282710928;0.7636886446968464;0.11597789384866346;0.10630262531852451;1.0939181861099845;9.99882394578696;0.8335668560118531;1.0969920996437594;1.0970429416487841;0.7618592961854427;0.1193030095945183;0.7711350847827423
36.441801;1.0909809139872575;0.8334111750084705;0.763688630573304;0.11597769240567084;0.10630265218920383;1.0939175290654326;9.998829617152932;0.8335668653036183;1.09699481756191;1.0970425531647594;0.7618588449947702;0.11930294820047058;0.7711368287489754
36.451801;1.0909806978025616;0.8334095889638657;0.7636886414900836;0.11597749540003055;0.1063026840610247;1.0939169340249992;9.998835607475364;0.83356684905562;1.0969975899126705;1.097042157175176;0.761858337380857;0.11930289175851694;0.7711386362439909
36.461801;1.0909804958430396;0.8334079714015316;0.7636886790243528;0.11597730349407115;0.10630272125844185;1.0939164039750786;9.99884183744584;0.8335668043874909;1.0970004081137585;1.0970417532684624;0.761857774501;0.11930284068738062;0.771140504423959
36.471801;1.0909803089028773;0.8334063232013637;0.7636887450950449;0.11597711725634004;0.10630276399879769;1.0939159403187373;9.998848227426139;0.8335667299426407;1.0970032641635674;1.097041341347986;0.7618571595027726;0.11930279531139526;0.7711424307884619
36.481801;1.0909801388972906;0.8334046451727969;0.7636888410851338;0.11597693711560088;0.10630281235193241;1.0939155436463124;9.998854708984148;0.8335666257541692;1.0970061505058977;1.0970409210429615;0.7618564971217572;0.11930275585950956;0.7711444123276225
36.491801;1.0909799890752396;0.8334029382822811;0.7636889676063763;0.11597676343422951;0.10630286627187159;1.0939152141269275;9.99886123134423;0.8335664930425963;1.097009059614714;1.097040491084413;0.7618557926406158;0.11930272246158447;0.7711464451026726
36.501801;1.090979862820964;0.8334012036981252;0.763689124949749;0.1159765965481107;0.1063029256765413;1.0939149511607207;9.99886775567776;0.8335663340689363;1.0970119833060812;1.09704004924885;0.7618550511177417;0.11930269514124513;0.7711485249018141
36.511801;1.0909797626800062;0.8333997871340011;0.7636896286910596;0.11597527425945635;0.10630192498882195;1.0939147536063747;9.998874244151528;0.833566151667238;1.097014912891083;1.0970395932187433;0.761854277322316;0.11930267388449968;0.7711506479749427
36.521801;1.0909796907776859;0.8333980029952385;0.7636898486147916;0.11597512165839878;0.1063019948301115;1.0939146204214616;9.998880655722004;0.8335659485370109;1.09701784035409;1.0970391217571618;0.7618534759915223;0.11930265873053135;0.7711528109705701
36.531801;1.0909796495567632;0.8333961980452241;0.7636901008460211;0.11597497631406674;0.10630206944863214;1.0939145507133021;9.998886952137298;0.8335657267769984;1.0970207592446253;1.097038635095378;0.7618526518166127;0.11930264974214065;0.7711550105012656
36.541801;1.0909796417913755;0.8333943750851166;0.7636903869758271;0.11597483813521135;0.10630214858023199;1.0939145435768338;9.998893108630893;0.8335654880324327;1.0970236643460995;1.097038134317374;0.761851809164792;0.11930264687159797;0.7711572430308914
36.551801;1.0909796704157626;0.8333925367114032;0.763690709538934;0.11597470689553442;0.10630223205415286;1.0939145982096212;9.998899120110355;0.8335652338202839;1.0970265505111578;1.0970376204130972;0.7618509520916176;0.1193026498332714;0.7711595048988715
36.561801;1.0909797383679958;0.8333906847690308;0.7636910722746032;0.11597458223380208;0.10630231974184391;1.0939147141002337;9.998905002386701;0.8335649654910822;1.0970294120406228;1.0970370936363505;0.7618500849110985;0.11930265811779281;0.7711617922813921
36.571801;1.0909798481294581;0.8333888204293567;0.7636914799093345;0.11597446371933606;0.10630241150212456;1.0939148909350211;9.998910791635858;0.8335646842723461;1.0970322435431072;1.0970365537540092;0.7618492126499212;0.1193026711173151;0.7711641012456123
36.581801;1.0909800013389002;0.8333869449119725;0.7636919371614695;0.11597435094146108;0.10630250720050555;1.09391512821004;9.998916538824018;0.8335643916944073;1.097035041478176;1.097036001377158;0.7618483406435864;0.11930268817699817;0.7711664280720284
36.591801;1.0909801988161933;0.8333850597120391;0.7636924476670198;0.11597424351565606;0.10630260672566738;1.0939154253315075;9.998922298839137;0.833564089908077;1.097037804262867;1.097035439314703;0.761847473778368;0.11930270860214945;0.771168769849508
36.601801;1.0909804408589534;0.833383166429515;0.763693013797225;0.11597414100527273;0.10630270992577086;1.0939157820608028;9.99892811746989;0.8335637817000695;1.0970405308000146;1.0970348726460182;0.7618466160146279;0.11930273171026862;0.771171124603825
36.611801;1.0909807275597405;0.8333812666119392;0.7636936374666353;0.11597404286844927;0.1063028165455608;1.0939161982588084;9.998934022243821;0.8335634702494809;1.0970432197411684;1.0970343077502143;0.761845770092212;0.11930275686026448;0.7711734904392679
36.621801;1.0909810587012199;0.8333793613513918;0.7636943207555186;0.11597394847785637;0.10630292624385627;1.0939166732527932;9.998940026803822;0.8335631585446802;1.0970458698569212;1.097033751263197;0.7618449376994934;0.11930278342837322;0.7711758646022195
36.631801;1.0909814330832472;0.8333774510605192;0.7636950658945075;0.11597385714154317;0.10630303866214393;1.093917205534725;9.998946142980504;0.8335628489382624;1.0970484802732494;1.097033209379189;0.7618441200004915;0.11930281079217017;0.7711782435554265
36.641801;1.090981848131958;0.833375536034285;0.7636958755030137;0.1159737680977932;0.10630315343466201;1.093917792946602;9.998952383373972;0.8335625433147597;1.0970510502912643;1.0970326877644523;0.7618433176738254;0.11930283839886362;0.7711806235804826
36.651801;1.0909823004525305;0.8333736172722496;0.7636967526155143;0.11597368053109536;0.10630327008016878;1.0939184337192187;9.99895875569625;0.8335622433920648;1.0970535789633877;1.0970321917332397;0.7618425307245474;0.11930286589439067;0.7711830008121504
36.661801;1.0909827864431376;0.833371696767073;0.763697699490466;0.1159735936131168;0.10630338792896472;1.0939191274723594;9.998965263757082;0.8335619507157477;1.0970560650703192;1.0970317259608007;0.7618417587553142;0.11930289318611402;0.7711853708957627
36.671801;1.0909833024595077;0.8333697774569157;0.7636987165046529;0.11597350655258165;0.10630350620661384;1.093919874618593;9.998971915743935;0.8335616663823692;1.097058507718954;1.0970312938904045;0.7618410013181197;0.1193029203533064;0.7711877288382086
36.681801;1.0909838454380107;0.8333678629084954;0.7636998023759337;0.11597341864895865;0.10630362414614664;1.09392067495615;9.998978727760619;0.8335613906576868;1.097060906752979;1.097030897263655;0.7618402580100331;0.1193029474760627;0.7711900692828908
36.691801;1.0909844136041054;0.833365956239902;0.763700954779739;0.11597332934745444;0.10630374106249411;1.0939215272337075;9.998985722649023;0.8335611231277352;1.0970632623234355;1.0970305359761434;0.7618395285450816;0.11930297455466565;0.7711923874843825
36.701801;1.0909850061494133;0.8333640592148603;0.7637021705873478;0.11597323831029513;0.10630385643015611;1.0939224298467665;9.99899293024953;0.8335608634734523;1.097065573954618;1.0970302082945123;0.7618388125373634;0.11930300149222002;0.7711946798910071
36.711801;1.0909856226715757;0.8333621725901302;0.7637034460983642;0.11597314547542681;0.10630396987288031;1.0939233813086315;9.999000382839661;0.8335606117937777;1.097067840176551;1.0970299111211166;0.7618381087544687;0.11930302801387276;0.7711969431880744
36.721801;1.0909862627645661;0.8333602968417665;0.7637047774724882;0.11597305101641665;0.10630408105494345;1.0939243798770182;9.999008106054752;0.8335603679776793;1.0970700589948912;1.097029640198718;0.7618374147934943;0.11930305363726147;0.7711991733388391
36.731801;1.0909869248689552;0.8333584326053962;0.7637061608210404;0.11597295520774949;0.10630418965633448;1.09392542358994;9.999016118014774;0.8335601308452253;1.0970722284738181;1.0970293906093813;0.7618367277197826;0.1193030777623409;0.7712013661023059
36.741801;1.0909876055723062;0.8333565811045796;0.7637075915259802;0.11597285827941846;0.10630429546966318;1.093926510943355;9.999024436241363;0.8335598980459842;1.097074347001559;1.0970291575457347;0.7618360445484789;0.11930309973707234;0.7712035180491872
36.751801;1.0909883010799288;0.8333547440885992;0.7637090635962396;0.11597276028151189;0.10630439845138127;1.0939276410274519;9.999033082147623;0.8335596668808213;1.0970764132994557;1.097028936645437;0.7618353619877004;0.11930311889528387;0.7712056268887187
36.761801;1.090989008916056;0.833352922999902;0.7637105699712647;0.11597266100438261;0.1063044986498451;1.0939288130422533;9.999042081231094;0.8335594350551505;1.0970784260031996;1.0970287238006184;0.7618346761600214;0.11930313463274231;0.771207691072349
36.771801;1.0909897274067148;0.8333511184152688;0.7637121033207848;0.11597256002849243;0.10630459613985266;1.0939300259105644;9.999051462354995;0.8335592008495577;1.0970803830732176;1.0970285150548484;0.76183398275969;0.11930314646207092;0.7712097091937934
36.781801;1.0909904542381728;0.8333493304808816;0.7637136566409511;0.11597245686552789;0.10630469108839849;1.0939312782000772;9.999061259556676;0.8335589631493389;1.0970822819675459;1.0970283069422935;0.761833277819985;0.11930315403199032;0.7712116796638676
36.791801;1.090991185902692;0.8333475593411674;0.7637152234565842;0.11597235112905584;0.10630478386268834;1.0939325679763343;9.99907151462923;0.8335587212462067;1.0970841203625663;1.0970280971433286;0.7618325587167988;0.1193031571158548;0.7712136006852346
36.801801;1.0909919180240004;0.8333458046500662;0.7637167974339114;0.11597224266335478;0.10630487499168921;1.0939338928899942;9.999082272474638;0.8335584741393979;1.0970858965687007;1.0970278842514054;0.7618318241522908;0.11930315555430777;0.7712154704402671
36.811801;1.0909926458599022;0.8333440651972182;0.7637183717850181;0.1159721314941278;0.10630496496633722;1.093935250859617;9.99909357140927;0.8335582198710313;1.097087609325078;1.0970276662135547;0.7618310730626761;0.1193031492471859;0.7712172876548935
36.821801;1.090993364464111;0.8333423394164625;0.7637199395065595;0.11597201766414016;0.10630505407322746;1.0939366400512047;9.999105438291808;0.8335579554116153;1.097089257203363;1.0970274395650506;0.7618303041506217;0.11930313825087047;0.7712190521376071
36.831801;1.0909940693687592;0.8333406259268109;0.7637214942712494;0.11597190119381587;0.10630514238901274;1.0939380578596225;9.999117886520741;0.8335576769862365;1.0970908388900986;1.0970272007408315;0.7618295165337333;0.1193031228459442;0.7712207644972052
36.841801;1.0909947580883097;0.8333389238681216;0.7637230307653383;0.11597178219450158;0.10630522987599741;1.093939500775612;9.999130915354803;0.8335573807459891;1.0970923544933306;1.0970269479780492;0.7618287101668269;0.11930310345225448;0.7712224253525661
36.851801;1.0909954308718808;0.833337233376521;0.7637245444789627;0.11597166099167038;0.10630531648494151;1.0939409654546983;9.999144517472965;0.8335570635503764;1.0970938059798783;1.0970266822845314;0.761827885598425;0.11930308044462574;0.7712240350437638
36.861801;1.0909960903406044;0.8333355557120012;0.7637260316072126;0.11597153812294929;0.10630540219465988;1.0939424491943999;9.999158688880087;0.8335567234694217;1.097095196266296;1.0970264068725668;0.7618270437687779;0.11930305400479628;0.7712255939818174
36.871801;1.0909967408328418;0.8333338927834117;0.7637274891113645;0.11597141416599403;0.10630548701776284;1.0939439491775496;9.999173428848495;0.8335563601758538;1.0970965282120135;1.0970261254850977;0.7618261861577639;0.11930302414900869;0.7712271030083012
36.881801;1.0909973874475292;0.8333322467484751;0.7637289148171779;0.11597128956893431;0.10630557105367656;1.0939454618076248;9.999188732244823;0.8335559752558255;1.0970978041220492;1.0970258414117058;0.7618253149110115;0.11930299089677725;0.7712285635032349
36.891801;1.0909980352132707;0.8333306200859669;0.7637303073217908;0.11597116469576085;0.1063056544995295;1.0939469831881432;9.999204584540195;0.8335555721174028;1.0970990258539945;1.0970255577785728;0.7618254325011579;0.11930295435589156;0.77123096525955
36.901801;1.0909986890056838;0.8333290156024252;0.7637316656414398;0.11597104000598275;0.10630573755544187;1.093948510152736;9.999220962870249;0.8335551554944183;1.0971001953253992;1.0970252780090262;0.7618245414503491;0.11930291468703008;0.7712323341949507
36.911801;1.0909993537377687;0.8333274361109013;0.7637329889953581;0.11597091608533591;0.1063058203474213;1.0939500407943974;9.999237837554032;0.8335547305895544;1.0971013145888766;1.097025005930021;0.7618236449242279;0.11930287206517008;0.7712336597801541
36.921801;1.0910000344123607;0.8333258843072568;0.7637342768429457;0.1159707934908788;0.10630590291912279;1.0939515744645159;9.999255171031692;0.8335543024909213;1.0971023851734796;1.0970247452714428;0.7618227473785492;0.11930282667409604;0.7712349437250364
36.931801;1.0910007359466618;0.8333243627907378;0.7637355289135103;0.11597067262663471;0.10630598526307901;1.0939531116095196;9.999272920911697;0.8335538766186067;1.0971034073214745;1.0970244985098647;0.7618218538887874;0.1193027787489948;0.7712361885120446
36.941801;1.0910014628575513;0.8333228736629401;0.7637367450449876;0.11597055376088215;0.10630606737514407;1.0939546533036455;9.999291048453353;0.8335534591605087;1.0971043796530124;1.0970242661311917;0.7618209690730264;0.11930272862212227;0.7712373969240821
36.951801;1.0910022193177114;0.8333214180973224;0.7637379248620046;0.11597043713104889;0.10630614928927593;1.09395620070976;9.999309519905145;0.8335530565333086;1.0971052993524872;1.097024047014566;0.7618200971158996;0.11930267671996488;0.7712385709559981
36.961801;1.0910030095582186;0.8333199967693914;0.7637390678067437;0.11597032301320633;0.10630623108704287;1.0939577549497725;9.999328298007118;0.8335526749060314;1.0971061623944771;1.0970238389979625;0.761819242042896;0.11930262354834707;0.771239711194898
36.971801;1.0910038381431442;0.8333186107102976;0.7637401737674656;0.11597021170917148;0.10630631291384504;1.093959316965456;9.99934733733671;0.8335523202456783;1.0971069635219115;1.0970236386288972;0.7618184075583453;0.11930256968856269;0.7712408172604394
36.981801;1.0910047099151876;0.8333172612016132;0.7637412437802215;0.11597010349370537;0.10630639498702583;1.09396088701682;9.99936658884899;0.8335519981736743;1.0971076962639355;1.097023440766798;0.7618175972522208;0.1193025157873073;0.7712418889119323
36.991801;1.091005629139629;0.8333159488045483;0.7637422803808323;0.11596999852507976;0.10630647756333456;1.093962464168156;9.999386008285143;0.8335517137117974;1.0971083530812789;1.0970232391977395;0.7618168150072478;0.11930246252157227;0.7712429267333611
37.001801;1.0910065981095578;0.833314673094193;0.7637432874578844;0.11596989679976259;0.10630656092166728;1.093964045899595;9.999405563586203;0.8335514713536057;1.097108925899496;1.0970230279423154;0.7618160649560836;0.11930241058836744;0.7712439319909926
37.011801;1.0910076170285279;0.8333134335926092;0.7637442697958214;0.11596979825948682;0.10630664540718743;1.0939656280832466;9.999425235571621;0.8335512753907611;1.0971094068903853;1.0970228023197008;0.7618153509578195;0.11930236077006631;0.7712449060159587
37.021801;1.0910086854399614;0.8333122305056052;0.76374523267717;0.11596970295144764;0.10630673141593355;1.0939672055073781;9.999445007549959;0.8335511301788459;1.0971097887638528;1.0970225593853904;0.7618146759149268;0.11930231395880543;0.7712458492037751
37.031801;1.0910100870260773;0.833311178880653;0.7637460879725125;0.11597037367773531;0.10630749052828047;1.0939687720370328;9.999464851499273;0.8335510397965117;1.0971100643785596;1.0970222976833737;0.7618140416167637;0.11930227102589105;0.7712467601692908
37.041801;1.0910112547133535;0.8333100485048648;0.7637470271567907;0.1159702859211563;0.10630758050387144;1.0939703200129631;9.99948472657407;0.8335510069767537;1.0971102262300592;1.0970220166939388;0.7618134492327766;0.11930223264388065;0.7712476358303625
37.051801;1.091012473584159;0.8333089528735027;0.763747960259096;0.1159702031118947;0.10630767286035978;1.09397184028598;9.999504590623799;0.8335510321921323;1.0971102668144388;1.0970217165030374;0.7618128998124473;0.11930219925736986;0.7712484720427549
37.061801;1.09101374588389;0.8333078903874602;0.7637488894028327;0.11597012634184707;0.10630776793075024;1.0939733236916467;9.999524410638552;0.8335511137274784;1.0971101797897056;1.0970213978741359;0.7618123943967897;0.11930217123619112;0.7712492642812834
37.071801;1.0910150737784345;0.8333068591305064;0.7637498153114967;0.115970056750223;0.10630786605821428;1.0939747630655756;9.999544165001456;0.8335512485925579;1.0971099608549104;1.0970210624912067;0.7618119339350271;0.11930214901699565;0.7712500084977638
37.081801;1.0910164583997328;0.8333058570755495;0.7637507372821136;0.11596999542866944;0.10630796754288985;1.0939761545776001;9.999563841326598;0.8335514334858293;1.0971096082893799;1.0970207129824778;0.7618115193246827;0.11930213304040538;0.771250701677847
37.091801;1.0910179003753493;0.8333048825481894;0.7637516534040858;0.11596994336547083;0.10630807261315138;1.0939774975237904;9.999583433668466;0.8335516654757844;1.097109123476548;1.097020352592835;0.7618111516403523;0.11930212359809818;0.7712513412606858
