time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.101801;1.0910194006714813;0.8333039346050989;0.7637525612699626;0.11596990144819515;0.10630818143381213;1.0939787926742621;9.999602937554663;0.83355194239265;1.0971085105931158;1.0970199843900796;0.7618108323815349;0.11930212080850336;0.7712519240579583
37.111801;1.0910209602817404;0.8333030131313955;0.7637534590574563;0.11596987052333263;0.10630829411209373;1.0939800404366413;9.999622345866408;0.8335522626771353;1.097107774755519;1.097019610297409;0.7618105635918412;0.11930212464747951;0.7712524459849338
37.121801;1.0910225797810817;0.8333021184583385;0.7637543464029993;0.11596985143835353;0.10630841062151695;1.0939812400698827;9.999641652816878;0.8335526249323403;1.0971069200240766;1.0970192310033813;0.7618103477117746;0.11930213495659868;0.7712529025269049
37.131801;1.0910242592270354;0.8333012506542486;0.7637552245580793;0.11596984503667311;0.10630853071478578;1.0939823901947976;9.999660862999766;0.833553027743091;1.0971059492498845;1.0970188465633424;0.7618101870299889;0.11930215153722797;0.7712532894079298
37.141801;1.0910259973973548;0.8333004089475051;0.763756095539199;0.11596985213333871;0.10630865398443871;1.0939834897647338;9.999679994607579;0.8335534697931484;1.0971048651481525;1.0970184562072776;0.7618100832007809;0.11930217426296624;0.7712536030514446
37.151801;1.0910277909609825;0.8332995917039796;0.7637569608852555;0.11596987349616897;0.10630878005635984;1.09398453850503;9.999699072995854;0.8335539497406416;1.097103670456004;1.0970180578844633;0.7618100371894421;0.11930220305694236;0.7712538402355302
37.161801;1.0910296346963668;0.8332987967868903;0.7637578213596363;0.11596990981416011;0.10630890870795355;1.0939855368720035;9.999718121400361;0.8335544657497096;1.097102367040552;1.0970176490196548;0.7618100492658788;0.11930223778456386;0.7712539975985049
37.171801;1.0910315224104954;0.8332980217543539;0.7637586774851457;0.11596996166346495;0.10630903977203252;1.0939864857921229;9.999737156633884;0.8335550152616554;1.0971009555366935;1.0970172271932295;0.7618101188506385;0.11930227815353828;0.7712540718170402
37.181801;1.0910334479359098;0.8332972640832779;0.7637595297520546;0.11597002950223262;0.10630917297047388;1.093987386389348;9.999756189765186;0.8335555951946413;1.097099436114287;1.0970167893145568;0.7618102444919582;0.11930232363318473;0.7712540597987303
37.191801;1.0910354055974434;0.8332965214221147;0.7637603785812285;0.1159701136503454;0.10630930789432151;1.09398824022599;9.999775225591;0.8335562025481277;1.0970978091863535;1.0970163312119579;0.7618104243480798;0.11930237346067825;0.7712539586668614
37.201801;1.09103738990679;0.833295791187731;0.7637612246159508;0.11597021422246714;0.10630944410210916;1.0939890493334774;9.99979425991061;0.833556834912051;1.097096074996315;1.097015849042283;0.7618106568283521;0.11930242679707272;0.7712537661541159
37.211801;1.091039395691065;0.833295069956961;0.7637620689049702;0.11597033108617373;0.10630958119289845;1.0939898155796275;9.999813280709889;0.8335574900768578;1.0970942330695164;1.0970153403375509;0.7618109409212673;0.11930248293559881;0.7712534810494428
37.221801;1.0910414192671234;0.8332943536933576;0.7637629127771787;0.11597046391006387;0.10630971882453857;1.0939905408591655;9.999832272895748;0.8335581655032055;1.097092282590219;1.0970148034807408;0.7618112766049647;0.11930254139022288;0.7712531030318878
37.231801;1.091043458908386;0.833293638665336;0.7637637578375275;0.11597061223763472;0.10630985670847501;1.0939912280347057;9.999851217882183;0.8335588586708763;1.0970902233739368;1.0970142373920195;0.7618116649309159;0.1193026018123186;0.7712526324125297
37.241801;1.0910455134536965;0.8332929222711363;0.7637646057101376;0.11597077550504638;0.10630999456119226;1.0939918807412583;9.999870087959172;0.8335595676297887;1.0970880568544341;1.0970136417198784;0.7618121070485263;0.11930266386891973;0.7712520699706549
37.251801;1.0910475803295976;0.8332922033210332;0.7637654572351827;0.11597095301478365;0.10631013203326811;1.0939925022001527;9.999888843313533;0.8335602909710156;1.0970857862377783;1.0970130164946899;0.7618126032270821;0.11930272723349149;0.7712514162447581
37.261801;1.0910496546253348;0.8332914818237142;0.7637663118734416;0.115971143913272;0.10631026874919777;1.0939930948570937;9.99990742941071;0.833561027427402;1.0970834156791511;1.0970123619039964;0.7618131528270834;0.11930279165448615;0.7712506708136235
37.271801;1.0910517300545908;0.8332907585668339;0.7637671679749102;0.11597134720494366;0.10631040445358228;1.0939936613277768;9.999925772214828;0.8335617756014962;1.0970809497314349;1.0970116783929387;0.7618137545737145;0.1193028569449093;0.7712498323226493
37.281801;1.0910538010171873;0.8332900346148373;0.7637680236975367;0.11597156175927598;0.10631053905791518;1.093994205218721;9.999943779440867;0.8335625340271586;1.0970783938603634;1.0970109665002319;0.7618144066141747;0.11930292286781942;0.7712488988944889
37.291801;1.0910558633479464;0.8332904732765746;0.7637699431346535;0.11597213029046427;0.10631098781229384;1.0939947304757724;9.999961349964488;0.8335633014362404;1.097075755319321;1.0970102267035349;0.7618151067787994;0.11930298907100093;0.7712478685796823
37.301801;1.091057913217003;0.8332897502689027;0.7637707945821847;0.11597236336247102;0.10631111998110424;1.0939952400709776;9.99997838379694;0.8335640771343233;1.097073043289468;1.0970094593023414;0.7618158531507259;0.11930305517204594;0.7712467398154048
37.311801;1.0910599463413746;0.8332890293331129;0.7637716428512479;0.1159726035782029;0.10631125060129591;1.0939957356984316;9.999994785897005;0.833564861148138;1.0970702682352846;1.0970086646213464;0.7618166443487903;0.11930312092650414;0.7712455120490691
37.321801;1.0910619586104056;0.8332883130183082;0.7637724870859026;0.1159728495758162;0.10631137938281698;1.0939962182045921;10.000010466192753;0.8335656535863489;1.0970674409608885;1.097007843779379;0.761817479556837;0.11930318634876794;0.771244186445481
37.331801;1.0910639468969974;0.8332876047619401;0.7637733257947187;0.11597309998545713;0.10631150607066511;1.0939966873270053;10.000025342730968;0.833566453675934;1.0970645716337357;1.0970069990448164;0.7618183584282835;0.11930325168822054;0.7712427659160912
37.341801;1.0910659087349217;0.8332869081145894;0.7637741569134954;0.11597335344000123;0.106311630406774;1.0939971410558824;10.0000393437249;0.833567259697923;1.0970616691692012;1.097006133699083;0.7618192802575956;0.11930331730874985;0.7712412544057584
37.351801;1.091067841457169;0.8332862262865847;0.7637749782609656;0.1159736086699935;0.10631175208591707;1.093997576244228;10.000052404579641;0.8335680697475562;1.0970587411508115;1.0970052521206934;0.7618202429992178;0.11930338363835145;0.7712396563909053
37.361801;1.0910697419527284;0.8332855619673634;0.76377578776023;0.11597386464241771;0.10631187076949693;1.0939979901119181;10.000064468302954;0.8335688820153165;1.097055793948472;1.0970043595174073;0.7618212435521132;0.11930345121098758;0.7712379768509172
37.371801;1.0910716066085895;0.833284917349106;0.7637765832719605;0.11597412062945689;0.10631198605478329;1.0939983807813638;10.000075489384256;0.8335696943421899;1.097052832929002;1.097003460821662;0.7618222787156843;0.11930352069137795;0.771236221183127
37.381801;1.0910734310533363;0.8332842940465686;0.7637773623418699;0.11597437605905102;0.10631209743200747;1.0939987467950627;10.000085432537507;0.8335705041318281;1.0970498628296264;1.0970025596438664;0.7618233452388264;0.11930359284188712;0.7712343951130294
37.391801;1.0910752102449042;0.8332836926428532;0.7637781221198777;0.11597463029782272;0.1063122043593683;1.0939990867673068;10.00009426887862;0.833571308984578;1.0970468874810138;1.0970016582677682;0.7618244393728905;0.11930366847288022;0.771232504834786
37.401801;1.0910769385528354;0.8332831126904995;0.7637788597632281;0.11597488262522582;0.106312306381686;1.0939993994673731;10.000101974026194;0.8335721070946058;1.0970439088432664;1.097000758215668;0.7618255571232743;0.11930374841012135;0.7712305570272836
37.411801;1.091078609821482;0.8332825536666796;0.7637795730829804;0.11597513235029798;0.1063124031321269;1.0939996839766473;10.0001085247551;0.83357289677223;1.0970409270328587;1.096999860114403;0.7618266946220023;0.11930383343709379;0.7712285586029755
37.421801;1.0910802184448503;0.8332820156723648;0.7637802606232225;0.1159753788990359;0.10631249425209482;1.093999939441457;10.000113896232415;0.8335736756485382;1.0970379409572093;1.0969989633077641;0.7618278478818704;0.11930392420922575;0.7712265163332699
37.431801;1.0910817605703753;0.8332814988800097;0.7637809211962853;0.1159756218347906;0.10631257941675304;1.0940001644941477;10.000118068076011;0.8335744405589095;1.097034947918085;1.0969980666309962;0.761829012565274;0.1193040212378149;0.7712244361944217
37.441801;1.0910832339172845;0.8332810023992308;0.7637815536928374;0.11597586083902496;0.10631265842972658;1.0940003572028731;10.000121037123092;0.8335751884808121;1.097031943328475;1.0969971696236922;0.7618301841271374;0.11930412497429371;0.7712223226730465
37.451801;1.091084637044653;0.8332805237440825;0.7637821573721331;0.11597609563081723;0.1063127311856662;1.0940005159196557;10.000122822025139;0.8335759174293412;1.0970289217519718;1.0969962725023727;0.7618313582674964;0.11930423589766434;0.7712201787403503
37.461801;1.0910859691699688;0.8332800592486107;0.7637827318800507;0.11597632584583589;0.10631279759696433;1.0940006403320846;10.000123453118551;0.8335766261223017;1.0970258782541698;1.0969953754524229;0.7618325316074038;0.11930435455571778;0.7712180061281326
37.471801;1.0910872302952082;0.8332796050535394;0.7637832766906163;0.11597655100113297;0.10631285765887362;1.0940007319615952;10.000122959794712;0.8335773131143325;1.0970228093844971;1.0969944787173536;0.7618337020018804;0.11930448160905954;0.7712158052954208
37.481801;1.0910884212040632;0.8332791581141126;0.7637837908663294;0.11597677057582513;0.10631291155510916;1.0940007937624205;10.000121367989083;0.8335779764795134;1.097019713726182;1.0969935831207296;0.7618348682829948;0.11930461785031568;0.7712135759577351
37.491801;1.0910895433647836;0.8332787167915111;0.7637842733724595;0.11597698411538451;0.10631295967294387;1.09400082909557;10.000118708288795;0.8335786141954208;1.0970165914219216;1.0969926903243095;0.7618360296241001;0.11930476415394917;0.7712113185656014
37.501801;1.0910905989691344;0.8332782810686457;0.7637847229522398;0.1159771913157197;0.10631300250666129;1.0940008412875857;10.000115028042439;0.8335792248760514;1.0970134430528027;1.0969918030726349;0.7618371847065405;0.11930492141105668;0.7712090351973963
37.511801;1.0910915912139338;0.8332778524330755;0.7637851376588465;0.11597739208953783;0.10631304048502171;1.0940008343829712;10.000110396834144;0.833579807776009;1.0970102693642838;1.096990925306294;0.7618383313389504;0.11930509048072767;0.7712067289684745
37.521801;1.09109252447802;0.8332774332292903;0.7637855148016226;0.11597758657065507;0.10631307383760556;1.094000813943137;10.000104902044926;0.8335803621685305;1.0970070716142173;1.0969900619427173;0.7618394669836114;0.11930527212603477;0.77120440317107
37.531801;1.0910934036319495;0.8332770258603268;0.7637858506749936;0.11597777500864047;0.10631310260121657;1.0940007868989432;10.000098643006945;0.8335808877839711;1.0970038513967744;1.0969892184735108;0.7618405897247836;0.11930546690600734;0.771202061243857
37.541801;1.0910942329185158;0.8332766324826849;0.763786140085849;0.11597795761615179;0.106313126725076;1.0940007609147449;10.000091726870238;0.8335813858117785;1.0970006102408187;1.096988400394241;0.7618416988270763;0.11930567507906366;0.7711997073101101
37.551801;1.0910950157700103;0.8332762553222648;0.7637863771648639;0.1159781344935688;0.1063131461508978;1.0940007439718251;10.000084266885157;0.8335818583764818;1.0969973498457875;1.096987612504709;0.7618427946557711;0.1193058966249664;0.7711973464014449
37.561801;1.091095755190109;0.8332758972706736;0.7637865570551758;0.11597830564478312;0.10631316082075179;1.0940007441712203;10.000076384586563;0.8335823068880593;1.0969940729199172;1.096986858567172;0.7618438782027607;0.11930613134332009;0.7711949837318451
37.571801;1.091096453570231;0.8332755618967012;0.7637866766691306;0.1159784710015673;0.10631317069627085;1.094000769139946;10.000068207869463;0.8335827313947847;1.0969907831281835;1.096986141752249;0.7618449503348934;0.11930637889637538;0.7711926237968174
37.581801;1.0910971123637938;0.833275252320063;0.7637867346027917;0.11597863046001809;0.1063131758164029;1.0940008247374873;10.000059862606944;0.8335831312302827;1.09698748356022;1.0969854652488422;0.7618460112813981;0.1193066388066772;0.7711902703500529
37.591801;1.09109773187461;0.8332749699577994;0.7637867310906181;0.11597878392693681;0.10631317629427872;1.0940009138114475;10.000051467249737;0.8335835056483746;1.096984175669055;1.096984832351883;0.7618470607885549;0.11930691045064276;0.7711879269421892
37.601801;1.0910983106153205;0.8332747145966625;0.763786668025642;0.11597893132499942;0.10631317224988236;1.0940010359739876;10.000043135372758;0.8335838538754655;1.0969808599445967;1.0969842463754689;0.7618480984431543;0.11930719301004727;0.7711855974586965
37.611801;1.0910988450248411;0.8332744857306086;0.7637865488738496;0.11597907260767344;0.10631316379158283;1.094001188424488;10.00003498357676;0.8335841746576385;1.096977537019403;1.0969837105329714;0.7618491234831386;0.11930748539535277;0.7711832862083413
37.621801;1.0910993302976029;0.8332742836863262;0.7637863779949655;0.11597920778012138;0.10631315110629597;1.0940013668504254;10.000027136320128;0.833584465823592;1.0969742080361653;1.096983227437994;0.7618501342262215;0.11930778623688285;0.7711809970661103
37.631801;1.0910997613155102;0.8332741093871366;0.7637861595800532;0.11597933686583073;0.10631313455723812;1.0940015655668536;10.000019719750242;0.8335847246752575;1.0969708746885498;1.0969827988217513;0.7618511280507148;0.11930809403863893;0.7711787323323701
37.641801;1.091100133359895;0.8332739632182538;0.7637858973864138;0.11597945987374172;0.10631311461047913;1.0940017770413697;10.000012849327845;0.8335849489171625;1.0969675391745912;1.0969824259050547;0.7618521020851734;0.11930840742596274;0.7711764925812303
37.651801;1.0911004431674647;0.833273844329839;0.7637855950851996;0.11597957678353614;0.10631309164091915;1.0940019915438637;10.000006621832199;0.8335851372173138;1.0969642041399577;1.0969821094998096;0.7618530536728801;0.11930872526084577;0.7711742774944466
37.661801;1.0911006896060187;0.8332737511674998;0.763785256345746;0.1159796875536461;0.10631306586966746;1.0940021975976597;10.000001114805546;0.8335852892522618;1.0969608727190243;1.0969818498119852;0.7618539801347514;0.11930904656837452;0.7711720866589116
37.671801;1.0911008732565308;0.8332736826754211;0.763784884816041;0.11597979220872516;0.10631303745866097;1.0940023835510237;9.999996391912843;0.83358540539235;1.0969575481091558;1.096981646730963;0.7618548782310842;0.11930937045430044;0.7711699198343879
37.681801;1.0911009954275732;0.8332736387000378;0.7637844842582104;0.11597989089259915;0.10631300655832657;1.0940025394776003;9.999992508380734;0.8335854860029919;1.096954233075251;1.0969815003036698;0.761855744235428;0.11930969611904323;0.7711677769812074
37.691801;1.0911010579164016;0.8332736193703746;0.7637840587072059;0.11597998379809563;0.10631297329650753;1.0940026580086741;9.999989508687413;0.8335855309116915;1.0969509302405822;1.096981411025252;0.7618565748221161;0.11931002287565312;0.7711656582129988
37.701801;1.0911010642644834;0.8332736246489612;0.7637836125277108;0.11598007112856824;0.10631293782244972;1.0940027340497873;9.999987423543647;0.8335855396650999;1.0969476425315845;1.0969813798548886;0.7618573680193539;0.1193103500808197;0.7711635635827878
37.711801;1.091101020591554;0.8332736541669369;0.76378315042275;0.1159801531170191;0.10631290034737804;1.0940027642130354;9.999986276459223;0.8335855120158375;1.0969443732640154;1.0969814077859537;0.7618581237120648;0.11931067706773854;0.7711614929457346
37.721801;1.0911009340945486;0.8332737069008446;0.7637826772586854;0.11598022999605052;0.10631286112359543;1.0940027465907407;9.999986091286534;0.8335854480566561;1.0969411261346693;1.096981495092897;0.7618588432112604;0.11931100319497416;0.7711594461489868
37.731801;1.0911008109119391;0.8332737813012617;0.7637821972973683;0.11598030196867766;0.1063128204168554;1.0940026811636199;9.999986892446401;0.8335853482255001;1.0969379051708767;1.0969816405205688;0.7618595280623782;0.11931132791605871;0.7711574234792415
37.741801;1.0911006553718083;0.8332738757919792;0.7637817134276408;0.11598036920739753;0.10631277853234801;1.0940025701136766;9.999988703101241;0.8335852132693756;1.0969347147334836;1.0969818412340848;0.761860179409341;0.11931165072312902;0.7711554259422163
37.751801;1.0911004699489835;0.8332739888343084;0.7637812275807718;0.11598043185455088;0.10631273589349541;1.094002417158223;9.999991544807608;0.8335850442545306;1.096931559665058;1.0969820941831654;0.7618607984486265;0.11931197105243238;0.7711534549632075
37.761801;1.091100255576866;0.8332741189223571;0.7637807419501595;0.1159804900926756;0.1063126930452382;1.0940022266403089;9.999995435841114;0.8335848427902892;1.0969284455006016;1.0969823976662347;0.7618613870662423;0.11931228829425125;0.771151512162273
37.771801;1.0911000130277881;0.833274264982306;0.7637802596008388;0.11598054424375841;0.106312650508948;1.0940020033874618;10.000000387027368;0.8335846111705713;1.0969253782143935;1.096982751394154;0.7618619478162086;0.11931260179947609;0.771149599588864
37.781801;1.091099744630754;0.8332744267278394;0.7637797838852094;0.11598059475931233;0.10631260864634101;1.0940017527834085;10.000006396998117;0.8335843521879128;1.0969223630759988;1.0969831554846832;0.7618624832534058;0.11931291077470561;0.7711477192702553
37.791801;1.0910994547252988;0.8332746044194951;0.7637793171097461;0.11598064214359113;0.10631256769690398;1.09400148060974;10.000013446125388;0.8335840689465208;1.0969194036419794;1.0969836099228316;0.7618629950505542;0.1193132142356328;0.7711458721136344
37.801801;1.0910991486457402;0.8332747981224594;0.7637788596184345;0.11598068689088323;0.10631252795428522;1.0940011926577624;10.000021493297465;0.8335837648423924;1.0969165019323923;1.0969841148496737;0.7618634834870606;0.11931351111252167;0.7711440579878098
37.811801;1.091098831745993;0.8332750073260461;0.7637784101914381;0.11598072944620517;0.10631248989954893;1.0940008939013233;10.000030484785224;0.8335834431173057;1.0969136591868938;1.0969846711649611;0.7618639475808457;0.11931380032102892;0.7711422768942546
37.821801;1.0910985093311287;0.8332752311684144;0.7637779671515743;0.11598077023769587;0.10631245415208822;1.094000588253105;10.000040367163866;0.8335831059944223;1.0969108764109676;1.0969852807907194;0.7618643855239491;0.11931408074439231;0.7711405293618334
37.831801;1.0910981866430118;0.8332754684313842;0.7637775290811704;0.11598080973545603;0.10631242132917827;1.094000279367328;10.000051090560264;0.8335827546655016;1.096908154645173;1.0969859461022742;0.7618657951386921;0.11931435126541987;0.7711398039079116
37.841801;1.091097868261454;0.8332757173234774;0.7637770950366741;0.11598084844137044;0.10631239196794968;1.0939999710528148;10.000062607280528;0.8335823900509154;1.0969054950139878;1.0969866693075296;0.7618661745130113;0.11931461084058269;0.7711381247558077
37.851801;1.0910975572332113;0.8332759758389983;0.7637766644830133;0.1159808868314002;0.10631236648364008;1.093999667012095;10.000074872582307;0.833582012881896;1.0969028987674039;1.0969874527722159;0.7618665228660224;0.11931485852739365;0.7711364793873088
37.861801;1.091097254526839;0.8332762424702014;0.7637762371162107;0.11598092532319136;0.10631234511277736;1.09399937065502;10.000087845330787;0.8335816236105373;1.096900367542557;1.0969882988529809;0.7618668408814012;0.11931509347029057;0.7711348666768285
37.871801;1.0910969594123026;0.8332765168237107;0.7637758127976471;0.11598096432524743;0.10631232791049938;1.0939990849245746;10.000101489847486;0.8335812233203121;1.0968979038375914;1.0969892082946853;0.7618671301572069;0.11931531487486807;0.7711332846636908
37.881801;1.0910966704782057;0.8332767999865447;0.7637753912648498;0.11598100432985882;0.10631231487230457;1.0939988123263684;10.000115781476165;0.8335808144636304;1.096895511338448;1.0969901791137966;0.7618673924935289;0.11931552198246356;0.7711317300538534
37.891801;1.091096386292999;0.8332770940081301;0.7637749718202504;0.11598104594657277;0.10631230608436096;1.0939985552246727;10.000130709749941;0.8335804001298395;1.0968931946156026;1.0969912068339158;0.761867629211305;0.11931571403257321;0.771130198174296
37.901801;1.0910961055666664;0.8332774007834978;0.7637745538895205;0.11598108984408156;0.10631230172881669;1.093998315611109;10.000146271155966;0.8335799829447311;1.096890958506754;1.0969922852581264;0.7618678406470124;0.11931589022147496;0.7711286835932438
37.911801;1.0910958271457531;0.8332777216356746;0.7637741379563879;0.11598113669529837;0.10631230198204421;1.0939980945694614;10.000162456001945;0.8335795649755551;1.096888807787708;1.096993407299245;0.7618680266889194;0.11931604976699693;0.7711271806293181
37.921801;1.0910955500805684;0.8332780574973059;0.7637737257115628;0.1159811872377853;0.10631230694228623;1.0939978922151656;10.000179241848006;0.8335791481035933;1.0968867472239738;1.0969945656674338;0.761868188152464;0.11931619210707106;0.7711256836680038
37.931801;1.0910952738981596;0.8332784086909739;0.763773319371477;0.115981242337137;0.10631231657776573;1.0939977076701917;10.000196595638254;0.8335787338217558;1.0968847817694187;1.0969957530322798;0.7618683274028212;0.11931631702969836;0.7711241877111236
37.941801;1.0910949985806326;0.833278774462887;0.7637729209306404;0.11598130285983331;0.10631233072344673;1.0939975389352476;10.000214478157742;0.833578322699368;1.096882916303003;1.096996961394763;0.7618684476691208;0.11931642453736371;0.7711226887889313
37.951801;1.0910947241690192;0.8332791528048561;0.7637725319964543;0.11598136947177555;0.10631234920647106;1.0939973834070074;10.000232849476278;0.833577914244568;1.0968811546586463;1.0969981815345924;0.7618685522368094;0.11931651460047142;0.7711211837273562
37.961801;1.0910944504709295;0.8332795407473593;0.7637721540665666;0.11598144260435106;0.10631237197828888;1.0939972389025931;10.000251673085943;0.8335775073679832;1.0968794984605752;1.09699940311168;0.7618686441995215;0.11931658712920223;0.7711196695936887
37.971801;1.091094176936724;0.8332799353110388;0.7637717885158288;0.1159815225692973;0.10631239907865908;1.0939971042041325;10.000270913562991;0.8335771014819606;1.0968779466899894;1.0970006147706761;0.761868726301294;0.11931664208567587;0.7711181434209353
37.981801;1.0910939028627633;0.8332803343039006;0.763771435962344;0.11598160962881354;0.10631243047816896;1.0939969788335482;10.00029053028316;0.8335766974499154;1.0968764970056075;1.0970018044609147;0.7618688006139328;0.11931667947336295;0.7711166023731634
37.991801;1.091093627779351;0.8332807358654863;0.7637710958286286;0.11598170391132145;0.10631246601359472;1.0939968627504775;10.00031047334001;0.8335762972151073;1.0968751482679726;1.097002960423577;0.761868868297199;0.11931669926948041;0.7711150442000944
38.001801;1.0910933514067649;0.8332811374425884;0.7637707669708478;0.11598180529556143;0.1063125055369104;1.0939967567087574;10.00033068239307;0.8335759029679172;1.0968739017609601;1.0970040718118357;0.7618689296618351;0.11931670142569961;0.7711134676800709
38.011801;1.0910930730615929;0.8332815356820668;0.7637704483324734;0.11598191347013093;0.10631254908844208;1.0939966630019926;10.000351085306862;0.8335755172812329;1.096872759996905;1.097005128345838;0.7618689842838459;0.11931668590245101;0.7711118726667057
38.021801;1.0910927908309411;0.8332819271461523;0.7637701383587755;0.11598202812726759;0.1063125968594514;1.0939965855215625;10.000371599758953;0.8335751434006672;1.096871725064587;1.0970061197871417;0.7618690310589319;0.11931665269486241;0.7711102598140211
38.031801;1.091092501069563;0.8332823086992273;0.763769834309423;0.11598214905030453;0.10631264902946441;1.0939965292720295;10.00039214061093;0.8335747846445419;1.0968707981598542;1.0970070359920296;0.7618690684862028;0.11931660182477608;0.7711086305820258
38.041801;1.0910921988550089;0.8332826776680776;0.7637695329251689;0.11598227602724702;0.10631270567104238;1.0939964998159306;10.000412624970956;0.833574443761883;1.0968699799733062;1.0970078681419781;0.7618690948237485;0.11931653329303514;0.771106987584055
38.051801;1.0910918792349698;0.8332830321460452;0.7637692317912943;0.11598240876195993;0.1063127667593115;1.093996501741172;10.00043297300938;0.8335741230687738;1.096869271541731;1.0970086104784278;0.7618691078843843;0.11931644704953731;0.7711053345278437
38.061801;1.0910915380880593;0.8332833706753394;0.7637689299684619;0.11598254689670255;0.10631283225596595;1.0939965367642501;10.000453109597245;0.8335738249357485;1.0968686748007452;1.0970092603342265;0.761869105280903;0.11931634301875842;0.7711036755227696
38.071801;1.0910911717589145;0.8332836913338719;0.7637686276430362;0.1159826900907627;0.10631290221939256;1.0939966035023336;10.000472966787196;0.8335735520267687;1.0968681919334018;1.097009816457037;0.7618690854343007;0.11931622113582427;0.7711020145850251
38.081801;1.0910907763059106;0.8332839912830978;0.7637683255360553;0.1159828380444051;0.10631297681668107;1.0939966988372642;10.000492487397283;0.833573307048098;1.0968678243764793;1.0970102782786062;0.7618690482007366;0.1193160813602114;0.7711003558456393
38.091801;1.091090347795717;0.8332842671349896;0.7637680244813322;0.11598299042580719;0.1063130561773668;1.093996819458769;10.000511627025098;0.8335730924377706;1.0968675727696924;1.0970106467323995;0.7618689944795876;0.1193159237052108;0.7710987038620198
38.101801;1.0910898830872857;0.8332845157320918;0.7637677250609058;0.1159831468224981;0.10631314024918993;1.0939969627527797;10.000530350338561;0.8335729106134079;1.0968674375224994;1.0970109245569564;0.76186892599659;0.11931574829122607;0.7710970633934262
38.111801;1.091089379784274;0.8332847346938709;0.7637674274230513;0.1159833068418317;0.1063132287967274;1.0939971269034525;10.000548626371645;0.8335727644381874;1.096867418947419;1.0970111154558062;0.7618688453977462;0.1193155553952174;0.7710954386420429
38.121801;1.0910888357270476;0.8332849224742126;0.7637671314789952;0.11598347023485801;0.10631332146307808;1.0939973106061358;10.00056642663688;0.833572657080159;1.0968675167951565;1.0970112230154916;0.761868755263134;0.11931534552620544;0.7710938325544957
38.131801;1.0910882485875952;0.8332850784419742;0.7637668371057346;0.1159836368736868;0.10631341780546942;1.093997512621104;10.000583723942519;0.8335725912967175;1.096867729920576;1.0970112500705678;0.7618686566820712;0.11931511950386847;0.7710922469086237
38.141801;1.0910876158845306;0.8332852031633915;0.7637665441533701;0.11598380668429052;0.10631351730810346;1.0939977311746645;10.000600493759643;0.8335725691499379;1.0968680568690268;1.0970111989287485;0.7618685489392553;0.11931487843687624;0.7710906831511748
38.151801;1.0910869355699588;0.8332852983154219;0.7637662526622749;0.11598397967584036;0.10631361939361356;1.0939979637087986;10.000616717377603;0.8335725923226266;1.0968684973199632;1.0970110717433719;0.7618684299508519;0.11931462356733433;0.7710891433413527
38.161801;1.0910862064271858;0.8332853662444487;0.7637659631536625;0.11598415601034155;0.10631372348715039;1.093998207275419;10.00063237946735;0.8335726619261831;1.096869053137285;1.097010870446073;0.7618682966188894;0.11931435605324088;0.771087630399837
38.171801;1.0910854278190532;0.8332854095347383;0.7637656765365071;0.11598433599848844;0.10631382909765312;1.0939984590363092;10.000647460847848;0.8335727777334507;1.09686972771772;1.0970105968743837;0.7618681451915157;0.11931407682677966;0.7710861474428625
38.181801;1.0910845990685512;0.8332854304074168;0.7637653938077561;0.11598452001803311;0.10631393577549172;1.0939987165813962;10.000661935673474;0.8335729378708601;1.0968705239114005;1.0970102533656914;0.7618679717954526;0.11931378659626658;0.7710846973208322
38.191801;1.0910837190652125;0.8332854302446728;0.7637651158364704;0.11598470845324031;0.1063140429722117;1.09399897782583;10.000675775806497;0.8335731393014035;1.0968714425303014;1.097009843193504;0.7618677728590426;0.11931348592414444;0.7710832830204103
38.201801;1.0910827864320334;0.8332854095691126;0.7637648432789439;0.11598490164573313;0.1063141499719629;1.0939992400123346;10.000688959732502;0.833573378701995;1.0968724825225762;1.097009370149541;0.7618675455492836;0.11931317530842404;0.7710819080136654
38.211801;1.091081800254637;0.8332853680529178;0.7637645766508293;0.11598509981776776;0.106314255953033;1.093999498944153;10.000701482905235;0.8335736530812443;1.096873641882565;1.0970088377924299;0.7618672886332244;0.11931285524184364;0.7710805760352242
38.221801;1.0910807611999196;0.8332853044659755;0.7637643166129736;0.11598530306585378;0.10631436011431461;1.0939997499648455;10.000713360437482;0.8335739600291637;1.096874918477583;1.0970082495877416;0.7618670030090675;0.11931252618940016;0.7710792906375552
38.231801;1.091079672028479;0.8332852165666065;0.7637640643913205;0.11598551144928068;0.10631446179244342;1.0939999895300552;10.000724617331963;0.8335742980797515;1.0968763105891004;1.097007609904708;0.7618666911870134;0.11931218845018805;0.7710780546821325
38.241801;1.091078536740298;0.8332851010294544;0.7637638219923408;0.1159857250990775;0.10631456049874273;1.0940002155156119;10.000735275263883;0.8335746668871568;1.0968778169655518;1.0970069249177279;0.7618663565655187;0.11931184204739122;0.7710768699427513
38.251801;1.0910773592993337;0.8332849541733051;0.7637635918863885;0.11598594429652954;0.10631465581075433;1.0940004266720207;10.000745346747548;0.8335750666055863;1.0968794364118488;1.0970062026232037;0.761866003123078;0.11931148680071725;0.7710757371538962
38.261801;1.0910761433773615;0.8332847732188172;0.7637633762442481;0.1159861694814022;0.10631474722294558;1.094000622164924;10.000754840797319;0.8335754969002748;1.0968811676350894;1.0970054516908694;0.7618656352171164;0.11931112249807616;0.7710746565837306
38.271801;1.091074892853753;0.8332845566229197;0.7637631763454347;0.1159864011560061;0.1063148341747061;1.0940008009424842;10.000763771622687;0.833575956295854;1.0968830098579887;1.0970046799705326;0.7618652574357344;0.11931074901227261;0.7710736287514324
38.281801;1.0910736120126288;0.83328430333489;0.7637629926605151;0.11598663970265644;0.10631491618898616;1.0940009611425618;10.000772158820542;0.8335764419265911;1.0968849633381659;1.0970038938784263;0.7618648746504321;0.11931036633249446;0.7710726547995087
38.291801;1.091072305604177;0.8332840119903606;0.7637628252770745;0.11598688526686822;0.10631499287962297;1.0940011001680492;10.000780025225309;0.8335769499001124;1.0968870289851087;1.0970030988210724;0.7618644920521647;0.11930997454283637;0.7710717366936037
38.301801;1.0910709789659707;0.8332836807131971;0.7637626741783241;0.11598713778310035;0.10631506386136517;1.0940012149050846;10.000787399185949;0.8335774765339699;1.0968892074535002;1.0970022998705202;0.7618641148252512;0.11930957381369328;0.7710708774807283
38.311801;1.0910696377830031;0.833283307686325;0.7637625395740694;0.11598739696996138;0.10631512870893507;1.0940013017196408;10.000794311387944;0.8335780195491743;1.0968914984462774;1.0970015020074257;0.7618637477822477;0.11930916443558764;0.7710700811243874
38.321801;1.0910682878262292;0.8332828920658454;0.7637624221503194;0.1159876622203989;0.1063151869638345;1.0940013568497853;10.000800783107897;0.833578578154034;1.0968939005295042;1.0970007097038652;0.7618633954044497;0.11930874687505591;0.7710693517909107
38.331801;1.0910669352680888;0.8332824346869396;0.7637623225801409;0.11598793255611221;0.10631523819182358;1.0940013772794497;10.000806816966607;0.8335791524398556;1.0968964110731765;1.0969999259552101;0.7618630618820421;0.11930832183593373;0.7710686933648658
38.341801;1.0910655871142525;0.833281938382105;0.7637622407759577;0.1159882067193737;0.10631528210393339;1.0940013613714314;10.000812396130332;0.8335797427822312;1.0968990261000962;1.0969991515746387;0.7618627506861665;0.11930789021155566;0.7710681095302149
38.351801;1.0910642507508472;0.8332814077999345;0.7637621756291191;0.1159884833051209;0.10631531863492834;1.0940013091974317;10.000817490566503;0.8335803490567393;1.0969017403954209;1.0969983858966026;0.7618624639661165;0.11930745290588997;0.7710676035900252
38.361801;1.091062932960169;0.8332808488421224;0.7637621249458095;0.1159887609118935;0.10631534786193776;1.0940012228279847;10.000822064902627;0.8335809698572598;1.0969045478356272;1.0969976281065756;0.7618622024925669;0.11930701078254982;0.7710671775482906
38.371801;1.091061639752898;0.8332802683671874;0.76376208559358;0.11598903832866925;0.10631536983465613;1.094001106122567;10.00082607930435;0.8335816024238836;1.096907441610371;1.0969968769537775;0.761861966195612;0.1193065648362364;0.7710668312151293
38.381801;1.0910603768565494;0.8332796742423983;0.7637620539436687;0.11598931464222897;0.10631538449390392;1.09400096389605;10.000829486342132;0.8335822433529045;1.0969104143777764;1.0969961293518657;0.7618617544376506;0.11930611631519736;0.7710665621987638
38.391801;1.0910591499359479;0.8332790748351836;0.7637620260350725;0.11598958918260271;0.10631539172192843;1.09400080116966;10.000832231687578;0.8335828898050794;1.0969134584064213;1.0969953801604575;0.7618615659077672;0.1193056666511065;0.7710663668185895
38.401801;1.0910579643411846;0.8332796403738945;0.7637630631143122;0.11599020542413443;0.10631570672614518;1.094000622979376;10.000834256790332;0.8335835404901237;1.0969165654563051;1.0969946229425365;0.7618613990140105;0.11930521732940463;0.7710662410807679
38.411801;1.0910568247522907;0.8332790525031586;0.7637630304606721;0.11599047487567207;0.10631569886751852;1.0940004342343663;10.000835506560092;0.8335841952706581;1.0969197262546089;1.096993850834901;0.7618612525227786;0.11930476980376205;0.7710661809506268
38.421801;1.0910557356774033;0.8332784794639044;0.7637629902951487;0.11599074108632076;0.10631568338430747;1.0940002394807207;10.000835940186434;0.8335848536811827;1.0969229300854524;1.0969930578541662;0.7618611253524803;0.11930432547054368;0.7710661822392622
38.431801;1.091054702337125;0.8332779269686081;0.763762939417621;0.11599100357442488;0.10631566019875022;1.0940000433754022;10.000835532549681;0.8335855141090811;1.0969261653135642;1.0969922398126397;0.761861016000831;0.11930388568517682;0.7710662406804855
38.441801;1.0910537302907892;0.8332774008400519;0.7637628741373231;0.11599126183402352;0.10631562924669781;1.0939998512977982;10.000834272126026;0.8335861744492755;1.096929420641874;1.0969913939351106;0.7618609230163701;0.11930345176564712;0.7710663523339198
38.451801;1.0910528243815787;0.8332769063802058;0.7637627905408707;0.11599151533244582;0.10631559050189643;1.0939996685701026;10.000832161355806;0.8335868334638998;1.0969326858220607;1.0969905183681503;0.7618608465487379;0.11930302491211475;0.7710665140534411
38.461801;1.0910519884386871;0.8332764478203074;0.763762684550659;0.1159917635491965;0.10631554402539975;1.0939994987943802;10.000829210076555;0.8335874919154208;1.0969359513667427;1.0969896123877625;0.7618607894495023;0.1193026060688776;0.7710667232742976
38.471801;1.0910512255344913;0.8332760285164802;0.7637625514603995;0.11599200603444614;0.10631548998912851;1.0939993431021617;10.000825428184784;0.8335881527932724;1.0969392082459302;1.0969886763208219;0.7618607566272811;0.119302195932899;0.7710669774160521
38.481801;1.0910505381969773;0.8332756513009646;0.7637623860637186;0.11599224238499457;0.10631542862298893;1.0939992006074466;10.000820828743192;0.833588820041468;1.0969424481564476;1.0969877110690176;0.7618607533986078;0.11930179518301462;0.7710672742129678
38.491801;1.0910499282371835;0.8332753182427152;0.7637621835946745;0.11599247214766939;0.10631536017729303;1.0939990692602488;10.000815434874282;0.8335894967879796;1.0969456638127617;1.0969867178811075;0.7618607844357833;0.11930140467704811;0.771067612537451
38.501801;1.0910493961713181;0.8332750302940718;0.7637619404264081;0.11599269475103186;0.10631528493716814;1.0939989470257399;10.000809282344738;0.833590185017361;1.096948848811642;1.0969856982407737;0.7618608533102963;0.11930102540827625;0.7710679923121707
38.511801;1.0910489408830992;0.833274787866551;0.7637616538917016;0.11599290952781079;0.10631520324776166;1.0939988332906172;10.000802419089217;0.8335908863036177;1.0969519972082595;1.0969846538249606;0.7618609618587927;0.11930065831882443;0.7710684137079201
38.521801;1.0910485600318773;0.8332745919025593;0.7637613216237176;0.11599311580312643;0.10631511551325455;1.0939987293411455;10.000794903261095;0.8335916016871957;1.096955103084559;1.096983585965086;0.7618611096975899;0.11930030416471019;0.7710688765988631
38.531801;1.091048251065661;0.8332744441056238;0.7637609411824338;0.11599331299227215;0.10631502215691517;1.093998637283292;10.000786799253463;0.8335923308805346;1.09695816075012;1.096982494369834;0.7618612946851102;0.1192999634927768;0.7710693803688424
38.541801;1.0910480119468182;0.8332743464923831;0.7637605102406271;0.11599350068516125;0.10631492362356287;1.0939985586298246;10.000778172954353;0.8335930723528844;1.096961165954825;1.0969813768664012;0.7618615141122741;0.11929963668532288;0.7710699236851976
38.551801;1.0910478409584012;0.83327430099861;0.7637600270351464;0.11599367869050715;0.10631482043839925;1.0939984941347245;10.00076908833101;0.8335938238937071;1.0969641168577065;1.0969802309635281;0.7618617655751707;0.11929932399284603;0.7710705043833181
38.561801;1.0910477366358813;0.8332743088885989;0.7637594905274455;0.11599384698643486;0.10631471320304095;1.0939984448296964;10.000759607263728;0.833594582566715;1.0969670135316851;1.0969790554305223;0.761862046938856;0.11929902546314966;0.7710711196599046
38.571801;1.0910476984167434;0.8332743701425988;0.7637588998476977;0.11599400559360096;0.1063146025323049;1.0939984131221523;10.000749790940832;0.8335953447532678;1.0969698570992485;1.0969778504939163;0.7618623556153005;0.11929874079981088;0.7710717660550358
38.581801;1.0910477268545486;0.8332744836475047;0.7637582535319409;0.11599415450424674;0.10631448901868547;1.0939984032683963;10.000739697249037;0.8335961066489075;1.0969726497624397;1.0969766175282396;0.7618626879428451;0.11929846933868796;0.7710724392698775
38.591801;1.0910478230827116;0.833274648107699;0.7637575494929021;0.11599429372130256;0.10631437318274936;1.0939984209589582;10.000729375318475;0.8335968642829663;1.0969753948834833;1.0969753593501572;0.7618630393531128;0.119298210220365;0.771073134982122
38.601801;1.0910479881898631;0.8332748627309583;0.7637567857443219;0.11599442328651782;0.10631425540375866;1.0939984718247142;10.00071886313925;0.8335976130311961;1.096978096414761;1.096974080472447;0.7618634050768817;0.11929796256780398;0.7710738503436179
38.611801;1.0910482225517864;0.8332751270611348;0.763755961150224;0.11599454323674838;0.10631413593318217;1.093998559481546;10.000708187100942;0.8335983473426473;1.0969807584918336;1.0969727861254999;0.7618637806344771;0.11929772553859716;0.7710745843946345
38.621801;1.0910485253294326;0.833275440251935;0.7637550756827951;0.11599465359811734;0.10631401492465029;1.093998684793604;10.000697362103928;0.8335990610072082;1.096983385348877;1.0969714808020177;0.7618641620748536;0.11929749836585038;0.7710753371932011
38.631801;1.0910488944914443;0.8332758007218349;0.7637541303929442;0.1159947544661867;0.10631389235923935;1.0939988471912698;10.000686397250558;0.8335997480222532;1.0969859811214693;1.0969701684200728;0.7618645463454868;0.11929728040287942;0.7710761089450854
38.641801;1.0910493268891268;0.833276206673687;0.7637531275792478;0.11599484605839294;0.10631376798869571;1.0939990466056648;10.000675306959149;0.8336004033432379;1.096988549873982;1.0969688535556696;0.7618649313232102;0.11929707108669316;0.7710768999402161
38.651801;1.0910498182524708;0.833276656646521;0.7637520709105816;0.1159949286893934;0.1063136414194757;1.0939992841773285;10.000664117205696;0.8336010225401899;1.096991095707655;1.0969675413456395;0.7618653151677416;0.11929686986706949;0.7710777106449156
38.661801;1.0910503635149205;0.833277149141504;0.763750964861586;0.11599500274693482;0.10631351223717726;1.093999561548021;10.000652856618222;0.8336016008736034;1.0969936222337908;1.0969662367288953;0.76186569590551;0.11929667617381816;0.7710785414067344
38.671801;1.0910509570722844;0.8332776818252433;0.76374981365639;0.11599506871786203;0.1063133800651215;1.0939998798374744;10.000641540204928;0.8336021328778846;1.09699613167048;1.0969649448082555;0.7618660718871002;0.11929648944833098;0.7710793924363472
38.681801;1.0910515927518651;0.8332782512830026;0.7637486207272336;0.11599512722061293;0.10631324456884585;1.0940002391852577;10.000630167522385;0.8336026125941183;1.0969986242419194;1.0969636713077304;0.761866442442066;0.11929630918696127;0.7710802639208465
38.691801;1.091052264069856;0.8332788534496305;0.7637473890434031;0.11599517897433098;0.10631310545562848;1.0940006385598242;10.00061873609374;0.8336030339945082;1.0970010981800817;1.0969624219387868;0.7618668080722136;0.11929613490778442;0.7710811556688484
38.701801;1.0910529646949718;0.833279484561941;0.7637461213438501;0.11599522472404794;0.10631296251201788;1.0940010755455427;10.000607251785995;0.8336033910962994;1.0970035505338838;1.096961201288903;0.7618671704346529;0.11929596611196373;0.7710820664314603
38.711801;1.0910536884273843;0.8332801421731716;0.7637448199628802;0.11599526520931885;0.10631281565553911;1.094001546430128;10.00059573179616;0.8336036777534073;1.0970059784963357;1.0969600124611092;0.7618675321190859;0.11929580234666726;0.7710829932600565
38.721801;1.0910544289626893;0.8332808251079497;0.7637434870682415;0.11599530121438391;0.10631266491943936;1.0940020462153244;10.000584203072506;0.8336038875819871;1.0970083803095843;1.0969588580918301;0.7618678961092455;0.11929564328283541;0.7710839317707893
38.731801;1.0910551803488964;0.8332815324083455;0.7637421250222374;0.11599533358901548;0.10631251039489134;1.0940025688460202;10.000572694447571;0.8336040144145114;1.0970107551604977;1.0969577412583882;0.761868265519981;0.11929548873655048;0.771084877528059
38.741801;1.0910559378232922;0.8332822629326078;0.7637407362619137;0.11599536313453632;0.10631235223989924;1.0940031086439834;10.000561229541857;0.8336040530650429;1.0970131025030312;1.09695666494922;0.7618686436655844;0.11929533869834656;0.7710858271112873
38.751801;1.091056698176407;0.8332830158899094;0.7637393232223353;0.11599539049318312;0.1063121907503672;1.0940036615450182;10.000549827701626;0.8336039999083411;1.0970154212729863;1.0969556313927713;0.7618690338825953;0.11929519334690446;0.7710867779791142
38.761801;1.0910574598189207;0.8332837911181581;0.7637378885293262;0.11599541614687922;0.10631202639115783;1.0940042248682276;10.00053850869827;0.8336038533107994;1.0970177093668407;1.0969546420147809;0.7618694391050685;0.11929505298771681;0.7710877281634302
38.771801;1.0910582227710146;0.8332845889171487;0.7637364351007322;0.11599544043485352;0.1063118597508801;1.094004797056025;10.000527294364735;0.8336036138293544;1.0970199640293807;1.0969536976663217;0.7618698617687752;0.11929491799393532;0.7710886764925304
38.781801;1.0910589884201964;0.8332854098666765;0.7637349657859324;0.11599546356979074;0.10631169148730217;1.0940053779078713;10.000516206507248;0.8336032839482654;1.0970221825643665;1.0969527994399573;0.761870304446299;0.11929478880395318;0.7710896224824104
38.791801;1.0910597593025562;0.833286254733426;0.763733482530198;0.11599548569426009;0.10631152231975359;1.0940059683843455;10.000505268825625;0.8336028676417063;1.0970243626844598;1.0969519494465627;0.7618707703666249;0.11929466590577775;0.7710905656224305
38.801801;1.0910605391428299;0.8332871245065814;0.7637319861745555;0.11599550695518449;0.10631135301841299;1.0940065702811173;10.000494510442579;0.8336023700837634;1.097026502931272;1.096951150422287;0.7618712629716201;0.11929454980509191;0.7710915045446962
38.811801;1.0910613331387364;0.8332880202168319;0.7637304773262342;0.11599552753450114;0.1063111843372924;1.094007186330098;10.000483961552263;0.8336017973375286;1.0970286031401042;1.0969504046135776;0.7618717855565861;0.11929444104483418;0.771092436483947
38.821801;1.0910621478943516;0.8332889420358189;0.7637289569478194;0.11599554761813398;0.1063110169536047;1.094007819976631;10.000473647283282;0.8336011557977017;1.0970306647526848;1.0969497132046786;0.7618733417915219;0.1192943402678945;0.7710943457256694
38.831801;1.0910629899232782;0.8332898882608708;0.7637274263262172;0.11599556739046564;0.10631085146933208;1.0940084741594311;10.000463582202745;0.8336004517436674;1.0970326909801542;1.0969490766220027;0.76187393623892;0.11929424826800683;0.7710952527963346
38.841801;1.0910638636160142;0.8332908553480659;0.7637258870243959;0.11599558708562126;0.10631068846482344;1.094009150208549;10.000453764767881;0.8335996910218877;1.097034686750861;1.096948494948421;0.7618745742527482;0.11929416596991008;0.7710961425520075
38.851801;1.0910647708367118;0.8332918389716294;0.7637243405241733;0.11599560697458228;0.1063105285861824;1.0940098484033323;10.000444183040008;0.8335988788131661;1.0970366582949114;1.096947967985656;0.7618752615587968;0.11929409434402771;0.7710970126170505
38.861801;1.0910657120809597;0.8332928350894915;0.7637227878233591;0.11599562725875055;0.10631037255982936;1.0940105695300044;10.000434824137251;0.8335980200043142;1.0970386121393783;1.0969474948104614;0.7618760037232969;0.11929403432720412;0.7710978619804405
38.871801;1.0910666874931998;0.8332938402072695;0.7637212295993159;0.11599564799908448;0.10631022106964465;1.0940113151850348;10.000425668996536;0.8335971192647859;1.0970405537720136;1.096947072959296;0.7618768055718379;0.11929398675099208;0.7710986907465616
38.881801;1.0910676969146176;0.8332948511636827;0.7637196665370013;0.11599566913181829;0.10631007464943566;1.0940120865348546;10.000416681793112;0.8335961800524194;1.0970424866829722;1.0969466984169538;0.7618776709069791;0.11929395223642969;0.7710994993143832
38.891801;1.0910687398067365;0.8332958653759754;0.7637180996195432;0.11599569052141728;0.1063099336950682;1.0940128836029113;10.000407811120873;0.8335952040975598;1.0970444124634067;1.096946366649621;0.7618786026185356;0.11929393112873611;0.7711002884195665
38.901801;1.0910688569659885;0.833296118675034;0.763716502776061;0.1159958267744494;0.10630999714326561;1.094013705929786;10.000399001072543;0.8335941918955374;1.0970463316269803;1.0969460732644785;0.7618796029490323;0.11929392359659252;0.7711010595696142
38.911801;1.091069966637644;0.8332971352559942;0.7637149334630191;0.11599584797765185;0.10630986789496627;1.0940145536034536;10.000390200951108;0.833593143307727;1.0970482442024205;1.096945813832634;0.7618806737206744;0.11929392977680021;0.7711018148573002
38.921801;1.0910711109352365;0.833298152136309;0.7637133665175176;0.1159958684614626;0.10630974468945059;1.094015427610184;10.000381368075999;0.8335920582702129;1.097050149727537;1.0969455837079058;0.7618818161317841;0.11929394975263401;0.7711025565002343
38.931801;1.0910722905848504;0.8332991694501983;0.7637118043982257;0.11599588769787654;0.10630962756161878;1.094016329280568;10.00037246906181;0.8335909372635225;1.0970520465261266;1.09694537825915;0.7618830302794098;0.11929398345826431;0.7711032864921558
38.941801;1.091073505121709;0.8333001881351103;0.7637102490958516;0.11599590518443967;0.10630951645873413;1.0940172595036566;10.00036348307064;0.8335897811820747;1.0970539311869287;1.096945193061849;0.7618843152437558;0.1192940306433204;0.7711040063163559
38.951801;1.091074752793624;0.8333012099319485;0.7637087018130977;0.11599592045398402;0.10630941116802929;1.0940182183583638;10.000354400668295;0.8335885911829823;1.0970557995896724;1.096945023597599;0.7618856696404367;0.11929409089143088;0.7711047172638581
