time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.961801;1.0910760314450003;0.83330223711761;0.7637071633684146;0.11599593307876771;0.10630931127212623;1.094019205297108;10.00034521736177;0.8335873685935871;1.0970576490020885;1.096944864941362;0.7618870918827262;0.11929416373215823;0.7711054215534018
38.971801;1.091077339366983;0.8333036162154484;0.7637059506943055;0.11599478016432112;0.10630815071842338;1.0940202196883864;10.00033592929283;0.8335861147558753;1.0970594795588229;1.0969447121111535;0.7618885801406643;0.11929424876361171;0.771106122968347
38.981801;1.0910786750560744;0.8333046617950179;0.7637044362939265;0.11599478610071204;0.10630805962675195;1.094021261593995;10.000326531464307;0.8335848311023424;1.0970612936993767;1.0969445610387667;0.7618901321920482;0.11929434565940181;0.7711068260643279
38.991801;1.0910800361255193;0.8333057205085848;0.7637029396422848;0.11599478773132782;0.10630797176689528;1.0940223321456388;10.000317014143894;0.8335835194897064;1.0970630940386839;1.0969444095878775;0.7618917451369515;0.119294454151507;0.7711075347548275
39.001801;1.091081418987523;0.8333067947159899;0.7637014657041822;0.11599478426882773;0.1063078863874839;1.0940234329109437;10.000307360710014;0.8335821826924459;1.097064881745335;1.0969442577223119;0.7618934153472531;0.11929457405120136;0.771108251572522
39.011801;1.09108281990484;0.8333078858961331;0.7637000199951918;0.11599477493437606;0.10630780278852107;1.0940245653209049;10.000297552169684;0.8335808247634161;1.0970666562308253;1.0969441064324919;0.7618951388646694;0.1192947052217666;0.7711089780771843
39.021801;1.0910842360561928;0.8333089947018135;0.7636986078869759;0.11599475908730258;0.10630772029846981;1.094025730874808;10.000287572667954;0.8335794505815906;1.0970684159280883;1.0969439563611378;0.7618969119080423;0.11929484748899746;0.7711097155899717
39.031801;1.0910856658010453;0.8333101213009989;0.7636972340791537;0.11599473636549143;0.10630763829545084;1.0940269315906233;10.000277407740096;0.8335780645844756;1.0970701596063572;1.0969438072968427;0.76189873101518;0.11929500055797926;0.771110465136687
39.041801;1.0910871085061133;0.8333112648169406;0.7636959027694975;0.11599470674876765;0.10630755625053025;1.0940281701466241;10.00026704288888;0.8335766695699154;1.097071886761286;1.0969436582739887;0.7619005923784381;0.11929516397626726;0.7711112268871748
39.051801;1.0910885638621193;0.8333124226187354;0.7636946179464038;0.1159946704967593;0.10630747373270452;1.0940294491518232;10.000256471121979;0.8335752662546019;1.097073597015863;1.0969435077200758;0.7619024908913686;0.11929533711252936;0.7711120001962753
39.061801;1.0910900307462579;0.833313591005518;0.7636933831877593;0.11599462804358973;0.10630739041058296;1.0940307704665602;10.000245699483104;0.8335738537209307;1.097075289871928;1.0969433540582219;0.7619044198695655;0.11929551912819426;0.7711127843330766
39.071801;1.091091506984708;0.8333147665970194;0.7636922015470415;0.1159945799247581;0.10630730611261704;1.0940321356115683;10.000234746951636;0.8335724305183632;1.0970769648220033;1.0969431967111989;0.7619063712061128;0.11929570904388671;0.7711135790047094
39.081801;1.0910929903502442;0.8333159466432507;0.7636910758896979;0.11599452678373419;0.10630722089366805;1.094033545945381;10.000223640450612;0.8335709959548899;1.0970786213512487;1.096943037162365;0.7619083353538179;0.11929590588490149;0.7711143843092483
39.091801;1.0910944789871893;0.8333171281355323;0.7636900090223878;0.11599446941648982;0.10630713500179119;1.0940350019206142;10.000212413484759;0.833569550876872;1.0970802591036308;1.0969428799519323;0.7619103012225342;0.11929610871805205;0.7711152005096377
39.101801;1.091095970999413;0.8333183068759464;0.7636890037177801;0.11599440873354232;0.10630704877519484;1.094036502679343;10.000201105784146;0.833568097372305;1.0970818782618692;1.0969427325889536;0.7619122564362724;0.11929631657730232;0.7711160275567105
39.111801;1.091097464489274;0.8333194771949369;0.7636880628251145;0.1159943456864445;0.10630696259523205;1.0940380462268562;10.000189761525421;0.8335666375468801;1.0970834797377211;1.096942603945381;0.7619141882213483;0.11929652843156972;0.771116864280533
39.121801;1.0910989577424426;0.8333206320044796;0.7636871889317602;0.11599428125946165;0.10630687691446111;1.0940396291864762;10.000178426056817;0.833565172446894;1.0970850648114558;1.096942502577044;0.76191608454298;0.11929674326823182;0.7711177081394951
39.131801;1.0911004487605027;0.833321762779909;0.7636863839588546;0.11599421645700278;0.1063067923095941;1.0940412462473925;10.000167142217302;0.8335637024353576;1.0970866340765164;1.0969424362874687;0.7619179346985643;0.11929696021745029;0.7711185560567143
39.141801;1.0911019346359425;0.8333228598983549;0.7636856494877217;0.11599415220806143;0.10630670951923965;1.094042890367889;10.000155944676605;0.8335622282502062;1.0970881866966584;1.0969424128303062;0.7619197291548997;0.1192971785593708;0.7711194056037611
39.151801;1.0911034117142049;0.8333239136207521;0.763684987524644;0.11599408926478219;0.106306629396336;1.0940445536799244;10.000144855374016;0.8335607508068125;1.0970897211842292;1.096942440868995;0.7619214595398162;0.11929739758875794;0.7711202554454746
39.161801;1.0911048764104352;0.8333249150985258;0.763684400887791;0.11599402821435334;0.10630655279557302;1.094046227959512;10.000133888307818;0.8335592703705231;1.0970912364359156;1.0969425301794324;0.7619231190758732;0.11929761653436353;0.7711211048425703
39.171801;1.0911063258154632;0.8333258568787939;0.7636838930961417;0.11599396959698799;0.10630648050021634;1.0940479042496134;10.000123061330369;0.8335577868033812;1.097092731412714;1.0969426908475333;0.7619247022041317;0.11929783463445655;0.7711219532497608
39.181801;1.0911077578978012;0.8333267331087497;0.7636834685007856;0.1159939139807209;0.10630641317453861;1.0940495727422035;10.000112400624106;0.8335563006998379;1.09709420428991;1.0969429325902031;0.7619262034993518;0.1192980511741695;0.7711228008192795
39.191801;1.0911091711784624;0.833327539905154;0.7636831327369826;0.11599386192827607;0.1063063512960729;1.0940512237732476;10.000101933955843;0.8335548141744276;1.0970956525444395;1.0969432649228301;0.7619276173685131;0.11929826541045574;0.7711236490286725
39.201801;1.0911105637307468;0.8333282754767346;0.7636828926535351;0.11599381397325156;0.10630629513008424;1.094052848735176;10.000091685198939;0.8335533304647921;1.0970970739500236;1.0969436972682685;0.7619289387175768;0.11929847657638097;0.7711245004407672
39.211801;1.0911119328200574;0.8333289395552154;0.7636827556282676;0.11599377061295968;0.10630624481565318;1.0940544399580565;10.000081674914846;0.8335518528807753;1.0970984670850397;1.0969442379576644;0.7619301639442;0.11929868396751159;0.77112535816981
39.221801;1.0911132760831912;0.8333295329767569;0.763682728585227;0.1159937322231771;0.10630620050245683;1.0940559904077443;10.000071922039124;0.8335503843699658;1.0970998307304851;1.0969448927337535;0.7619312914592319;0.11929888693267048;0.7711262258343562
39.231801;1.0911145928220205;0.8333300573689515;0.7636828168914797;0.11599369898946432;0.10630616238230828;1.0940574933983247;10.00006244342545;0.833548927819668;1.0971011633082337;1.096945664680324;0.761932321176187;0.11929908483084332;0.7711271072258709
39.241801;1.091115884381564;0.833330514161658;0.7636830238728672;0.11599367095339493;0.10630613058836509;1.0940589419611078;10.00005324875218;0.8335474864039861;1.0971024634917605;1.0969465553642128;0.7619332536022253;0.11929927709738956;0.771128005272132
39.251801;1.0911171538731712;0.8333309037647035;0.7636833513222921;0.11599364806380617;0.1063061050845957;1.0940603283991595;10.000044337604514;0.8335460635491019;1.0971037312564638;1.0969475650725162;0.7619340894654697;0.11929946334225182;0.7711289218656197
39.261801;1.0911184054695184;0.8333312257950439;0.7636838001193882;0.11599363017559998;0.10630608562763076;1.0940616440903852;10.000035704260187;0.83354466240298;1.0971049677950653;1.0969486922893796;0.7619348299002945;0.11929964334416812;0.7711298590760284
39.271801;1.0911196437498658;0.8333314798321773;0.7636843701989798;0.11599361706349816;0.1063060717793177;1.0940628793049465;10.00002734195684;0.8335432855822257;1.0971061743035673;1.0969499336557138;0.7619354766738092;0.11929981690872864;0.7711308197286164
39.281801;1.091120872868828;0.8333316657038112;0.7636850605495443;0.1159936084516592;0.10630606290771318;1.094064023656301;10.000019246193274;0.8335419358099247;1.0971073512032432;1.0969512843733358;0.7619360323521096;0.11929998373753929;0.7711318065519609
39.291801;1.0911220951779772;0.8333317828979702;0.7636858697968357;0.1159936040213898;0.10630605818889455;1.0940650675104138;10.000011421097769;0.83354061648155;1.0971084989443711;1.096952738732936;0.7619365002854471;0.11930014343627907;0.7711328214455762
39.301801;1.091123310844979;0.8333318301330053;0.7636867963313645;0.11599360342812641;0.10630605666941856;1.0940660036637002;10.000003878383366;0.8335393312689832;1.0971096193038286;1.096954290336698;0.761936883915471;0.11930029553666226;0.771133865619764
39.311801;1.0911245193152626;0.8333318061779206;0.7636878376626018;0.11599360637398447;0.10630605736936287;1.0940668281043266;9.999996626460456;0.833538083068237;1.097110715539804;1.0969559317440931;0.761937185868683;0.11930043950695443;0.7711349397794424
39.321801;1.091125720987606;0.8333317109590681;0.7636889901716102;0.11599361268980449;0.10630605935273055;1.0940675388668843;9.999989665896846;0.8335368731129957;1.0971117918374707;1.0969576539790062;0.7619374078942598;0.1193005748916047;0.7711360438944912
39.331801;1.0911269176618579;0.8333315456749545;0.7636902493645026;0.11599362235818218;0.1063060617185541;1.0940681338812457;9.999982994440812;0.8335357008624472;1.097112852765677;1.0969594465695747;0.7619375514631914;0.1193007014944034;0.7711371771477646
39.341801;1.0911281118188723;0.8333313126505774;0.7636916099163686;0.115993635437973;0.10630606357871263;1.0940686103547304;9.99997661016537;0.8335345645766631;1.0971139027697316;1.09696129846601;0.7619376182457455;0.11930081938403017;0.771138338173057
39.351801;1.0911293054221156;0.8333310153638952;0.7636930654663697;0.11599365186444696;0.1063060641532813;1.094068965864188;9.999970511237548;0.8335334621036317;1.0971149459778233;1.0969631993000124;0.761937610394645;0.11930092874610285;0.7711395250534143
39.361801;1.0911304987457493;0.8333306577081383;0.7636946085306706;0.11599367129292311;0.10630606291014305;1.0940691990091622;9.999964697251704;0.833532391660742;1.0971159862359552;1.0969651403880754;0.761937530753319;0.11930102977887053;0.7711407353360172
39.371801;1.0911316896047765;0.8333302430327482;0.7636962309999162;0.11599369320611423;0.10630605959886519;1.0940693092809282;9.999959172362734;0.8335313524415163;1.0971170270005368;1.0969671152873728;0.7619373827927854;0.11930112266029347;0.7711419665445967
39.381801;1.0911328731321785;0.8333297741368066;0.7636979250449819;0.11599371713900108;0.10630605423353084;1.0940692967840433;9.999953947671061;0.8335303445401118;1.0971180711678086;1.0969691192973374;0.7619371701809855;0.11930120753815036;0.7711432168690339
39.391801;1.091134041976994;0.8333292537310973;0.7636996835254354;0.11599374276519078;0.10630604704199065;1.0940691615607583;9.999949041255055;0.8335293683703882;1.0971191211263058;1.0969711482282467;0.7619368963762472;0.11930128454434744;0.7711444852977903
39.401801;1.0911351871211006;0.8333286848753528;0.7637014995469342;0.1159937698709892;0.10630603830980506;1.0940689028174748;9.999944474429787;0.8335284245275462;1.0971201788539784;1.0969731976380686;0.7619365645622501;0.11930135379936015;0.7711457711802426
39.411801;1.0911362991079505;0.8333280714361773;0.7637033659130479;0.11599379832899957;0.10630602823262386;1.0940685188240087;9.999940266665122;0.8335275142716947;1.0971212459979323;1.0969752625129938;0.7619361776415935;0.1193014154416909;0.7711470738812879
39.421801;1.0911373689826753;0.8333274180579028;0.7637052753002441;0.11599382812647023;0.10630601691149037;1.0940680076126292;9.999936434080464;0.8335266397409596;1.0971223243350898;1.0969773369838107;0.7619357382338562;0.11930146971978481;0.7711483924830806
39.431801;1.0911383888286839;0.833326729546376;0.7637072210071557;0.11599385941935741;0.10630600440631835;1.0940673679953299;9.999932987199367;0.8335258033125799;1.0971234162561492;1.0969794143047176;0.7619352489264277;0.11930151702990295;0.7711497254083349
39.441801;1.091139351924741;0.8333260104667514;0.7637091975550855;0.11599389248917102;0.10630599072319745;1.0940666001020185;9.999929923632598;0.8335250066959777;1.0971245245288899;1.0969814874410198;0.7619347125622308;0.11930155781094406;0.7711510704985077
39.451801;1.091140252506071;0.8333252649756142;0.7637112002679378;0.11599392762211895;0.1063059757388477;1.0940657050837765;9.999927223196913;0.8335242501204582;1.0971256512743104;1.096983550122462;0.7619341323807233;0.1193015924010801;0.7711524254487814
39.461801;1.0911410851115984;0.8333244963092917;0.763713224034952;0.11599396502519846;0.10630595913954077;1.094064684684197;9.99992485308095;0.8335235316981326;1.0971267965971334;1.0969855974573754;0.7619335118080142;0.11930162100680508;0.7711537879367184
39.471801;1.0911418436340607;0.8333237066731745;0.7637152631188675;0.11599400479689613;0.10630594041507292;1.0940635413620925;9.999922780153007;0.8335228479570332;1.0971279578629014;1.0969876255230968;0.7619328534863347;0.11930164377954386;0.771155155491614
39.481801;1.09114252080043;0.8333228979982943;0.7637173121468132;0.11599404698782986;0.10630591889507564;1.094062278683902;9.999920981300152;0.8335221952372495;1.097129130421364;1.096989630533508;0.761932158221683;0.1193016608597158;0.7711565256886527
39.491801;1.0911433922174552;0.8333221874672485;0.7637192729478739;0.11599485423289728;0.10630656506558561;1.0940609016952438;9.999919445197179;0.8335215700492149;1.0971303088935187;1.0969916084966356;0.7619314250262963;0.1193016723414002;0.7711578966512515
39.501801;1.0911438821239836;0.833321348788705;0.7637213275568278;0.11599490150964942;0.10630653564208249;1.0940594172687692;9.999918167136238;0.8335209687039786;1.0971314876957872;1.0969935557042338;0.761930652081013;0.11930167831382234;0.7711592672078562
39.511801;1.0911442671261296;0.8333205014094212;0.7637233774301767;0.11599495122548137;0.10630650110572558;1.0940578340435727;9.999917145932018;0.8335203876186503;1.0971326610561176;1.0969954697817237;0.7619298378586992;0.11930167902081434;0.771160636531192
39.521801;1.0911445421600667;0.8333196512780608;0.7637254180704591;0.115995002975613;0.10630646076587467;1.0940561616010647;9.99991638498475;0.8335198236561089;1.097133823208964;1.0969973502842159;0.7619289820223398;0.11930167492935599;0.7711620037224172
39.531801;1.0911447045723808;0.8333188047939323;0.7637274466431894;0.11599505617160949;0.1063064140789379;1.0940544095048468;9.999915890630806;0.8335192739754166;1.0971349685948475;1.096999198041178;0.7619280854935176;0.11930166662627298;0.7711633675063032
39.541801;1.0911447535458698;0.8333179675858483;0.763729462114313;0.11599511020559965;0.10630636070441817;1.0940525872526181;9.99991567073636;0.8335187359232942;1.0971360919810558;1.097001013652769;0.7619271494299489;0.11930165466962936;0.7711647260586554
39.551801;1.091144689547749;0.8333171440844088;0.7637314646987994;0.11599516462908475;0.10630630050704604;1.0940507046937193;9.99991573851258;0.8335182067965494;1.0971371888870778;1.0970027961540545;0.7619261741723474;0.1193016395291601;0.7711660774202718
39.561801;1.091144514609784;0.8333163382392095;0.7637334549872328;0.11599521926062202;0.10630623351102034;1.094048771688545;9.99991611301704;0.8335176833594813;1.0971382559592244;1.097004542736982;0.7619251593863672;0.11930162166754142;0.771167420065913
39.571801;1.0911442326608187;0.8333155542341939;0.7637354332827497;0.11599527410998385;0.10630615984624425;1.0940467972992747;9.999916812057908;0.833517161598604;1.097139290429162;1.097006249561181;0.7619241050011859;0.11930160165171196;0.7711687524230925
39.581801;1.0911438489963818;0.8333147962285739;0.7637373993759223;0.11599532919013576;0.10630607969413296;1.0940447892563978;9.99991784658684;0.8335166369637274;1.0971402889616995;1.097007912770239;0.7619230115882472;0.1193015801559078;0.7711700720964315
39.591801;1.0911433692761074;0.8333140677664109;0.7637393520542949;0.11599538441987227;0.10630599324465598;1.0940427536660233;9.999919223914372;0.8335161048398859;1.0971412470827353;1.097009528690934;0.7619218799782672;0.11930155788220112;0.7711713763064244
39.601801;1.091142798591993;0.8333145344872394;0.763742353899478;0.11599578365672922;0.10630621600149504;1.0940406952953872;9.999920954372035;0.8335155609037305;1.0971421597917175;1.0970110929881298;0.7619207111005987;0.11930153548180417;0.7711726628760238
39.611801;1.0911421405410628;0.8333138751750873;0.7637442696081652;0.1159958386917896;0.10630611762180961;1.094038618323205;9.999923052915376;0.8335150016834634;1.0971430227550618;1.097012599827743;0.7619195063387803;0.11930151348103711;0.7711739306236539
39.621801;1.0911413965627814;0.833313256854181;0.7637461592642183;0.1159958933596566;0.10630601364951313;1.094036526517624;9.999925538652494;0.8335144250279685;1.0971438327735588;1.0970140421549077;0.7619182676333391;0.11930149224045754;0.771175179007106
39.631801;1.0911405662900155;0.8333126845064743;0.7637480172296861;0.11599594755271765;0.10630590421469426;1.0940344230058758;9.999928434296791;0.8335138296553952;1.0971445874294588;1.0970154126106242;0.7619169971681033;0.11930147199559776;0.7711764074494276
39.641801;1.0911396485307103;0.833312163317865;0.7637498379258935;0.11599600125455915;0.10630578931764952;1.0940323104323122;9.9999317609506;0.833513214809824;1.0971452851507455;1.0970167040585326;0.7619156974052192;0.11930145287822189;0.7711776154544728
39.651801;1.091138641805955;0.8333116986182335;0.7637516158215769;0.11599605453933463;0.10630566890280542;1.0940301916435404;9.999935530460148;0.8335125807557234;1.097145925979885;1.097017909748063;0.7619143715441905;0.11930143484205398;0.7711788033311896
39.661801;1.0911375446890832;0.83331129530804;0.7637533454458385;0.11599610757186307;0.10630554285783923;1.0940280707767844;9.999939740040531;0.833511928842119;1.0971465119496246;1.097019023559685;0.7619130236309573;0.11930141763845073;0.7711799718583493
39.671801;1.091136356519249;0.8333109569425547;0.7637550216865414;0.11599616055801766;0.10630541095580474;1.0940259539129276;9.999944371078543;0.8335112607139751;1.0971470462186288;1.0970200405353312;0.7619116581647297;0.11930140092466784;0.7711811208765945
39.681801;1.0911350784283373;0.8333106852868273;0.7637566399609191;0.11599621366092822;0.10630527288718292;1.0940238484758993;9.999949393352018;0.833510577859339;1.0971475317273478;1.0970209569587077;0.7619102799201086;0.11930238435924509;0.7711824032286908
39.691801;1.0911337143905089;0.8333104807086354;0.7637581960308748;0.11599626691306301;0.10630512838373718;1.09402176195064;9.999954773414832;0.8335098821169703;1.0971479703797167;1.0970217694534774;0.7619088941828713;0.11930236756029212;0.7711835065891118
39.701801;1.0911322711557432;0.8333103430688599;0.763759685988121;0.11599632014825666;0.106304977296752;1.0940197011402546;9.999960481234027;0.8335091760809112;1.097148362620939;1.0970224744755792;0.7619075065228043;0.11930234998059248;0.7711845829248581
39.711801;1.091130756610574;0.8333102724240786;0.7637611069338744;0.11599637306601486;0.1063048195667195;1.0940176722006207;9.999966489485338;0.8335084625884743;1.0971487076444884;1.0970230687759253;0.7619061218549268;0.11930233088444314;0.7711856302012529
39.721801;1.0911291785176338;0.8333102688354653;0.7637624578645241;0.11599642539740594;0.10630465518386426;1.0940156803167895;9.999972769887753;0.8335077440314398;1.097149004150916;1.0970235498086833;0.7619047438045055;0.1193023094963834;0.7711866467714723
39.731801;1.0911275446998043;0.8333103315916546;0.7637637398759498;0.11599647695216823;0.1063044842113899;1.094013728662191;9.999979290524202;0.8335070222245711;1.0971492505421556;1.0970239158942285;0.7619033747473324;0.11930228510616293;0.7711876307555937
39.741801;1.0911258633477627;0.8333104590848079;0.7637649554791359;0.11599652751477864;0.10630430681350399;1.0940118181878278;9.999986011786861;0.8335062987684865;1.0971494448869226;1.0970241660801088;0.7619020160836356;0.11930225701207094;0.7711885797959913
39.751801;1.0911241430027594;0.8333106493334814;0.7637661074080014;0.11599657678849257;0.10630412326743188;1.0940099485601669;9.999992887697426;0.8335055755038091;1.0971495856727715;1.097024299524311;0.761900668879172;0.11930222453560145;0.7711894911710051
39.761801;1.091122392376678;0.8333109001720765;0.7637671978429047;0.11599662445739994;0.10630393399997293;1.0940081186238448;9.99999987559497;0.8335048547053412;1.0971496723494412;1.097024315161575;0.7618993348930725;0.11930218722797081;0.7711903620026734
39.771801;1.0911206195764822;0.8333112093867998;0.763768228699461;0.11599667025761136;0.1063037396037613;1.0940063260947621;10.00000693802208;0.8335041391314145;1.0971497044662395;1.097024211533654;0.7618980171296006;0.1193021450262991;0.7711911896988545
39.781801;1.0911188314369844;0.8333115751572071;0.7637692022636048;0.1159967140162754;0.10630354074307748;1.0940045671160537;10.000014033323463;0.8335034320183885;1.097149680411565;1.09702398614031;0.7618967192464045;0.11930209818870442;0.7711919724432996
39.791801;1.0911170339732856;0.8333119960397618;0.7637701214233492;0.1159967556743183;0.10630333796857883;1.0940028358661493;10.000021113401965;0.8335027366411876;1.0971495971779022;1.097023635537346;0.7618954445985906;0.11930204714156353;0.7711927089178462
39.801801;1.091115233446715;0.8333124703170568;0.7637709898559708;0.11599679528309291;0.10630313160279574;1.0940011245704193;10.000028131096828;0.8335020557617285;1.0971494509508368;1.0970231566056903;0.7618941962237976;0.11930199238373551;0.7711933972473404
39.811801;1.0911134367649962;0.8333129954426347;0.7637718120695334;0.11599683298006161;0.1063029217697621;1.0939994238362185;10.000035044129937;0.8335013916225882;1.0971492376489984;1.097022547303728;0.7618929773486588;0.11930193445721897;0.7711940342554412
39.821801;1.0911116509133454;0.8333135681537467;0.7637725928845539;0.11599686894398964;0.10630270842412456;1.0939977233800562;10.000041813441229;0.8335007459284726;1.0971489536046108;1.0970218066308242;0.7618917914228378;0.11930187396059597;0.7711946155110739
39.831801;1.0911098824900474;0.8333141851459717;0.763773337236869;0.11599690335805485;0.10630249134444442;1.0939960136632478;10.000048399923894;0.8335001194350806;1.0971485967296133;1.0970209347947804;0.7618906419622632;0.11930181153419604;0.7711951359319547
39.841801;1.0911081379483556;0.8333148435191298;0.7637740507765309;0.11599693644490486;0.10630227022568706;1.0939942878141857;10.000054763071937;0.8334995117540739;1.0971481668820475;1.0970199336810167;0.7618895324933337;0.11930174777161782;0.771195590790961
39.851801;1.0911064236704753;0.8333155403724387;0.7637747401901019;0.11599696852400242;0.1063020448629437;1.0939925425506365;10.000060862861467;0.833498921607106;1.0971476649789507;1.0970188072307203;0.7618884663780586;0.11930168316127696;0.7711959765230643
39.861801;1.0911047452551883;0.8333162719794137;0.7637754125195867;0.1159969999700883;0.10630181527683613;1.0939907773497903;10.00006665897664;0.8334983473609164;1.0971470926858713;1.0970175614108146;0.7618874463035549;0.11930161807446926;0.7711962905749022
39.871801;1.0911031073043012;0.8333170334959815;0.763776074115595;0.11599703111661885;0.10630158171239769;1.093988992532775;10.000072109445659;0.8334977876477184;1.0971464530624584;1.0970162038968791;0.7618864736716883;0.11930155272760287;0.7711965304008886
39.881801;1.0911015145280736;0.8333178192089349;0.7637767303983568;0.11599706226204284;0.10630134457629299;1.0939871881804781;10.000077181646665;0.8334972418407149;1.0971457505526374;1.0970147440418885;0.7618855486647785;0.1193014872406948;0.7711966924922151
39.891801;1.091099972410047;0.8333186228000228;0.7637773865003467;0.11599709375288685;0.10630110438324517;1.0939853642434152;10.000081868044454;0.833496710239736;1.0971449902164427;1.0970131932680678;0.761885670918642;0.11930142178175049;0.7711977602377187
39.901801;1.0910984864224424;0.83331943779203;0.7637780479939921;0.11599712596078403;0.10630086175101824;1.093983520462676;10.00008618223514;0.8334961939699908;1.0971441771388868;1.0970115650191103;0.7618848398256329;0.11930135655502232;0.7711977528361869
39.911801;1.0910970611442636;0.8333202581034792;0.7637787212962026;0.11599715916053935;0.10630061742214562;1.0939816556089315;10.0000901387173;0.8334956947109415;1.0971433157222417;1.0970098736166065;0.7618840542683991;0.11930129165205426;0.7711976539995622
39.921801;1.0910957002010946;0.8333210781244402;0.7637794134007437;0.1159971934542025;0.1063003722248089;1.0939797670174458;10.00009374412275;0.8334952143152377;1.0971424088705044;1.097008132990207;0.7618833125790837;0.11930122697932227;0.7711974605298978
39.931801;1.0910944067108506;0.8333218924177511;0.7637801312389879;0.11599722874239718;0.10630012699567697;1.0939778513377763;10.000097007350924;0.8334947544209511;1.0971414580135508;1.0970063562090986;0.7618826129256502;0.11930116230807489;0.7711971698598075
39.941801;1.0910931838725981;0.8333226955654013;0.7637808813117846;0.11599726469781894;0.10629988254999022;1.0939759057836025;10.000099952183824;0.8334943161003041;1.0971404640851186;1.097004555470111;0.7618819533165962;0.11930109735419246;0.7711967794250122
39.951801;1.091092034994211;0.83332348233666;0.7637816691627967;0.11599730076261597;0.10629963968327735;1.093973928656117;10.00010262098329;0.8334938999209235;1.09713942878076;1.0970027421860145;0.761881331257709;0.11930103186387386;0.7711962865825133
39.961801;1.0910909625527674;0.8333242481382973;0.7637824985566634;0.11599733618746884;0.10629939917399715;1.093971919228073;10.000105068667033;0.8334935068602894;1.0971383549591898;1.097000927020846;0.7618807439303928;0.11930096570700287;0.7711956888285173
39.971801;1.0910899676577;0.8333249894600131;0.763783370872888;0.11599737011335245;0.10629916176211089;1.093969877675193;10.000107351892375;0.8334931388157236;1.0971372456088695;1.0969991199050846;0.7618801886092575;0.11930089893005824;0.7711949838117542
39.981801;1.0910890507621347;0.8333257038826368;0.7637842850577159;0.11599740167004316;0.10629892806189015;1.0939678050989645;10.000109526235605;0.8334927977308413;1.0971361028849114;1.096997329970947;0.7618796625739077;0.11930083179059048;0.7711941695971914
39.991801;1.0910882126446342;0.8333263895444227;0.7637852384772311;0.11599743004856974;0.10629869848004043;1.09396570321516;10.000111654919658;0.8334924848508772;1.0971349286679342;1.0969955653022911;0.7618791629904356;0.11930076475906662;0.7711932452476706
40.001801;1.0910874546931566;0.8333270444423863;0.7637862279410418;0.1159974545677033;0.10629847325142905;1.0939635734252906;10.000113814216911;0.833492200850253;1.0971337256300768;1.0969938331640448;0.7618786874638213;0.11930069840179879;0.7711922106279283
40.011801;1.0910867782485774;0.8333276663070361;0.7637872498739586;0.11599747473339789;0.10629825254439222;1.093961415966041;10.000116087586305;0.833491945338637;1.0971324973206826;1.0969921408860361;0.7618782349106924;0.11930063323468208;0.7711910654863281
40.021801;1.0910861839149204;0.83332825351736;0.7637883002736473;0.11599749022408129;0.10629803650477627;1.0939592306127708;10.000118552985104;0.8334917153819437;1.0971312481280957;1.0969904965096586;0.7618778059366281;0.11930056966533989;0.7711898092475794
40.031801;1.0910856715264656;0.8333288063870915;0.7637893750774517;0.1159975008690459;0.10629782523338263;1.093957018380969;10.000121267030924;0.8334915051402809;1.0971299841655406;1.0969889086915716;0.7618774024217971;0.11930050798490922;0.7711884417748733
40.041801;1.0910852402358535;0.8333293274185849;0.7637904702597886;0.11599750666202018;0.10629761880192906;1.0939547821806836;10.000124256951956;0.8334913075502791;1.0971287134019234;1.0969873864025668;0.7618770268273622;0.11930044839764671;0.7711869639224304
40.051801;1.0910848883411646;0.8333298201836917;0.7637915815466239;0.11599750768303882;0.10629741729772026;1.0939525264469507;10.000127528918064;0.8334911162289398;1.0971274440342487;1.0969859387210001;0.7618766817676557;0.1193003910551922;0.7711853773219446
40.061801;1.0910846129979592;0.8333302881512911;0.7637927045091746;0.11599750399919365;0.10629722080607416;1.093950256465618;10.000131079400788;0.833490926183288;1.0971261828132348;1.096984573909485;0.76187636976956;0.1193003360463309;0.7711836840316771
40.071801;1.0910844105454927;0.8333307344295675;0.763793835151172;0.1159974957266155;0.10629702937528866;1.093947977228161;10.000134897420308;0.8334907333742568;1.0971249344160268;1.0969832982222039;0.7618760927520786;0.11930028343495883;0.7711818865039034
40.081801;1.0910842776413108;0.8333311619135451;0.7637949705983802;0.11599748315776817;0.1062968430130355;1.0939456925229978;10.000138964812798;0.8334905337367182;1.0971237019177043;1.0969821163087594;0.7618758513004192;0.1193002333616351;0.7711799874659896
40.091801;1.0910842118970703;0.8333315732767974;0.7637961096019819;0.11599746673731483;0.10629666165426471;1.0939434050749108;10.00014325835174;0.8334903225881385;1.0971224878954204;1.0969810329285063;0.7618756445666953;0.11930018607845937;0.7711779895554303
40.101801;1.0910842113488204;0.8333319706142575;0.7637972524008234;0.11599744687950729;0.10629648513382846;1.0939411172641504;10.000147748570415;0.8334900948407767;1.0971212946251439;1.096980053898663;0.7618754706562596;0.11930014191209613;0.7711758952864313
40.111801;1.0910842740200464;0.8333323547056759;0.7637983997661805;0.11599742380376557;0.10629631322013382;1.0939388317659153;10.000152397725804;0.8334898456029888;1.0971201234977117;1.0969791855019309;0.7618753265886191;0.11930010123641709;0.7711737074473259
40.121801;1.0910843982681027;0.8333327247527517;0.7637995518777312;0.11599739750494945;0.10629614563764897;1.0939365519279571;10.00015716230755;0.8334895704247328;1.0971189752906352;1.0969784329649852;0.7618752078859606;0.1193000644537498;0.7711714293716564
40.131801;1.0910845827359317;0.8333330793098221;0.7638007078209758;0.11599736784233253;0.10629598209182296;1.093934281877195;10.000161996971995;0.8334892650741962;1.0971178506629147;1.0969777991892298;0.7618751084102565;0.11930003197708325;0.7711690647831997
40.141801;1.0910848255104093;0.8333334175918742;0.7638018660372325;0.11599733464119295;0.10629582233963247;1.0939320263007242;10.000166857192172;0.83348892583645;1.0971167496312955;1.0969772847715715;0.7618750208395936;0.11930000419540553;0.7711666174689868
40.151801;1.0910851235963108;0.8333337399711453;0.7638030251952643;0.11599729772372515;0.1062956662072862;1.0939297899990617;10.00017170275678;0.8334885505202697;1.0971156708548284;1.0969768890018685;0.76187493760329;0.11929998136206753;0.7711640913034895
40.161801;1.0910854729790387;0.8333340476080785;0.7638041844576221;0.1159972569490812;0.10629551352746891;1.0939275774259636;10.000176498322668;0.8334881390451424;1.0971146118592099;1.0969766108483414;0.7618748518063294;0.11929996349530803;0.7711614906502782
40.171801;1.091085868520485;0.8333343418811668;0.7638053430735027;0.11599721230000211;0.10629536410415183;1.0939253924261283;10.000181209820843;0.8334876929769828;1.097113570311173;1.096976449134091;0.7618747577052127;0.11929995046138393;0.771158820552023
40.181801;1.0910863040870697;0.8333346239245534;0.7638065000635779;0.11599716390567175;0.10629521777420968;1.0939232385810604;10.000185804010213;0.8334872145146616;1.0971125451195625;1.0969764016608674;0.7618746502964554;0.11929994216592685;0.771156086545786
40.191801;1.0910867734647858;0.8333348943474357;0.7638076544218988;0.11599711197621176;0.10629507452557256;1.0939211200206511;10.000190252552432;0.8334867059076803;1.0971115357969818;1.0969764645489646;0.7618745247028932;0.11929993867019148;0.771153294549056
40.201801;1.0910872708972787;0.8333351533819587;0.7638088055323031;0.1159970566865433;0.10629493456777715;1.093919041702777;10.000194535826454;0.833486169272568;1.0971105410295898;1.0969766326861434;0.7618743763920698;0.1192999401956187;0.7711504508689234
40.211801;1.0910877908838779;0.8333354013107709;0.7638099531937385;0.11599699806741434;0.10629479823921935;1.0939170087613868;10.000198640397906;0.8334856062287153;1.097109558727354;1.0969769002140097;0.761874201660601;0.11929994705188643;0.7711475620153644
40.221801;1.0910883282362531;0.8333356386558166;0.7638110972468772;0.11599693603988064;0.10629466577130249;1.0939150258746537;10.000202549112025;0.8334850177072181;1.0971085876042055;1.096977260748698;0.7618739977263799;0.11929995957260056;0.771144634387298
40.231801;1.0910888785500354;0.8333358661264199;0.7638122372913267;0.1159968706120132;0.10629453714847709;1.0939130975235745;10.000206234030996;0.8334844041525468;1.0971076283845596;1.096977707311871;0.761873762642663;0.11929997812044207;0.7711416739055478
40.241801;1.0910894384728298;0.8333360846028156;0.7638133725375019;0.1159968020350851;0.10629441219031038;1.0939112285945054;10.000209656693613;0.8334837654773983;1.0971066831858007;1.0969782308673217;0.7618734950703815;0.11930000311623291;0.7711386854542551
40.251801;1.0910900052373225;0.8333362950377061;0.7638145015676314;0.11599673075587279;0.1062942906852891;1.0939094245917005;10.0002127663779;0.8334831004248032;1.0971057542154263;1.096978819197914;0.7618731939609172;0.11930003504633488;0.7711356725470303
40.261801;1.0910905758152372;0.833336498283292;0.7638156221874035;0.11599665723346488;0.10629417245232667;1.0939076916849602;10.000215497013482;0.8334824061647039;1.0971048443391918;1.0969794586543704;0.7618728582639679;0.11930007443154993;0.7711326379053048
40.271801;1.0910911466037065;0.8333366952232864;0.7638167317154986;0.11599658180395368;0.1062940573498029;1.0939060365148945;10.00021777564802;0.8334816787240069;1.0971039587911429;1.096980136630362;0.7618724868051983;0.11930012174751314;0.7711295846385039
40.281801;1.0910917134531573;0.8333368872144146;0.7638178275752855;0.11599650468728308;0.10629394523196159;1.0939044650870435;10.000219537659492;0.8334809134536184;1.0971031046814212;1.096980842311773;0.7618720787455991;0.11930017732887437;0.7711265169176675
40.291801;1.0910922713296702;0.8333370765367791;0.7638189076100367;0.11599642603821103;0.10629383593355543;1.0939029811449315;10.000220732802678;0.833480105482659;1.0971022886148256;1.0969815667392182;0.7618716344194069;0.1193002413226414;0.7711234399375239
40.301801;1.0910928142112661;0.8333372665868711;0.7638199700959867;0.11599634595541658;0.10629372935534137;1.0939015851953624;10.000221325882167;0.8334792509060351;1.0971015155220163;1.0969823028201946;0.761871155609688;0.11930031372564427;0.771120359827399
40.311801;1.091093335810454;0.8333374614418941;0.7638210137950602;0.11599626449972751;0.10629362550860912;1.0939002747526596;10.000221302079982;0.8334783478996789;1.0971007887273103;1.0969830446347777;0.7618706451840422;0.11930039449719247;0.771117283676432
40.321801;1.091093830468823;0.8333376653079124;0.7638220377357744;0.11599618169553053;0.10629352444745266;1.0938990459790503;10.00022067200547;0.833477396743464;1.0971001096574107;1.096983786312025;0.761870106857438;0.11930048366809316;0.771114219390978
40.331801;1.0910942938467874;0.8333378825907929;0.7638230406449699;0.1159960974905359;0.10629342625318774;1.0938978959049281;10.000219464887609;0.8334763990528882;1.09709947787952;1.096984521055429;0.7618695451093066;0.11930058133814408;0.7711111751601379
40.341801;1.0910947232452801;0.8333381176462147;0.7638240208071932;0.11599601180444706;0.10629333111289456;1.0938968234876156;10.000217708034526;0.8334753569043086;1.0970988923769673;1.0969852406912062;0.7618689648341505;0.11930068759208456;0.7711081589274401
40.351801;1.0910951171763037;0.8333383740049646;0.7638249765317736;0.11599592464113213;0.10629323935810521;1.0938958293209553;10.000215410902648;0.8334742726382499;1.097098352955003;1.096985936170554;0.761868370607414;0.1193008023966883;0.771105178528334
40.361801;1.091095474835022;0.8333386546182824;0.7638259063995634;0.11599583606022848;0.10629315145886287;1.0938949152668687;10.000212569359709;0.8334731491942547;1.0970978607739792;1.0969865986980452;0.7618677659721094;0.1193009254806718;0.7711022418267538
40.371801;1.0910957962577974;0.8333389627658443;0.7638268090648289;0.1159957460753911;0.10629306804174792;1.0938940844775324;10.00020917765475;0.833471989827181;1.0970974183078162;1.0969872207660782;0.7618671536749764;0.1193010562436153;0.771099355980033
40.381801;1.0910960824136116;0.8333393018381254;0.7638276831731632;0.11599565463507454;0.10629298986685716;1.093893341303263;10.000205230595812;0.8334707975865356;1.097097029101094;1.0969877963590937;0.7618665366184248;0.11930119373819334;0.7710965266052909
40.391801;1.0910963344762261;0.8333396741893079;0.7638285274169355;0.11599556160713015;0.10629291770701199;1.0938926907245;10.000200721397002;0.8334695753100171;1.0970966974557035;1.096988319944465;0.7618659180230916;0.11930133678125049;0.771093757463449
40.401801;1.0910965529649514;0.8333400805716695;0.7638293405657589;0.11599546678431102;0.10629285225017895;1.0938921373307595;10.000195647916028;0.8334683252087395;1.0970964281522335;1.0969887855701799;0.7618653006384677;0.11930148417976878;0.7710910504042111
40.411801;1.0910967376168124;0.8333405205061706;0.7638301214951679;0.11599536998279286;0.10629279414114366;1.0938916840805644;10.00019001949296;0.8334670482044328;1.0970962262545625;1.0969891872627007;0.7618646862862605;0.1193016348648379;0.7710884060086809
40.421801;1.0910968881870517;0.8333409926808694;0.763830868944369;0.115995271125729;0.10629274407166023;1.093891331824976;10.000183852761207;0.8334657446183298;1.0970960971901607;1.096989519756594;0.7618640762956905;0.11930178785503848;0.7710858248330699
40.431801;1.0910970056224443;0.8333414949509091;0.7638315811643885;0.11599517029232687;0.10629270276201867;1.0938910801704693;10.000177165145818;0.8334644156654031;1.0970960470991848;1.096989778587553;0.761863472241527;0.11930194223753068;0.7710833080170315
40.441801;1.0910970924231707;0.8333420245991779;0.7638322558659096;0.11599506777679872;0.10629267086699198;1.09389092828701;10.000169975340814;0.8334630635668314;1.0970960827694232;1.0969899600473239;0.7618628762734094;0.11930209724774227;0.7710808571042106
40.451801;1.0910971519572181;0.8333425790457494;0.7638328904056495;0.11599496405929134;0.10629264893940985;1.0938908748450706;10.000162306487077;0.8334616903263992;1.0970962106567377;1.0969900615198303;0.7618622910059144;0.11930225232976581;0.7710784737947776
40.461801;1.0910971879286813;0.8333431562320985;0.7638334822788967;0.11599485966460218;0.1062926374300102;1.0938909182354695;10.00015418524035;0.833460297011497;1.0970964356660637;1.0969900818125329;0.7618617192922452;0.1193024070970153;0.7710761598189094
40.471801;1.0910972047463385;0.8333437543679556;0.7638340295802781;0.11599475503837589;0.10629263664778987;1.0938910571351548;10.000145637821;0.8334588840499247;1.0970967606113193;1.0969900210169437;0.7618611638691901;0.11930256123969125;0.7710739170810982
40.481801;1.0910972079861723;0.8333443714038876;0.7638345307549204;0.11599465056269931;0.1062926467268661;1.0938912901106956;10.000136691637724;0.8334574518336056;1.097097186328863;1.0969898800895677;0.7618606269467333;0.11930271447104382;0.7710717481103816
40.491801;1.0910972040013434;0.8333450046841174;0.7638349842907455;0.1159945467151715;0.10629266764588106;1.0938916147105062;10.000127382021292;0.8334560008863503;1.0970977121565726;1.0969896608857344;0.7618601101309005;0.11930286651616238;0.7710696562111343
40.501801;1.091097199218975;0.8333456512840614;0.763835389242101;0.11599444416612478;0.1062926992290116;1.0938920274612578;10.00011775500193;0.8334545314692716;1.0970983366719824;1.0969893667011776;0.7618596146535265;0.11930301710664422;0.771067645071495
40.511801;1.0910972000669814;0.8333463088163391;0.7638357459997293;0.11599434368451679;0.10629274111225027;1.093892524304156;10.000107864654698;0.8334530432562434;1.0970990582522289;1.0969890018592294;0.7618591414896841;0.11930316599822383;0.771065718328171
40.521801;1.0910972131793168;0.8333469757723416;0.7638360562313954;0.11599424601916561;0.1062927928248957;1.0938931003359744;10.000097769211793;0.8334515354665893;1.0970998750379928;1.0969885700698148;0.7618586914489639;0.11930331299640576;0.7710638792304635
40.531801;1.091097245277145;0.8333476512926491;0.7638363216940424;0.11599415185721305;0.10629285398514887;1.0938937493609862;10.000087528763032;0.8334500074199523;1.0971007848519003;1.0969880737990454;0.76185826557656;0.11930345797312918;0.7710621304160211
40.541801;1.0910973030639357;0.8333483348321229;0.7638365429313012;0.11599406178495561;0.10629292437711174;1.0938944645339714;10.000077204659398;0.8334484590398615;1.0971017856842686;1.0969875151606814;0.7618578654023548;0.1193036009210563;0.7710604738513588
40.551801;1.0910973932825918;0.8333490256234017;0.7638367189227815;0.11599397623390482;0.10629300386897644;1.0938952393163663;10.000066859124127;0.8334468905919118;1.0971028756328793;1.0969868965444625;0.7618574924842821;0.11930374201551505;0.7710589107361735
40.561801;1.091097522494799;0.8333497220643488;0.7638368474044056;0.1159938954672608;0.10629309231743647;1.0938960671758324;10.000056552402222;0.8334453021446928;1.0971040515577544;1.0969862206324685;0.7618571477741738;0.11930388159516694;0.7710574417854565
40.571801;1.0910976963926282;0.833350421589401;0.7638369254276539;0.11599381960713262;0.10629318950713787;1.093896941234764;10.000046333812733;0.8334436936566425;1.0971053079854975;1.096985490331211;0.7618568316782073;0.11930402009135191;0.771056067810168
40.581801;1.0910979188297198;0.8333511208947891;0.7638369500051321;0.11599374865443847;0.10629329515167919;1.0938978547888598;10.000036230365998;0.8334420651667976;1.097106637821776;1.0969847090335005;0.7618565447953335;0.11930415795853982;0.7710547896614309
40.591801;1.0910981911448037;0.8333518162738491;0.7638369184474579;0.11599368251359796;0.10629340895538839;1.0938988012112694;10.00002624434173;0.833440416588037;1.0971080342698363;1.0969838810271948;0.7618562882322137;0.11930429561529755;0.7710536077443192
40.601801;1.091098512319616;0.8333525043144507;0.7638368284125824;0.11599362105126208;0.10629353063015538;1.0938997736399005;10.000016361144086;0.8334387478102807;1.0971094915155408;1.0969830107942664;0.7618560627016576;0.11930443346567605;0.7710525217246899
40.611801;1.0910988798676071;0.8333531824036304;0.7638366781254153;0.11599356417200414;0.10629365981014369;1.0939007656907522;10.00000655789729;0.8334370591423677;1.0971110037057354;1.0969821017881882;0.7618558673338459;0.11930457195702124;0.7710515306270337
40.621801;1.0910992907232577;0.8333538483550216;0.7638364666309292;0.11599351186509285;0.1062937959596992;1.0939017719879676;9.999996811633705;0.8334353511290215;1.0971125644152742;1.0969811566081897;0.7618556995733621;0.11930471152123295;0.7710506334770751
40.631801;1.091099741298925;0.8333544997797153;0.7638361934099737;0.11599346420354636;0.10629393837722066;1.0939027879777634;9.99998711042288;0.8334336238409716;1.0971141671543692;1.0969801783044153;0.7618555561965348;0.11930485246736379;0.7710498301203238
40.641801;1.0911002269975814;0.8333551337588804;0.763835857600866;0.11599342132259412;0.1062940862520586;1.0939038102227943;9.99997746068199;0.833431876708171;1.097115805706551;1.0969791712154982;0.7618554343937645;0.11930499499454747;0.7710491216910943
40.651801;1.0911007424336714;0.8333557468915663;0.763835457838894;0.11599338334379548;0.10629423868502551;1.0939048369404152;9.999967883970132;0.8334301089307906;1.0971174739753478;1.0969781407388766;0.7618553320411293;0.11930513927779439;0.7710485103660688
40.661801;1.091101282514208;0.8333563358123273;0.7638349927889703;0.11599335025858139;0.10629439468538891;1.0939058676625315;9.99995840926349;0.8334283193069791;1.0971191658246122;1.0969770924240896;0.761855247353754;0.11930528546547373;0.7710479985226443
40.671801;1.0911018433973956;0.8333568975092092;0.7638344617909165;0.11599332189959537;0.10629455322276096;1.0939069024583379;9.99994907027194;0.8334265054090328;1.097120874919061;1.0969760309250132;0.7618551785551365;0.11930543360501605;0.7710475882440883
40.681801;1.0911024227878865;0.8333574290040701;0.7638338653368216;0.11599329800645253;0.10629471333113556;1.0939079418497986;9.999939907660778;0.8334246635535077;1.0971225945938594;1.0969749594356986;0.7618551237681375;0.11930558364642399;0.7710472812626693
40.691801;1.0911030193146278;0.8333579273115755;0.7638332048718631;0.115993278295326;0.10629487417143747;1.0939089873527719;9.99993096755177;0.8334227899361981;1.0971243184386075;1.0969738798399653;0.7618550811211869;0.1193057355279759;0.7710470784322975
40.701801;1.0911036312997384;0.8333583900588001;0.76383248173308;0.11599326250855452;0.10629503504535769;1.093910041993237;9.99992229325892;0.8334208817417015;1.0971260412241257;1.0969727927331427;0.7618550488834827;0.11930588921790426;0.7710469791109937
40.711801;1.091104256321714;0.833358815666212;0.7638316963706726;0.11599325045667912;0.10629519543463684;1.093911110625861;9.999913917068685;0.8334189375393329;1.0971277590516224;1.0969716968973;0.7618550254361173;0.11930604465490058;0.7710469816714852
40.721801;1.0911048917915542;0.8333592027712772;0.7638308487859662;0.11599324201120047;0.1062953550265406;1.0939121993203702;9.999905858412111;0.8334169573865479;1.0971294688533089;1.096970589528542;0.7618550093629126;0.11930620167635211;0.7710470845953384
40.731801;1.0911055350858014;0.8333595500037125;0.7638299394056761;0.11599323700853585;0.10629551362710575;1.0939133132796626;9.999898129837895;0.8334149426232296;1.0971311678944446;1.096969467904817;0.7618549998755156;0.1193063600423881;0.7710472864661378
40.741801;1.0911061832008686;0.8333598563943371;0.7638289694336706;0.11599323518002277;0.10629567103060668;1.0939144552600106;9.999890744226194;0.8334128948317178;1.0971328535347669;1.0969683311307659;0.7618549972713508;0.1193065195335555;0.7710475850029093
40.751801;1.0911068329051898;0.8333601218963699;0.763827940833709;0.1159932361961816;0.10629582700743632;1.0939156262924044;9.999883713446248;0.8334108148220953;1.0971345232613214;1.0969671807822627;0.7618550028775781;0.11930668002848627;0.7710479765937998
40.761801;1.09110748094382;0.8333603480225139;0.7638268562320545;0.11599323972105073;0.106295981405347;1.09391682749747;9.999877041297706;0.8334087027887721;1.0971361749053634;1.0969660204440665;0.7618550184578892;0.11930684148020751;0.771048456619319
40.771801;1.0911081240667333;0.8333605383715015;0.7638257190046128;0.11599324542725435;0.10629613422741543;1.093918061390514;9.999870721973764;0.833406559016144;1.0971378069384219;1.0969648545020048;0.7618550460119017;0.11930700380039405;0.7710490200249396
40.781801;1.0911087596710174;0.8333606981260681;0.7638245338179186;0.11599325304533607;0.10629628561104253;1.0939193323287595;9.999864746960135;0.8334043844311858;1.0971394183693726;1.0969636869905566;0.7618550881758936;0.11930716678752981;0.7710496617437563
40.791801;1.091109386826237;0.8333608323100781;0.7638233068672252;0.11599326242322279;0.10629643572771942;1.0939206459531683;9.999859111980811;0.8334021811562521;1.0971410081642887;1.0969625211998213;0.7618551480767879;0.1193073301804942;0.7710503767643423
40.801801;1.0911100064982318;0.8333609444741948;0.7638220450339354;0.11599327351082027;0.10629658471026371;1.0939220080163012;9.999853816406226;0.8333999527575653;1.0971425749747792;1.0969613593988463;0.7618552283773419;0.11930749373147459;0.7710511601527229
40.811801;1.0911106207903896;0.8333610373065253;0.7638207546885788;0.11599328632553928;0.10629673269245886;1.0939234236505364;9.999848861450097;0.8333977039300161;1.0971441172784644;1.0969602022315625;0.7618553306143252;0.11930765716680813;0.7710520072283503
