time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.821801;1.0911112322308638;0.8333611139503027;0.7638194410965079;0.11599330098076865;0.10629687988760647;1.0939248973133326;9.999844251705646;0.8333954399242397;1.0971456335454268;1.0969590489426213;0.7618554553687342;0.1193078201052075;0.7710529135978037
40.831801;1.091111843291358;0.8333611783009777;0.763818108330984;0.11599331770969802;0.10629702659075971;1.0939264330557898;9.999839992499771;0.8333931657727335;1.0971471226975982;1.096957898521648;0.7618556026407086;0.11930798206471041;0.7710538750766367
40.841801;1.0911124558528411;0.8333612347734893;0.7638167593352234;0.11599333683124012;0.1062971730937106;1.0939280348187905;9.999836086880936;0.8333908854306169;1.0971485843545188;1.096956750599913;0.761855771745645;0.11930814249601558;0.7710548877219552
40.851801;1.091113071076229;0.8333612882961285;0.7638153962444502;0.1159933586879709;0.10629731959372342;1.0939297062140196;9.999832537772592;0.8333886016403449;1.0971500182062812;1.0969556059538739;0.7618559611760988;0.11930830077567654;0.7710559479760133
40.861801;1.0911136896196214;0.8333613442148556;0.763814020913607;0.1159933835501828;0.10629746616240109;1.0939314501099162;9.999829345560089;0.8333863167982513;1.0971514237138913;1.0969544664697473;0.7618561689403393;0.11930845621610728;0.7710570529209787
40.871801;1.0911143119359648;0.8333614081649162;0.7638126351626334;0.11599341156011438;0.10629761273915629;1.0939332686633274;9.99982650301762;0.8333840337237978;1.0971528007329672;1.0969533344039515;0.7618563928084018;0.11930860809516836;0.771058200339972
40.881801;1.091114938604985;0.8333614857481323;0.7638112406018406;0.11599344277864017;0.10629775912488543;1.0939351634814567;9.999823998666727;0.8333817554553513;1.0971541500431665;1.0969522118770967;0.7618566304075246;0.11930875567235141;0.7710593881881933
40.891801;1.0911155702649884;0.8333615815913759;0.7638098384498717;0.11599347719486766;0.1062979050249612;1.0939371358593426;9.999821823491342;0.8333794847413736;1.0971554736732994;1.0969511008159285;0.7618568793263873;0.11930889819949174;0.7710606140161841
40.901801;1.091116207016201;0.8333616989482541;0.7638084298005839;0.11599351466846397;0.10629805013440825;1.0939391875855649;9.99981997118668;0.833377224080131;1.0971567753063656;1.0969500028338646;0.7618571366710956;0.11930903494015248;0.771061875080863
40.911801;1.0911168478034254;0.8333618406860546;0.7638070164917493;0.11599355491732566;0.10629819421387982;1.093941321850165;9.999818430050258;0.8333749758592117;1.0971580601193736;1.0969489196541944;0.7618573985567116;0.11930916520010486;0.771063168749036
40.921801;1.0911174907474481;0.8333631725837243;0.7638066675844;0.11599394155344252;0.10629865242403029;1.0939435424013064;9.999817173760148;0.833372742373074;1.0971593339407668;1.096947853775437;0.761857660462327;0.11930928839587322;0.7710644923283273
40.931801;1.0911181340493088;0.8333633732425076;0.763805257883906;0.11599398610927174;0.10629879411611823;1.0939458512465898;9.999816162891268;0.8333705261811157;1.0971606024153981;1.0969468079358635;0.7618579179536342;0.11930940412860319;0.7710658422823904
40.941801;1.0911187755282754;0.8333636085233465;0.7638038598290994;0.11599403223393992;0.10629893456064306;1.0939482481294287;9.99981535602815;0.833368330290375;1.0971618702707546;1.0969457841736163;0.7618581674229069;0.11930951212688315;0.771067213890428
40.951801;1.0911194115889309;0.8333638815296004;0.7638024809158365;0.11599407970796904;0.10629907369697908;1.0939507321174031;9.999814719607137;0.8333661578289764;1.0971631407242952;1.0969447840006055;0.7618584071539733;0.11930961212498306;0.7710686018427557
40.961801;1.0911200380026833;0.8333641947809265;0.7638011286707183;0.11599412839232764;0.10629921139544445;1.0939533026430608;9.999814230138925;0.8333640121066189;1.097164415380439;1.0969438092736359;0.7618586378370812;0.11930970388625461;0.7710700007501201
40.971801;1.0911206516017111;0.8333645502762668;0.7637998101302531;0.11599417814247368;0.10629934747611382;1.0939559592136237;9.999813866447578;0.8333618971650505;1.0971656941560781;1.0969428629538827;0.7618588618703243;0.11930978728896775;0.7710714050543372
40.981801;1.0911212506335346;0.8333649503236914;0.7637985311412614;0.1159942287679232;0.10629948175811525;1.0939587006101363;9.999813599513296;0.8333598177283489;1.0971669748502202;1.0969419492697956;0.7618590822837179;0.1193098623186172;0.771072808809825
40.991801;1.0911218339976299;0.8333653982158354;0.763797295830785;0.11599428007821773;0.10629961406831098;1.0939615243149612;9.999813391780396;0.8333577783098438;1.097168253218623;1.0969410729369256;0.7618593016132108;0.11930992903047558;0.7710742055581215
41.001801;1.0911224010083749;0.8333658977553214;0.7637961064858553;0.11599433197384122;0.10629974417148688;1.0939644268979622;9.99981320225794;0.833355782463947;1.0971695239140695;1.096940237636444;0.7618595208597371;0.11930998748395812;0.7710755884712754
41.011801;1.0911229514204843;0.8333664521770041;0.7637949641221853;0.1159943844457591;0.10629987168733054;1.0939674050363386;9.999812989261505;0.8333538327103346;1.0971707814640916;1.0969394443456821;0.761859739459586;0.11931003760817747;0.7710769505958737
41.021801;1.0911234847644733;0.8333670635575797;0.7637938694731821;0.11599443749557252;0.10629999611619509;1.0939704557539789;9.999812715663431;0.8333519307553381;1.0971720210843545;1.0969386907298069;0.7618599562615909;0.11931007914435106;0.7710782846799868
41.031801;1.0911239999440856;0.8333677329264577;0.7637928234717455;0.11599449110961811;0.10630011698247782;1.0939735758699372;9.999812357178739;0.8333500779205942;1.09717323937111;1.0969379724853296;0.7618601703317129;0.1193101117643968;0.771079582899124
41.041801;1.0911244953893355;0.8333684606571011;0.7637918270029328;0.11599454531100312;0.1063002339511077;1.0939767616551355;9.999811903558424;0.8333482758181442;1.0971744344410046;1.0969372856769635;0.7618603810602347;0.11931013522048055;0.7710808371199518
41.051801;1.0911249689500386;0.8333692465519272;0.7637908804841115;0.1159946001837852;0.10630034683377237;1.0939800085018054;9.999811353545132;0.8333465266947626;1.0971756059588598;1.0969366283069963;0.7618615881304678;0.1193101493609595;0.7710830276564524
41.061801;1.0911254174888632;0.8333700895017003;0.7637899837808925;0.11599465581457337;0.10630045553281918;1.093983310610938;9.999810711659384;0.8333448329206978;1.0971767553953602;1.0969360004516295;0.7618617916436873;0.11931015401623626;0.7710841722762062
41.071801;1.0911258359847218;0.8333709876179405;0.7637891362765373;0.1159947122503757;0.10630055999169678;1.0939866612842157;9.999809987067842;0.8333431960724574;1.0971778854976393;1.0969354041071457;0.7618619921806465;0.11931014881582526;0.7710852542825289
41.081801;1.0911262166886502;0.8333719391879827;0.7637883365667124;0.11599476948427388;0.10630066019085734;1.0939900532029916;9.999809192948616;0.8333416164954878;1.0971789987217135;1.0969348440707425;0.761862190709607;0.11931013307087147;0.7710862704945453
41.091801;1.0911265497763802;0.8333729433967964;0.7637875821083909;0.1159948274298424;0.10630075613668391;1.0939934783500662;9.999808347837062;0.8333400935203341;1.0971800962501912;1.0969343286864297;0.7618623883786322;0.11931010590618621;0.771087218805111
41.101801;1.091126825006397;0.8333740001638484;0.7637868694726353;0.11599488597034974;0.10630084780001804;1.093996928514101;9.999807477321573;0.8333386259867123;1.097181178496241;1.096933868920442;0.76186258641022;0.1193100665245147;0.7710880977509823
41.111801;1.0911270329298144;0.8333751093590926;0.7637861951136212;0.1159949450295491;0.10630093509088864;1.0940003967475271;9.999806608099183;0.8333372125418446;1.0971822458458895;1.0969334768613603;0.7618627860220791;0.11931001430168048;0.7710889066452417
41.121801;1.0911271657176038;0.833376269719294;0.7637855559492345;0.11599500454008854;0.10630101791923594;1.0940038786570117;9.999805753130143;0.8333358514305491;1.097183298661501;1.0969331642185423;0.7618629882485233;0.11930994872117122;0.7710896461635507
41.131801;1.0911272176532398;0.8333774779608257;0.7637849491691188;0.11599506436729709;0.10630109625163343;1.0940073720989973;9.999804903067279;0.8333345404351955;1.0971843369815586;1.0969329404982837;0.7618631940374637;0.11930986936439511;0.7710903183427871
41.141801;1.0911271851131448;0.8333787286652489;0.7637843716685386;0.11599512427953772;0.10630117013055373;1.0940108759089353;9.99980403630218;0.833333277576153;1.097185360383312;1.0969328126073135;0.7618634045317979;0.11930977599173542;0.7710909260416311
41.151801;1.0911270668371038;0.8333800150898529;0.7637838197984329;0.1159951839835011;0.1063012397157483;1.094014389171379;9.999803137810503;0.8333320620022946;1.0971863682973744;1.096932786260626;0.7618636210594614;0.11930966858900492;0.7710914726926732
41.161801;1.0911268643009595;0.8333813303851536;0.7637832892965156;0.11599524314197755;0.10630130527316992;1.0940179106494239;9.999802206160913;0.8333308941082657;1.0971873607624316;1.0969328670743212;0.761863844931825;0.11930954729563388;0.7710919620935863
41.171801;1.0911265813479816;0.8333826681905112;0.7637827752573388;0.11599530132543519;0.10630136704640385;1.0940214381063453;9.99980124045015;0.8333297748489535;1.0971883388966635;1.0969330609039174;0.7618640773328408;0.1193094122643325;0.7710923976681034
41.181801;1.0911262232731502;0.8333840225451056;0.7637822727087609;0.11599535802471315;0.10630142515272978;1.0940249683440093;9.999800220919214;0.8333287049506009;1.0971893048115116;1.0969333737859268;0.7618643192640605;0.11930926362333438;0.7710927817864781
41.191801;1.0911257955466764;0.8333853881011374;0.763781777542685;0.11599541273666698;0.106301479585168;1.094028497495198;9.999799104216166;0.8333276847370892;1.0971902609697843;1.0969338112090437;0.761864571417103;0.1193091016184669;0.7710931160193993
41.201801;1.0911253025774517;0.8333867605922107;0.7637812865389776;0.11599546500960488;0.1063015302796755;1.0940320210683034;9.99979783504982;0.8333267149792885;1.0971912092617422;1.096934377122933;0.7618648339395782;0.11930892677661782;0.7710934020908544
41.211801;1.0911247470418053;0.8333881369997843;0.7637807967486464;0.11599551447056554;0.10630157717808757;1.094035534683101;9.99979635873889;0.8333257978556108;1.0971921510410672;1.0969350729886542;0.7618651063377672;0.11930873992577734;0.7710936426139786
41.221801;1.0911241296907783;0.8333895156838695;0.7637803053227186;0.11599556082173043;0.10630162017411851;1.0940390352622913;9.99979462598892;0.8333249365895895;1.0971930876247307;1.0969358969567384;0.7618653875560812;0.11930854211204371;0.7710938410475382
41.231801;1.0911234497430133;0.8333908964800455;0.7637798095727084;0.11599560377530024;0.1063016590304941;1.0940425208752573;9.999792589989482;0.8333241343030956;1.0971940195136334;1.0969368437749727;0.7618656758124472;0.1193083345168192;0.7710940008100591
41.241801;1.0911227058275663;0.8333922804620323;0.7637793069537762;0.11599564305711509;0.10630169345999113;1.094045989287953;9.999790200811676;0.8333233936349984;1.0971949450628506;1.096937905502214;0.7618659684189102;0.11930811838277529;0.7710941241862983
41.251801;1.0911218967714518;0.833393669534464;0.7637787949762905;0.11599567848131515;0.10630172329510171;1.094049437707809;9.999787408193027;0.8333227171880624;1.0971958603434402;1.0969390724225485;0.7618662621074741;0.11930789494323839;0.7710942120841807
41.261801;1.0911210218378309;0.833395065854478;0.763778271098848;0.11599570995231431;0.10630174858125079;1.0940528644595542;9.999784171858048;0.8333221079218102;1.09719676023499;1.0969403337620016;0.7618665535595933;0.11930766536379069;0.7710942647538254
41.271801;1.0911200811185648;0.8333964710857786;0.7637777329906409;0.11599573743277337;0.1063017695398988;1.0940562700572594;9.999780466064617;0.8333215691929037;1.0971976396771814;1.0969416777422492;0.7618668397467602;0.11930743069684306;0.7710942825491072
41.281801;1.0911190765661443;0.8333978858617608;0.7637771789919685;0.11599576092049599;0.10630178640428621;1.094059655903977;9.999776275200457;0.8333211047905958;1.0971984940654282;1.096943090907811;0.7618671180157377;0.11930719188433155;0.7710942662207946
41.291801;1.0911180125302233;0.8333993095911735;0.7637766082127299;0.1159957803605447;0.10630179924987795;1.0940630219880905;9.9997715862517;0.833320718878661;1.0971993184797377;1.0969445583298512;0.7618673860338742;0.11930694980242387;0.771094217131397
41.301801;1.0911168949757608;0.8334007402827666;0.7637760200599031;0.11599579555842779;0.10630180798065277;1.094066365906434;9.999766385587154;0.833320415293929;1.0972001066557284;1.096946065713396;0.761867641886264;0.11930670525749434;0.7710941375347747
41.311801;1.091115730043111;0.8334021742050991;0.7637754134039259;0.11599580619354838;0.10630181241961327;1.094069683687357;9.999760664364437;0.8333201968047911;1.0972008508480324;1.0969476013754222;0.761867884024701;0.1193064589011124;0.771094030381851
41.321801;1.0911145227281354;0.8334036062278701;0.7637747862152342;0.11599581188170742;0.10630181235006614;1.0940729710753399;9.999754423289188;0.8333200651118893;1.0972015429671793;1.096949156443498;0.7618681105234579;0.11930621116801861;0.7710938985984502
41.331801;1.0911132763483347;0.8334050310525045;0.7637741360453767;0.11599581222240588;0.10630180753445097;1.0940762244371658;9.999747667938612;0.8333200209636353;1.0972021763392805;1.0969507244313261;0.7618683182647167;0.1193059623529713;0.771093744496958
41.341801;1.0911119929572763;0.8334064439370166;0.763773460524557;0.11599580682507185;0.10630179779790527;1.0940794411968016;9.999740401663834;0.8333200640828454;1.09720274630563;1.096952300949804;0.7618685034005904;0.11930571278056591;0.7710935696463097
41.351801;1.0911106738742846;0.8334078406931053;0.7637727575428799;0.11599579534534425;0.10630178314032414;1.0940826195686928;9.999732623482677;0.8333201932435494;1.0972032495556112;1.0969538830709935;0.7618686631485554;0.11930546290072806;0.7710933749462434
41.361801;1.091109319901984;0.8334092177548484;0.7637720256682996;0.11599577755748305;0.10630176379294996;1.0940857579058314;9.999724330568878;0.8333204065943184;1.0972036839956623;1.096955468730914;0.761868797193463;0.1193052132541187;0.7710931607051866
41.371801;1.0911079318692627;0.8334105721833358;0.7637712646501424;0.1159957534070198;0.1063017401673052;1.0940888545525522;9.999715522907769;0.8333207021446201;1.0972040489024901;1.0969570567923133;0.7618689074594809;0.11930496440489505;0.7710929268941901
41.381801;1.091106511379331;0.8334119013670087;0.763770475333418;0.1159957229749369;0.10630171272852477;1.0940919087471757;9.999706205651268;0.8333210780648733;1.0972043443892796;1.0969586473036423;0.76186899699007;0.11930471692553808;0.7710926738460828
41.391801;1.091105060595482;0.8334132026737288;0.7637696589909424;0.1159956863786255;0.10630168191862092;1.0940949215247078;9.999696385838751;0.8333215327151139;1.097204570734444;1.096960241430936;0.761869068986557;0.1193044713986525;0.7710924029727863
41.401801;1.091103581171532;0.8334144732564192;0.763768816840863;0.1159956436695286;0.10630164814479018;1.0940978949470839;9.99968606832236;0.8333220641731406;1.0972047278108934;1.096961841038104;0.7618691262535884;0.11930422833567318;0.7710921166872728
41.411801;1.0911020736038322;0.8334157100446502;0.7637679499369924;0.11599559477127193;0.10630161172625036;1.0941008308949118;9.999675257397419;0.833322669305293;1.097204814760966;1.0969634483051753;0.7618691713007011;0.1193039880644638;0.7710918174752073
41.421801;1.0911005378449499;0.8334169100732165;0.7637670587040547;0.11599553946248026;0.1063015728438392;1.0941037316542357;9.99966395794302;0.8333233435782429;1.0972048304923994;1.0969650660359114;0.7618692069560675;0.1193037507742397;0.7710915068205276
41.431801;1.0910989746321054;0.8334180711417334;0.7637661424984635;0.11599547734583543;0.10630153156913738;1.0941066011541407;9.999652170691737;0.833324081993019;1.0972047746514373;1.0969666979586448;0.761869236588257;0.11930351671739885;0.7710911851202087
41.441801;1.0910973856109647;0.833419192147398;0.7637652001314269;0.11599540784574613;0.10630148792940178;1.094109444724591;9.999639889454897;0.8333248803316428;1.0972046481303428;1.0969683479906478;0.7618692636133425;0.11930328638035402;0.7710908527014315
41.451801;1.091095772489271;0.8334202725979434;0.7637642306684641;0.11599533032170867;0.1063014419650314;1.0941122674762807;9.999627103656984;0.8333257361642864;1.0972044528204734;1.0969700193665806;0.7618692909431023;0.11930306050489965;0.7710905102582885
41.461801;1.0910941372060061;0.8334213116847236;0.7637632336807596;0.11599524421827818;0.10630139372456951;1.0941150727226985;9.999613801052373;0.8333266489599984;1.0972041909081578;1.0969717144287638;0.7618693208702764;0.11930283995770213;0.7710901580046031
41.471801;1.0910924819565038;0.8334223075499515;0.7637622091788027;0.11599514913260803;0.10630134321983516;1.0941178614380704;9.999599965757296;0.8333276187913473;1.097203864141051;1.0969734342864783;0.7618693552060136;0.11930262552990803;0.7710897950286255
41.481801;1.0910908078121333;0.8334232572008732;0.7637611571722235;0.11599504476587265;0.1063012904403678;1.0941206326836543;9.99958557475845;0.8333286445900211;1.0972034737952865;1.096975178295842;0.7618693953443976;0.11930241779390728;0.771089419720128
41.491801;1.0910891141149541;0.8334241571892477;0.7637600769873164;0.11599493084380107;0.10630123539497767;1.0941233847828689;9.999570601705791;0.8333297233531212;1.0972030215975987;1.0969769443380921;0.7618694419196865;0.11930221708690864;0.7710890303525185
41.501801;1.0910873994309152;0.8334250043301809;0.7637589674946321;0.11599480711089007;0.10630117810951221;1.0941261164303062;9.999555025324108;0.8333308500656664;1.0972025108078713;1.0969787294238658;0.7618694942492187;0.11930202356973867;0.7710886251222918
41.511801;1.0910856621410805;0.83342579557759;0.7637578282351786;0.11599467334933806;0.10630111860694343;1.09412882614936;9.999538832470197;0.8333320174938347;1.0972019468412775;1.0969805295465633;0.761869550478401;0.11930183728259024;0.7710882021080715
41.521801;1.091083900061041;0.8334265276923336;0.7637566597287968;0.11599452938686987;0.1063010569103026;1.0941315107727392;9.999522014210141;0.8333332162753957;1.0972013370690907;1.096982339343438;0.7618696082241044;0.11930165820636598;0.7710877598569587
41.531801;1.091082109588283;0.8334271975373886;0.7637554627805834;0.11599437516340116;0.10630099301669717;1.0941341654681742;9.999504565009898;0.8333344361882564;1.0972006897389055;1.096984152256852;0.7618696646820884;0.1193014863082632;0.7710872982514968
41.541801;1.0910802849419046;0.8334278023098264;0.7637542382331404;0.11599421080981123;0.10630092678419437;1.094136785237814;9.999486492673427;0.8333356681596181;1.0972000131865707;1.096985960691175;0.7618697164726291;0.11930132151076564;0.7710868183737315
41.551801;1.0910784188471163;0.8334283394188752;0.7637529874971016;0.11599403664696334;0.10630085786546306;1.0941393657308431;9.99946782602698;0.8333369052933934;1.097199316101632;1.0969877559010326;0.7618697602300788;0.1193011637008394;0.7710863215147636
41.561801;1.0910765044252237;0.8334288065660087;0.7637517131939349;0.11599385314902533;0.10630078576737126;1.0941419029063737;9.999448606183423;0.833338142091842;1.0971986079715492;1.0969895279981563;0.7618697938053512;0.11930101287945873;0.7710858088628472
41.571801;1.0910745363850745;0.8334292018848901;0.7637504193120028;0.11599366085119728;0.10630070989902447;1.09414439257517;9.999428871993482;0.8333393731673876;1.097197898909434;1.0969912665518342;0.7618698169184914;0.11930086925984584;0.7710852817352788
41.581801;1.0910725113765207;0.8334295240228325;0.7637491106681585;0.11599346018662206;0.10630062962640795;1.0941468298728851;9.999408657354541;0.8333405929321545;1.0971971986930167;1.0969929619995786;0.7618698309566426;0.11930073319201039;0.7710847411645884
41.591801;1.0910704280882983;0.8334297724017316;0.7637477921413238;0.11599325145419041;0.10630054438689573;1.094149208152358;9.999387999518063;0.8333417959692138;1.0971965155134171;1.096994606882572;0.7618698384847827;0.11930060510103814;0.7710841875229688
41.601801;1.0910682868118096;0.8334299471605487;0.7637464682505006;0.11599303496010537;0.10630045368625052;1.094151518346716;9.999366943542302;0.8333429775791249;1.0971958558093944;1.0969961957938863;0.7618698425966088;0.1193004855594483;0.7710836211949494
41.611801;1.0910660885394439;0.8334300486732441;0.7637451431438826;0.11599281110480339;0.1063003569701328;1.0941537496180271;9.999345535067818;0.8333441349575355;1.0971952251637813;1.0969977250208478;0.7618698462592012;0.11930037534051952;0.7710830433443587
41.621801;1.091063834157475;0.8334300778424802;0.7637438208376182;0.11599258035807078;0.10630025359660551;1.0941558901412956;9.999323813974497;0.8333452679737854;1.0971946284812242;1.0969991931512226;0.7618698519965218;0.11930027534739837;0.771082456048691
41.631801;1.0910615245533744;0.8334300372027179;0.7637425054700144;0.11599234325673641;0.10630014292553394;1.0941579277451867;9.999301823696099;0.8333463780592058;1.097194069301748;1.0970006013766893;0.7618698617725169;0.11930018654295395;0.7710818622865331
41.641801;1.091059161559383;0.8334299312469178;0.7637412012358432;0.11599210043027199;0.10630002437728372;1.0941598510741084;9.999279625323732;0.8333474665243839;1.097193550026905;1.0970019522884777;0.7618698765813117;0.11930010994201572;0.771081265712427
41.651801;1.0910567482116056;0.8334297655095383;0.7637399121192574;0.11599185257130813;0.10629989743407538;1.0941616504732226;9.999257298357756;0.8333485341618944;1.097193073197213;1.0970032488685393;0.7618698958824148;0.11930004655563199;0.7710806699713886
41.661801;1.0910542880182186;0.8334295454231695;0.7637386419050518;0.11599160038597366;0.10629976165326897;1.0941633175817114;9.999234929952827;0.8333495819870426;1.0971926419897626;1.0970044947371238;0.7618699179127537;0.11929999728887614;0.7710800778540542
41.671801;1.091051784397638;0.8334292758164361;0.7637373942242278;0.11599134459695595;0.10629961672278047;1.094164844158867;9.999212606373062;0.8333506120611068;1.0971922594649794;1.0970056938462518;0.7618699409433497;0.1192999628960647;0.7710794907944983
41.681801;1.0910492407605297;0.833428960878197;0.7637361719331418;0.11599108597743027;0.1062994624976881;1.0941662215023953;9.999190412982507;0.8333516275388815;1.0971919277560311;1.0970068489391884;0.7618699645995912;0.11929994397286574;0.7710789091351087
41.691801;1.0910466613911596;0.8334286038369769;0.7637349762688681;0.11599082537220513;0.10629929898141562;1.0941674410434417;9.999168431922502;0.8333526317612071;1.0971916478721895;1.0970079604090353;0.7618699908331326;0.11929994095241411;0.7710783331002805
41.701801;1.0910440524665996;0.8334282065043763;0.7637338070348367;0.1159905637123079;0.10629912628653582;1.0941684952285218;9.999146732898133;0.8333536270974765;1.0971914201876232;1.0970090261137109;0.7618700236347723;0.11929995412039508;0.7710777638677937
41.711801;1.0910414213755646;0.8334277694908199;0.7637326637145055;0.11599030198529435;0.10629894459766259;1.094169377668848;9.99912537009499;0.8333546146424422;1.0971912453111055;1.0970100415670125;0.761870067267532;0.11929998360372443;0.7710772038782151
41.721801;1.0910387749165076;0.8334272927374603;0.7637315462604845;0.1159900411136382;0.10629875413648836;1.0941700834016441;9.999104388528375;0.8333555948035049;1.0971911242097285;1.0970110007489244;0.761870124881398;0.11930002930627834;0.7710766561289392
41.731801;1.0910361189720847;0.8334267758092967;0.7637304553237115;0.11598978187748604;0.10629855513013384;1.094170610577709;9.99908383131987;0.8333565675386824;1.0971910573079777;1.0970118975043428;0.7618701985443183;0.11930009086057264;0.7710761231682849
41.741801;1.0910334594571955;0.8334262183243575;0.7637293923035142;0.11598952501624207;0.10629834781839913;1.094170962046724;9.99906374456318;0.8333575319893076;1.0971910439472743;1.0970127264121718;0.761870289808735;0.11930016766010904;0.7710756066301316
41.751801;1.0910308027069275;0.833425620181162;0.7637283590090531;0.11598927132656467;0.10629813249494581;1.0941711449856157;9.99904418126183;0.833358486480366;1.0971910826635338;1.0970134831214589;0.7618704000979278;0.11930025891312894;0.7710751074141333
41.761801;1.0910281551246783;0.8334249814642246;0.7637273570050637;0.11598902155554797;0.10629790950418139;1.094171169723145;9.99902520387339;0.8333594290224017;1.0971911715577432;1.0970141650649283;0.7618705311367749;0.11930036368104273;0.7710746258187023
41.771801;1.0910255226255268;0.8334243028290886;0.7637263872539451;0.11598877623794154;0.10629767919255373;1.0941710488256735;9.999006882848189;0.8333603578511947;1.0971913087721537;1.0970147716465326;0.7618706852179871;0.11930048093912954;0.7710741614301897
41.781801;1.0910229102739737;0.8334235859569814;0.7637254503384537;0.11598853566661822;0.10629744188934064;1.0941707961957945;9.998989290257356;0.8333612717660211;1.0971914929567013;1.0970153031681222;0.7618708644001702;0.1193006095913438;0.7710737132696498
41.791801;1.0910203224748807;0.8334228336089868;0.7637245469146876;0.1159882999589424;0.10629719795283156;1.0941704262759868;9.998972492809353;0.8333621700248488;1.097191722960442;1.0970157599631358;0.7618710692964228;0.11930074845635198;0.7710732799444454
41.801801;1.0910177634526068;0.8334220496611215;0.7637236778902957;0.11598806914234956;0.10629694781596301;1.0941699530569924;9.99895654867501;0.8333630523056653;1.0971919969473454;1.0970161421958233;0.7618712989003747;0.11930089632882979;0.7710728593215075
41.811801;1.0910152373202004;0.8334212388159455;0.7637228442878548;0.11598784321847824;0.10629669192194556;1.0941693889148352;9.9989415058091;0.8333639192988412;1.0971923118528095;1.0970164496793904;0.7618715512582259;0.1193010520038145;0.7710724481481408
41.821801;1.091012747815673;0.8334204058246607;0.763722047232276;0.11598762216536922;0.10629643063582113;1.094168744415778;9.998927402002522;0.8333647730251191;1.0971926634197549;1.0970166822131657;0.7618718244959171;0.11930121421745278;0.7710720422909132
41.831801;1.0910102984059922;0.8334195548142586;0.7637212883415424;0.11598740586567333;0.10629616428963141;1.0941680289586577;9.998914271300228;0.8333656161649612;1.0971930467853552;1.0970168405421319;0.7618721177270849;0.1193013816751253;0.7710716374255977
41.841801;1.0910078927862743;0.8334186890335888;0.7637205700235705;0.11598719402759675;0.10629589325360896;1.0941672512810106;9.99890215246394;0.8333664512851736;1.097193457462563;1.0970169269750294;0.761872430793534;0.11930155318125142;0.7710712295081614
41.851801;1.091005535349588;0.8334178108037855;0.763719895300989;0.11598698622627936;0.10629561792730413;1.0941664203347672;9.99889108841192;0.833367280559135;1.0971938920419662;1.0970169450889697;0.7618727633032526;0.11930172772420611;0.7710708150922011
41.861801;1.0910032314770295;0.8334169213399895;0.7637192674854569;0.11598678205532811;0.1062953387275296;1.0941655465227693;9.998881116563624;0.8333681056348891;1.0971943482056128;1.097016898632895;0.7618731143750651;0.11930190443312606;0.7710703914326436
41.871801;1.0910009875339126;0.8334160207397886;0.7637186898778646;0.11598658122106913;0.10629505608312015;1.0941646420780744;9.99887226077612;0.8333689276194215;1.0971948241342382;1.0970167903016343;0.7618734830517105;0.11930208245537668;0.7710699558248005
41.881801;1.0909988104718813;0.8334151089242877;0.7637181656302069;0.1159863835541166;0.10629477044375357;1.0941637203475478;9.998864529198674;0.8333697470904666;1.097195317825735;1.0970166216296482;0.7618738685739879;0.11930226092812048;0.7710695048869324
41.891801;1.0909967073890023;0.8334141868559797;0.7637176978976382;0.11598618901952616;0.10629448232818942;1.0941627941209702;9.998857918796803;0.8333705637880383;1.0971958270100999;1.0970163938677528;0.7618742701412902;0.11930243912921462;0.7710690346734613
41.901801;1.0909946850559018;0.8334132565030029;0.7637172900185207;0.11598599766070447;0.1062941922985405;1.0941618737506487;9.99885242593682;0.8333713764837003;1.0971963494466637;1.097016108025023;0.7618746863789715;0.11930261664625348;0.7710685412002871
41.911801;1.090992748819728;0.8334123204083912;0.7637169453582807;0.1159858094934948;0.10629390082978649;1.0941609670278283;9.99884805443674;0.8333721836410208;1.097196882787364;1.0970157644549516;0.7618751152040155;0.11930279337583936;0.7710680208228796
41.921801;1.0909909016093433;0.8334113820775838;0.763716666909165;0.11598562452051624;0.10629360825006624;1.0941600808038086;9.998844815956122;0.8333729842177104;1.097197423650627;1.0970153638195712;0.7618755540862083;0.11930296938531398;0.7710674703814888
41.931801;1.0909891442269801;0.8334104459659231;0.7637164573802038;0.11598544284759589;0.10629331478575914;1.0941592218267662;9.998842725214478;0.8333737781623464;1.097197966547519;1.0970149086792473;0.7618759999046655;0.11930314478205484;0.7710668872314131
41.941801;1.0909874764311178;0.8334095168934975;0.7637163198445014;0.11598526475949149;0.10629302055814319;1.0941583962408987;9.998841793762196;0.8333745666886009;1.097198503818554;1.097014403945589;0.7618764487109423;0.11930331965226618;0.77106626913581
41.951801;1.0909858981209184;0.8334089441254867;0.7637165732212522;0.11598392822184427;0.10629166008748193;1.0941576095946592;9.998842024894532;0.8333753518343707;1.0971990268173817;1.0970138561586347;0.761876896112424;0.11930349406555414;0.7710656139777955
41.961801;1.0909844103294524;0.8334080453925208;0.7637165903827962;0.11598375864636995;0.10629136404653745;1.094156867299662;9.998843410369464;0.8333761357864813;1.0971995271737547;1.0970132723653099;0.7618773379413523;0.11930366808107772;0.7710649196443733
41.971801;1.090983015565523;0.8334071699801057;0.7637166891235437;0.11598359410419243;0.10629106673280694;1.0941561739506194;9.998845930700725;0.8333769208126306;1.097199997063749;1.0970126590382485;0.7618777707334956;0.11930384172378598;0.7710641842044818
41.981801;1.09098171799536;0.833406321414839;0.7637168710647134;0.11598343525810777;0.10629076790160802;1.094155532025167;9.998849557470392;0.8333777091984026;1.097200429393142;1.0970120214716146;0.7618781915502674;0.11930401502077952;0.7710634057450683
41.991801;1.0909805237782992;0.8334055013858687;0.7637171377165437;0.11598328290444675;0.10629046735343263;1.094154941697451;9.998854254430569;0.8333785027950972;1.0972008187673383;1.0970113638932704;0.7618785971908002;0.11930418805046182;0.7710625817117918
42.001801;1.09097944044811;0.8334047110017427;0.7637174907273437;0.11598313791494849;0.10629016494425426;1.0941544018670892;9.998859979534066;0.8333793027000304;1.097201161844096;1.097010689731796;0.7618789838664155;0.1193043608814853;0.7710617085274128
42.011801;1.0909784752396294;0.8334039520096675;0.7637179315978891;0.11598300113264574;0.10628986062787157;1.0941539111906968;9.998866687913438;0.8333801095387855;1.0972014565678612;1.0970100018947626;0.7618793479182305;0.1193045334846199;0.7710607815842011
42.021801;1.0909776339169526;0.8334032270042695;0.7637184615253988;0.1159828732260819;0.10628955448426036;1.0941534682593885;9.998874332150088;0.8333809241332276;1.0972017014808315;1.0970093034138753;0.7618796869265927;0.11930470568611931;0.7710597954698433
42.031801;1.09097692087857;0.8334025387497028;0.763719081215383;0.11598275460540536;0.10628924668689331;1.094153071329572;9.998882856218318;0.8333817476582973;1.0972018953826153;1.097008597813284;0.7618800002140129;0.11930487711827886;0.7710587448680646
42.041801;1.09097633993907;0.8334018891546452;0.7637197903709861;0.11598264548234008;0.1062889374480611;1.0941527185296007;9.998892188283952;0.833382581273537;1.0972020372970464;1.0970078890480308;0.7618802883052185;0.11930504721859546;0.7710576256794572
42.051801;1.0909758948323742;0.8334012785325959;0.7637205874986848;0.1159825460016897;0.10628862697311382;1.0941524082843341;9.998902245616861;0.8333834260127497;1.0972021266286744;1.097007181678745;0.7618805518109293;0.11930521532410204;0.7710564353076828
42.061801;1.090975589137872;0.8334007056242795;0.7637214704939316;0.1159824563001965;0.1062883154516187;1.094152139111577;9.998912946453045;0.8333842828094629;1.097202162910664;1.0970064807898614;0.7618807905103544;0.11930538077238993;0.7710551722715053
42.071801;1.090975426177994;0.833400168135306;0.7637224372489054;0.11598237647979096;0.10628800313648731;1.0941519088070517;9.998924216197938;0.8333851522920082;1.09720214502705;1.097005791290446;0.7618810030446161;0.11930554294934194;0.7710538360635883
42.081801;1.0909754091872597;0.8333996629454147;0.7637234857508712;0.11598230658869225;0.10628769043048086;1.0941517137932388;9.998935990803702;0.8333860344788735;1.097202070509635;1.0970051174487045;0.7618811872644532;0.11930570133095315;0.7710524272921244
42.091801;1.0909755414689029;0.8333991860930346;0.7637246136778475;0.11598224664257378;0.10628737786909476;1.0941515490987264;9.998948217710934;0.8333869285546947;1.0972019358373706;1.0970044632016775;0.761881340907251;0.11930585554821614;0.7710509477552081
42.101801;1.0909758260951237;0.8333987331853779;0.7637258176502953;0.11598219663922997;0.1062870660673893;1.0941514083786883;9.998960852927489;0.8333878327615458;1.097201737397386;1.0970038326638072;0.7618814621401412;0.11930600540180605;0.7710494004794228
42.111801;1.0909762652716424;0.833398299913271;0.7637270929995269;0.1159821565607144;0.10628675570310056;1.0941512839227745;9.998973857226265;0.8333887442617692;1.0972014714075324;1.0970032300680894;0.7618815496224769;0.11930615076019256;0.7710477896252244
42.121801;1.0909768603083734;0.8333978823754796;0.7637284345348067;0.11598212642159447;0.10628644749640963;1.0941511675953846;9.998987191287583;0.8333896594369733;1.0972011326861715;1.0970026596755842;0.7618816020330917;0.11930629143027285;0.7710461202147908
42.131801;1.0909776123196142;0.8333974771660346;0.7637298374204537;0.11598210632125112;0.10628614219860308;1.0941510520708015;9.999000814523816;0.8333905749481195;1.097200714340943;1.0970021261353664;0.7618816176179132;0.11930642711741594;0.7710443978001448
42.141801;1.0909785224876059;0.8333970809299114;0.763731297309618;0.11598209639615219;0.10628584058272468;1.094150930951172;9.9990146883968;0.8333914885352321;1.0972002094376452;1.0970016343713263;0.7618815943038609;0.1193065574314391;0.7710426282671679
42.151801;1.0909795912775122;0.8333966898090832;0.7637328102179107;0.11598209673838353;0.10628554337868135;1.094150798275596;9.999028774036306;0.8333923989996346;1.0971996128191268;1.0970011890540607;0.7618815302109213;0.11930668188350682;0.7710408177956318
42.161801;1.090980817286559;0.8333962994328271;0.7637343725836134;0.11598210741723888;0.10628525123565256;1.0941506483797672;9.999043026330671;0.8333933059498051;1.0971989211943838;1.0970007945047415;0.7618814240840424;0.11930679994196182;0.7710389726328372
42.171801;1.0909821969828826;0.833395905445489;0.7637359811889355;0.11598212852563167;0.10628496476004966;1.0941504759283547;9.999057396817808;0.8333942094552658;1.0971981321275313;1.0970004547805772;0.7618812752802913;0.11930691117256577;0.7710370987855358
42.181801;1.0909837260980277;0.8333955040654979;0.7637376328742995;0.11598216009694548;0.10628468452231424;1.0941502760095476;9.999071841142243;0.8333951095163888;1.0971972432325947;1.0970001737606696;0.761881083285103;0.11930701535368558;0.7710352020671428
42.191801;1.0909854016871396;0.8333950919553329;0.763739324193203;0.11598220197631982;0.10628441102988295;1.0941500445378212;9.99908631908012;0.8333960058662159;1.0971962517644553;1.0969999549542993;0.7618808473044563;0.11930711245685749;0.7710332883903782
42.201801;1.0909872226909347;0.8333946654091717;0.7637410513344148;0.1159822538102253;0.10628414475718591;1.0941497786450318;9.999100790387306;0.833396898080295;1.0971951541629237;1.0969998005718269;0.7618805663159653;0.11930720254848183;0.7710313638770878
42.211801;1.0909891881468612;0.8333942200119069;0.7637428105076377;0.11598231512214427;0.1062838861992973;1.0941494767568343;9.999115214690828;0.8333977854040884;1.0971939457252011;1.0969997107741467;0.7618802391562108;0.11930728574593207;0.7710294346614627
42.221801;1.0909912947730593;0.8333937517681365;0.7637445983918734;0.11598238539762293;0.10628363585706126;1.094149138433837;9.999129555040302;0.8333986666014239;1.097192621378564;1.0969996840482505;0.7618798644984174;0.11930736225451652;0.7710275065083976
42.231801;1.0909935363425793;0.833393258978204;0.7637464123106915;0.11598246415405113;0.10628339416846927;1.0941487637124967;9.99914377788756;0.8333995402314045;1.0971911771845693;1.0969997182904367;0.7618794411109943;0.11930743243249184;0.7710255842809959
42.241801;1.0909959051817009;0.8333927428883059;0.7637482502575788;0.11598255089172972;0.10628316146591053;1.0941483525811315;9.999157843361427;0.8334004053557607;1.0971896111824389;1.0969998116686537;0.7618789680566276;0.1193074967833644;0.7710236714528683
42.251801;1.0909983943222348;0.8333922065112374;0.7637501108032058;0.11598264493300099;0.10628293801871594;1.0941479052167935;9.999171693130037;0.833401262483709;1.0971879236035986;1.0969999627327434;0.7618784445216027;0.11930755584440628;0.7710217701335638
42.261801;1.0910009988507912;0.8333916531588053;0.7637519926446715;0.11598274534598123;0.10628272412128768;1.0941474215075382;9.99918524798102;0.833402114043029;1.0971861165890167;1.0970001704017154;0.761877870073389;0.11930761007996925;0.7710198817176553
42.271801;1.0910037159218513;0.8333910859235956;0.7637538939309358;0.11598285099997023;0.10628252011671868;1.0941468998117352;9.999198416614295;0.8334029640870341;1.0971841933591022;1.0970004341900454;0.7618772453331916;0.11930765982969779;0.771018007646305
42.281801;1.0910065439573622;0.8333905078249207;0.7637558115860752;0.11598296065263806;0.10628232634071051;1.0941463369263802;9.999211109215697;0.8334038174767281;1.097182157765962;1.0970007537886381;0.7618765719488355;0.11930770530780187;0.771016149867914
42.291801;1.0910094817964826;0.8333899214592927;0.7637577409342297;0.11598307307450575;0.10628214302261763;1.0941457288856176;9.99922324810341;0.8334046789042545;1.097180014277298;1.0970011282417351;0.7618758520360276;0.11930774668876166;0.7710143109749348
42.301801;1.0910125282243666;0.8333893279794309;0.7637596764670807;0.11598318721518068;0.10628197020282762;1.094145071018732;9.999234771416464;0.8334055525194471;1.0971777678642685;1.0970015558231214;0.7618750880410241;0.1193077842422062;0.7710124939421069
42.311801;1.0910156819245753;0.8333887268275388;0.7637616134725044;0.11598330229354359;0.10628180774965515;1.094144357723476;9.999245629294933;0.8334064423457854;1.097175424024229;1.0970020344849956;0.7618752827476098;0.11930781840673783;0.7710116895876057
42.321801;1.0910189414572993;0.8333881163569526;0.7637635487820782;0.1159834177415685;0.10628165545065509;1.094143583139947;9.999255776490878;0.8334073527112255;1.09717298898356;1.097002561951279;0.7618744387321172;0.11930784976892422;0.7710099244835621
42.331801;1.0910223047449659;0.8333874943852068;0.7637654801476897;0.11598353306662594;0.10628151310588599;1.0941427423716856;9.99926516888554;0.8334082881432654;1.0971704697058766;1.097003134921932;0.7618735582049952;0.1193078790126811;0.771008188970516
42.341801;1.091025768424199;0.8333868584704035;0.7637674056304571;0.11598364775237432;0.1062813805954894;1.094141831777681;9.999273765322934;0.8334092527446574;1.097167873047846;1.0970037482140909;0.761872643981659;0.11930790689045856;0.7710064858839372
42.351801;1.0910293281561854;0.8333862058439729;0.763769323913107;0.11598376127990052;0.1062812579079736;1.0941408481610964;9.99928153149876;0.8334102491303426;1.0971652042934705;1.0970043949433725;0.7618716998240144;0.11930793420158035;0.7710048187349513
42.361801;1.0910329795253224;0.8333855337487831;0.7637712346816166;0.1159838732173835;0.10628114512185731;1.094139788573861;9.999288442640825;0.8334112774594983;1.097162466865274;1.0970050672940996;0.7618707294583072;0.11930796176630222;0.7710031913107127
42.371801;1.0910367180637384;0.8333860029497884;0.763774203347143;0.11598432728391805;0.10628135765113157;1.0941386515574298;9.99929448387486;0.8334123356570602;1.0971596636267513;1.0970057568220202;0.7618697361470707;0.11930799041527063;0.7710016073020691
42.381801;1.091040538482863;0.833385288078714;0.763776098029985;0.11598443531921156;0.10628126502825674;1.0941374384043434;9.999299651042485;0.8334134207913938;1.0971567979714096;1.0970064544190115;0.7618687232250468;0.1193080209512329;0.7710000703648456
42.391801;1.0910444341478038;0.8333845515374676;0.763777981876259;0.1159845413645527;0.10628118273527254;1.0941361529455826;9.999303952775412;0.8334145302226467;1.097153873767692;1.09700715089046;0.7618676940990944;0.11930805403214267;0.7709985841236365
42.401801;1.0910483971719185;0.833383792998312;0.7637798521499537;0.1159846456162471;0.10628111104402088;1.0941348000241602;9.999307412205345;0.833415661828512;1.0971508950976256;1.09700783795643;0.7618666516341608;0.11930809005341592;0.7709971516261862
42.411801;1.0910524189030717;0.8333830118936032;0.7637817063818415;0.11598474836648098;0.10628105021308165;1.0941333840348053;9.999310064651088;0.8334168138035412;1.0971478665659218;1.0970085087860544;0.7618655981888247;0.11930812914045803;0.7709957745956627
42.421801;1.0910564902561355;0.833382208041152;0.7637835420462507;0.11598484984415429;0.10628100039234184;1.094131908392016;9.999311952429796;0.8334179843586643;1.0971447936155838;1.0970091582432682;0.7618645361115554;0.11930817127303672;0.7709944532605396
42.431801;1.0910606018373474;0.8333813823374268;0.7637853556546983;0.1159849500662396;0.10628096169946646;1.0941303757034622;9.999313126384623;0.8334191712885906;1.0971416822127977;1.097009782822155;0.7618634678577303;0.11930821644475507;0.7709931868763601
42.441801;1.0910647442545522;0.8333805365354677;0.7637871424922689;0.11598504883413378;0.10628093435300356;1.094128788428978;9.99931365081333;0.8334203718221307;1.097138537953512;1.0970103796779422;0.7618623960277313;0.11930826472956192;0.7709919743642404
42.451801;1.0910689084807754;0.8333796723659544;0.7637888974447772;0.11598514587343883;0.10628091868222987;1.0941271495955331;9.999313600382667;0.8334215828993323;1.0971353649605222;1.0970109453585721;0.7618613233511237;0.1193083162399342;0.770990814587017
42.461801;1.0910733696871608;0.8333789059556741;0.7637905226750987;0.1159860035613662;0.106281586278968;1.0941254629063433;9.999313051893473;0.8334228015701123;1.0971321653488193;1.097011475050703;0.7618602523861506;0.11930837102569714;0.7709897063588311
42.471801;1.0910775522675407;0.8333780089553428;0.763792202066716;0.11598609683321928;0.10628159495093578;1.0941237326418436;9.999312076962745;0.8334240253904229;1.0971289399300213;1.0970119629137078;0.7618591854385567;0.11930842899418675;0.7709886485190792
42.481801;1.0910817328309395;0.8333770977382974;0.7637938407395958;0.11598618837889817;0.10628161628307879;1.0941219639211628;9.999310737992714;0.8334252523308986;1.0971256895397328;1.0970124039337739;0.761858124854361;0.11930848995202922;0.7709876399060673
42.491801;1.0910859048200303;0.8333761742358542;0.7637954378412732;0.11598627828995445;0.10628165065744656;1.0941201627885735;9.999309088392952;0.8334264799305874;1.0971224155985642;1.0970127950508237;0.7618570732355264;0.1193085537368979;0.7709866789703427
42.501801;1.0910900614258559;0.8333752404872884;0.7637969921578595;0.11598636652710166;0.10628169847031183;1.0941183356528137;9.999307172154243;0.8334277046202055;1.097119119853688;1.0970131339320024;0.7618560333235654;0.11930862029827725;0.7709857633421233
42.511801;1.0910941958368896;0.8333742982813754;0.763798502274213;0.11598645293980048;0.1062817600863703;1.0941164882950862;9.999305023238334;0.8334289221532609;1.0971158045513372;1.097013417888401;0.7618550076939496;0.1193086896734446;0.7709848897467712
42.521801;1.0910983018324296;0.8333733491425959;0.763799967011948;0.1159865373205751;0.10628183573780733;1.094114624881635;9.999302669059364;0.8334301287295919;1.0971124732996733;1.097013644297825;0.7618539987239406;0.11930876189683379;0.7709840544355341
42.531801;1.0911023729607099;0.8333723947467673;0.7638013852154946;0.11598661945622048;0.10628192539312198;1.094112747381422;9.99930013175549;0.8334313218089264;1.097109131209858;1.0970138114768515;0.7618530089732127;0.1193088368576301;0.7709832542223464
42.541801;1.091106401439758;0.8333714369231611;0.7638027556838637;0.11598669914505016;0.1062820287380734;1.094110855589518;9.99929742628842;0.8334325002518354;1.0971057836581333;1.0970139190182933;0.761852041170322;0.11930891419128323;0.7709824876279513
42.551801;1.0911103788822472;0.833370477006756;0.7638040775902384;0.11598677619974558;0.10628214530791742;1.0941089479179413;9.999294562531537;0.8334336641317122;1.0971024352132026;1.097013966836209;0.7618510975047655;0.11930899332168071;0.770981755319352
42.561801;1.0911142983970943;0.8333695153367778;0.7638053506273289;0.11598685042790456;0.10628227462583412;1.0941070226948504;9.999291545884663;0.8334348146439527;1.0970990894899233;1.097013954224518;0.761850179214031;0.11930907355583788;0.7709810595849375
42.571801;1.0911181558175835;0.8333685513512236;0.763806574644628;0.11598692158008783;0.10628241621189966;1.0941050790520446;9.999288372028941;0.833435953861562;1.0970957488628417;1.0970138806972434;0.7618492865958068;0.1193091541384203;0.7709804030660504
42.581801;1.0911219489422999;0.8333675838071488;0.7638077492551413;0.1159869893337838;0.10628256951342895;1.0941031168623296;9.999285024315597;0.8334370843439075;1.0970924138849332;1.0970137471257813;0.7618484188865541;0.11930923436156587;0.7709797874702834
42.591801;1.0911256758518515;0.8333666106092593;0.7638088738914499;0.11598705330084774;0.10628273385702097;1.0941011360243558;9.999281477416542;0.8334382094993641;1.0970890832476303;1.09701355518056;0.7618475745414149;0.11930931368113547;0.7709792131776138
42.601801;1.0911293341391084;0.8333656287025251;0.7638099481236845;0.11598711306910828;0.10628290844081359;1.0940991357424072;9.999277705330421;0.8334393342689328;1.0970857547025545;1.0970133060716762;0.7618467522907709;0.11930939169812514;0.770978679760019
42.611801;1.0911329211105987;0.8333646346564181;0.7638109717402197;0.11598716835760707;0.10628309242449473;1.0940971142416303;9.999273691533933;0.8334404647118556;1.0970824263392098;1.097012999961584;0.7618459520124742;0.11930946810875045;0.7709781863298494
42.621801;1.0911364337339322;0.8333636258012093;0.7638119446493631;0.11598721910714141;0.10628328509170831;1.0940950690904936;9.999269436561338;0.8334416069846085;1.097079097201242;1.0970126355494711;0.7618451745559179;0.11930954276620677;0.7709777311717433
42.631801;1.0911398685720022;0.8333626012638002;0.763812866888498;0.11598726533933314;0.10628348587841263;1.0940929982994618;9.999264961205125;0.8334427667583497;1.0970757676313174;1.0970122097674073;0.7618444210040235;0.11930961575177187;0.7709773116447484
42.641801;1.0911432223787745;0.8333615621838769;0.7638137388888575;0.11598730702898373;0.10628369428923576;1.0940909013039222;9.999260302356733;0.8334439490331365;1.0970724400746605;1.097011718202377;0.761843692358402;0.11930968731208494;0.7709769249633108
42.651801;1.0911464926669816;0.8333605110370575;0.7638145617648048;0.11598734415866048;0.10628390992934535;1.0940887787239357;9.99925550103435;0.8334451584242856;1.0970691193117128;1.0970111559263203;0.7618429898777794;0.1193097576776514;0.7709765691760374
42.661801;1.091149677514256;0.833359450821625;0.7638153370755932;0.11598737678388024;0.10628413259258286;1.0940866314559974;9.999250596121891;0.8334463996863741;1.0970658112853542;1.097010518476036;0.7618423154269278;0.11930982690173425;0.7709762436627248
42.671801;1.0911527748781564;0.8333583847406962;0.7638160659971738;0.11598740502679432;0.1062843622273301;1.0940844598811066;9.999245629438818;0.8334476781099927;1.0970625216310839;1.0970098025088528;0.7618416712803311;0.11930989488521215;0.7709759488363197
