time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.681801;1.091155781870779;0.8333573160555195;0.7638167485622158;0.11598742902562031;0.1062845988145415;1.09408226359728;9.999240649194439;0.8334489998132876;1.0970592552730338;1.0970090054864694;0.761841059659925;0.11930996155523134;0.7709756851386669
42.691801;1.0911586943474876;0.8333562476608773;0.763817383883322;0.11598744883932612;0.10628484228737671;1.094080041876434;9.999235707369364;0.8334503715178947;1.0970560173163508;1.097008125602074;0.7618404824170001;0.1193100269593994;0.7709754523290031
42.701801;1.0911615073417853;0.8333551819053976;0.7638179714481665;0.11598746439062527;0.10628509256839179;1.0940777939206934;9.99923085908103;0.8334518001270362;1.0970528138397726;1.0970071628566678;0.7618399407826908;0.11931009117820947;0.7709752497512954
42.711801;1.0911642162174597;0.833354120932744;0.7638185122722283;0.11598747548573066;0.10628534963963905;1.0940755180472235;9.999226165798104;0.8334532928570753;1.0970496516705925;1.0970061195441394;0.7618394352435867;0.1193101542397663;0.7709750765009371
42.721801;1.0911668171883486;0.8333530668363192;0.763819008883798;0.1159874818566907;0.10628561349898054;1.0940732111666485;9.999221696102913;0.8334548572815096;1.0970465386179664;1.0970049992110753;0.7618389657536447;0.11931021612752317;0.7709749307352854
42.731801;1.0911693062976566;0.8333520214689458;0.7638194645734828;0.11598748322350406;0.1062858840558536;1.094070870365941;9.999217519643363;0.8334565006686762;1.097043484294048;1.0970038057568434;0.7618385319139057;0.1193102767251307;0.7709748091041041
42.741801;1.0911716781306524;0.833350986439704;0.7638198826996269;0.11598747934343534;0.10628616110955474;1.094068495056075;9.999213697910472;0.8334582292573646;1.0970404998093448;1.0970025436619169;0.7618381328797813;0.11931033571321546;0.770974707089068
42.751801;1.0911739260477205;0.8333499634342781;0.7638202661555965;0.11598746997683569;0.10628644440342876;1.094066087255443;9.999210278561453;0.8334600480080331;1.0970375965222279;1.0970012184994562;0.7618377674015778;0.1193103925875869;0.7709746199059592
42.761801;1.0911760433621212;0.8333489544769194;0.7638206170398928;0.11598745484964365;0.10628673363945257;1.0940636504541892;9.999207295417014;0.8334619607782598;1.0970347847232125;1.0969998369939626;0.7618374340315184;0.1193104468039255;0.770974542956242
42.771801;1.0911780237623026;0.8333479616268135;0.7638209367815391;0.11598743371045629;0.10628702840803873;1.0940611885668459;9.999204767820496;0.8334639707717598;1.0970320726561602;1.0969984063380989;0.7618371311470835;0.1193104979098158;0.7709744714176322
42.781801;1.0911798616411053;0.8333469863825037;0.7638212266928607;0.11598740636890989;0.10628732816722102;1.0940587057161808;9.999202694028792;0.8334660804932634;1.0970294666586897;1.0969969327432452;0.7618368567189086;0.11931054551922726;0.7709743998588857
42.791801;1.0911815530291165;0.8333460296246887;0.7638214883351473;0.11598737266907236;0.10628763234274075;1.0940562065241017;9.99920104918098;0.833468290735559;1.0970269719436663;1.0969954201132035;0.7618366081008426;0.11931058925124834;0.7709743225707953
42.801801;1.0911830951825203;0.8333450919217534;0.7638217233042521;0.11598733254132816;0.10628794037937576;1.0940536958084601;9.999199796517063;0.833470599717729;1.0970245929190081;1.0969938699284432;0.7618363821888947;0.11931062882126016;0.7709742342093985
42.811801;1.0911844847372423;0.8333441736543734;0.7638219326948305;0.11598728610732574;0.1062882517055614;1.094051177544996;9.999198899638202;0.8334730032886986;1.0970223335869211;1.096992282321178;0.7618361758598643;0.1193106641215703;0.7709741299542489
42.821801;1.0911857167372436;0.8333432750729155;0.7638221167159923;0.11598723366863087;0.10628856577039432;1.0940486545375225;9.999198325813778;0.833475495647608;1.0970201982545371;1.0969906574372084;0.7618359864787706;0.11931069516117102;0.7709740052780147
42.831801;1.0911867851381125;0.8333423963100743;0.7638222749284507;0.11598717562046858;0.10628888211717201;1.0940461294947885;9.999198047379776;0.8334780699310019;1.0970181913677184;1.0969889965689188;0.7618358124501953;0.11931072197800185;0.7709738560338892
42.841801;1.0911876844090305;0.8333415373638187;0.7638224066290846;0.11598711245448869;0.10628920039426926;1.094043606413402;9.999198042816175;0.8334807184062057;1.0970163163918087;1.096987302627999;0.761835653450072;0.11931074458906304;0.7709736784229221
42.851801;1.091188411473887;0.8333406982034588;0.7638225107314439;0.1159870447909728;0.1062895203491545;1.0940410912059286;9.999198291874656;0.8334834321974375;1.0970145751027314;1.0969855793951164;0.7618355099886261;0.11931076299851932;0.7709734684173173
42.861801;1.0911889665763794;0.8333398791213175;0.7638225858207381;0.11598697332844671;0.10628984177122003;1.094038591306519;9.999198773415428;0.8334862010121652;1.0970129680154854;1.0969838304651631;0.7618353826441007;0.11931077725952621;0.770973221482679
42.871801;1.0911893526331133;0.8333390814624024;0.763822630687731;0.11598689880054319;0.1062901643394293;1.094036114843473;9.999199472525127;0.8334890132273102;1.0970114956054902;1.0969820590512982;0.7618352717048328;0.11931078750630685;0.7709729331480981
42.881801;1.0911895736680297;0.8333383079349926;0.7638226445242269;0.11598682196013235;0.10629048754169071;1.0940336701317015;9.999200383316236;0.833491856310499;1.0970101592468093;1.0969802682281216;0.7618351774204799;0.11931079391516264;0.7709726000741732
42.891801;1.0911896336046814;0.8333375615422979;0.7638226267207261;0.11598674349001402;0.10629081079722505;1.0940312656333655;9.999201500353758;0.8334947174708978;1.09700896086567;1.0969784611215354;0.7618351001814796;0.11931079665569692;0.7709722206246477
42.901801;1.0911895362839747;0.8333368442378998;0.7638225770341848;0.11598666391316231;0.10629113365476779;1.0940289103112486;9.99920281060495;0.8334975841583998;1.0970079019134331;1.0969766410142678;0.7618350402184414;0.11931079587830849;0.7709717942660782
42.911801;1.091189286120023;0.8333361570821145;0.7638224960059044;0.11598658364298663;0.10629145586877789;1.094026613636172;9.999204293699991;0.8335004444053459;1.0970069828641573;1.09697481135417;0.7618349973110435;0.11931079172152459;0.7709713207112069
42.921801;1.0911888884516474;0.8333355013897026;0.7638223846749114;0.11598650308498377;0.10629177728425306;1.0940243849776286;9.999205928552815;0.8335032870817799;1.097006203244547;1.0969729761571456;0.7618349711312834;0.1193107843117917;0.770970799703788
42.931801;1.091188349118958;0.8333348793364151;0.7638222436840666;0.11598642263880811;0.10629209767647127;1.0940222331775205;9.999207702170567;0.8335061016787743;1.0970055616393817;1.0969711405511462;0.7618349618804022;0.11931077376009115;0.7709702310824487
42.941801;1.0911876738689887;0.8333342938687484;0.7638220727904422;0.11598634266453421;0.10629241674592689;1.0940201663878262;9.999209614900666;0.833508878133775;1.0970050557569648;1.0969693104425666;0.761834970109447;0.11931076018783074;0.7709696150521512
42.951801;1.0911868682466506;0.8333337480913149;0.7638218710044604;0.11598626349715618;0.10629273422417668;1.0940181919469734;9.999211681759597;0.8335116074966771;1.0970046829497035;1.0969674919560417;0.7618349958570702;0.1193107437306384;0.7709689529149661
42.961801;1.0911859374107213;0.8333332442926819;0.7638216370581709;0.11598618546336122;0.10629304993082077;1.094016316188253;9.999213930852202;0.8335142827861777;1.0970044406100354;1.096965691664347;0.7618350383300092;0.1193107244362895;0.7709682478167398
42.971801;1.091184885760165;0.8333327834955677;0.7638213699946589;0.115986108912698;0.10629336374874013;1.0940145441208062;9.999216394239305;0.8335168990290005;1.0970043257300668;1.0969639170559493;0.7618350965156204;0.11931070213573529;0.7709675050371476
42.981801;1.0911837167134826;0.8333323657923615;0.7638210694527355;0.11598603427224362;0.10629367558807203;1.0940128795242687;9.999219097099656;0.8335194525818935;1.0970043342114455;1.0969621767778892;0.7618351703003797;0.11931067640661208;0.7709667317746138
42.991801;1.0911824323584205;0.8333319906414082;0.7638207353764919;0.11598596201337821;0.10629398536091648;1.094011325469755;9.999222060403588;0.8335219405432667;1.097004460602803;1.0969604804656565;0.7618352612345961;0.11931064662453664;0.7709659364310433
43.001801;1.0911810335833418;0.8333316564992164;0.7638203674081275;0.11598589254739246;0.10629429290028064;1.0940098845157644;9.999225312517805;0.833524360674846;1.097004698192811;1.0969588376604695;0.7618353724160106;0.1193106120519094;0.7709651276910972
43.011801;1.091179521405978;0.8333313604863369;0.7638199644980523;0.11598582623111249;0.10629459788014609;1.0940085584612718;9.999228892935772;0.8335267115302785;1.097005039165689;1.096957256583423;0.7618355080345341;0.11931057191423579;0.7709643137027651
43.021801;1.09117789841681;0.8333310992446183;0.7638195250252285;0.115985763474288;0.10629489984348389;1.094007348424965;9.99923284874959;0.8335289924067454;1.0970054747360092;1.0969557440294322;0.7618356728967028;0.1193105254212373;0.7709635012609234
43.031801;1.0911761691334503;0.8333308701717201;0.7638190472609454;0.11598570477449252;0.1062951982586781;1.0940062553619943;9.999237229767367;0.833531203232893;1.0970059954824318;1.096954305930479;0.7618358716899237;0.11931047173061113;0.7709626953945258
43.041801;1.091174339294533;0.8333306715021436;0.7638185298970599;0.11598565066009105;0.10629549254675083;1.094005279730967;9.999242082154995;0.8335333445771597;1.0970065915630676;1.0969529473567496;0.7618361080532315;0.1193104099234535;0.7709618997722683
43.051801;1.0911724149557827;0.8333305016045667;0.7638179723099069;0.11598560162831435;0.10629578216033936;1.0940044202379404;9.999247449007555;0.8335354175330177;1.0970072523006993;1.0969516716074537;0.7618363839386911;0.11931033906504047;0.7709611173017705
43.061801;1.091170402198594;0.8333303583725873;0.7638173745357086;0.11598555813467015;0.10629606668223217;1.0940036736816243;9.999253379801067;0.8335374235031153;1.0970079657561616;1.0969504794168534;0.7618366996631588;0.11931025831170078;0.770960350399857
43.071801;1.0911683072037472;0.8333302390772388;0.7638167374172001;0.11598552062415839;0.10629634581965419;1.0940030363950284;9.999259933517738;0.8335393640788052;1.0970087194591627;1.096949369619732;0.7618370544160468;0.11931016697938923;0.7709596011085152
43.081801;1.0911661360781053;0.8333301407131646;0.7638160629471916;0.11598548953957856;0.10629661932652783;1.0940025057487892;9.999267175024702;0.8335412406557398;1.0970095019399153;1.0969483407281169;0.7618374468598931;0.1193100645697352;0.7709588714645003
43.091801;1.0911638945478312;0.8333300600066715;0.7638153543390792;0.1159854653244479;0.1062968869632632;1.0940020809482123;9.999275176425687;0.8335430537813058;1.0970103032045477;1.096947391552386;0.7618378755408309;0.11930995079932329;0.7709581642983101
43.101801;1.0911615875272358;0.8333299928354755;0.7638146158011149;0.1159854484624542;0.10629714848952976;1.0940017630513095;9.999284019470208;0.8335448028267131;1.0970111142146728;1.096946520684797;0.7618383388955553;0.11930982561542974;0.7709574837155969
43.111801;1.0911592180136096;0.8333299339196888;0.7638138523069191;0.11598543951255497;0.1062974036512055;1.0940015544744588;9.99929379277285;0.8335464861564661;1.0970119268898524;1.0969457259609885;0.7618388351049135;0.11930968911954111;0.7709568345794471
43.121801;1.0911567859333173;0.8333298770131179;0.7638130692759127;0.11598543911781002;0.10629765216076992;1.094001458583284;9.999304585845293;0.8335481012172353;1.09701273416019;1.0969450040790818;0.7618393622757471;0.1193095414119945;0.7709562215996619
43.131801;1.091154288515194;0.8333298151803917;0.7638122720795224;0.11598544797692927;0.10629789364977907;1.094001479132884;9.999316482615736;0.8335496442916714;1.0970135296321009;1.0969443506592782;0.7618399192008729;0.11930938251526416;0.7709556489963143
43.141801;1.0911517217722233;0.833329740951495;0.7638114656690652;0.11598546674279187;0.10629812762639812;1.0940016192229898;9.999329556759841;0.8335511107129687;1.097014307570652;1.096943761274832;0.7618405060392301;0.11930921245055608;0.7709551207064665
43.151801;1.091149081158285;0.8333296464951014;0.7638106544648329;0.11598549592260951;0.10629835351275438;1.094001880562227;9.99934386782595;0.8335524956952479;1.0970150629574558;1.0969432325241046;0.7618411239050611;0.11930903132151856;0.7709546402142253
43.161801;1.0911463613517496;0.8333295242546906;0.7638098422692736;0.11598553587865348;0.10629857072227898;1.094002263330576;9.999359457361782;0.8335537949938282;1.0970157918496208;1.0969427621269587;0.7618417736617645;0.11930883931088987;0.7709542100740563
43.171801;1.0911435567912915;0.8333293678910519;0.7638090321838262;0.1159855868333161;0.10629877869423288;1.0940027660937015;9.999376349812685;0.8335550049815095;1.097016492253336;1.0969423486191046;0.7618424551535901;0.11930863666830675;0.7709538320488653
43.181801;1.0911406630519653;0.8333291725295134;0.7638082268243945;0.11598564881091677;0.10629897685809522;1.094003386457593;9.999394559079168;0.83355612239479;1.097017164042403;1.0969419915831198;0.7618431672581758;0.11930842370623627;0.7709535076239877
43.191801;1.0911376774904955;0.8333289342774532;0.7638074286944109;0.11598572165977691;0.10629916457175237;1.094004122515729;9.999414093611966;0.8335571444121523;1.09701780815409;1.0969416920794084;0.7618439082901632;0.11930820078213111;0.7709532383869004
43.201801;1.0911345988237109;0.8333286500111807;0.7638066404223429;0.11598580522025065;0.10629934115042408;1.0940049730447854;9.99943495462124;0.8335580693221193;1.0970184266018776;1.0969414522463776;0.761844676560415;0.11930796832009824;0.7709530262656416
43.211801;1.091131426958526;0.8333283175744934;0.7638058649319786;0.11598589948739167;0.10629950597920557;1.0940059362560408;9.999457130859478;0.8335588972587986;1.097019022470702;1.0969412741726623;0.7618454708403563;0.11930772688965172;0.770952873267304
43.221801;1.0911281634993018;0.8333279358520783;0.7638051055328907;0.11598600461734593;0.10629965859435032;1.0940070096288033;9.999480595677529;0.8335596300951987;1.0970195994535286;1.096941159230236;0.761846290361677;0.11930747733897248;0.77095278080443
43.231801;1.0911248118852417;0.8333275047019948;0.7638043656861468;0.11598612080012476;0.1062997987420065;1.0940081911849244;9.999505302640351;0.8335602704183128;1.0970201617793058;1.0969411086427634;0.761847134484645;0.11930722093842525;0.7709527495508001
43.241801;1.0911213765650072;0.8333270250228716;0.7638036483350928;0.1159862481074627;0.10629992640351087;1.0940094798832312;9.999531180516499;0.8335608205659468;1.0970207139674266;1.0969411247991119;0.7618480021193801;0.11930695933107463;0.7709527800877877
43.251801;1.091117861419813;0.8333264987219307;0.7638029553002715;0.11598638640748705;0.10630004171809078;1.094010874759427;9.99955814048069;0.8335612824563355;1.0970212601531157;1.096941211770974;0.7618488910365955;0.11930669425497964;0.7709528734672173
43.261801;1.0911142684752904;0.833325928601586;0.763802287095447;0.1159865353782495;0.10630014487895097;1.0940123741130703;9.999586093287018;0.8335616580735573;1.0970218035841721;1.0969413742169942;0.7618497978863152;0.11930642732389794;0.7709530308494682
43.271801;1.0911105984717875;0.8333253184001198;0.7638016429872511;0.11598669457352251;0.10630023610422124;1.0940139750595996;9.999614957211863;0.8335619498069362;1.0970223464469135;1.0969416159998464;0.7618507191482697;0.1193061600056643;0.770953252543399
43.281801;1.0911068525323018;0.8333246725344672;0.763801021322969;0.11598686350690558;0.1063003156826652;1.0940156733420392;9.99964464863127;0.8335621603454235;1.097022889902958;1.0969419396964328;0.7618516519038266;0.11930589370636982;0.7709535379445779
43.291801;1.0911030327672075;0.8333239958181513;0.7638004198117537;0.11598704171683806;0.10630038402183298;1.0940174634832578;9.999675067136945;0.8335622923733094;1.0970234337092508;1.0969423464726877;0.7618525937065187;0.11930562986830692;0.7709538866291279
43.301801;1.091099142016308;0.8333232937397351;0.7637998354268078;0.11598722878600529;0.10630044164018247;1.0940193392511652;9.999706091599178;0.8335623479877937;1.0970239757579845;1.0969428361181237;0.7618535419260406;0.11930536998460871;0.7709542990693036
43.311801;1.091095183710059;0.8333225726982878;0.763799264465826;0.11598742433948438;0.10630048915397118;1.0940212941072847;9.999737589034616;0.8335623281966239;1.0970245130887895;1.0969434075742928;0.7618544932461608;0.11930511552057588;0.7709547765737237
43.321801;1.0910911616637702;0.8333218397473984;0.7637987032673517;0.11598762802275102;0.10630052724939854;1.094023321417531;9.999769423806972;0.8335622332505231;1.0970250440552853;1.0969440599471667;0.7618554436378158;0.11930486783836519;0.7709553210858279
43.331801;1.0910870801246255;0.8333211022139904;0.7637981492140814;0.11598783949165825;0.1063005565795082;1.0940254146208233;9.99980145855025;0.8335620637141433;1.0970255695116942;1.0969447934312595;0.7618563883770013;0.1193046281808692;0.7709559347748699
43.341801;1.091082944981995;0.8333203674943525;0.763797601115115;0.11598805841706865;0.10630057766660413;1.094027567131684;9.999833555100894;0.8335618212080721;1.0970260921993311;1.0969456090370817;0.7618573220950561;0.11930439770137616;0.7709566195590758
43.351801;1.0910787650977145;0.833319642941489;0.7637970587420387;0.11598828445087338;0.10630059089468916;1.0940297716145786;9.999865583682219;0.8335615082559572;1.097026615659666;1.0969465075011475;0.761858239434515;0.11930417748715523;0.770957377175824
43.361801;1.0910745514250024;0.8333189357975264;0.7637965222464036;0.11598851719368979;0.10630059658099549;1.0940320194513231;9.999897429667149;0.8335611278151761;1.0970271438605628;1.0969474892635522;0.7618591357593233;0.11930396854210035;0.7709582094252232
43.371801;1.0910703147753429;0.8333182532378797;0.7637959918588024;0.11598875617092515;0.10630059503595286;1.0940343014648968;9.999928992729538;0.8335606827335459;1.0970276809316681;1.096948555477844;0.7618600071650218;0.11930377172834682;0.7709591177636214
43.381801;1.091066064843352;0.8333176022462867;0.7637954677558554;0.11598900075461875;0.10630058653106715;1.0940366091573532;9.999960189102117;0.8335601752195059;1.097028230459321;1.0969497079017108;0.7618608502411717;0.11930358770743073;0.7709601027469867
43.391801;1.091061810114299;0.8333169892095296;0.7637949499549126;0.11598925007612208;0.10630057124937597;1.0940389346704738;9.9999909583637;0.833559606920471;1.0970287952194557;1.096950947202018;0.7618616619821084;0.11930341695575544;0.7709611640470415
43.401801;1.0910575573822616;0.8333164196116273;0.7637944382451736;0.11598950302954963;0.10630054927367093;1.0940412695241934;10.000021266126062;0.8335589794736968;1.0970293778360398;1.096952271794399;0.7618624395976594;0.11930325982839692;0.7709623005290934
43.411801;1.0910533118131187;0.8333158979581987;0.7637939323998848;0.11598975842294439;0.10630052056046943;1.0940436036971786;10.00005109771869;0.8335582948804736;1.0970299813226356;1.0969536781442286;0.761863180285279;0.11930311657408475;0.7709635100207893
43.421801;1.0910490783349591;0.8333154278386643;0.7637934326176704;0.11599001519927339;0.10630048493626366;1.0940459257235202;10.000080445747804;0.8335575555980738;1.09703060861373;1.0969551609734862;0.7618638814157944;0.1193029873198897;0.770964789153688
43.431801;1.091044862907196;0.8333150119722837;0.7637929398142043;0.11599027250982882;0.10630044218281572;1.094048223811213;10.000109299086096;0.8335567645243525;1.0970312616575124;1.0969567126124167;0.7618645410479482;0.11930287205866402;0.7709661334395355
43.441801;1.091040672482252;0.8333146519674531;0.7637924555060797;0.1159905296264607;0.1063003921439142;1.094050487389317;10.000137640079068;0.8335559249812504;1.0970319409708298;1.0969583225899724;0.7618651579981509;0.11930277058649771;0.7709675375166022
43.451801;1.0910365140709493;0.8333143480479247;0.7637919815190928;0.11599078589069589;0.10630033477261822;1.0940527079740892;10.00016544933387;0.8335550408381908;1.0970326455991568;1.0969599786509538;0.7618657312046018;0.11930268244733867;0.7709689954222856
43.461801;1.0910323934591206;0.8333140993548146;0.7637915199890007;0.1159910406794305;0.10630027016082808;1.0940548790455982;10.000192708625756;0.8335541167395182;1.0970333729129151;1.0969616689373973;0.7618662592082928;0.11930260700495454;0.7709705008280427
43.471801;1.0910283146835307;0.833313904866171;0.7637910734854428;0.11599129330320057;0.10630019857629813;1.0940569952397732;10.000219401193418;0.8335531580269766;1.097034118494936;1.096963383250485;0.7618667404576862;0.1193025435722036;0.7709720470335847
43.481801;1.0910242811341953;0.833313764275664;0.7637906449568539;0.11599154296132685;0.10630012042952647;1.094059051506452;10.000245516426666;0.8335521703386066;1.0970348768012241;1.096965112446634;0.7618671739800255;0.119302491459666;0.7709736268194646
43.491801;1.0910202966791103;0.8333136779503946;0.7637902375435291;0.11599178878538915;0.10630003617146627;1.0940610430253823;10.00027105145891;0.8335511594430144;1.0970356421840082;1.0969668479640322;0.7618675594603959;0.11930244998014584;0.7709752330833647
43.501801;1.0910163649764855;0.8333136459193485;0.7637898540704712;0.11599202985863022;0.10629994622627131;1.09406296576637;10.000296003145955;0.8335501313424;1.0970364091670748;1.096968582741007;0.7618678967669962;0.11930241849525591;0.770976859790306
43.511801;1.0910124878198564;0.83331366709232;0.763789496293449;0.1159922652091464;0.10629985096509514;1.0940648169277898;10.000320362333381;0.833549092013093;1.0970371718010776;1.0969703119697765;0.7618681859337698;0.11930239648637767;0.7709785020522465
43.521801;1.0910086644181785;0.8333137395403913;0.7637891646255005;0.11599249383138448;0.10629975066018371;1.09406659492489;10.000344115571561;0.8335480466104738;1.097037923344752;1.096972032527169;0.7618684279363164;0.11930238362251182;0.7709801558141358
43.531801;1.0910048919912052;0.8333138612534847;0.7637888585224316;0.11599271473642883;0.10629964545639589;1.0940682991328436;10.00036724882869;0.8335469989334653;1.0970386573511788;1.096973742075064;0.7618686253346142;0.1193023797780717;0.7709818178924366
43.541801;1.091001166624141;0.8333140306216272;0.7637885770124987;0.1159929270564334;0.1062995354001998;1.0940699299058243;10.000389752066082;0.8335459517818832;1.0970393693253873;1.0969754382989354;0.7618687818433252;0.1193023849385245;0.7709834865584879
43.551801;1.090997483702092;0.8333142465013698;0.763788319016545;0.11599313019822763;0.1062994204798105;1.0940714891631056;10.000411618072961;0.8335449076365414;1.097040057048336;1.0969771179650782;0.7618689012558644;0.11930239907253105;0.7709851620975577
43.561801;1.0909938381622737;0.8333145078163144;0.763788083082492;0.11599332389982156;0.1062993006885493;1.0940729806336116;10.000432832754495;0.8335438691269895;1.0970407194098668;1.0969787767104087;0.7618689867461519;0.11930242207461093;0.7709868462204498
43.571801;1.0909902249582288;0.8333148129160348;0.7637878665554124;0.11599350810914696;0.10629917614064166;1.0940744090312293;10.000453367553364;0.83354283955171;1.0970413559217107;1.096980409796206;0.7618690406742361;0.1193024537513697;0.7709885406309789
43.581801;1.0909866399682917;0.8333151592126338;0.7637876652254453;0.11599368279214477;0.10629904712556665;1.0940757791454765;10.000473177808628;0.8335418232345976;1.0970419678502212;1.096982013152954;0.7618690648555053;0.11930249384559101;0.7709902460212598
43.591801;1.0909830807749292;0.8333155433028171;0.7637874742403383;0.1159938478107362;0.1062989140191873;1.0940770958058856;10.00049220833226;0.833540825209774;1.097042558746894;1.096983584677274;0.7618690612194586;0.11930254212796104;0.7709919616704994
43.601801;1.0909795462924923;0.8333159616242167;0.7637872894794843;0.11599400297134294;0.10629877715471793;1.0940783646312173;10.000510406620073;0.8335398504260326;1.0970431328064616;1.0969851249040574;0.7618690319686124;0.11930259848523898;0.7709936853559135
43.611801;1.0909760357761344;0.833316410929946;0.7637871080343204;0.11599414818529694;0.10629863676758718;1.0940795928138964;10.000527726656617;0.8335389029291863;1.0970436927040534;1.0969866362055616;0.7618689791552928;0.11930266291102666;0.7709954137759695
43.621801;1.0909725485223123;0.8333168877151036;0.7637869276787145;0.11599428352605955;0.10629849302913687;1.0940807885629267;10.000544117506092;0.8335379853998702;1.0970442390788349;1.0969881211477388;0.7618689044764364;0.11930273540227128;0.7709971433399796
43.631801;1.0909690841412873;0.8333173876072615;0.7637867461411253;0.11599440912456535;0.10629834611956387;1.094081958945387;10.000559517532965;0.8335370992760025;1.0970447716603318;1.0969895809270538;0.7618688092541529;0.11930281586406712;0.770998870868094
43.641801;1.090965642726608;0.833317905797535;0.7637865606628083;0.11599452507352012;0.10629819627281106;1.0940831080172682;10.00057386478788;0.8335362452757269;1.0970452903400052;1.0969910145147694;0.7618686944690873;0.11930290410748795;0.7710005939816426
43.651801;1.0909622245124035;0.8333184379136501;0.7637863680232845;0.1159946314745954;0.10629804378823342;1.0940842367208603;10.000587110345178;0.8335354241723314;1.0970457954303603;1.0969924190315672;0.761868561005557;0.1193029998879726;0.7710023111351781
43.661801;1.0909588290051118;0.8333189806057238;0.7637861648736273;0.11599472852857198;0.10629788904442919;1.0940853442487595;10.000599220685706;0.8335346378113628;1.0970462876833744;1.0969937912010903;0.7618684100779543;0.11930310292092774;0.7710040214793187
43.671801;1.090955454603731;0.8333195315953966;0.7637859477218579;0.11599481651442668;0.10629773249325038;1.0940864302168039;10.000610175542676;0.8335338896513139;1.0970467681563962;1.0969951283782742;0.7618682434171125;0.11930321288559599;0.7710057245093777
43.681801;1.0909520996336564;0.8333200892932783;0.7637857125893787;0.11599489571523117;0.10629757458220389;1.0940874964232887;10.000619969238524;0.8335331844108642;1.097047238188824;1.0969964283282878;0.761868062569341;0.11930332939731028;0.7710074194888387
43.691801;1.0909487641426376;0.8333206524090796;0.7637854550492178;0.11599496638175923;0.10629741563772975;1.0940885467166743;10.00062860719423;0.8335325275875559;1.0970476998235053;1.0969976888880977;0.7618688678098072;0.11930345197428795;0.7710100933079271
43.701801;1.0909454506025629;0.8333212196990262;0.7637851706685739;0.11599502871031962;0.1062972558178179;1.0940895856626873;10.000636097717043;0.833531924860196;1.0970481555745384;1.0969989084442138;0.7618686578755817;0.11930358007574865;0.7710117692309302
43.711801;1.090942162959839;0.8333217894968009;0.7637848553017531;0.11599508284814099;0.10629709516913013;1.0940906176511465;10.000642446283887;0.8335313809199065;1.0970486072658006;1.097000087068261;0.7618684305500839;0.11930371319589785;0.7710134350899513
43.721801;1.0909389057645142;0.8333223590160516;0.7637845050892824;0.11599512895120122;0.1062969336858842;1.0940916463841333;10.000647653525542;0.833530898600851;1.0970490554839085;1.0970012273493264;0.7618681833916486;0.11930385092144004;0.7710150911428938
43.731801;1.0909356841497615;0.8333229241795418;0.7637841164062557;0.11599516727458771;0.10629677129512513;1.0940926748486888;10.000651717432685;0.8335304788493997;1.0970494997011728;1.0970023341177018;0.7618679143516085;0.11930399285720404;0.7710167373972028
43.741801;1.0909325033512014;0.8333234802268988;0.7637836859055636;0.11599519827536088;0.10629660784758498;1.0940937062907419;10.000654635005512;0.8335301209827238;1.0970499380786853;1.0970034132855306;0.7618676223029013;0.11930413850885255;0.7710183733797702
43.751801;1.0909293677211764;0.8333240223428501;0.7637832109540378;0.11599522266176121;0.10629644318185597;1.0940947445338018;10.000656399178546;0.8335298232375099;1.0970503674340766;1.0970044699135488;0.761867307421951;0.1193042872971447;0.7710199983086217
43.761801;1.0909262806402908;0.833324545919156;0.7637826903926447;0.11599524134344671;0.10629627720883458;1.0940957926198527;10.000656995148343;0.8335295835650334;1.0970507838478967;1.0970055063617192;0.7618669712602711;0.11930443863307809;0.7710216112963195
43.771801;1.0909232450195352;0.8333250469830195;0.763782124734282;0.11599525533042307;0.10629610993039837;1.0940968515697098;10.000656403580791;0.8335293999675079;1.0970511836856933;1.097006522389648;0.7618666162050705;0.11930459194093863;0.7710232115238002
43.781801;1.0909202633704844;0.833325522650455;0.7637815155857905;0.1159952655992807;0.10629594135136894;1.0940979203653751;10.00065460852676;0.8335292703562425;1.0970515645633405;1.0970075168001079;0.7618662445917163;0.11930474670167948;0.7710247981479854
43.791801;1.0909173381269315;0.8333259706200795;0.7637808649599953;0.1159952729758586;0.10629577137554352;1.0940989964427175;10.000651602924572;0.8335291925643844;1.0970519249984094;1.0970084884836462;0.7618658583254129;0.11930490253554399;0.7710263699229648
43.801801;1.0909144726005342;0.8333263883391595;0.7637801750360432;0.11599527815829833;0.1062955998575263;1.094100076093383;10.000647394505888;0.8335291647874347;1.0970522630535442;1.0970094362753562;0.7618654588737971;0.11930505920091805;0.7710279251351722
43.811801;1.0909116717212675;0.8333267734059564;0.7637794483468778;0.11599528185081526;0.10629542678691639;1.094101154987408;10.000642010852783;0.8335291862241347;1.0970525761336558;1.0970103583606365;0.7618650469747871;0.11930521650893784;0.7710294620593575
43.821801;1.0909089423057576;0.8333271246126233;0.7637786875262105;0.1159952848203917;0.1062952523424031;1.0941022289644275;10.000635499620078;0.8335292574361625;1.0970528618775148;1.0970112519283286;0.7618646224826081;0.11930537424127528;0.7710309792870415
43.831801;1.0909062929134887;0.83332744188646;0.7637778946101283;0.1159952877801479;0.1062950767552339;1.0941032947010938;10.00062792645167;0.8335293801632303;1.0970531184995072;1.0970121135926205;0.7618641847730842;0.11930553204020322;0.7710324755692698
43.841801;1.0909037337060687;0.8333277252961996;0.7637770709427778;0.11599529124092313;0.10629490022930714;1.0941043495990983;10.000619368040136;0.8335295568324289;1.0970533442362917;1.0970129402176385;0.7618637333160626;0.11930568934485589;0.7710339497227523
43.851801;1.0909012763633248;0.8333279745493382;0.7637762175014583;0.1159952955381843;0.10629472298138763;1.094105390645023;10.000609900704161;0.8335297901839276;1.0970535363933307;1.0970137290261;0.7618632678804474;0.11930584551219126;0.7710354007092818
43.861801;1.0908989328395087;0.8333281891009373;0.7637753349796872;0.11599530099424066;0.10629454526082185;1.094106413556235;10.000599593423976;0.8335300830522949;1.097053691166441;1.097014477219604;0.7618627882689262;0.11930599997191683;0.7710368273703752
43.871801;1.0908967136370606;0.8333283681671476;0.7637744237794097;0.11599530802014646;0.1062943673289702;1.094107413091518;10.000588505143947;0.83353043805719;1.097053804574393;1.097015182228684;0.7618622941883513;0.11930615223013662;0.7710382279424741
43.881801;1.0908946276262412;0.8333285108594235;0.7637734841793943;0.11599531708015937;0.10629418939961557;1.0941083832055003;10.000576679923668;0.8335308569380175;1.097053872717064;1.0970158423418195;0.7618617854720359;0.11930630180920257;0.7710395999375356
43.891801;1.090892682843116;0.8333286168822567;0.7637725167573833;0.11599532859119466;0.1062940115252535;1.0941093167523042;10.000564142147057;0.8335313397469575;1.0970538912369354;1.097016457302538;0.7618612623147651;0.11930644823281869;0.7710409404412746
43.901801;1.0908908866434266;0.833328687361766;0.7637715227712774;0.11599534288778322;0.10629383354391968;1.0941102060345154;10.000550896192529;0.8335318847785312;1.097053855783652;1.0970170288768022;0.76186072562815;0.11930659103495049;0.7710422463172716
43.911801;1.0908892453749888;0.833328724963072;0.7637705042170175;0.11599536027378486;0.10629365517995748;1.0941110440545003;10.000536932276193;0.833532489174753;1.0970537629686514;1.0970175603256362;0.7618601774932292;0.119306729781352;0.771043514392806
43.921801;1.0908877646731319;0.8333287329395482;0.7637694637593716;0.11599538104670341;0.10629347620977983;1.0941118253384043;10.000522236394268;0.8335331494608516;1.0970536104925528;1.0970180546329742;0.7618596212260924;0.11930686410715965;0.7710447422630586
43.931801;1.0908864506565032;0.8333287141041069;0.7637684044315384;0.11599540542951589;0.10629329655525764;1.0941125458893608;10.000506797518266;0.833533862097622;1.0970533969951377;1.0970185132358548;0.7618590607591579;0.11930699374613399;0.7710459293565946
43.941801;1.090885310706738;0.8333286710642474;0.7637673291134999;0.11599543349158876;0.10629311629507458;1.0941132025436329;10.00049061261131;0.8335346237328645;1.0970531225893145;1.0970189362207008;0.7618584997365857;0.11930711854657218;0.7710470771201726
43.951801;1.0908843526980363;0.8333286072395142;0.7637662404795154;0.11599546517633243;0.1062929356601376;1.094113792385369;10.000473693050662;0.8335354303570992;1.097052790223481;1.097019323156734;0.7618579411443647;0.11930723844441778;0.7710481881356284
43.961801;1.0908835838384707;0.8333285272207019;0.7637651411958902;0.11599550040501774;0.10629275497879251;1.0941143125078612;10.00045606788727;0.8335362765119964;1.09705240661873;1.0970196733758844;0.7618573876064924;0.11930735336354895;0.7710492652680541
43.971801;1.0908830100401752;0.8333284361151998;0.763764033559587;0.11599553912117488;0.1062925745257701;1.0941147600784005;10.000437782473076;0.833537156141056;1.0970519816502498;1.0970199855816543;0.761856841561241;0.11930746312252978;0.771050311550284
43.981801;1.0908826352857715;0.8333295010779189;0.7637639845462632;0.11599592524299529;0.10629270970228415;1.094115132591168;10.000418896431677;0.8335380637790639;1.0970515273227328;1.097020257476906;0.7618563047946981;0.11930756741522099;0.7710513303550495
43.991801;1.0908824612800136;0.8333294008582088;0.763762864430937;0.11599597053329591;0.10629252986688735;1.094115427800164;10.000399482786365;0.8335389943630739;1.0970510570886804;1.0970204860335555;0.7618557777519641;0.11930766584590342;0.7710523255659285
44.001801;1.0908824879406935;0.8333293002658144;0.7637617399486;0.11599601865060369;0.10629235018459428;1.0941156433546393;10.000379626517946;0.8335399423341425;1.0970505846978218;1.097020668394399;0.7618552593636821;0.11930775800552613;0.7710533018875074
44.011801;1.0908827143936854;0.8333292003227257;0.7637606127801897;0.11599606913918964;0.10629217042720142;1.0941157768361365;10.000359418060075;0.8335409012840641;1.0970501233275312;1.0970208026617532;0.7618547479450114;0.11930784352350325;0.7710542651864225
44.021801;1.0908831392442808;0.8333291010208583;0.7637594851284534;0.11599612150970852;0.10629199025508036;1.0941158260443458;10.000338942759075;0.8335418644098921;1.0970496860912722;1.0970208880097578;0.7618542426997104;0.11930792204743462;0.7710552224550433
44.031801;1.0908837593819132;0.8333290015253833;0.7637583594469335;0.1159961752842251;0.10629180928452747;1.0941157888904527;10.000318273338346;0.8335428250965946;1.0970492869033286;1.0970209239003728;0.7618537442579348;0.11930799322330933;0.7710561810473379
44.041801;1.0908845690468643;0.8333289005873539;0.763757237813993;0.11599623000827032;0.10629162724841164;1.0941156630223718;10.000297475074296;0.8335437769953171;1.0970489403661023;1.0970209088851761;0.7618532540476782;0.11930805672126163;0.7710571477329805
44.051801;1.090885560662;0.8333287972330764;0.7637561215760426;0.11599628526481702;0.10629144408676476;1.0941154458179534;10.000276627048587;0.8335447138381397;1.0970486606969287;1.0970208404496031;0.7618527739721513;0.11930811228317972;0.7710581283560647
44.061801;1.0908867259076211;0.8333286909375167;0.7637550114346378;0.11599634066893381;0.10629125989231805;1.0941151353598508;10.000255835212688;0.833545629401555;1.0970484609716549;1.0970207158360978;0.7618523066372986;0.11930815977452247;0.771059127884129
44.071801;1.090888055994006;0.8333285812117781;0.7637539079670247;0.11599639584026157;0.10629107486334588;1.0941147317604565;10.000235216718236;0.833546517673124;1.0970483534356152;1.0970205323380762;0.7618518552525241;0.11930819923361909;0.7710601505236115
44.081801;1.0908895420429903;0.833328467346572;0.7637528121223309;0.11599645039494981;0.10629088929077894;1.0941142371793642;10.00021487810875;0.833547373277406;1.0970483493730705;1.0970202871787873;0.7618514233097261;0.11930823089752703;0.7710611999749694
44.091801;1.0908911752622101;0.8333283485375466;0.763751725303389;0.11599650397906015;0.10629070353163357;1.0941136547015649;10.000194910034875;0.833548191822398;1.097048457542043;1.0970199780095025;0.7618510144026416;0.11930825519801681;0.7710622798386644
44.101801;1.090892946132477;0.8333282241754806;0.7637506492816212;0.11599655630783968;0.10629051801450527;1.0941129875562434;10.000175390476395;0.8335489694263977;1.0970486829425765;1.0970196037615554;0.761850632044735;0.11930827271410173;0.7710633938826218
44.111801;1.0908948434959982;0.8333280941164872;0.7637495860913789;0.11599660715773953;0.10629033320868314;1.0941122390936502;10.0001563838803;0.8335497016893362;1.0970490268229642;1.0970191648771732;0.7618502795004679;0.11930828407202959;0.7710645456419932
44.121801;1.0908968546146338;0.8333279586935178;0.7637485377779045;0.11599665638099332;0.1062901494940314;1.094111413379073;10.000137934329036;0.8335503833290827;1.0970494869576457;1.0970186628372647;0.7618499596643616;0.11930828987037434;0.7710657378468748
44.131801;1.090898966054957;0.8333278183906951;0.76374750594453;0.11599670396640605;0.1062899670636293;1.0941105155486668;10.000120062041773;0.8335510088597281;1.0970500586632865;1.097018099453655;0.7618496750710931;0.1193082906451938;0.771066972413946
44.141801;1.090901164425075;0.8333276733783623;0.7637464916635837;0.1159967500042232;0.1062897859841604;1.094109550980506;10.0001027698088;0.833551573397054;1.0970507369401843;1.0970174759815081;0.7618494281819428;0.11930828685951148;0.7710682503239135
44.151801;1.0909034362769692;0.8333275234765832;0.7637454959361197;0.11599679452492985;0.10628960633606183;1.0941085247329492;10.000086052151774;0.8335520729050802;1.0970515180274802;1.0970167923789038;0.7618492218634398;0.11930827898274662;0.7710695711892624
44.161801;1.0909057677934524;0.8333273686085877;0.7637445197627495;0.11599683732725018;0.10628942825568391;1.09410744199024;10.000069900656626;0.833552504202768;1.0970523992127588;1.0970160473985109;0.7618490598018757;0.11930826754111584;0.7710709333411788
44.171801;1.0909081453035216;0.8333272089997084;0.763743563725364;0.11599687790422052;0.1062892518726321;1.094106307665541;10.000054304177258;0.8335528650066016;1.097053377703733;1.0970152393185364;0.7618489462989996;0.11930825298641523;0.7710723344801531
44.181801;1.0909105562855106;0.8333270453188477;0.7637426278153617;0.1159969155271114;0.10628907725750185;1.0941051256999197;10.000039245441307;0.8335531536200871;1.0970544504406383;1.0970143665497873;0.7618488852835744;0.1193082355519491;0.7710737722061397
44.191801;1.0909129897544987;0.8333268790478069;0.7637417116770767;0.11599694942750238;0.10628890439173108;1.0941038996090748;10.000024702745979;0.833553368331762;1.0970556154264066;1.097013428017588;0.7618488795665614;0.11930821528909143;0.7710752440132467
44.201801;1.090915435839412;0.8333267122742541;0.7637408151582052;0.115996978951076;0.10628873316005885;1.0941026331198913;10.000010659972505;0.8335535072821277;1.0970568726268919;1.0970124233918546;0.7618489309561891;0.11930819222085196;0.7710767471511872
44.211801;1.090917885324924;0.8333265469983139;0.7637399386195792;0.11599700355235278;0.10628856339809653;1.0941013300175741;9.999997114409952;0.833553568641857;1.0970582233994792;1.0970113527098215;0.7618490404005244;0.11930816646008714;0.7710782788022429
44.221801;1.0909203296917989;0.8333263848406309;0.7637390825073402;0.11599702259453712;0.10628839496382549;1.0940999941465015;9.99998407555865;0.8335535504190349;1.0970596697203896;1.0970102156095272;0.7618492078777196;0.11930813823341074;0.7710798361026195
44.231801;1.0909227611366605;0.8333262271570017;0.7637382467839244;0.11599703522161954;0.10628822781450402;1.094098630138827;9.999971562648922;0.833553450347116;1.0970612137338633;1.0970090113708826;0.7618494325481121;0.11930810784934365;0.7710814158149395
44.241801;1.0909251720784823;0.8333260752577272;0.7637374310173958;0.1159970405156074;0.10628806203649697;1.0940972436050589;9.999959606595175;0.8335532664916407;1.0970628573298682;1.097007740094486;0.7618497130731638;0.11930807565591527;0.7710830142944325
44.251801;1.0909275546185275;0.8333259306718955;0.7637366350439705;0.11599703769220639;0.10628789776303654;1.0940958399074485;9.999948247206959;0.8335529978258271;1.0970646022467818;1.0970064040271037;0.7618500479121205;0.11930804200398203;0.7710846277231976
44.261801;1.0909299007459152;0.8333257952483104;0.7637358595263914;0.1159970261462168;0.10628773510046872;1.0940944229230647;9.99993752020988;0.8335526437996951;1.0970664503305496;1.0970050079904383;0.7618504354569468;0.1193080072245864;0.7710862522510132
44.271801;1.0909322034953164;0.8333256708253873;0.7637351061093969;0.11599700547897573;0.10628757414134649;1.0940929950363008;9.99992744606175;0.8335522036619283;1.0970684030305007;1.09700355870447;0.7618508737533699;0.11930797163213738;0.7710878842743318
44.281801;1.0909344580217364;0.8333255584770705;0.7637343774570454;0.11599697550101071;0.10628741495437284;1.094091558036095;9.999918030389683;0.8335516767293891;1.0970704607532522;1.0970020638222902;0.7618513601671822;0.11930793554966354;0.771089520765155
44.291801;1.0909366613516769;0.8333254578817451;0.7637336774311138;0.11599693616015788;0.10628725756647546;1.094090113937416;9.99990927123249;0.8335510632368872;1.097072622770809;1.097000531579086;0.7618518914852996;0.11930789931079168;0.7710911594255255
44.301801;1.0909388113461829;0.8333253672304217;0.7637330112922788;0.11599688753414224;0.10628710203849964;1.0940886653400363;9.999901167458713;0.8335503650512809;1.0970748875552105;1.0969989708785566;0.761852464269644;0.11930786323851024;0.7710927990528684
44.311801;1.0909409060416615;0.8333252835268207;0.7637323854312698;0.11599682987633139;0.10628694853849009;1.0940872155823995;9.999893727033081;0.8335495860722562;1.0970772531826036;1.096997390996046;0.7618530751252831;0.1193078276469105;0.7710944399865609
44.321801;1.090942943325536;0.8333252032515764;0.7637318065660599;0.11599676356858446;0.10628679727224477;1.0940857685886003;9.999886969449824;0.8335487317860815;1.0970797173628155;1.0969958005711453;0.7618537209442835;0.11930779281391868;0.7710960838027006
44.331801;1.090944921042114;0.8333251230479497;0.7637312811954572;0.11599668903067703;0.10628664835167245;1.0940843286143511;9.999880917104292;0.8335478078314241;1.0970822773348812;1.0969942065930587;0.7618543993655915;0.11930775890759754;0.7710977322772948
44.341801;1.0909468381608163;0.8333250399220455;0.7637308156437035;0.1159966066846114;0.10628650172541633;1.0940828999429049;9.999875581746284;0.8335468188513296;1.0970849300586927;1.09699261423787;0.76185510907928;0.1193077259647825;0.7710993864228568
44.351801;1.0909486960516221;0.8333249512284624;0.7637304160504276;0.11599651691162853;0.10628635717131892;1.0940814860318642;9.999870954873325;0.833545768808541;1.0970876720480434;1.0969910273831818;0.7618558492024796;0.11930769392902356;0.7711010461674667
44.361801;1.0909504980007065;0.833324854529911;0.7637300879555787;0.11599641996991268;0.1062862143758421;1.094080088590414;9.999867005648467;0.8335446621868726;1.0970904984030228;1.0969894491443233;0.7618566182111485;0.11930766272243955;0.771102710795703
44.371801;1.0909522475232067;0.8333247471252452;0.7637298359417442;0.11599631599348528;0.10628607308936258;1.0940787074602827;9.999863686041605;0.8335435045357864;1.0970934024846126;1.096987881992954;0.7618574139216417;0.11930763233895275;0.771104379821639
44.381801;1.0909539474193972;0.8333246260746133;0.7637296636881417;0.11599620509384583;0.10628593322626949;1.0940773412592966;9.999860935201621;0.8335423018713618;1.0970963771864255;1.096986327748532;0.7618582344848128;0.1193076028780095;0.771106053690475
44.391801;1.0909555995954892;0.8333244892528613;0.7637295740581865;0.11599608744227691;0.10628579486270122;1.0940759880874436;9.999858678627639;0.8335410599715929;1.0970994163688774;1.0969847882411055;0.7618590787960573;0.11930757452205908;0.771107733607311
44.401801;1.0909572048674996;0.833324336092271;0.7637295687860133;0.11599596328244083;0.1062856581750489;1.094074646303643;9.999856828062393;0.8335397841641621;1.097102515288516;1.0969832660694425;0.7618599459948479;0.11930754752306669;0.771109420444341
44.411801;1.0909587629687636;0.8333241672378893;0.7637296481677015;0.11599583286744757;0.10628552334399638;1.0940733157921254;9.999855285754053;0.8335384791706385;1.097105670547394;1.096981764199223;0.7618608350152426;0.11930752217994212;0.7711111138980956
44.421801;1.0909602732078982;0.8333239839421135;0.7637298114998251;0.11599569639459596;0.10628539050284001;1.094071998590108;9.999853951964718;0.8335371491281857;1.0971088800187365;1.0969802847531311;0.7618617444035466;0.1193074987941823;0.7711128125423212
44.431801;1.0909617355774441;0.8333237875957802;0.7637300578957649;0.11599555406458134;0.10628525977238748;1.0940706981829764;9.999852733108645;0.8335357978890434;1.097112142633997;1.0969788283703892;0.7618626723338185;0.11930747764057946;0.771114514105398
44.441801;1.0909631513252942;0.8333235796876666;0.7637303864375286;0.11599540617154339;0.10628513131114643;1.094069418618387;9.999851547816895;0.8335344290595684;1.0971154580361633;1.0969773950389727;0.7618636168509326;0.11930745892194494;0.7711162156812024
44.451801;1.0909645224240685;0.8333233623184211;0.7637307956761431;0.11599525309030266;0.10628500535808443;1.094068163613325;9.999850330610201;0.833533045910862;1.097118825907996;1.0969759857145194;0.7618645759069673;0.11930744266766431;0.7711179138827464
44.461801;1.0909658507763733;0.8333231382446393;0.7637312831606197;0.1159950952780237;0.10628488228892968;1.0940669356143735;9.999849033171198;0.8335316514284186;1.097122245127671;1.0969746029111564;0.7618655472291321;0.11930742867127032;0.7711196048601937
44.471801;1.0909671377438965;0.8333229101078781;0.7637318453155209;0.11599493335346418;0.10628476261890261;1.0940657357931387;9.999847621114853;0.8335302482466667;1.0971257136726207;1.0969732497972982;0.7618665284045975;0.11930741653847243;0.7711212845999944
44.481801;1.090968383738927;0.8333226796798686;0.7637324776557075;0.1159947680867183;0.10628464686971893;1.0940645647015361;9.999846067721649;0.8335288386908078;1.0971292292295856;1.0969719289575062;0.7618675167943914;0.11930740576883628;0.7711229494282421
44.491801;1.090969588192535;0.8333224477668317;0.7637331750842284;0.11599460026059469;0.10628453540590548;1.0940634227921555;9.99984434835774;0.833527425035572;1.0971327893086251;1.0969706419371197;0.761868509118116;0.1193073958255558;0.7711245961002395
44.501801;1.0909707501469765;0.8333222148012212;0.7637339322488503;0.11599443057875143;0.10628442840742956;1.0940623109529248;9.999842436900186;0.833526009414012;1.097136390288972;1.0969693899118624;0.761869501480996;0.11930738623051072;0.7711262215898922
44.511801;1.09097186887599;0.8333219813834629;0.7637347439915281;0.11599425966328879;0.10628432593212198;1.0940612311232958;9.999840307851011;0.8335245935511423;1.0971400264011966;1.0969681748170124;0.7618704900536521;0.11930737660598159;0.7711278230782291
44.521801;1.0909729440212974;0.8333217483861107;0.7637356053273994;0.11599408802876122;0.10628422794587414;1.0940601866594761;9.999837945240346;0.8335231791270701;1.0971436899585858;1.0969670000035827;0.7618714714485321;0.11930736655444839;0.7711293981069438
44.531801;1.090973975521058;0.8333215169967013;0.7637365110164963;0.1159939160600428;0.10628413433573188;1.0940591820752479;9.999835351197406;0.8335217685100978;1.0971473722146239;1.0969658701377387;0.7618724423745342;0.119307355548563;0.7711309445623554
