time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.541801;1.0909749639710196;0.8333212886451711;0.7637374557654043;0.11599374408214239;0.10628404497170958;1.0940582221986297;9.999832546928582;0.8335203648599748;1.0971510637425905;1.0969647903549424;0.7618733995219832;0.11930734300776086;0.7711324606904528
44.551801;1.090975911346731;0.8333210644932136;0.7637384351510009;0.11599357242216948;0.10628395977973731;1.0940573114591055;9.999829566535626;0.8335189716028811;1.0971547548979004;1.0969637652752924;0.7618743402013426;0.11930732839542339;0.7711339453006336
44.561801;1.0909768214208868;0.8333208448908463;0.7637394464374887;0.11599340135228091;0.106283878733025;1.0940564539648538;9.999826445877767;0.8335175919721997;1.0971584365747251;1.0969627988757142;0.7618752628103371;0.11930731119764935;0.771135397426088
44.571801;1.090977699214036;0.8333206297190028;0.7637404888311166;0.11599323100206882;0.10628380178610886;1.0940556537909167;9.999823207963967;0.8335162287922488;1.0971621003994982;1.0969618950648954;0.7618761663575576;0.11930729086969695;0.7711368155409316
44.581801;1.090978549654474;0.8333204193814772;0.7637415629520256;0.11599306136379865;0.10628372888318548;1.0940549144757867;9.9998198581169;0.8335148844145406;1.0971657384386067;1.096961058106021;0.7618770495702476;0.11930726682787565;0.7711381976069914
44.591801;1.090979376668547;0.83332021512836;0.7637426696991292;0.1159928923629943;0.10628366008545603;1.094054238547319;9.999816393851392;0.8335135606483697;1.0971693429978993;1.0969602925610136;0.7618779106302915;0.1193072384977838;0.7711395419466536
44.601801;1.0909801830701682;0.8333200185200654;0.7637438093378177;0.11599272389215769;0.10628359567786329;1.0940536281534383;9.99981281059749;0.8335122588042995;1.0971729064958893;1.096959602660885;0.7618787478323593;0.11930720532400176;0.7711408476811491
44.611801;1.0909809705690998;0.8333198309209419;0.7637449812853151;0.11599255579057186;0.1062835361358782;1.0940530854008492;9.999809097847196;0.833510980400136;1.0971764214673283;1.0969589915766487;0.7618795602874486;0.11930716668193254;0.7711421143387499
44.621801;1.090981739687717;0.8333196535332781;0.7637461842960175;0.11599238782939951;0.10628348202637615;1.0940526112983828;9.99980523633756;0.8335097279158903;1.0971798807042796;1.0969584617038275;0.7618803481263319;0.11930712186480631;0.7711433413122815
44.631801;1.090982489899057;0.8333194876815344;0.7637474165155486;0.11599221974692268;0.10628343392369984;1.0940522049949033;9.999801199931172;0.8335085043449776;1.097183277611321;1.096958015549499;0.761881112524585;0.11930707021735493;0.7711445273950343
44.641801;1.090983220178483;0.8333193346708379;0.7637486754331174;0.11599205132005717;0.10628339234164885;1.0940518644772168;9.999796963996518;0.8335073121709108;1.097186606949541;1.0969576557265774;0.7618818554584448;0.11930701122683947;0.7711456704266736
44.651801;1.0909839295118873;0.8333191951111341;0.7637499584783464;0.11599188238054199;0.10628335769728259;1.0940515875518013;9.999792515566924;0.8335061528932025;1.0971898650948961;1.0969573843355478;0.7618825794518878;0.11930694448926277;0.7711467675542707
44.661801;1.0909846167948245;0.8333190682184093;0.7637512639230566;0.11599171274545653;0.10628333031456791;1.0940513720125231;9.999787856259543;0.8335050270273311;1.0971930495263171;1.0969572027749532;0.7618832878214117;0.11930686965649448;0.7711478158776592
44.671801;1.0909852806488392;0.8333189517798933;0.7637525907572471;0.11599154220090813;0.10628331043545801;1.094051215150007;9.999782999572258;0.833503934619605;1.09719615874887;1.0969571117890895;0.7618839847688191;0.11930678641230455;0.7711488127807772
44.681801;1.0909859200232732;0.8333188430183507;0.7637539379032662;0.11599137057567423;0.1062832981879867;1.094051113728767;9.999777968153722;0.8335028760108089;1.097199192748507;1.0969571114297956;0.7618846748643179;0.11930669445757514;0.7711497559173249
44.691801;1.0909865352434;0.8333187395009473;0.7637553040548329;0.11599119774763302;0.10628329354671232;1.0940510649256174;9.999772791957419;0.833501851931455;1.0972021528491216;1.0969572008163027;0.7618853623915891;0.11930659352546195;0.7711506432592753
44.701801;1.0909871283678014;0.833318639475646;0.763756687960758;0.11599102359061376;0.10628329638287025;1.0940510667328904;9.999767508541153;0.8335008629490469;1.0972050405870102;1.0969573780684858;0.7618860508984467;0.11930648338565876;0.7711514734273914
44.711801;1.0909877026449222;0.8333185420165732;0.763758088506962;0.11599084798268715;0.10628330655397607;1.0940511174189447;9.999762162182096;0.833499909125809;1.09720785648366;1.0969576412385285;0.761886743151101;0.11930636379534892;0.7711522459855361
44.721801;1.090988262155704;0.8333184469202096;0.7637595049464413;0.11599067080159899;0.10628332388389926;1.0940512155405167;9.999756795872106;0.8334989902144105;1.0972105998525878;1.096957988942333;0.761887441372765;0.11930623448471861;0.771152961384028
44.731801;1.0909888119318787;0.833318354065199;0.7637609374800881;0.11599049185352497;0.10628334805867258;1.0940513602408026;9.9997514447245;0.8334981056929209;1.0972132695511416;1.096958419381727;0.761888147177644;0.11930609518951803;0.7711536205103365
44.741801;1.0909893576928256;0.8333182630791499;0.7637623872533233;0.11599031089391337;0.10628337860357912;1.0940515507071475;9.999746137652878;0.8334972542624206;1.0972158642513739;1.0969589293701059;0.7618888615317053;0.11930594566800264;0.7711542240666499
44.751801;1.0909899057774792;0.8333181738666624;0.7637638552526989;0.11599012777979459;0.10628341497922193;1.0940517852269467;9.9997409004524;0.8334964335894409;1.0972183815940946;1.0969595147218238;0.7618895852323384;0.11930578571999143;0.7711547723668615
44.761801;1.0909904638282764;0.8333180870480862;0.763765341348008;0.11598994254063258;0.10628345670990604;1.094052060631706;9.999735759169205;0.8334956406082912;1.0972208175007319;1.0969601710519172;0.7618903191376768;0.11930561522246752;0.7711552656496085
44.771801;1.0909910403445153;0.8333180038551514;0.7637668447176097;0.11598975525455724;0.10628350345019105;1.0940523725789009;9.999730745937548;0.8334948720627741;1.0972231667081649;1.0969608939331672;0.7618910641294016;0.11930543420041283;0.7711557042794737
44.781801;1.0909916424126889;0.8333179258832718;0.7637683648267926;0.11598956585824938;0.10628355496641333;1.0940527162537772;9.9997259052112;0.8334941252342352;1.0972254243558943;1.0969616791086951;0.7618918213621015;0.11930524289214099;0.7711560885315216
44.791801;1.0909922736249102;0.8333178547056878;0.7637699016418055;0.1159893741131854;0.10628361110699323;1.0940530866789282;9.999721296069632;0.8334933984393592;1.097227587679237;1.096962523186958;0.761892592362276;0.11930504167918714;0.7711564184746931
44.801801;1.0909929337753388;0.8333177914271735;0.7637714551585871;0.11598917983229617;0.10628367176324774;1.094053479195478;9.99971698656242;0.8334926910059042;1.0972296564839406;1.096963424055707;0.7618933788115907;0.11930483096378502;0.7711566941741614
44.811801;1.0909936201790593;0.8333177364440347;0.7637730249553124;0.11598898314784327;0.106283736801156;1.0940538900224737;9.999713044837401;0.8334920031436671;1.0972316320586932;1.0969643807877165;0.7618941822889038;0.11930461118748566;0.7711569157023839
44.821801;1.0909943292949305;0.8333176892944102;0.7637746104294416;0.11598878452858051;0.10628380604359097;1.0940543159811131;9.999709531966765;0.8334913357612573;1.0972335154030048;1.0969653931802086;0.7618950042155891;0.11930438292974246;0.7711570832034204
44.831801;1.0909950578877403;0.8333176484936247;0.763776211525455;0.11598858459622531;0.10628387929994287;1.0940547543108226;9.99970649745774;0.8334906900530099;1.0972353061827165;1.0969664613743473;0.7618958460313233;0.11930414693828756;0.7711571973499696
44.841801;1.090995803882878;0.833317611799324;0.7637778286406274;0.11598838400540659;0.10628395636902686;1.0940552032527762;9.999703982380604;0.8334900672295384;1.0972370030680971;1.0969675857629988;0.7618967090981781;0.11930390408049647;0.7711572597431998
44.851801;1.0909965668426136;0.8333175769739871;0.7637794615417283;0.11598818346985479;0.1062840370339068;1.0940556627198261;9.999702026776356;0.833489468684945;1.0972386043117415;1.0969687663036778;0.7618975943751465;0.11930365526505698;0.7711572731323523
44.861801;1.0909973477904782;0.8333175423598305;0.7637811089545757;0.11598798378098242;0.10628412105115674;1.0940561349651252;9.999700671274246;0.833488896258022;1.0972401076465468;1.096970001318885;0.7618985024014782;0.11930340135418491;0.771157241361083
44.871801;1.0909981480812148;0.8333175070548612;0.7637827695388161;0.11598778572619846;0.10628420810199099;1.0940566249418322;9.999699954164397;0.8334883521022695;1.097241510200078;1.096971287278798;0.7618994335246132;0.11930314306436815;0.7711571688780544
44.881801;1.0909989678900394;0.8333174708621417;0.7637844427676143;0.1159875899994354;0.10628429778268512;1.0940571390636238;9.999699910673074;0.8334878380187113;1.0972428091320254;1.0969726197110574;0.7619003880307308;0.11930288093812329;0.7711570601042539
44.891801;1.0909998062059698;0.8333174338405719;0.763786128596818;0.11598739719332926;0.10628438967604456;1.0940576825875235;9.99970057361408;0.8334873546748727;1.097244002248048;1.096973993934414;0.761901366043867;0.11930261545417883;0.7711569187959753
44.901801;1.0910006626132487;0.8333173955228055;0.763787826736301;0.11598720786730418;0.10628448341244494;1.094058258285774;9.999701973441983;0.8334869014946684;1.0972450875170896;1.096975405056303;0.7619023674824754;0.11930234710984539;0.7711567474264349
44.911801;1.0910015386127034;0.8333173544574788;0.7637895361739986;0.11598702260069872;0.10628457865389838;1.094058867450122;9.999704137790955;0.8334864771907783;1.0972460621478224;1.0969768476499653;0.7619033923919978;0.11930207637743634;0.771156546963244
44.921801;1.0910024372741176;0.8333173085447835;0.7637912551183624;0.11598684193649245;0.10628467504437554;1.0940595111703662;9.999707084740454;0.8334860800533443;1.0972469225043655;1.0969783157213653;0.761904441126718;0.11930180370899779;0.771156317145987
44.931801;1.0910033621415953;0.8333172558156652;0.7637929818337562;0.11598666625619725;0.10628477223285408;1.0940601907343002;9.999710812253024;0.8334857077361958;1.0972476650008431;1.09697980333441;0.7619055141492482;0.11930152961766848;0.7711560570608957
44.941801;1.091004316410203;0.8333171949636623;0.7637947154131085;0.11598649571461814;0.106284869980785;1.0940609075667962;9.9997152979806;0.833485357307997;1.0972482868533893;1.0969813057095634;0.7619066120754716;0.11930125469577194;0.7711557659805952
44.951801;1.0910053024886253;0.8333171254136181;0.7637964554201412;0.11598633030369825;0.10628496826129047;1.0940616629885616;9.999720510688324;0.8334850259367671;1.0972487857751791;1.0969828200509928;0.7619077356052358;0.11930097958222029;0.7711554439485777
44.961801;1.0910063216168528;0.8333170472989355;0.7637982013846515;0.11598616996058003;0.10628506726096343;1.0940624579346583;9.999726421821798;0.8334847114199339;1.0972491596732736;1.0969843450094625;0.7619088850155894;0.11930070497588302;0.7711550913867009
44.971801;1.0910073739141954;0.8333169617395011;0.7637999529855999;0.11598601460770336;0.10628516725342882;1.0940632924418796;9.999733010042833;0.8334844121042436;1.0972494069348162;1.096985878631794;0.7619100601016905;0.11930043173016858;0.7711547082702607
44.981801;1.0910084593962606;0.8333168710197508;0.7638017102468894;0.1159858641445654;0.1062852684488112;1.094064165052659;9.999740260059683;0.833484126575517;1.0972495265183806;1.0969874170808638;0.7619112604543781;0.1193001609690971;0.7711542941143013
44.991801;1.0910095790470637;0.8333167780099764;0.7638034729840487;0.11598571844089269;0.10628537092828286;1.0940650726314973;9.999748159526966;0.833483853414825;1.0972495182082969;1.0969889559563268;0.7619124852602769;0.11929989409132973;0.7711538486331632
45.001801;1.0910107346129239;0.8333166852957226;0.7638052400079024;0.11598557736735417;0.10628547462546038;1.094066010415105;9.999756693502874;0.8334835912829771;1.0972493832917585;1.0969904920596663;0.7619137326508335;0.11929963263042724;0.7711533719717324
45.011801;1.091011927465481;0.8333165947760739;0.763807009235673;0.1159854408361698;0.1062855793104364;1.094066971843194;9.999765837279092;0.8334833394918062;1.0972491250842047;1.096992023401369;0.7619149992243537;0.11929937807541002;0.7711528646933232
45.021801;1.0910131578988989;0.8333165076247782;0.7638087784799791;0.1159853087913971;0.1062856846218634;1.0940679483422142;9.999775553336349;0.8334830985324693;1.097248749066138;1.0969935486034688;0.7619162802553497;0.11929913169453082;0.7711523284416882
45.031801;1.0910144249474605;0.8333164243389383;0.7638105454583612;0.11598518125288698;0.10628579015982405;1.0940689297537298;9.999785797965325;0.8334828697930177;1.0972482621053672;1.0969950667282173;0.7619175702383832;0.11929889443360459;0.771151766512933
45.041801;1.0910157259039066;0.833316344869744;0.7638123068494148;0.11598505839488604;0.10628589554280667;1.0940699055799759;9.9997965359573;0.8334826548213139;1.0972476708927466;1.0969965769262555;0.761918863339374;0.11929866702980194;0.7711511829270286
45.051801;1.091017056183145;0.8333162688809802;0.7638140577857261;0.115984940478275;0.10628600037849474;1.0940708661800322;9.999807747414055;0.8334824552131798;1.097246981136303;1.0969980776267112;0.7619201537628437;0.11929845021705063;0.7711505805332398
45.061801;1.0910184105129948;0.8333161958939778;0.7638157924241554;0.11598482774219308;0.10628610423574332;1.0940718027593876;9.999819416988021;0.8334822730042977;1.0972461979665922;1.0969995658664422;0.7619214360864592;0.1192982448057644;0.7711499598844275
45.071801;1.0910197841685958;0.8333161251011613;0.763817504800672;0.11598472036315816;0.10628620668685233;1.0940727064597073;9.999831520976855;0.8334821105781981;1.097245326227631;1.0970010374898647;0.7619227057617226;0.1192980516821476;0.7711493198924413
45.081801;1.0910211727286945;0.8333160551587093;0.7638191891101961;0.11598461839605376;0.10628630741733046;1.0940735682979938;9.999844024554582;0.8334819700288844;1.0972443702128674;1.0970024880944218;0.7619239594861361;0.11929787177369508;0.7711486593183948
45.091801;1.091022571241803;0.8333159839917303;0.7638208396605216;0.11598452175696881;0.10628640632010183;1.0940743803186272;9.999856882071805;0.8334818527241039;1.0972433336651803;1.0970039138238208;0.7619251949318189;0.11929770593012845;0.7711479772046131
45.101801;1.0910239744507102;0.83331590865033;0.763822451086911;0.11598443025879308;0.10628650343689645;1.0940751364251795;9.999870036598542;0.8334817591978413;1.0972422201103926;1.0970053115933365;0.7619264102143982;0.11929755477212531;0.7711472723753714
45.111801;1.0910253778740608;0.8333158256533924;0.7638240184851238;0.1159843435718802;0.10628659878200411;1.0940758320719626;9.999883425250228;0.8334816887785766;1.097241033166263;1.0970066789085833;0.7619276035587199;0.11929741863302516;0.7711465432855417
45.121801;1.091026778200186;0.8333157315298175;0.7638255371602521;0.11598426117510065;0.10628669225479032;1.0940764637970906;9.999896989033152;0.8334816390666268;1.0972397768826079;1.0970080135851286;0.7619287730762576;0.11929729765811496;0.7711457883341993
45.131801;1.091028172756554;0.8333156230100622;0.7638270025260557;0.11598418240959332;0.10628678372614998;1.0940770294331579;9.999910677377725;0.833481606126328;1.0972384558770119;1.0970093138273005;0.7619299168269852;0.11929719193137638;0.7711450061491953
45.141801;1.0910295589594283;0.8333154967700112;0.7638284104128801;0.11598410660607658;0.10628687315942673;1.094077528170891;9.999924447331004;0.8334815854591267;1.09723707503998;1.0970105784475601;0.7619310333695635;0.11929710146265912;0.7711441955765342
45.151801;1.0910309338319504;0.8333153490434992;0.7638297572325193;0.11598403322403993;0.10628696063490024;1.0940779600086492;9.999938264331456;0.8334815730986307;1.0972356391580085;1.0970118064699161;0.7619321221861814;0.11929702608400407;0.7711433557153574
45.161801;1.0910322936188208;0.8333151758064811;0.7638310398157948;0.11598396190300954;0.10628704633007198;1.094078325224935;9.99995210526107;0.8334815665113482;1.0972341527704559;1.0970129965213933;0.7619331832535442;0.1192969653878022;0.7711424861899095
45.171801;1.091033634100409;0.8333149734397167;0.7638322554345981;0.11598389241981767;0.10628713053840066;1.0940786241050202;9.999965959470122;0.8334815651606987;1.097232620167234;1.097014146897167;0.7619342163722995;0.11929691880559014;0.7711415872824038
45.181801;1.0910349514488855;0.8333147390376218;0.7638334019824146;0.11598382466076083;0.10628721371610537;1.094078857041702;9.999979823088118;0.833481570438776;1.097231045228242;1.0970152560001998;0.7619352213150331;0.11929688579665099;0.771140659975248
45.191801;1.091036242575838;0.8333144704133579;0.7638344780110697;0.11598375860049893;0.10628729651368309;1.094079024767921;9.999993688091553;0.8334815847625636;1.0972294314158098;1.0970163225155567;0.7619361985471728;0.1192968658953658;0.7711397058996209
45.201801;1.0910375045348288;0.8333141662922816;0.7638354827706483;0.11598369425826648;0.10628737975718347;1.0940791283242914;10.000007535413468;0.8334816101630649;1.0972277823545558;1.0970173452295235;0.7619371495843668;0.11929685851930645;0.7711387270517853
45.211801;1.0910387341529082;0.8333138264191419;0.7638364163701031;0.1159836316537228;0.10628746437416736;1.0940791691765164;10.000021338428649;0.8334816474042662;1.09722610208343;1.097018322731775;0.7619380767503441;0.11929686283311139;0.7711377254598338
45.221801;1.0910399286157104;0.8333134515042255;0.763837279872241;0.11598357075547629;0.10628755129777119;1.0940791493440798;10.0000350719935;0.8334816962781472;1.0972243945801714;1.097019252999752;0.7619399826805979;0.11929687787230964;0.7711376906555865
45.231801;1.0910410856682875;0.8333130435546153;0.7638380749614695;0.11598351150256653;0.10628764137249078;1.0940790710158101;10.000048716177439;0.8334817562366018;1.0972226635844442;1.0970201327801452;0.7619408697528585;0.11929690272522316;0.7711366473501392
45.241801;1.091042203084718;0.833312606219316;0.763838803228085;0.1159834539547557;0.10628773530628838;1.0940789361405217;10.000062251531093;0.8334818266235257;1.0972209123920655;1.0970209573632417;0.7619417397936236;0.11929693657867264;0.771135583226162
45.251801;1.091043278606688;0.8333121441273621;0.7638394655404463;0.11598339841141911;0.10628783371450935;1.094078746197638;10.000075653434335;0.8334819071494073;1.09721914283633;1.0970217210889393;0.7619425945327976;0.11929697866846156;0.7711344976343306
45.261801;1.0910443101617644;0.8333116615997375;0.7638400616754226;0.11598334535749043;0.10628793716392392;1.09407850196936;10.00008889069658;0.8334819986910972;1.0972173547188482;1.0970224180818697;0.7619434363406797;0.11929702823515977;0.7711333901956964
45.271801;1.0910452956139935;0.8333111619333442;0.7638405903996293;0.11598329531559115;0.10628804614344593;1.0940782039082932;10.000101925582467;0.8334821035654233;1.0972155466006146;1.097023043165059;0.7619442681675848;0.11929708458113215;0.7711322611601364
45.281801;1.0910462324014978;0.833310647212774;0.7638410503052782;0.11598324874861454;0.106288161047009;1.0940778527875645;10.000114713350836;0.8334822250570996;1.0972137167173033;1.0970235930433276;0.7619450926430155;0.11929714719501977;0.771131111474916
45.291801;1.0910471174083993;0.8333101183263304;0.763841440666281;0.11598320604318697;0.1062882822061379;1.0940774493528531;10.000127202857279;0.8334823667543233;1.097211862981417;1.097024066519167;0.7619459113791724;0.11929721582318571;0.7711299426565797
45.301801;1.0910479469363406;0.8333095752564776;0.7638417614238299;0.11598316749750687;0.10628840994147276;1.0940769935544867;10.000139338444393;0.8334825320965249;1.0972099826319666;1.0970244632798167;0.7619467251638665;0.11929729044743546;0.7711287562846219
45.311801;1.091048717014776;0.8333090172492837;0.7638420129365454;0.1159831332407158;0.10628854460917449;1.0940764846855724;10.000151065897352;0.8334827238433037;1.0972080725220832;1.0970247827580397;0.7619475347903387;0.1192973711476326;0.7711275536392775
45.321801;1.0910494240596211;0.8333084431051916;0.7638421960376747;0.11598310312195861;0.10628868658476685;1.0940759218497143;10.000162340909625;0.8334829437581484;1.0972061300321303;1.0970250235250734;0.7619483415733727;0.1192974579411949;0.7711263362967112
45.331801;1.0910500652796655;0.8333078516867621;0.7638423118122991;0.11598307669955867;0.10628883620493557;1.0940753040261395;10.000173127194223;0.8334831930940795;1.097204153471041;1.097025183034336;0.7619491470043104;0.11929755075156234;0.7711251070675754
45.341801;1.091050638716857;0.8333072418950214;0.7638423611584088;0.11598305335762403;0.10628899372104439;1.094074630215364;10.000183387503014;0.8334834728718579;1.097202141510319;1.0970252578806752;0.7619499521963828;0.11929764944551735;0.7711238701604843
45.351801;1.0910511426687401;0.8333066126905794;0.763842344750758;0.11598303243870593;0.10628915924230138;1.0940738999494526;10.000193087020179;0.8334837829514435;1.0972000927300216;1.097025243982568;0.7619507577745503;0.11929775380256864;0.7711226307066537
45.361801;1.0910515745963052;0.833305963807466;0.7638422629602232;0.11598301331150089;0.10628933268336249;1.0940731140022708;10.000202203720406;0.8334841210845338;1.0971980056583437;1.0970251367132173;0.7619515637043508;0.11929786345068177;0.7711213942044959
45.371801;1.0910519313024303;0.8333052962781147;0.7638421151453085;0.11598299536921469;0.10628951375253705;1.0940722749572176;10.000210726482276;0.8334844834061821;1.0971958784736497;1.0970249313963858;0.7619523685315159;0.1192979779067642;0.7711201660058253
45.381801;1.091052210221383;0.8333046120124756;0.7638418994052368;0.11598297803122533;0.10628970204929435;1.0940713869629846;10.000218647188472;0.8334848654894379;1.0971937083538992;1.0970246239030705;0.7619531691263919;0.11929809669392445;0.7711189511108476
45.391801;1.0910524095785206;0.8333039127500728;0.7638416138068269;0.11598296081062508;0.10628989728878088;1.0940704546744178;10.000225962082098;0.833485262378659;1.0971914918180987;1.097024211594555;0.761953961751336;0.1192982193812638;0.7711177542715244
45.401801;1.0910525279561996;0.8333031994868547;0.7638412577992838;0.1159829433889969;0.10629009943261966;1.0940694826520188;10.00023267594503;0.8334856678928036;1.0971892267788206;1.0970236943231202;0.7619547429401793;0.11929834557920525;0.7711165798424879
45.411801;1.091052564261383;0.833302472890164;0.7638408325622384;0.1159829256393177;0.10629030859834943;1.094068475557302;10.00023879644425;0.833486074552181;1.0971869144050663;1.0970230738729543;0.7619555090569275;0.1192984749513337;0.7711154312416114
45.421801;1.0910525173774435;0.8333017338890105;0.7638403407256876;0.11598290760021761;0.10629052494358998;1.0940674380611657;10.000244324487062;0.8334864744475505;1.097184558858329;1.0970223521061584;0.7619562557061063;0.11929860716500744;0.7711143106133971
45.431801;1.0910523861512598;0.8333009840067529;0.7638397858918154;0.1159828894016386;0.10629074868693413;1.0940663747222803;10.000249253465096;0.8334868599587903;1.097182165760433;1.097021529990091;0.761956978358232;0.1192987417970621;0.7711132193020502
45.441801;1.0910521704486684;0.8333002258560072;0.7638391721136353;0.11598287114235382;0.10629098016398991;1.0940652905926773;10.000253576394922;0.8334872239019766;1.0971797410683832;1.0970206077261868;0.7619576735915664;0.11929887828134716;0.7711121584103805
45.451801;1.091051872059485;0.83329946339384;0.7638385036617478;0.1159828527757841;0.10629121980037348;1.094064191811049;10.000257295043271;0.8334875598388901;1.0971772904489876;1.0970195850528046;0.7619583392346685;0.11929901592083372;0.77111112830752
45.461801;1.091051494451416;0.8332987013526308;0.7638377851332364;0.11598283409457996;0.1062914681018183;1.0940630854439704;10.00026042928364;0.8334878623410628;1.0971748185664212;1.0970184621972656;0.7619589734846876;0.11929915395046983;0.7711101279849149
45.471801;1.0910510420236366;0.8332979446365547;0.7638370215698745;0.11598281480114458;0.10629172572565176;1.0940619787588537;10.00026301586784;0.8334881267726283;1.0971723289919162;1.097017241360905;0.7619595746074975;0.11929929159943019;0.77110915549402
45.481801;1.0910505197513134;0.833297198254999;0.7638362184276783;0.11598279457958045;0.10629199349374499;1.0940608783945056;10.000265090810236;0.833488349194604;1.0971698246565256;1.0970159273765139;0.7619601413036423;0.119299428123259;0.7711082087881256
45.491801;1.091049933158575;0.8332964671797376;0.763835381626242;0.11598277310084534;0.1062922722986696;1.0940597900375957;10.000266672973261;0.8334885265471624;1.0971673073621486;1.0970145274243785;0.7619606729004251;0.11929956281296668;0.7711072861995517
45.501801;1.091049288324609;0.8332957560458899;0.7638345175794432;0.11598274996980136;0.1062925629994653;1.094058718806221;10.00026776441926;0.8334886566936649;1.097164777449788;1.097013050415602;0.7619611697209089;0.11929969496216947;0.7711063868192469
45.511801;1.0910485919234134;0.833295069158581;0.7638336328807386;0.11598272473110365;0.10629286633061966;1.0940576697975037;10.000268361682018;0.8334887382070286;1.0971622348219714;1.0970115061524757;0.761961633635184;0.11929982380903303;0.7711055105511622
45.521801;1.091047850927817;0.8332944106454965;0.7638327338150988;0.1159826969242027;0.10629318280829254;1.094056648522005;10.000268465405892;0.8334887699449761;1.0971596794711438;1.097009904360457;0.7619620678555575;0.11929994853359184;0.7711046573466689
45.531801;1.0910470716801663;0.8332937846072485;0.7638318261064119;0.11598266607006888;0.10629351264584565;1.0940556610414367;10.000268086122082;0.8334887509197841;1.0971571111341694;1.097008254066421;0.7619624759435497;0.11930006836087607;0.77110382617353
45.541801;1.0910462593417114;0.8332931952254846;0.7638309147779797;0.115982631630716;0.10629385570471002;1.094054713299735;10.000267245693603;0.8334886806523963;1.0971545292912024;1.0970065639412885;0.7619628608437413;0.11930018273078999;0.7711030145647498
45.551801;1.0910454186862164;0.8332926463986811;0.7638300039211708;0.11598259303868;0.10629421153326626;1.0940538101319974;10.00026597065671;0.8334885594970532;1.0971519332157502;1.0970048429388972;0.7619632246859365;0.11930029141464156;0.7711022191613779
45.561801;1.0910445552573373;0.8332921410196427;0.7638290968996853;0.11598254974974041;0.10629457949605421;1.0940529548704758;10.000264286853824;0.8334883891477981;1.0971493219620079;1.0970031002135532;0.7619635692199195;0.11930039452253408;0.7711014367656766
45.571801;1.0910436751603902;0.8332916805357632;0.7638281968899091;0.11598250120066152;0.10629495891799953;1.094052149285712;10.00026222510766;0.8334881731552324;1.0971466946859512;1.097001344792254;0.7619638959574495;0.11930049250200456;0.7711006646989984
45.581801;1.0910427836166416;0.8332912649908162;0.7638273068438546;0.11598244671436056;0.10629534914303744;1.0940513935548177;10.000259824001741;0.8334879163928144;1.0971440507952688;1.0969995854654033;0.7619642059908546;0.11930058615024687;0.7710999003359522
45.591801;1.091041884468643;0.8332908934009915;0.7638264290454262;0.11598238553245281;0.10629574949117174;1.094050686649473;10.00025711802434;0.8334876239822349;1.097141389532522;1.0969978306985653;0.761964500136874;0.11930067651787854;0.7710991407075176
45.601801;1.0910409813297695;0.8332905640367889;0.7638255648267551;0.11598231699150507;0.10629615927252689;1.0940500271276858;10.000254129398261;0.8334873008988442;1.0971387095039522;1.0969960887795922;0.7619647792766017;0.11930076472420857;0.7710983824602998
45.611801;1.0910400783430598;0.8332902742755184;0.763824714542386;0.11598224069641828;0.10629657790488269;1.094049413935265;10.00025087643705;0.8334869521483184;1.0971360086994175;1.096994368128085;0.7619650446012401;0.1193008518394879;0.7710976219556355
45.621801;1.091039179648908;0.8332900207002573;0.7638238780258483;0.11598215660361637;0.10629700492207728;1.0940488470402483;10.000247382556784;0.8334865828805569;1.0971332850065643;1.0969926770043044;0.761965297953892;0.11930093882679357;0.7710968556022865
45.631801;1.0910382886660595;0.8332897999092208;0.7638230554118659;0.11598206498918916;0.10629743981982627;1.0940483275543096;10.00024367591755;0.8334861980666574;1.0971305368503708;1.0969910229335793;0.7619655420483841;0.11930102646180699;0.7710960803216206
45.641801;1.0910374080191276;0.8332896093143957;0.7638222477263222;0.11598196635491431;0.10629788194299918;1.0940478569984888;10.000239785790408;0.8334858020000981;1.0971277635577796;1.0969894131127367;0.7619657801664198;0.11930111530850138;0.7710952937252377
45.651801;1.0910365403755906;0.8332894474398266;0.7638214568391023;0.11598186135973504;0.10629833049233456;1.0940474361924455;10.00023574281908;0.8334853982814836;1.0971249655169966;1.0969878553090127;0.7619660158204258;0.11930120578228562;0.7710944941244648
45.661801;1.0910356893543705;0.8332893137218049;0.7638206849458478;0.11598175076192392;0.10629878455997858;1.094047064432137;10.000231583540922;0.8334849902644493;1.0971221443479195;1.0969863577354106;0.7619662526799607;0.11930129823039343;0.7710936806756521
45.671801;1.0910348589791217;0.833289207952926;0.7638199339934604;0.11598163536638582;0.1062992431686429;1.094046739209424;10.000227349411466;0.833484581438406;1.097119302814782;1.0969849282947517;0.761966494255216;0.1193013930259487;0.7710928535166599
45.681801;1.0910340523219046;0.8332891295357463;0.7638192050646166;0.11598151603099115;0.10629970530710402;1.0940464565180674;10.000223080326341;0.8334841755098796;1.0971164443113994;1.0969835742358391;0.7619667437061702;0.11930149062933472;0.7710920134189261
45.691801;1.091033271671917;0.8332890766963331;0.7638184976502713;0.11598139370740092;0.10630016993232633;1.0940462112179994;10.000218814981347;0.8334837761894971;1.0971135722260117;1.096982302028259;0.761967004321907;0.11930159156116087;0.7710911609600368
45.701801;1.0910325201086806;0.833289046381818;0.7638178092347006;0.11598126942298391;0.10630063599389779;1.0940459973015713;10.000214595479697;0.8334833866838646;1.0971106893707783;1.096981117354662;0.7619672796870568;0.11930169633748906;0.7710902962106114
45.711801;1.0910318022301704;0.8332893792138307;0.763817450852708;0.11597998172465764;0.10630003705639335;1.0940458085557874;10.000210467877631;0.8334830092144663;1.097107797487065;1.0969800252161686;0.761967572949025;0.11930180542852094;0.7710894193387051
45.721801;1.0910311237724404;0.8332893840663522;0.7638167866989567;0.11597985644080118;0.10630050306985867;1.0940456392258522;10.000206482540138;0.8334826450297951;1.0971048970715116;1.0969790294679895;0.7619678862060676;0.11930191925138024;0.7710885312478113
45.731801;1.0910304909975994;0.8332894013804718;0.7638161269659616;0.11597973186094124;0.10630096773532727;1.0940454841805496;10.000202694377185;0.8334822947914132;1.0971019879984971;1.096978131867477;0.7619682206919133;0.11930203817080752;0.7710876333485338
45.741801;1.091029909486484;0.8332894264732237;0.7638154673576267;0.11597960860285024;0.10630143020617726;1.0940453386496138;10.000199159118102;0.833481958932419;1.097099070739201;1.0969773317574665;0.7619685770232838;0.11930216251559275;0.7710867266579895
45.751801;1.0910293829901827;0.8332894541239363;0.7638148044555245;0.11597948709194866;0.10630188958188307;1.0940451976976278;10.00019592897557;0.8334816374683718;1.0970961468139564;1.0969766269864194;0.7619689546993366;0.11930229261403845;0.771085811493315
45.761801;1.0910289134163664;0.833289479189505;0.763814135598159;0.11597936749159464;0.10630234487214367;1.0940450559744774;10.000193053185965;0.8334813293063962;1.097093218060973;1.0969760148462553;0.7619693516232339;0.11930242881321863;0.7710848881667848
45.771801;1.0910285010692584;0.8332894967600736;0.7638134587370682;0.11597924979392826;0.10630279507065499;1.0940449080200252;10.000190583145715;0.833481032291742;1.0970902863507943;1.0969754914306316;0.7619697646129676;0.11930257149933793;0.7710839579186068
45.781801;1.091028144836304;0.8332895022721709;0.7638127722225674;0.11597913401821235;0.10630323932504629;1.0940447488241372;10.000188571286374;0.8334807441783013;1.0970873544521942;1.0969750507569398;0.7619701901269037;0.11930272110956015;0.7710830236588431
45.791801;1.0910278425363402;0.8332906543330638;0.7638131401823313;0.11597936431695142;0.1063039923499674;1.094044574147101;10.000187060163583;0.8334804630611803;1.0970844263996546;1.0969746856275013;0.7619706243157648;0.11930287808912529;0.7710820901325188
45.801801;1.0910275910007217;0.8332906256697822;0.7638124310146631;0.11597925282513528;0.10630442318643987;1.0940443802613382;10.000186072230367;0.8334801870439228;1.0970815070108382;1.0969743892103032;0.7619710628756932;0.11930304279775523;0.7710811631260014
45.811801;1.0910273866265483;0.8332905785145365;0.7638117102054524;0.11597914356004652;0.10630484687908325;1.0940441634539377;10.000185602747301;0.8334799142873088;1.0970786019692356;1.0969741559726573;0.7619715011142553;0.11930321540673602;0.7710802481629798
45.821801;1.091027226350529;0.8332905146347429;0.7638109782248492;0.11597903634522103;0.10630526321745916;1.0940439201783052;10.00018561402934;0.8334796434169421;1.0970757177549983;1.0969739819501831;0.7619719337636128;0.11930339588526287;0.7710793497698185
45.831801;1.0910271076866118;0.8332904374380682;0.7638102357386645;0.11597893095171077;0.10630567202186991;1.0940436480116176;10.000186035064257;0.8334793734519246;1.0970728604575062;1.0969738645493416;0.7619723547973912;0.119303584090171;0.7710784719631342
45.841801;1.0910270282496768;0.8332903514044994;0.7638094841048044;0.11597882718477102;0.10630607312368905;1.0940433462948127;10.000186768505042;0.8334791033922483;1.0970700349289428;1.0969738026643059;0.7619727581873446;0.11930377980078792;0.7710776192944594
45.851801;1.0910269857095931;0.8332902609945446;0.7638087254750006;0.11597872483337601;0.10630646628624248;1.0940430159403065;10.000187702671196;0.8334788321119231;1.0970672454748172;1.0969737973703184;0.7619731390083719;0.11930398266843044;0.7710767974864895
45.861801;1.0910269778264445;0.8332901696642812;0.7638079622090769;0.11597862354276994;0.10630685113445897;1.094042658899708;10.000188723496471;0.8334785587575849;1.0970644969511778;1.0969738517682515;0.7619734933479404;0.11930419225795019;0.7710760134072202
45.871801;1.0910270020778332;0.8332900797360913;0.763807196509982;0.1159785227547587;0.10630722718642609;1.0940422777112488;10.00018972240293;0.8334782832701724;1.097061794453909;1.0969739693675706;0.7619738170401149;0.11930440819552283;0.771075274322316
45.881801;1.0910270552140058;0.8332899926776635;0.7638064301261503;0.1159784218234115;0.10630759392507595;1.0940418755989059;10.000190599481781;0.8334780065606308;1.0970591426028553;1.096974152619969;0.7619741046672496;0.11930463024249759;0.7710745870780352
45.891801;1.0910271332832207;0.8332899093384498;0.7638056638941823;0.11597832019390907;0.10630795083926899;1.0940414567593364;10.000191263843156;0.833477730174257;1.0970565461526778;1.0969744028670965;0.7619743496621451;0.11930485824363649;0.771073958002641
45.901801;1.0910272319697376;0.8332898303125454;0.7638048978406733;0.11597821749517606;0.10630829749552476;1.0940410260226128;10.000191635581247;0.833477455598904;1.0970540103657853;1.096974720823251;0.7619745450886588;0.11930509203576588;0.7710733928577586
45.911801;1.0910273471781105;0.833289755973727;0.7638041317762656;0.11597811355524568;0.10630863361844517;1.0940405883923974;10.00019164672408;0.8334771838763849;1.0970515401615917;1.0969751062615576;0.7619746842074812;0.11930533138606428;0.7710728962259087
45.921801;1.0910274758666585;0.8332896859714607;0.7638033654564611;0.11597800837577318;0.10630895904436949;1.094040149154041;10.000191232925177;0.8334769157526573;1.0970491399000117;1.0969755571777722;0.7619747608306187;0.11930557596028356;0.7710724708314017
45.931801;1.0910276162554926;0.8332896191355198;0.7638025984654079;0.11597790205992788;0.10630927361590084;1.0940397139372837;10.000190322604306;0.8334766519070174;1.097046813958567;1.0969760699176563;0.7619747698404947;0.11930582535528446;0.771072117328147
45.941801;1.091027766869158;0.833289554158205;0.7638018304632647;0.11597779474272495;0.10630957720216008;1.0940392880068588;10.000188837094672;0.8334763931828861;1.097044566339539;1.0969766404562713;0.7619747070192561;0.11930607925651972;0.7710718348597397
45.951801;1.0910279255375348;0.8332894904491565;0.7638010611787942;0.11597768662105709;0.10630986977715753;1.0940388755604442;10.000186700765761;0.8334761405671746;1.0970423998713215;1.096977265182542;0.761974568110727;0.11930633755961709;0.7710716221342636
45.961801;1.0910280891753081;0.8332894285416765;0.7638002898139183;0.11597757805941032;0.10631015142579398;1.0940384798643867;10.000183853908336;0.8334758944855435;1.0970403166907094;1.096977940152181;0.7619743484838907;0.11930660029282811;0.7710714782202124
45.971801;1.0910282534489595;0.8332893696878167;0.7637995148131417;0.11597746960956089;0.10631042232933566;1.0940381035167444;10.000180261985667;0.8334756541765396;1.0970383187646453;1.0969786595930116;0.7619740436296195;0.1193068674688763;0.7710714026532058
45.981801;1.0910284124793217;0.8332893150398127;0.7637987340362249;0.1159773618414923;0.10631068273859878;1.0940377484756258;10.000175913641833;0.8334754180453713;1.0970364070121628;1.096979415464189;0.7619736499180502;0.11930713898782717;0.7710713950643178
45.991801;1.0910285597161888;0.8332892650114392;0.7637979444928861;0.11597725515493332;0.10631093289750022;1.0940374163937645;10.000170809125933;0.8334751843554152;1.097034581043702;1.0969801987508698;0.7619731651994999;0.11930741458330527;0.7710714548206807
46.001801;1.0910286892020207;0.8332892188258276;0.7637971419263414;0.11597714980775255;0.10631117299547536;1.0940371090253482;10.000164947517334;0.833474951473741;1.0970328405776835;1.0969810011124639;0.7619725887502438;0.1193076938630708;0.7710715809521421
46.011801;1.0910287956013027;0.8332891744017241;0.7637963212892347;0.1159770460159693;0.10631140323901118;1.0940368280398243;10.00015831861657;0.8334747181498421;1.097031186567681;1.0969818155655284;0.7619719206586697;0.11930797645574744;0.7710717722036646
46.021801;1.0910288733509914;0.8332891286974786;0.7637954781364932;0.11597694394105194;0.10631162398735967;1.0940365747805993;10.000150906953445;0.8334744841247301;1.0970296213306976;1.0969826362476227;0.7619711612868635;0.11930826213507412;0.7710720269188867
46.031801;1.091028916968942;0.833289078119028;0.7637946097279318;0.11597684373739249;0.10631183577433762;1.0940363510769628;10.000142704773502;0.8334742503634237;1.0970281481675268;1.0969834579610427;0.7619703112755835;0.11930855085114735;0.7710723428361781
46.041801;1.0910289224478151;0.8332890187568658;0.7637937149322699;0.11597674571136721;0.10631203916467159;1.0940361603812878;10.000133715642713;0.8334740184328783;1.097026770581696;1.0969842761660755;0.7619693720596435;0.11930884272965146;0.7710727172185486
46.051801;1.0910288878316954;0.833288946453804;0.763792793296594;0.11597665037576343;0.10631223459313077;1.0940360072750466;10.00012394442426;0.833473789437913;1.0970254912615531;1.096985087632589;0.7619683461313633;0.11930913807687259;0.7710731472855494
46.061801;1.0910288132289598;0.8332888566756146;0.7637918444967362;0.1159765583243677;0.10631242231604299;1.0940358955384846;10.000113387463719;0.8334735635208618;1.0970243111637779;1.0969858911536634;0.7619672365967312;0.11930943733109367;0.7710736305989264
46.071801;1.091028700919504;0.8332887444872985;0.7637908687596792;0.11597647006774706;0.10631260247278061;1.094035827098764;10.00010203188504;0.8334733403504213;1.0970232297558922;1.0969866873678922;0.7619660466252047;0.11930974091801179;0.7710741653321864
46.081801;1.0910285548793404;0.8332886051662592;0.7637898673494644;0.11597638598224524;0.10631277516580631;1.094035802959623;10.000089861466263;0.8334731195541503;1.097022246145524;1.09698747785527;0.7619647791601926;0.11931004908176722;0.771074750367752
46.091801;1.0910283796865796;0.8332884351036602;0.7637888422429193;0.11597630635640736;0.10631294051811718;1.0940358251282971;10.000076862582164;0.8334729003690513;1.0970213593521696;1.0969882648303761;0.7619634366449866;0.11931036178229885;0.7710753852103491
46.101801;1.0910281791549932;0.8332882319498338;0.7637877954866437;0.11597623143576563;0.10631309874325229;1.0940358977015927;10.00006303063975;0.8334726814016171;1.097020568013414;1.0969890515227967;0.7619620207788143;0.11931067871431136;0.7710760700246313
46.111801;1.091027955212309;0.8332879940543126;0.7637867287787754;0.11597616144462944;0.10631325016052362;1.0940360258019788;10.000048378884383;0.8334724612702056;1.0970198702935365;1.0969898420290285;0.7619605325357842;0.11931099943732174;0.7710768056590825
46.121801;1.0910277080837738;0.8332877200641797;0.7637856432605251;0.11597609658339122;0.10631339509852084;1.0940362134562263;10.000032943159596;0.8334722396404677;1.0970192633964102;1.0969906408310688;0.7619589725244419;0.11931132349527358;0.7710775930355719
46.131801;1.0910274376059288;0.8332874087118134;0.7637845400706498;0.11597603702147476;0.10631353383930672;1.0940364628452592;10.000016776568428;0.8334720177429802;1.0970187427716827;1.0969914527627438;0.7619573414656011;0.1193116504269426;0.7710784323990556
46.141801;1.0910271440180623;0.8332870588792705;0.7637834214607087;0.11597598292055349;0.10631366668373894;1.0940367752851743;9.999999934010887;0.8334717978297063;1.0970183018813886;1.0969922831125505;0.7619556404785144;0.11931197970681875;0.7710793231044167
46.151801;1.0910268280546096;0.83328667056682;0.7637822909804255;0.11597593445921082;0.10631379400252824;1.0940371524268677;9.999982456346382;0.8334715817611061;1.0970179326094345;1.0969931377039241;0.7619538710341126;0.11931231071470985;0.7710802634716901
46.161801;1.091026491651132;0.833286245928208;0.7637811526705429;0.11597589184254838;0.10631391619694078;1.0940375967912472;9.999964370878786;0.8334713698812414;1.0970176256122828;1.096994022781959;0.7619520346099848;0.11931264274818529;0.7710812507648941
46.171801;1.0910261388437097;0.8332857889507331;0.7637800102372287;0.11597585530122327;0.10631403363625914;1.094038111900404;9.99994570895117;0.833471161035274;1.097017370586492;1.096994944577429;0.761950132390773;0.11931297503912043;0.7710822815611741
46.181801;1.0910257753134074;0.8332853042462506;0.7637788665592393;0.11597582506769596;0.10631414667863369;1.094038702061222;9.99992652356004;0.8334709531309974;1.0970171566884377;1.0969959091649253;0.7619481652666269;0.11931330679469876;0.771083352144788
46.191801;1.0910254069251801;0.8332847959800324;0.7637777236585642;0.11597580133637646;0.1063142557683497;1.0940393713472336;9.999906890944503;0.8334707433456849;1.0970169728999406;1.096996922739516;0.7619461340735295;0.11931363725184088;0.7710844590281267
46.201801;1.0910250389466443;0.8332842671862843;0.7637765826571001;0.11597578418918526;0.10631436146901958;1.0940401225719802;9.999886894574843;0.8334705279962356;1.0970168082981337;1.0969979920311634;0.7619440398215267;0.11931396568149624;0.7710855994222605
46.211801;1.091024960026451;0.8332838347249554;0.7637753500261786;0.11597653606333691;0.10631513567111107;1.0940409575158088;9.999866612916577;0.833470302838263;1.0970166521914508;1.0969991244673207;0.7619418835061739;0.1193142913614416;0.7710867708679169
46.221801;1.0910246072592067;0.8332832709565882;0.7637742115014274;0.11597653156200251;0.10631523652970148;1.094041877720874;9.999846126043385;0.8334700639801043;1.0970164946029417;1.0970003274159899;0.7619396655627138;0.11931461357929835;0.771087970456739
46.231801;1.0910242681548705;0.8332826930486611;0.7637730721997728;0.11597653282853072;0.10631533589750167;1.0940428844129522;9.999825525009983;0.8334698085353978;1.0970163271769549;1.097001607133483;0.7619373854351708;0.11931493164398761;0.7710891948505878
46.241801;1.0910239448822632;0.8332821036168764;0.76377193059284;0.1159765394713093;0.10631543420242322;1.0940439775873998;9.999804907706514;0.8334695345325852;1.097016143273789;1.0970029687256395;0.7619350415401723;0.11931524482571684;0.7710904409424097
46.251801;1.0910236389361774;0.8332815052042207;0.7637707852057658;0.11597655125501362;0.10631553163764682;1.094045155570701;9.999784365195996;0.8334692403449795;1.0970159372861568;1.0970044168728872;0.7619326315746692;0.11931555227465798;0.7710917061053102
46.261801;1.0910233526371866;0.8332808999129205;0.7637696354569435;0.11597656814972154;0.10631562822901777;1.0940464156211487;9.999763971638476;0.833468923852217;1.0970157046832651;1.0970059558948326;0.7619301532103478;0.11931585304695143;0.771092987821594
46.271801;1.0910230890901957;0.8332802891832629;0.7637684828760181;0.11597659023807552;0.1063157239766857;1.094047754620908;9.999743784191875;0.8334685819604067;1.097015442377873;1.0970075887452937;0.7619276050947443;0.11931614619558346;0.7710942832923001
46.281801;1.091022851744454;0.8332796739008258;0.7637673312361414;0.11597661758844813;0.10631581889248995;1.0940491689191836;9.99972384599118;0.8334682112591446;1.0970151479751875;1.09700931607391;0.7619249873283765;0.11931643082035209;0.7710955895455794
46.291801;1.0910226447545885;0.8332790548764015;0.763766185359046;0.1159766501804141;0.10631591294224042;1.0940506532418974;9.999704185670552;0.8334678092024522;1.0970148193063969;1.0970111358316785;0.7619223012661845;0.11931670605593969;0.7710969040952103
46.301801;1.0910224732620628;0.8332784336060608;0.7637650496775246;0.11597668784862576;0.10631600604246379;1.0940521996748505;9.999684817896462;0.8334673747801296;1.097014455411223;1.0970130432631648;0.7619195495317309;0.11931697099438585;0.7710982255038249
46.311801;1.091022343196358;0.8332778127805215;0.7637639272043885;0.11597673024535851;0.10631609810339238;1.0940537984525998;9.999665750404809;0.833466908795341;1.0970140572044507;1.097015031690129;0.7619167362698462;0.11931722458406037;0.7710995530140136
46.321801;1.0910222609332159;0.8332771962805502;0.7637628194018485;0.11597677692451401;0.10631618902868442;1.0940554402785523;9.999646993261463;0.8334664139149106;1.0970136272546507;1.0970170936962556;0.7619138668653416;0.11931746560671068;0.7711008857219016
46.331801;1.0910222334769726;0.8332765889828292;0.7637617266819252;0.11597682747082874;0.10631627865351947;1.0940571175531923;9.99962856510789;0.8334658942896425;1.097013168835476;1.0970192218401875;0.7619109470295776;0.11931769278460426;0.771102222548379
46.341801;1.0910222687885267;0.833275996440356;0.7637606487530528;0.1159768814968464;0.1063163666691759;1.0940588237596693;9.99961049535892;0.8334653549216179;1.097012684044776;1.0970214088644075;0.7619079821699763;0.11931790495046944;0.7711035629209101
46.351801;1.0910223751477819;0.8332754244723357;0.7637595850433868;0.11597693858232676;0.10631645267105999;1.0940605527873282;9.999592821257034;0.8334648010089081;1.0970121727732232;1.0970236475076363;0.7619049775211392;0.1193181011337393;0.77110490696761
46.361801;1.091022560093821;0.8332748788811204;0.7637585351446065;0.11597699824249318;0.10631653635051637;1.0940622989361846;9.999575585253682;0.8334642375057638;1.0970116337112867;1.0970259295478813;0.7619019382762938;0.11931828052107948;0.7711062547985185
46.371801;1.0910228299683495;0.8332743652085203;0.7637574988870101;0.11597705985752721;0.1063166176264872;1.0940640571881908;9.999558836124322;0.8334636691597037;1.097011065968759;1.0970282442681252;0.761898869387911;0.1193184424082651;0.7711076058949959
46.381801;1.0910231899167848;0.8332738885202805;0.7637564762491408;0.11597712265327698;0.10631669664549949;1.0940658237556276;9.999542625111447;0.8334631005471063;1.0970104700108265;1.0970305779498557;0.7618957754433562;0.11931858623174645;0.7711089592564836
46.391801;1.0910236438945282;0.8332734530190025;0.7637554669844393;0.11597718586912459;0.10631677373194978;1.0940675965440372;9.99952699662934;0.8334625354963936;1.0970098480181465;1.097032915486706;0.7618926606578774;0.11931871164723148;0.7711103136694539
