time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.401801;1.0910241948563189;0.8332730612015284;0.7637544701132847;0.1159772489729617;0.10631684930465861;1.0940693747501238;9.999511985323078;0.833461976573161;1.0970092038272723;1.0970352430149866;0.7618895289343185;0.11931881853418214;0.7711116678132256
46.411801;1.0910248450829787;0.8332727135511097;0.7637534838703111;0.11597731169136292;0.1063169237750789;1.0940711574150837;9.999497621271034;0.8334614255260954;1.0970085422356013;1.0970375497527134;0.761886383840968;0.11931890693284485;0.7711130202849923
46.421801;1.0910255960916693;0.8332724094883294;0.7637525058450879;0.11597737383243442;0.10631699751066226;1.0940729417657455;9.9994839334968;0.8334608842261898;1.0970078679350022;1.0970398285557583;0.7618832283667505;0.11931897707798803;0.7711143696739123
46.431801;1.091026448565438;0.833272148402952;0.7637515330795238;0.11597743511991597;0.10631707092240227;1.0940747226271126;9.999470947621282;0.8334603551780637;1.0970071843810958;1.097042075613388;0.7618800648142298;0.11931902947293406;0.7711157151027563
46.441801;1.091027402635287;0.8332719299024967;0.7637505625845475;0.11597749522481397;0.10631714451954721;1.094076492956222;9.999458683325912;0.8334598411783314;1.0970064928967749;1.0970442895077015;0.7618768949875696;0.11931906482878053;0.7711170568407887
46.451801;1.091028458040413;0.8332717536688866;0.7637495921293689;0.11597755388315968;0.10631721878446879;1.0940782448311392;9.999447155824503;0.8334593443578104;1.0970057926783625;1.0970464703535692;0.7618737203956681;0.11931908392031797;0.7711183963356759
46.461801;1.0910296144771452;0.8332716192297728;0.7637486206302835;0.11597761093968853;0.10631729404519193;1.0940799706916884;9.999436376090227;0.8334588654672783;1.0970050817841752;1.0970486196022968;0.7618705423146634;0.11931908749770011;0.771119735883585
46.471801;1.0910308720678181;0.8332715255941976;0.7637476478817756;0.11597766635567355;0.10631737047241406;1.0940816641735633;9.999426344683028;0.8334584039073247;1.0970043582009472;1.0970507398127323;0.7618673617930024;0.11931907628730117;0.7711210781153957
46.481801;1.0910322308833242;0.8332714708462206;0.7637466740488532;0.1159777202471237;0.10631744809080236;1.0940833199240214;9.9994170448445;0.8334579582974826;1.0970036197932345;1.0970528339908312;0.7618641797402005;0.11931905100507367;0.7711224254062797
46.491801;1.0910336894829717;0.8332714520554222;0.7637456997279853;0.11597777289262677;0.1063175267906723;1.0940849331484057;9.999408441890155;0.8334575270022194;1.0970028634913254;1.0970549051286889;0.7618609970052589;0.11931901232792286;0.7711237796266576
46.501801;1.0910352438582875;0.8332714656188965;0.7637447265526919;0.11597782467710846;0.10631760639403975;1.0940864997996338;9.999400488872732;0.8334571081706091;1.0970020853745053;1.097056956267062;0.7618578144635327;0.11931896087754708;0.7711251421845927
46.511801;1.0910368876632766;0.8332715077974547;0.7637437572587267;0.11597787610750097;0.10631768671107814;1.0940880173012966;9.999393133886167;0.8334566998791314;1.0970012815547123;1.0970589904101384;0.7618546335433799;0.11931889724748355;0.771126514115019
46.521801;1.091038612741101;0.8332715751653107;0.7637427947633928;0.11597792784945396;0.10631776754060182;1.094089485048337;9.999386324897051;0.8334563009719593;1.0970004489889769;1.097061009952698;0.7618514571414784;0.11931882203580729;0.7711278962962991
46.531801;1.0910404089920047;0.8332716649625421;0.7637418415088661;0.11597798054551206;0.10631784866979097;1.094090903296974;9.999380014715955;0.833455911918292;1.0969995866544462;1.0970630164428212;0.7618482898562955;0.11931873583840222;0.7711292897812646
46.541801;1.0910422642881468;0.8332717753106021;0.7637408997981621;0.11597803458220009;0.10631792989452132;1.0940922707692713;9.99937416555338;0.8334555349245918;1.09699869627145;1.0970650106074193;0.761845136936308;0.1193186391884191;0.7711306959708502
46.551801;1.0910441650573288;0.8332719045629585;0.7637399718710405;0.11597809011110385;0.10631801102504392;1.0940935839371133;9.999368742108134;0.8334551731369051;1.0969977808062004;1.097066991950007;0.7618420030361546;0.11931853249091241;0.771132116269393
46.561801;1.0910460975582474;0.8332720501479097;0.7637390595427025;0.11597814718359985;0.1063180918785063;1.0940948383654931;9.999363698331244;0.8334548290919602;1.0969968422471865;1.0970689588149687;0.7618388918678575;0.11931841599014946;0.7711335516418919
46.571801;1.091048049430762;0.8332722086536647;0.7637381645956783;0.11597820581853376;0.1063181722556253;1.0940960296385218;9.999358977704151;0.8334545033029377;1.0969958814148344;1.0970709092460262;0.7618358064596579;0.11931828979208428;0.7711350028821273
46.581801;1.0910500102534326;0.8332723767782201;0.7637372893708868;0.11597826607420057;0.10631825188148154;1.094097153746729;9.999354520573736;0.8334541941561124;1.0969948991452958;1.0970728415454585;0.7618327495176366;0.11931815395247077;0.7711364709780546
46.591801;1.091051971101484;0.8332725514200839;0.7637364365346844;0.11597832810714423;0.10631833037395982;1.0940982078107289;9.99935026294789;0.833453899185469;1.0969938966083705;1.0970747543501613;0.7618297236064406;0.11931800851254626;0.7711379566886973
46.601801;1.0910539241858632;0.833272729543832;0.7637356085792388;0.11597839214831548;0.10631840731210929;1.094099190332082;9.999346135872555;0.8334536165209773;1.0969928748045912;1.0970766461731554;0.7618267309520285;0.11931785340297119;0.7711394599207211
46.611801;1.0910558624216586;0.8332729090733002;0.7637348075615227;0.11597845843909296;0.10631848234245907;1.0941001006675422;9.999342071082088;0.8334533454877316;1.0969918343999312;1.097078514499909;0.7618237734664797;0.1193176883554297;0.7711409797803397
46.621801;1.0910577789628115;0.8332730897360743;0.7637340347450745;0.11597852715072964;0.10631855520413148;1.0941009384236848;9.999338001171415;0.8334530861962821;1.0969907758135355;1.0970803556425766;0.7618208534118973;0.11931751293069041;0.7711425152717635
46.631801;1.0910596676692303;0.833273272431483;0.763733290260394;0.11597859835461409;0.10631862564895984;1.094101703180462;9.999333855702286;0.8334528386747416;1.0969896993683381;1.0970821655193637;0.7618179737107356;0.11931732662269451;0.7711440658159066
46.641801;1.0910615241102464;0.8332734579466146;0.7637325733272641;0.11597867211139527;0.10631869333901028;1.0941023946615296;9.999329565972252;0.8334526025923664;1.096988605376727;1.097083940274872;0.7618151372981289;0.11931712898414548;0.7711456309623892
46.651801;1.091063345563276;0.8332736466271657;0.7637318828068989;0.11597874851716282;0.10631875780553357;1.0941030130816454;9.99932507231109;0.8334523776336853;1.096987494065338;1.0970856763665775;0.7618123464530778;0.11931691969716476;0.7711472096914357
46.661801;1.0910651299078313;0.8332738387321992;0.7637312174303975;0.11597882760223124;0.10631881846310141;1.094103559352177;9.999320320018251;0.8334521633975426;1.0969863661736134;1.0970873704778943;0.7618096027253298;0.11931669855276665;0.7711487999525543
46.671801;1.0910668747446925;0.8332740342542898;0.76373057582465;0.11597890928275288;0.10631887464620617;1.094104035233743;9.99931525270294;0.8334519588425369;1.096985224022455;1.0970890195997038;0.7618069070709013;0.11931646539192345;0.7711503987918232
46.681801;1.0910685776061702;0.8332742325447796;0.763729956816181;0.1159789934906268;0.10631892567155894;1.0941044430619409;9.999309818457359;0.8334517624036628;1.0969840716720591;1.0970906208924038;0.7618042599615986;0.1193162200191071;0.7711520030606861
46.691801;1.0910702367714293;0.8332744327145362;0.7637293595225031;0.1159790803469833;0.10631897089683581;1.0941047848972685;9.999303980730513;0.8334515728877321;1.096982913791648;1.097092171004507;0.7618016615728052;0.11931596212513883;0.7711536098522794
46.701801;1.0910718515822249;0.8332746344165958;0.7637287828343142;0.11597917021381184;0.10631900973352751;1.0941050622029356;9.999297718393368;0.8334513903955959;1.0969817538907507;1.0970936659191457;0.7617991121644347;0.11931569129165821;0.7711552160797683
46.711801;1.0910734220872482;0.8332748381506774;0.7637282255094263;0.11597926359261022;0.10631904164141243;1.0941052760537764;9.999291019871102;0.833451216589772;1.096980593182693;1.0970951017132458;0.761796612534039;0.11931540702310058;0.7711568180474156
46.721801;1.0910749487228872;0.8332750450755377;0.7637276870702914;0.11597936097363191;0.10631906618435952;1.0941054268195298;9.999283884499766;0.8334510541094181;1.0969794308844663;1.0970964749886736;0.7617941641979664;0.11931510875715264;0.7711584119286944
46.731801;1.0910764326243199;0.8332752565629296;0.7637271677063072;0.11597946270230663;0.10631908310187786;1.094105513324238;9.999276328183539;0.833450905814207;1.0969782652518885;1.0970977824545856;0.7617917691599779;0.11931479589636092;0.7711599945513116
46.741801;1.091077876293926;0.8332754735398001;0.7637266669925532;0.11597956887248008;0.10631909226199854;1.0941055319116624;9.999268380526324;0.833450774328957;1.0969770944739095;1.0970990203254638;0.7617894293654719;0.11931446787811231;0.7711615634499225
46.751801;1.091079283478933;0.8332756962349614;0.7637261831053991;0.11597967933596512;0.10631909357984831;1.094105476290179;9.999260071205509;0.8334506617418277;1.0969759171500435;1.0971001842524881;0.7617871461853897;0.11931412425607342;0.7711631166145648
46.761801;1.0910806581871526;0.8332759249185063;0.7637257134447606;0.11597979383402772;0.10631908701823906;1.0941053385257404;9.999251419171534;0.8334505697182115;1.0969747324429089;1.09710126947279;0.7617849203611117;0.11931376475312092;0.7711646525024846
46.771801;1.091082004059651;0.8332761609061817;0.7637252558754422;0.11597991213319975;0.10631907258251119;1.094105110039708;9.999242433714885;0.8334504998652709;1.0969735406317411;1.097102270440754;0.7617827521513725;0.11931338929282051;0.7711661696668218
46.781801;1.091083324413154;0.8332764069158494;0.7637248091075529;0.11598003412660429;0.10631905030544621;1.094104782211182;9.999233117118058;0.8334504536915284;1.0969723441865624;1.097103180568225;0.7617806411944796;0.11931299801149284;0.7711676659258252
46.791801;1.0910846226453972;0.8332766668243368;0.76372437204611;0.11598015986355387;0.1063190202708258;1.0941043471745882;9.999223464063597;0.8334504324485174;1.0969711478840862;1.0971039928140132;0.7617785865124321;0.11931259121047734;0.7711691381040394
46.801801;1.0910859030290556;0.8332769450012373;0.763723943109329;0.11598028948956585;0.10631898258184497;1.0941037987239368;9.999213462747585;0.8334504371279886;1.0969699575457477;1.0971047006584056;0.7617765870681017;0.11931216929876141;0.7711705825144459
46.811801;1.0910871711600683;0.8332772454057882;0.7637235201066643;0.11598042319716492;0.10631893727061859;1.0941031325843893;9.999203093550863;0.8334504682090497;1.0969687788653306;1.097105299201321;0.7617746422252112;0.11931173279303613;0.7711719952073033
46.821801;1.0910884333479618;0.8332775711846221;0.7637231004067181;0.11598056118918063;0.10631888429293179;1.0941023460920456;9.99919232935917;0.8334505252290618;1.0969676169083602;1.097105786338309;0.7617727514161805;0.11931128231304589;0.771173371886198
46.831801;1.0910896956744858;0.833277924835919;0.7637226811201702;0.11598070357209674;0.10631882364016103;1.094101438285241;9.999181147029244;0.8334506066919287;1.0969664763200484;1.0971061631804502;0.7617709134567954;0.11931081849273811;0.7711747082495098
46.841801;1.091090963378124;0.8332783078074185;0.7637222595945808;0.1159808502620572;0.10631875545687565;1.0941004103635108;9.999169538084843;0.8334507102719725;1.0969653620726525;1.0971064332097074;0.7617691264437256;0.11931034186161674;0.7711760007098843
46.851801;1.0910922404350967;0.8332787197115347;0.7637218338667249;0.11598100105182403;0.10631868006783941;1.09409926561744;9.999157505944456;0.8334508326641342;1.096964279411727;1.0971066011186692;0.7617673882609505;0.11930985283410789;0.7711772467322762
46.861801;1.091093529253576;0.8332791586399391;0.7637214025728336;0.11598115581337567;0.10631859789270047;1.094098008806681;9.999145059376977;0.8334509690758262;1.0969632331162131;1.097106672293022;0.7617656970365528;0.1193093518500456;0.771178444753308
46.871801;1.0910948308614392;0.8332796222661255;0.7637209649528816;0.11598131463327252;0.10631850931726396;1.0940966454614702;9.999132213324314;0.8334511133098781;1.0969622278511468;1.097106652456328;0.7617640512815324;0.11930883955206781;0.7711795941908492
46.881801;1.0910961460589121;0.8332801084156942;0.7637205214923793;0.11598147774580869;0.10631841462690587;1.0940951814398927;9.999118991070063;0.8334512584394651;1.0969612691036605;1.0971065469099675;0.7617624499053941;0.11930831684019792;0.7711806952409747
46.891801;1.0910974766898842;0.8332806150298891;0.763720074580735;0.11598164537852276;0.10631831402833125;1.0940936229394302;9.999105420929133;0.8334513971172147;1.0969603627917088;1.097106359931379;0.7617608921037993;0.11930778475865358;0.7711817483722323
46.901801;1.0910988255069813;0.833281140070497;0.7637196280381927;0.11598181770455664;0.10631820769823966;1.0940919764190364;9.999091532778678;0.8334515217153432;1.096959513948963;1.0971060948587779;0.7617593769287317;0.11930724432743804;0.7711827540837173
46.911801;1.0911001950018995;0.8332816815663255;0.7637191856712072;0.11598199487681633;0.1063180957934749;1.0940902480378314;9.999077355879908;0.8334516248767057;1.0969587259602662;1.0971057545938303;0.7617579028529182;0.11930669645659105;0.7711837128704758
46.921801;1.0911015870683496;0.8332822373574588;0.7637187503380521;0.11598217699526886;0.10631797844902409;1.094088443909094;9.999062916022453;0.8334517002236839;1.0969580006739452;1.097105342014444;0.7617564676482118;0.11930614197220131;0.7711846253225603
46.931801;1.0911030040167462;0.8332828045050721;0.7637183241499875;0.1159823640691691;0.10631785577914812;1.094086571421766;9.999048236367766;0.8334517429066534;1.0969573389895457;1.097104859915579;0.7617550686342145;0.11930558169143388;0.7711854923494509
46.941801;1.0911044493380286;0.8332833793855493;0.7637179091530097;0.11598255604750436;0.10631772782189931;1.0940846395156312;9.999033344498546;0.8334517496398971;1.096956741083342;1.0971043103846931;0.7617547035342159;0.11930501647533678;0.7711873030195819
46.951801;1.0911059267713668;0.8332839585059257;0.7637175077065791;0.11598275281996047;0.10631759448465536;1.0940826574471354;9.999018285542663;0.8334517183378539;1.0969562059747098;1.0971036943711545;0.7617533712123249;0.11930444723977436;0.771188082518152
46.961801;1.091107438737888;0.833284538933566;0.7637171223825066;0.11598295417408197;0.10631745556134164;1.0940806337911144;9.999003130984308;0.8334516481260563;1.0969557318365781;1.0971030124050596;0.7617520710894335;0.11930387495607081;0.771188820012939
46.971801;1.091108985748944;0.8332851182602826;0.7637167553414582;0.11598315977848117;0.10631731075782862;1.0940785765597385;9.998987968019149;0.8334515395501892;1.0969553175386235;1.097102265880525;0.7617508020425642;0.11930330065695276;0.7711895165648134
46.981801;1.0911105663169718;0.8332856946104372;0.7637164072142882;0.11598336925603037;0.10631715970241493;1.0940764937588057;9.998972879446406;0.8334513941359435;1.0969549631250646;1.0971014578154015;0.7617495624077547;0.11930372542703453;0.7711903270738926
46.991801;1.091112176857817;0.8332862663273328;0.7637160768233153;0.1159835823246437;0.10631700196824236;1.0940743932281927;9.998957934621338;0.8334512134824374;1.096954668526443;1.0971005928817243;0.7617483509067265;0.11930315036101624;0.7711909411032508
47.001801;1.0911138119828756;0.8332868313069578;0.7637157627659351;0.11598379883768702;0.10631683712005582;1.0940722816239685;9.998943192557702;0.8334509987304045;1.0969544330397367;1.0970996767132473;0.7617471670348414;0.11930257652405951;0.7711915116047094
47.011801;1.0911154648990697;0.8332873869555012;0.7637154651097521;0.11598401865999723;0.10631666480152209;1.0940701638067185;9.998928707715798;0.8334507506147893;1.0969542563317636;1.09709871497513;0.7617460104058817;0.11930200496472923;0.7711920367299294
47.021801;1.0911171276762954;0.8332879308987688;0.7637151856032299;0.11598424152078632;0.10631648481348195;1.094068043342748;9.998914533387618;0.8334504696675082;1.0969541390286095;1.0970977127075212;0.7617448802671797;0.11930143676678155;0.7711925144968724
47.031801;1.091118792006474;0.8332884614941402;0.7637149272562915;0.11598446698436861;0.10631629711830133;1.094065923402114;9.998900721588416;0.8334501562823993;1.0969540823222559;1.0970966737034873;0.7617437758365642;0.11930087309367975;0.7711929422492836
47.041801;1.091120450364755;0.8332889778242014;0.7637146938609949;0.11598469455677904;0.10631610179084566;1.0940638074615963;9.998887318139161;0.8334498109785844;1.096954087501574;1.0970956001113266;0.7617426967125607;0.11930031516742087;0.771193316728887
47.051801;1.0911220963214425;0.8332894798149165;0.7637144894240397;0.1159849237687399;0.10631589895647056;1.0940616995733745;9.998874358805555;0.833449435163952;1.0969541555857412;1.0970944929599777;0.761741642733732;0.11929976418026074;0.7711936345532716
47.061801;1.091123723738222;0.833289968717978;0.7637143179006991;0.11598515408913371;0.10631568875751903;1.094059604137938;9.998861874013667;0.8334490316391892;1.096954287236772;1.0970933534056966;0.7617406134020006;0.11929922127087217;0.7711938920220103
47.071801;1.0911253259700011;0.8332904471164636;0.7637141828779017;0.11598538483497865;0.10631547136277125;1.0940575257798577;9.99884989489472;0.8334486042303454;1.096954483302272;1.09709218346865;0.761739607777927;0.11929868758807675;0.7711940847266678
47.081801;1.0911268956384101;0.8332909179956314;0.763714087083119;0.11598561521604517;0.10631524694170429;1.094055469574324;9.99883845376836;0.8334481572504797;1.0969547454570954;1.0970909859055478;0.7617386252221442;0.11929816427014825;0.7711942079540437
47.091801;1.0911284247638733;0.833291383774617;0.7637140323631264;0.1159858443995845;0.10631501561774513;1.0940534409488087;9.99882758316476;0.833447695176441;1.0969550764023075;1.0970897644611477;0.7617376662041558;0.1192976522958623;0.7711942576050685
47.101801;1.09112990516522;0.8332918463405847;0.7637140198687953;0.11598607157483178;0.10631477752278208;1.0940514449732102;9.998817313794842;0.8334472223007464;1.0969554798206167;1.0970885247060551;0.7617367323185666;0.11929715238116835;0.7711942309568015
47.111801;1.091131329052814;0.8332923079581009;0.7637140500071873;0.11598629600720549;0.10631453285885642;1.0940494856046612;9.99880767205745;0.83344674270522;1.0969559606128785;1.0970872740735143;0.761735825354797;0.11929666504426309;0.7711941269964905
47.121801;1.091132689568527;0.8332927718307983;0.76371412268889;0.1159865170277393;0.10631428183064039;1.0940475651216344;9.99879868046654;0.8334462605939214;1.0969565255873195;1.0970860207198276;0.7617349466179274;0.11929619073248;0.7711939462265176
47.131801;1.0911339808755558;0.8332932417250275;0.7637142378470846;0.11598673405132588;0.1063140245926263;1.0940456835513557;9.998790354201876;0.8334457803015881;1.0969571835640066;1.0970847716812049;0.7617340973906338;0.11929572985502747;0.7711936898926616
47.141801;1.0911351977174026;0.8332937214584442;0.7637143953538589;0.11598694660871844;0.10631376130740576;1.0940438383835243;9.998782692506257;0.8334453060318561;1.096957944216128;1.097083531042656;0.7617332794152522;0.11929528273707247;0.771193358946724
47.151801;1.091136335024594;0.8332942146791116;0.7637145945364889;0.11598715424440421;0.10631349218694743;1.0940420248993028;9.998775676702413;0.8334448421161458;1.0969588169161384;1.097082299787222;0.7617324944812868;0.11929484960393327;0.7711929535711988
47.161801;1.0911373879195811;0.8332947245143972;0.7637148343429564;0.11598735635802718;0.10631321746252559;1.0940402370586713;9.998769275502871;0.8334443937606125;1.096959810027626;1.0970810775586661;0.7617317437761238;0.11929443064302145;0.771192473772663
47.171801;1.091138352132745;0.8332952532743664;0.7637151140776692;0.11598755219735406;0.10631293736775038;1.0940384688680962;9.998763451346461;0.8334439670932412;1.0969609296894904;1.0970798642060329;0.7617310274912591;0.11929402606992341;0.7711919203158049
47.181801;1.0911392247696718;0.8332958028035471;0.7637154337213433;0.11598774100927499;0.10631265216837459;1.0940367157108224;9.998758168258293;0.8334435680427593;1.0969621790836814;1.097078659844517;0.7617303447159794;0.11929363612325486;0.7711912950024267
47.191801;1.0911400046140656;0.8332963750989091;0.7637157935751538;0.1159879221856143;0.10631236215395887;1.094034974794095;9.998753401160231;0.8334432014863964;1.0969635594401375;1.0970774643411907;0.7617296937936998;0.11929326103404127;0.7711906003047782
47.201801;1.0911406917072328;0.8332969725571018;0.76371619372258;0.11598809532181928;0.10631206755533702;1.0940332447109036;9.998749142694233;0.833442871644709;1.096965071015551;1.097076277364545;0.7617290727999578;0.1192929010133735;0.7711898388579539
47.211801;1.0911412873433155;0.8332975981171927;0.7637166337958067;0.1159882602360224;0.10631176851102878;1.094031524730304;9.998745402049018;0.8334425825019719;1.0969667126271914;1.0970750987635816;0.7617284797531387;0.11929255623701525;0.7711890132277305
47.221801;1.0911417946562045;0.8332982553306421;0.7637171129152586;0.11598841697936244;0.10631146516538595;1.09402981426063;9.998742196513927;0.8334423373592257;1.0969684812212008;1.0970739290011269;0.7617279128460471;0.11929222682204428;0.7711881261042278
47.231801;1.0911422187629318;0.8332989477145294;0.7637176293296435;0.11598856579248508;0.10631115779852521;1.0940281129972174;9.998739547277456;0.8334421385615338;1.0969703721385295;1.0970727698819127;0.7617273707084864;0.11929191280651259;0.7711871803549802
47.241801;1.0911425663058398;0.8332996775529461;0.7637181802367292;0.1159887069508707;0.10631084685828772;1.0940264214914213;9.998737483682893;0.8334419881336311;1.0969723789167627;1.0970716248769883;0.7617268523110343;0.11929161413800417;0.771186178571373
47.251801;1.0911428448796072;0.8333004453151198;0.7637187622186281;0.11598884058780153;0.10631053290867222;1.0940247410133879;9.998736043766643;0.8334418884246626;1.0969744928585397;1.0970704985570248;0.7617263566261014;0.11929133066147793;0.7711851227673064
47.261801;1.0911430622014286;0.8333012499368336;0.7637193716537917;0.11598896669717074;0.10631021659789333;1.0940230729278337;9.998735265559032;0.8334418421000942;1.0969767036725793;1.0970693956004793;0.7617258824006591;0.11929106210131957;0.7711840143410134
47.271801;1.0911432252153281;0.8333020891183905;0.7637200048157469;0.11598908526078643;0.1063098986494318;1.0940214187822412;9.998735179202088;0.8334418516591359;1.0969790009963094;1.0970683196894158;0.7617254282197667;0.11929080808966115;0.7711828540881744
47.281801;1.0911433400288053;0.8333029596691081;0.7637206578797133;0.11598919625512899;0.10630957981746218;1.0940197810257435;9.998735804355979;0.8334419184302305;1.09698137541339;1.097067272661532;0.7617249930089406;0.11929056825093223;0.7711816429135344
47.291801;1.091143412362301;0.8333038581417658;0.7637213267913099;0.11598929956287114;0.106309260839242;1.0940181635560033;9.998737147470582;0.8334420414609023;1.0969838184668788;1.0970662540627016;0.7617245766996867;0.11929034228444528;0.7711803829801009
47.301801;1.091143447613309;0.8333047811072136;0.7637220070750623;0.11598939498044497;0.10630894243542019;1.0940165716915713;9.99873920108889;0.8334422170868837;1.096986322285726;1.0970652609124407;0.7617241802215595;0.11929013001710395;0.7711790780405734
47.311801;1.0911434510286717;0.8333057248840177;0.763722694120495;0.11598948232871538;0.10630862532201711;1.0940150115051968;9.998741951278001;0.833442439684436;1.0969888791351317;1.097064288073149;0.7617238047161814;0.11928993137716902;0.7711777328844609
47.321801;1.0911434281707786;0.8333066853745744;0.7637233841449823;0.11598956155200092;0.10630831019824537;1.094013488990782;9.99874538782833;0.833442703488023;1.0969914806816579;1.0970633295970114;0.7617234510630373;0.11928974628135226;0.7711763529347774
47.331801;1.0911433845562144;0.8333076584191947;0.7637240750311659;0.1159896327416224;0.10630799774296529;1.0940120092330903;9.998749507310965;0.8334430039425084;1.0969941173953413;1.0970623799972916;0.7617231200683595;0.11928957454108902;0.7711749438816337
47.341801;1.0911433245763134;0.8333086400105802;0.763724766181678;0.11598969610579438;0.10630768862765985;1.0940105756274925;9.99875430938715;0.8334433377368353;1.0969967790505726;1.09706143403303;0.7617228127000373;0.11928941581941661;0.7711735106508235
47.351801;1.0911432507884857;0.8333096256414737;0.763725457600821;0.11598975194330752;0.10630738350211377;1.0940091901577746;9.998759796886622;0.8334437024130869;1.0969994556286504;1.0970604859335367;0.761722530226683;0.11928926961338515;0.7711720569822121
47.361801;1.0911431637966325;0.8333106098217528;0.763726148960321;0.11598980061046552;0.10630708295321717;1.0940078546635497;9.99876598252504;0.8334440961771413;1.0970021371463787;1.0970595298944439;0.7617222740876727;0.11928913533580225;0.7711705862761755
47.371801;1.091143062985815;0.8333115870435377;0.7637268392816948;0.11598984247716787;0.10630678749124858;1.0940065717155623;9.998772894121352;0.8334445180680128;1.0970048131275925;1.0970585612332016;0.7617220453800985;0.11928901248168375;0.771169102053053
47.381801;1.0911429476837364;0.8333125532043756;0.7637275274089127;0.11598987791832754;0.10630649756018491;1.09400534448879;9.998780575038365;0.8334449681426275;1.0970074727967551;1.0970575766366577;0.7617218447384488;0.11928890070122121;0.7711676078973279
47.391801;1.0911428174241935;0.833313505759187;0.7637282126225236;0.11598990728842777;0.1063062135318215;1.0940041757317729;9.998789078081558;0.8334454470497739;1.0970101058690094;1.097056573717898;0.7617216730505747;0.1192887996974498;0.7711661079904437
47.401801;1.0911426716859476;0.833314443268737;0.7637288949796361;0.11598993083718274;0.1063059357316253;1.0940030669792928;9.998798453176782;0.833445955326096;1.0970127038289257;1.0970555507358537;0.7617215322294529;0.11928870907679602;0.7711646074502259
47.411801;1.091142509866822;0.8333153659867886;0.7637295756197199;0.11598994866936128;0.10630566451250953;1.094002018935525;9.998808738914565;0.8334464930840778;1.0970152609957176;1.0970545062179096;0.7617214251326879;0.11928862834971063;0.7711631114890863
47.421801;1.0911423308192203;0.8333162765267506;0.7637302569465422;0.11598996081762669;0.10630540028375521;1.0940010318416074;9.998819961909163;0.8334470603509562;1.0970177744009746;1.0970534382823836;0.7617213549089921;0.11928855708365245;0.7711616245141412
47.431801;1.091142131966418;0.8333171792420598;0.7637309423417358;0.1159899673229571;0.10630514345867385;1.0940001050919812;9.998832137131597;0.8334476577457385;1.0970202430141245;1.0970523445124127;0.761721324719754;0.11928849500044844;0.7711601501294373
47.441801;1.091141909062732;0.833318079317582;0.7637316354041976;0.11598996823290855;0.106304894360277;1.0939992372764042;9.99884526724667;0.8334482866353327;1.097022667603325;1.0970512227760059;0.7617213376985079;0.1192884419071828;0.771158691041329
47.451801;1.0911416569662418;0.8333189824015235;0.7637323391222773;0.11598996358813328;0.10630465315549327;1.0939984271448584;9.99885934579582;0.8334489487233735;1.0970250506456334;1.0970500718535194;0.7617213967281468;0.1192883975729072;0.7711572489624766
47.461801;1.0911413706924529;0.8333198942500132;0.7637330556494741;0.11598995342553894;0.10630441987180884;1.0939976745652298;9.998874361567815;0.8334496457311498;1.0970273947609221;1.0970488909890312;0.7617215043944716;0.11928836169285977;0.7711558256803278
47.471801;1.091141045702182;0.8333208203414239;0.7637337868381983;0.11598993778485603;0.10630419445254898;1.093996981052111;9.998890297855525;0.8334503790379283;1.097029700856135;1.0970476792238812;0.7617216631548696;0.1192883338958121;0.7711544241734247
47.481801;1.0911406775025592;0.8333217661291392;0.7637345344446951;0.11598991676261589;0.10630397681772404;1.093996349723209;9.998907132817193;0.8334511491380021;1.097031967980774;1.0970464352316616;0.7617218756962246;0.11928831370818999;0.7711530484692066
47.491801;1.0911402613825367;0.8333227374989586;0.7637352993850189;0.11598989057134802;0.10630376690791275;1.0939957843397463;9.998924842373432;0.8334519555156007;1.0970341942907056;1.097045157284402;0.7617221455132402;0.11928830054304373;0.7711517028721425
47.501801;1.0911397919909764;0.8333237401865795;0.7637360810247457;0.11598985951735376;0.10630356465566122;1.093995288535439;9.998943398592395;0.8334527967491161;1.097036378015159;1.0970438431130538;0.7617224771203323;0.11928829377070353;0.7711503914716975
47.511801;1.091139262558548;0.8333247786528765;0.763736877400381;0.11598982391599964;0.10630336996351268;1.0939948660547478;9.998962769781407;0.833453670210712;1.0970385182221416;1.097042489780144;0.7617228753461;0.11928829281659858;0.771149118415858
47.521801;1.0911386648431687;0.8333258557575601;0.7637376861434981;0.1159897840392772;0.10630318277440237;1.0939945207640067;9.998982926485683;0.833454571946629;1.0970406148419216;1.097041093686805;0.761723344156052;0.11928829720821771;0.7711478885776961
47.531801;1.0911379899410178;0.8333269729340183;0.7637385050881312;0.11598974014421407;0.10630300315152252;1.0939942560447213;9.99900384377818;0.833455497257091;1.0970426676917795;1.0970396505430335;0.761723886164375;0.11928830655137723;0.7711467076054701
47.541801;1.0911372288817078;0.833328130228836;0.7637393321406808;0.11598969253143482;0.1063028312993492;1.0939940746190424;9.99902549384066;0.8334564415104324;1.0970446756420114;1.0970381554761726;0.7617245031131793;0.11928832049765295;0.7711455811690496
47.551801;1.091136372793555;0.8333293265332623;0.7637401651257367;0.11598964157826883;0.106302667539542;1.093993978750071;9.999047836984102;0.8334574006523674;1.0970466368545533;1.0970366038084467;0.7617251966930456;0.11928833873140356;0.7711445140690473
47.561801;1.0911354132198536;0.8333305601580585;0.7637410019637619;0.11598958771792;0.10630251228594655;1.0939939699042807;9.999070824849714;0.8334583711922157;1.0970485493816062;1.097034991667311;0.761725969021643;0.11928836095532476;0.7711435097516247
47.571801;1.0911343426394204;0.8333318295304777;0.7637418407452083;0.11598953134363568;0.10630236605886169;1.0939940483189445;9.99909441151108;0.8334593502230815;1.0970504116230664;1.0970333153752192;0.7617268221399188;0.11928838693025048;0.7711425706025835
47.581801;1.091133154712904;0.8333331336893574;0.7637426795521837;0.11598947270636957;0.10630222946123259;1.093994213218053;9.999118555386108;0.83346033592002;1.0970522226679122;1.097031570671102;0.7617277570104605;0.11928841656066583;0.7711416987846936
47.591801;1.0911318443758635;0.8333344719831964;0.7637435161966856;0.11598941191322423;0.10630210303075548;1.0939944628737472;9.99914321292225;0.8334613276384062;1.0970539819714686;1.0970297530360105;0.761728773109592;0.11928844988870137;0.7711408965755484
47.601801;1.0911304083285827;0.8333358430723291;0.763744347732647;0.1159893490217649;0.10630198710844467;1.0939947943377544;9.99916833979248;0.8334623250294642;1.097055688611414;1.0970278584400546;0.7617298686483789;0.11928848703670007;0.7711401660635775
47.611801;1.091128845570321;0.8333372442114176;0.7637451702878478;0.11598928413250342;0.10630188189574273;1.0939952041404355;9.999193902685784;0.8334633272148312;1.0970573407226871;1.0970258837229498;0.7617310410468748;0.11928852819920052;0.7711395089281691
47.621801;1.0911271571444285;0.8333386710668895;0.7637459800971881;0.11598921741871204;0.10630178757050632;1.0939956898326912;9.999219885249204;0.8334643331765452;1.0970589350764575;1.0970238268876795;0.7617322874118049;0.11928857359956482;0.771138926335634
47.631801;1.0911253449524063;0.8333401178599188;0.7637467746676306;0.11598914910505109;0.10630170427046295;1.0939962506327414;9.999246279251771;0.8334653430573086;1.097060467358034;1.0970216872936425;0.7617336048556214;0.11928862342581581;0.7711384187010496
47.641801;1.0911234106284577;0.8333415781930091;0.763747552751849;0.11598907940322035;0.10630163204188994;1.093996886713599;9.99927307732671;0.8334663588561295;1.0970619331086178;1.09701946570717;0.7617349908702938;0.11928867785643124;0.7711379857389399
47.651801;1.0911213554232282;0.8333430462025401;0.7637483140177825;0.11598900841781487;0.10630157087809505;1.0939975979811714;9.99930027548642;0.8334673836302711;1.097063328033632;1.0970171642343212;0.7617364438620163;0.11928873711090211;0.7711376272385436
47.661801;1.0911191803600777;0.8333445170495491;0.7637490590371057;0.11598893607970463;0.1063015207518919;1.0939983831756033;9.999327871066109;0.83346842011745;1.0970646472585923;1.0970147855588408;0.7617379634175051;0.11928880144354297;0.771137343801204
47.671801;1.0911168859432576;0.833345986762642;0.7637497890161513;0.11598886217887254;0.10630148157497242;1.09399924023359;9.999355854406526;0.8334694700165671;1.0970658843814678;1.0970123316527802;0.7617395496038752;0.11928887108417671;0.7711371365781631
47.681801;1.0911144721292436;0.8333474521788479;0.7637505055724193;0.11598878650801171;0.10630145317280547;1.0940001675292934;9.999384205219586;0.8334705340967016;1.0970670316996052;1.0970098034217395;0.7617412016674733;0.11928894616131043;0.7711370064696583
47.691801;1.0911119387621078;0.8333489114928535;0.7637512106955046;0.11598870898749959;0.1063014353416893;1.0940011646712067;9.99941289518991;0.833471612833327;1.0970680819171776;1.097007201899355;0.7617429177022357;0.11928902670168416;0.771136953620704
47.701801;1.0911092858131641;0.833350364760318;0.7637519064175;0.11598862966329278;0.10630142793887272;1.0940022326195378;9.99944189242753;0.8334727072674208;1.0970690294547971;1.097004529445473;0.7617446953646866;0.11928911266276863;0.7711369772349717
47.711801;1.0911065133129192;0.833351813345785;0.7637525945099909;0.11598854863133766;0.10630143093867896;1.0940033728023157;9.999471161858606;0.833473819451213;1.0970698701767596;1.0970017897992523;0.7617465323508527;0.11928920385623429;0.7711370754870324
47.721801;1.0911036214169696;0.8333532587406548;0.7637532763608763;0.11598846595942847;0.10630144443843326;1.0940045853782716;9.999500661923502;0.8334749520891198;1.0970706010350142;1.096998987704467;0.7617484264533457;0.11928929986627515;0.7711372453814193
47.731801;1.0911006108733046;0.8333547017885701;0.7637539527604171;0.11598838163904517;0.10630146861495827;1.094005868323103;9.999530344969065;0.8334761078627234;1.0970712206491051;1.0969961284516898;0.7617503753883083;0.1192894001534914;0.771137482815518
47.741801;1.0910974835966838;0.8333561425704319;0.7637546237624568;0.11598829559208348;0.10630150366107953;1.0940072183043257;9.99956016054682;0.8334772886880888;1.097071729312876;1.0969932170364098;0.7617523762563125;0.11928950425040144;0.7711377834018414
47.751801;1.0910942431038106;0.8333575804020633;0.7637552887389838;0.11598820773018599;0.10630154973728505;1.0940086322458156;9.99959005545693;0.833478494939795;1.0970721277500162;1.0969902576927981;0.7617544250179963;0.11928961184169704;0.7711381435327382
47.761801;1.0910908949184397;0.833359013721193;0.763755946609317;0.11598811800792437;0.10630160696549286;1.0940101076649327;9.999619974801988;0.8334797253151037;1.097072416431047;1.0969872548037123;0.7617565164918021;0.11928972273943703;0.7711385606315042
47.771801;1.0910874466180522;0.8333604405278358;0.7637565961914088;0.11598802641736519;0.1063016754864478;1.0940116416706887;9.99964987131616;0.8334809772833008;1.097072596297298;1.09698421388152;0.7617586448446464;0.11928983685214674;0.7711390326765756
47.781801;1.0910839071579674;0.8333618594543928;0.7637572364130925;0.11598793298797044;0.10630175549867182;1.0940132299947471;9.999679716582293;0.8334822474980818;1.097072669876466;1.096981141331988;0.7617608044081098;0.11928995416864192;0.7711395576035397
47.791801;1.0910802860256628;0.8333632702936421;0.7637578663468025;0.11598783784128529;0.1063018471987218;1.094014866646042;9.999709502276753;0.8334835320742474;1.0970726419511057;1.096978044653239;0.7617629907592011;0.11929007474514534;0.7711401328571098
47.801801;1.0910765930213844;0.8333646735378375;0.763758485162711;0.11598774121543681;0.10630195071233002;1.0940165443106924;9.999739231358575;0.8334848264952758;1.0970725190671056;1.0969749335000096;0.7617652014253349;0.11929019864371658;0.7711407552760209
47.811801;1.0910728383231383;0.8333660700691007;0.7637590920548619;0.11598764338309152;0.10630206608924578;1.0940182553575994;9.999768911751335;0.8334861255396558;1.0970723082766087;1.0969718197648148;0.761767435416164;0.1192903258199066;0.7711414213895743
47.821801;1.0910690320658394;0.8333674611335078;0.7637596861488256;0.11598754449286143;0.10630219330588397;1.094019992690409;9.999798560806557;0.8334874239712657;1.0970720164481065;1.0969687166387807;0.7617696919866078;0.11929045607055262;0.7711421280081162
47.831801;1.0910651839506584;0.8333688477322116;0.7637602660861998;0.11598744445329454;0.10630233226339042;1.0940217499778255;9.999828211598563;0.8334887173815891;1.097071649825609;1.0969656375226269;0.7617719696250217;0.11929058910329902;0.7711428725008027
47.841801;1.0910613034622174;0.8333702302390976;0.7637608295857561;0.11598734299204304;0.10630248279560522;1.0940235219076055;9.999857905873828;0.8334900022603644;1.0970712133452436;1.0969625947880242;0.7617742655786692;0.11929072462826248;0.7711436522593483
47.851801;1.0910574003655262;0.8333716089193531;0.7637613738007982;0.11598723978299383;0.10630264464090253;1.094025305072968;9.999887676552662;0.8334912755174281;1.0970707103643904;1.0969595992255528;0.7617765756488875;0.11929086233725322;0.7711444639917858
47.861801;1.0910534853049483;0.8333729842475094;0.7637618960534204;0.11598713445759473;0.10630281740249059;1.0940270984123308;9.99991754065758;0.8334925342539321;1.0970701430044525;1.0969566607245382;0.7617788939755666;0.11929100178986121;0.7711453036739421
47.871801;1.0910495700909746;0.8333743564065307;0.7637623940133044;0.11598702663592289;0.1063030005799791;1.0940289023240777;9.999947506512191;0.8334937759630392;1.0970695127068544;1.096953788969095;0.7617812132087989;0.11929114233498897;0.7711461668493582
47.881801;1.0910456670820678;0.8333768870761139;0.763763931056159;0.11598726004662027;0.1063035089158317;1.0940307176434907;9.999977578098374;0.8334949987917413;1.0970688204881738;1.0969509935102897;0.7617835255488582;0.11929128315281957;0.7711470486236937
47.891801;1.0910417881110037;0.8333782496806994;0.7637643746798185;0.11598714647117378;0.10630371115605823;1.094032545340444;10.000007753027354;0.8334962015948261;1.0970680670357356;1.0969482832269797;0.7617858238394755;0.1192914233831933;0.7711479438196824
47.901801;1.091037943857831;0.8333796050310573;0.7637647891602631;0.11598702972603546;0.10630392175552564;1.0940343862722401;10.000038024365018;0.8334973836627668;1.0970672534437371;1.0969456655290313;0.7617881017458704;0.11929156222767559;0.7711488478074827
47.911801;1.0910341439087319;0.8333809518455544;0.7637651736592042;0.11598690955866935;0.10630413963108111;1.0940362405195279;10.000068386884902;0.8334985443752699;1.0970663820143314;1.09694314663775;0.761790353525996;0.11929169900689708;0.7711497569953794
47.921801;1.0910303974098123;0.8333822888285095;0.763765527653625;0.11598678572880215;0.10630436350165055;1.0940381069917515;10.000098839043009;0.8334996830274977;1.0970654560011286;1.0969407324483096;0.7617925741726069;0.11929183321264174;0.7711506681885539
47.931801;1.0910267136300285;0.8333836145704118;0.7637658507383246;0.11598665812782039;0.10630459204955028;1.0940399840722306;10.000129377507871;0.8335007987491134;1.0970644789665391;1.096938428304229;0.7617947595072844;0.11929196449924825;0.7711515777909905
47.941801;1.0910231015167404;0.8333849279581116;0.7637661422096825;0.11598652679015893;0.10630482411790439;1.0940418704427337;10.000159993345983;0.8335018906450592;1.09706345454315;1.096936238400206;0.761796905720386;0.11929209262635007;0.7711524817583038
47.951801;1.0910195689288078;0.8333862282644938;0.7637664011546306;0.11598639179526313;0.10630505876384824;1.0940437650524875;10.000190678875962;0.8335029582019401;1.09706238630475;1.0969341663692127;0.7617990092312062;0.11929221745594545;0.7711533758837029
47.961801;1.0910161225718127;0.8333875148681084;0.7637666267877031;0.11598625317482894;0.10630529515205511;1.0940456667544873;10.000221435589394;0.8335040016262951;1.097061277443364;1.0969322167844002;0.7618010677028604;0.11929233895952432;0.7711542560217038
47.971801;1.091012768129458;0.8333887873574548;0.7637668183441958;0.11598611089942311;0.10630553246472035;1.0940475739993443;10.000252268522612;0.833505021803515;1.0970601305177705;1.0969303956152585;0.7618030810962141;0.11929245717269625;0.7711551183943877
47.981801;1.0910095102747104;0.8333900460373099;0.7637669750599688;0.1159859649549505;0.10630576991363183;1.0940494843640836;10.000283172682444;0.8335060196757101;1.0970589475527812;1.0969287085942176;0.7618050515228479;0.11929257217198548;0.7711559599934839
47.991801;1.0910063529869904;0.8333912920833727;0.7637670967492678;0.11598581540996776;0.10630600680148411;1.0940513945193597;10.000314125924813;0.8335069954304731;1.0970577298021278;1.096927159224288;0.7618069826117255;0.11929268409945681;0.7711567787964378
48.001801;1.091003299535237;0.8333925271617122;0.7637671842611631;0.11598566240670646;0.10630624256621697;1.094053301420284;10.0003450937587;0.8335079482262285;1.0970564771603686;1.0969257483328638;0.7618088792295953;0.1192927931705155;0.7711575732835134
48.011801;1.0910003515581455;0.8333937529920463;0.7637672390847915;0.11598550617107568;0.10630647675463743;1.0940552037148819;10.000376041188774;0.8335088763678156;1.0970551885583049;1.0969244747618105;0.7618107471163806;0.11929289965326403;0.7711583413773109
48.021801;1.090997508691035;0.8333949710757895;0.7637672626570182;0.11598534710724658;0.10630670895480904;1.0940571016047753;10.000406938631542;0.8335097776867813;1.0970538631339244;1.0969233358216977;0.7618125921970055;0.11929300385910853;0.7711590798942507
48.031801;1.0909947699089795;0.8333961825058689;0.7637672562022931;0.1159851858534998;0.10630693876672317;1.094058995617454;10.000437756561476;0.833510650000849;1.097052500538209;1.0969223274006994;0.7618144199882626;0.1192931061305721;0.7711597850724075
48.041801;1.0909921350601672;0.8333973876782383;0.763767220645947;0.11598502320238281;0.106307165803519;1.0940608861600878;10.000468459424235;0.8335114908811353;1.0970511002656511;1.0969214447563147;0.7618162354807538;0.11929320677892875;0.7711604533401983
48.051801;1.090989604578289;0.8333985858594823;0.7637671563472799;0.11598485995990261;0.10630738965291889;1.094062774056902;10.000499007094803;0.8335122967500339;1.097049661336788;1.0969206836922902;0.7618180436383141;0.11929330600193634;0.7711610812970905
48.061801;1.0909871781351146;0.8333997749563166;0.7637670631951383;0.11598469681866991;0.10630760978600477;1.0940646608783478;10.000529358691772;0.8335130627685383;1.097048183133391;1.0969200408592765;0.7618198498788223;0.11929340388568173;0.7711616648028886
48.071801;1.0909848543027163;0.8334009518072641;0.7637669405092876;0.11598453429191945;0.10630782553882004;1.0940665484640857;10.000559470968195;0.8335137838622921;1.0970466665900467;1.0969195134332501;0.7618216596295065;0.11929350047041819;0.7711621981454458
48.081801;1.0909826309779171;0.8334021126589343;0.7637667867736868;0.11598437274122281;0.10630803622644538;1.0940684375770036;10.00058929116018;0.8335144556638007;1.0970451144309847;1.096919098719685;0.7618234771693242;0.11929359573851789;0.7711626748511278
48.091801;1.0909805054051578;0.8334032532580158;0.7637666003684086;0.11598421245862255;0.10630824122088674;1.0940703263797358;10.00061875131857;0.8335150747554934;1.0970435306932644;1.0969187936940095;0.7618253048383448;0.11929368956179214;0.7711630895235494
48.101801;1.0909784741573605;0.8334043688194038;0.7637663805842444;0.11598405375922782;0.1063084399357037;1.0940722106067875;10.000647769137352;0.8335156383808695;1.0970419201875852;1.0969185949858153;0.7618271432896426;0.11929378170354192;0.7711634383433816
48.111801;1.0909765333261914;0.8334054544373674;0.763766127804402;0.11598389708698745;0.10630863183214316;1.0940740858415874;10.000676252436136;0.8335161443436131;1.097040287781983;1.0969184992868155;0.7618289925043079;0.11929387184856546;0.771163718664576
48.121801;1.090974678786304;0.8334065058391361;0.7637658433652412;0.11598374310523567;0.10630881643334388;1.0940759495963033;10.000704106335604;0.8335165916721379;1.0970386378933998;1.0969185034890887;0.7618308529835326;0.11929395968496598;0.7711639292721503
48.131801;1.09097290670615;0.8334075201007354;0.763765529258958;0.11598359267118724;0.1063089933079833;1.0940778014695673;10.00073124344017;0.833516980986573;1.0970369745599182;1.0969186043362444;0.7618327266056291;0.11929404499863532;0.7711640705763632
48.141801;1.0909712138684142;0.8334084961428857;0.7637651875581539;0.11598344668321808;0.10630916207500511;1.09407964224552;10.000757587539498;0.8335173139974319;1.0970353017911028;1.0969187979273782;0.7618346164112577;0.1192941276477787;0.7711641439677767
48.151801;1.0909695975064155;0.8334094348061569;0.7637648202497275;0.1159833059510834;0.10630932242443393;1.094081473413723;10.000783066437625;0.8335175931179973;1.0970336241776164;1.0969190797313293;0.7618365254331617;0.11929420748032285;0.771164150964281
48.161801;1.0909680551278371;0.8334103383635241;0.7637644295860794;0.1159831711865063;0.10630947410672516;1.0940832972284953;10.00080760568535;0.8335178213552092;1.0970319475162489;1.0969194451945872;0.7618384559180228;0.11929428436599213;0.7711640927000656
48.171801;1.0909665843529204;0.8334112099005899;0.7637640180920381;0.11598304305200809;0.10630961691075445;1.0940851163748266;10.000831128418648;0.8335180020686836;1.097030278819277;1.0969198901987973;0.7618404093727503;0.11929435828390324;0.7711639697191249
48.181801;1.0909651824840891;0.8334120531603406;0.7637635879934364;0.11598292218488311;0.10630975066026191;1.0940869330170326;10.00085355631166;0.8335181386780922;1.0970286258865498;1.0969204109598338;0.7618423864553452;0.1192944293035889;0.7711637821740392
48.191801;1.090963846285188;0.8334128726325514;0.7637631408219595;0.11598280919806027;0.10630987520101952;1.0940887481236443;10.000874815699705;0.8335182344073646;1.0970269968059776;1.0969210037720272;0.7618443863279701;0.1192944975051566;0.7711635304757656
48.201801;1.090962572571702;0.8334136729755673;0.7637626775980992;0.11598270469777629;0.10630999037934173;1.0940905613350087;10.000894848601103;0.8335182920703103;1.0970253994889552;1.0969216649003963;0.7618464063216717;0.11929456293621836;0.7711632159877663
48.211801;1.0909613591619833;0.8334144576093001;0.7637621991577768;0.11598260926795091;0.10631009605461585;1.0940923711215023;10.000913613721783;0.8335183140791931;1.097023841223289;1.096922390431469;0.7618484425629555;0.119294625639341;0.7711628413586702
48.221801;1.0909602052868201;0.8334152277632774;0.7637617062135689;0.11598252339611034;0.10631019212423057;1.0940941753965425;10.000931076576167;0.8335183027502132;1.0970223278676434;1.0969231763409626;0.7618504910949666;0.11929468576221014;0.7711624103027287
48.231801;1.090959111140862;0.8334159829201745;0.7637611990927117;0.11598244747359723;0.10631027851589042;1.0940959721705925;10.000947205745273;0.8335182605333677;1.0970208633083516;1.0969240187678742;0.7618525486959529;0.11929474364352927;0.771161926752694
48.241801;1.0909580770566731;0.8334167218868686;0.7637606773278527;0.11598238186476473;0.10631035518604043;1.0940977594415773;10.000961979832173;0.8335181899782225;1.0970194499475598;1.0969249138923172;0.761854613165974;0.11929479979118758;0.7711613939528571
48.251801;1.0909571030220968;0.8334174435236364;0.7637601395870627;0.11598232688000074;0.10631042218544388;1.0940995343984499;10.000975395395153;0.8335180936629646;1.0970180889766525;1.0969258576386791;0.7618566832379025;0.11929485478901086;0.7711608143986559
