time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.261801;1.0909561884958632;0.833418146701331;0.7637595842516663;0.115982282681342;0.10631047971833821;1.0941012922106024;10.000987467631694;0.8335179741786114;1.097016779550875;1.0969268456682488;0.7618587582699871;0.11929490916201146;0.7711601901174598
48.271801;1.0909553323230972;0.8334188294280164;0.7637590102110255;0.115982249259827;0.10631052808052797;1.0941030247957892;10.000998221356168;0.8335178344119784;1.0970155182258774;1.0969278734497148;0.7618608377021154;0.11929496327455537;0.7711595224577069
48.281801;1.0909545328798447;0.8334194883713072;0.7637584171815864;0.11598222649314158;0.10631056757538933;1.0941047209579262;10.001007679864776;0.8335176780499536;1.0970142996919334;1.0969289363098205;0.7618629202700244;0.1192950173221961;0.7711588120029202
48.291801;1.0909537881661375;0.8334201197854177;0.7637578055365815;0.11598221423507804;0.10631059853655973;1.0941063681360759;10.001015864325584;0.8335175093700438;1.097013118191405;1.0969300298169633;0.7618650034229625;0.11929507137507159;0.7711580588526784
48.301801;1.0909530960427518;0.8334207207031352;0.7637571761789923;0.11598221239528958;0.10631062138913792;1.0941079540418701;10.001022804377921;0.833517332209114;1.0970119688921631;1.0969311502278978;0.761867083434815;0.11929512546388257;0.771157262599607
48.311801;1.090952454991729;0.8334212892791566;0.7637565306082986;0.11598222098096132;0.10631063668498714;1.0941094674343854;10.001028545011534;0.8335171491526049;1.0970108489433532;1.096932294612622;0.7618691562375158;0.11929517965013181;0.7711564224144355
48.321801;1.0909518646804048;0.833421824666705;0.7637558706660311;0.11598224014347054;0.10631064511608512;1.0941108986653723;10.001033142792588;0.8335169616271032;1.09700975781699;1.0969334609633765;0.7618712184172228;0.11929523395928693;0.7711555381870195
48.331801;1.0909513259454386;0.833422326717962;0.7637551976887091;0.11598227022745575;0.10631064748691701;1.0941122401931949;10.00103666109816;0.8335167704766319;1.09700869670559;1.0969346480146231;0.7618732674541491;0.11929528826518064;0.7711546119639511
48.341801;1.0909508402632393;0.8334227957217111;0.7637545118622158;0.11598231172436198;0.10631064465615443;1.0941134866479052;10.001039167957453;0.8335165763834006;1.0970076673854605;1.0969358546128818;0.7618753012509758;0.11929534230032685;0.7711536481184158
48.351801;1.0909504084786261;0.833423232554862;0.7637538125718938;0.11598236512120158;0.1063106374963165;1.0941146344271928;10.001040736409678;0.8335163808232476;1.0970066712172535;1.0969370797107891;0.7618773179559779;0.11929539578237403;0.7711526522421626
48.361801;1.0909500296705805;0.8334236387535537;0.7637530993558425;0.11598243074523411;0.10631062688599349;1.094115681725055;10.001041453032983;0.8335161874026799;1.0970057089642387;1.0969383234023833;0.7618793163647226;0.11929544855137836;0.7711516301570082
48.371801;1.090949701289874;0.8334240161483764;0.7637523724232176;0.11598250870626148;0.10631061372040045;1.0941166291836237;10.00104142782077;0.8335160014270843;1.0970047812152341;1.0969395876644696;0.7618812962525856;0.11929550063315737;0.7711505878874939
48.381801;1.090949419957497;0.833424366567129;0.7637516323011266;0.11598259895067169;0.10631059893298923;1.0941174797603237;10.001040791664593;0.833515827838453;1.0970038883223046;1.0969408756463213;0.7618832579105487;0.119295552177559;0.7711495319917941
48.391801;1.0909491820583652;0.8334246916268164;0.7637508793224581;0.11598270133266973;0.10631058349881864;1.0941182375420937;10.001039682486162;0.8335156699810781;1.097003030343537;1.0969421901758205;0.7618852009213611;0.11929560331215082;0.7711484695005603
48.401801;1.0909489845408116;0.8334249925701872;0.7637501136030277;0.11598281563458229;0.10631056838661818;1.0941189068116433;10.001038230448389;0.8335155296938745;1.09700220749364;1.0969435328284232;0.7618871233518342;0.11929565406519987;0.7711474074855633
48.411801;1.0909488256909188;0.8334252708729855;0.763749335093243;0.11598294155605768;0.10631055448224871;1.0941194916929309;10.001036550949314;0.8335154077232284;1.097001419694781;1.0969449040822783;0.7618890223215912;0.11929570444401487;0.7711463526497565
48.421801;1.0909487047441335;0.8334255293686761;0.7637485435052627;0.11598307871719085;0.10631054255106895;1.094119995945044;10.001034745757734;0.8335153039850244;1.0970006656778633;1.0969463041023835;0.7618908951609457;0.11929575453598679;0.7711453110188132
48.431801;1.090948620790782;0.8334257724334455;0.7637477388246645;0.11598322667441122;0.10631053326741512;1.0941204228281691;10.001032906547639;0.833515217668055;1.0969999433900253;1.0969477332770425;0.7618927397807855;0.11929580450960724;0.7711442874635593
48.441801;1.0909485722871126;0.8334260050847655;0.7637469220250237;0.1159833849266305;0.10631052724247704;1.0941207755383442;10.00103111564826;0.8335151474954118;1.0969992510171784;1.0969491922748629;0.7618945541823825;0.11929585458958865;0.7711432853878578
48.451801;1.0909485572830249;0.8334262321736177;0.7637460945234597;0.1159835529401973;0.10631052499815036;1.0941210584006884;10.001029443671912;0.833515092102109;1.0969985874045225;1.0969506818821602;0.7618963356870451;0.1192959050608267;0.7711423069343574
48.461801;1.0909485734832427;0.8334264580405364;0.7637452571609016;0.1159837301736784;0.1063105269350113;1.0941212774497993;10.001027951211514;0.8335150502686807;1.0969979519657376;1.0969522026608123;0.7618980804510668;0.11929595625676295;0.7711413532848302
48.471801;1.0909486176962255;0.8334266861487569;0.7637444102913604;0.11598391609127641;0.10631053332832026;1.0941214395467072;10.001026693115813;0.8335150210901039;1.0969973444475376;1.0969537546668044;0.7618997838479793;0.1192960085775478;0.7711404250189899
48.481801;1.0909486853712145;0.8334269187285664;0.763743554096171;0.11598411022052843;0.10631054430424036;1.0941215509845807;10.001025716998736;0.8335150037692654;1.0969967650434063;1.0969553376644121;0.7619014414326222;0.11929606255542033;0.7711395223320544
48.491801;1.0909487707917669;0.833427157080179;0.7637426885607319;0.11598431221809424;0.10631055977766485;1.0941216163626122;10.001025058128413;0.8335149968558541;1.0969962149734906;1.0969569517364028;0.7619030497608169;0.11929611883640692;0.7711386443831393
48.501801;1.0909488680405075;0.8334274025694567;0.7637418138664975;0.11598452188255688;0.10631057945039768;1.0941216382512526;10.001024734701794;0.8335149975273525;1.0969956971177945;1.0969585976173946;0.761904606646061;0.11929617808678243;0.7711377885103552
48.511801;1.0909489721101895;0.8334276574439087;0.7637409307203851;0.11598473904485314;0.10631060293420815;1.0941216180276627;10.001024747568753;0.8335150015548787;1.0969952164836505;1.0969602765264543;0.7619061104899928;0.11929624094213462;0.7711369506331369
48.521801;1.0909490790539742;0.8334279250181726;0.7637400400346757;0.11598496333895644;0.10631062988528964;1.094121556853998;10.001025087056568;0.833515004246107;1.0969947798374737;1.0969619897215983;0.7619075594301801;0.11929630799111182;0.7711361263301815
48.531801;1.090949185572331;0.8334282095581362;0.7637391426302254;0.11598519410299712;0.1063106600402294;1.0941214555599021;10.001025739970874;0.8335150017857196;1.096994394358082;1.096963737834888;0.7619089516322142;0.11929637976961767;0.7711353112800133
48.541801;1.0909492883421277;0.8334285161002486;0.7637382393789756;0.11598543052250072;0.10631069317759965;1.094121314040211;10.001026693588951;0.8335149917630609;1.0969940663117872;1.0969655206946582;0.7619102858537554;0.11929645675723274;0.7711345011308393
48.551801;1.090949382944825;0.8334288501277007;0.7637373313548469;0.11598567180043183;0.1063107290517022;1.0941211312755867;10.001027940752605;0.8335149726339276;1.0969938001565003;1.0969673377516913;0.7619115611299169;0.11929653933073572;0.7711336916924054
48.561801;1.0909494638914685;0.8334292171363913;0.7637364198040723;0.11598591719083765;0.1063107673654298;1.0941209057410946;10.00102948170304;0.8335149428116657;1.0969935985357384;1.0969691880811332;0.7619127767173489;0.11929662771041867;0.7711328792973553
48.571801;1.090949525959123;0.833429622350844;0.7637355061293326;0.11598616592855311;0.10631080781523417;1.0941206359196107;10.00103131830517;0.8335148999150963;1.0969934627889217;1.0969710701656203;0.761913932630184;0.11929672202474761;0.7711320605464133
48.581801;1.0909495650030356;0.8334300703962852;0.7637345918608115;0.11598641718285864;0.10631085012141604;1.0941203208215697;10.001033450429595;0.8335148406872068;1.0969933925117896;1.0969729821109453;0.7619150296003856;0.11929682243862261;0.7711312318798196
48.591801;1.0909495779275158;0.8334305647570597;0.7637336786645338;0.11598667006998441;0.10631089401298262;1.0941199600158358;10.001035877512866;0.8335147617418881;1.0969933851156277;1.0969749223868317;0.7619160686224703;0.11929692916002414;0.7711303899861254
48.601801;1.090949562223192;0.8334311076570236;0.7637327683328887;0.1159869236649706;0.10631093923002695;1.0941195532444814;10.001038596874663;0.8335146601138421;1.0969934366431526;1.096976890493801;0.7619170509205522;0.11929704236470677;0.7711295325112786
48.611801;1.0909495152578568;0.8334317006966296;0.7637318623294754;0.11598717705399997;0.10631098554558384;1.094119100062378;10.001041600442566;0.8335145328890127;1.0969935426539648;1.0969788863106797;0.7619179782216758;0.11929716215494746;0.7711286580289045
48.621801;1.0909494345705528;0.8334323457180428;0.7637309612791333;0.11598742943011325;0.10631103276641296;1.0941185999794747;10.001044875688532;0.8335143768202848;1.0969936986373787;1.0969809089571678;0.7619188530453573;0.11929728853487227;0.7711277656849291
48.631801;1.0909493195945195;0.8334330452406618;0.7637300652389635;0.11598768011758206;0.10631108071317097;1.0941180527657195;10.001048410145678;0.8335141887127774;1.0969939004415563;1.096982956754533;0.7619196790723622;0.11929742141295598;0.7711268552181761
48.641801;1.0909491730525749;0.8334338023817458;0.763729174761541;0.11598792849200829;0.10631112916762694;1.094117457915171;10.0010521961558;0.8335139658607736;1.0969941444484328;1.096985027942394;0.7619204611553447;0.1192975606574048;0.7711259272399513
48.651801;1.0909490005336246;0.8334346205066873;0.7637282920114802;0.11598817389373534;0.10631117775183344;1.0941168139788033;10.001056233672438;0.8335137057933716;1.0969944275244674;1.096987121729572;0.7619212043912684;0.1192977061197184;0.771124983543636
48.661801;1.0909488089304373;0.8334355026418041;0.7637274207560887;0.11598841562278125;0.10631122583432867;1.0941161187101789;10.001060529711326;0.8335134058461674;1.0969947469424823;1.0969892389564677;0.7619219130716325;0.11929785758644068;0.7711240270338227
48.671801;1.0909486050043173;0.8334364508570073;0.7637265653562748;0.11598865295802754;0.10631127257099984;1.094115369389328;10.001065091280042;0.8335130631587006;1.0969950997507831;1.0969913809470306;0.7619225905224756;0.11929801475998066;0.7711230608125603
48.681801;1.0909483946376892;0.8334374658885152;0.7637257302449096;0.1159888851411041;0.10631131702738114;1.0941145631964395;10.001069916990136;0.8335126748656962;1.096995482051456;1.0969935474223227;0.7619232394210771;0.1192981772937722;0.7711220871226045
48.691801;1.0909481830724956;0.8334385472041992;0.763724919957871;0.11598911138060282;0.10631135833766046;1.0941136978672303;10.001074997458483;0.8335122381117376;1.0969958893662848;1.0969957362325933;0.7619238621464263;0.11929834480646588;0.7711211072818834
48.701801;1.0909479754027132;0.8334396936798274;0.7637241388148348;0.11598933091270962;0.1063113958340026;1.0941127718142614;10.001080319480483;0.8335117500713838;1.0969963175632411;1.0969979450875895;0.7619244607517202;0.11929851688244075;0.7711201225422563
48.711801;1.0909477765200462;0.8334409041649445;0.7637233902118478;0.11598954310725983;0.10631142904817208;1.0941117835259946;10.001085865013822;0.8335112085659828;1.0969967629958988;1.0970001726331804;0.7619250361944545;0.11929869308766808;0.7711191351442983
48.721801;1.090947590768172;0.8334421772200032;0.7637226760352469;0.11598974755691743;0.1063114576760422;1.0941107314287253;10.001091608605158;0.8335106127243157;1.0969972219347306;1.097002418199537;0.7619255881859234;0.1192988729718208;0.7711181489714442
48.731801;1.0909474210972954;0.8334435106615034;0.7637219969792441;0.11598994407893568;0.10631148157576746;1.094109614662435;10.001097518546587;0.8335099624822558;1.0969976903360867;1.0970046817908392;0.7619261163116499;0.11929905606241806;0.7711171694754436
48.741801;1.0909472678821037;0.8334449012548435;0.7637213536939678;0.11599013267169841;0.10631150071700758;1.0941084336805198;10.001103562765108;0.8335092576622871;1.096998164087656;1.0970069641479592;0.761926620627532;0.11929924186746377;0.7711162031427855
48.751801;1.09094712862523;0.8334463442634793;0.7637207471979203;0.11599031346290872;0.10631151510696545;1.0941071899021428;10.001109715785857;0.833508497801428;1.0969986393923485;1.0970092661927955;0.7619271012565214;0.11929942985352772;0.7711152568576595
48.761801;1.0909469986878144;0.8334478335892264;0.7637201781227301;0.11599048662529103;0.10631152476272707;1.0941058853081937;10.00111595680333;0.8335076824540327;1.0969991133971826;1.0970115887570033;0.7619275581411894;0.11929961943473283;0.7711143373817556
48.771801;1.090946872351556;0.8334493626695794;0.76371964603316;0.11599065230037565;0.10631152970498901;1.0941045227184252;10.00112225969244;0.8335068118028209;1.0969995842605655;1.0970139325178612;0.7619279910610288;0.11929981004995546;0.7711134515021087
48.781801;1.0909467437957654;0.8334509248892233;0.7637191494773141;0.1159908105359045;0.10631152995241462;1.0941031059090274;10.001128591727747;0.8335058871144486;1.0970000503213542;1.097016297279444;0.7619283997441115;0.11930000124788749;0.7711126066944893
48.791801;1.0909466073886471;0.833452513466873;0.7637186867931378;0.11599096123265677;0.10631152554491857;1.0941016390780798;10.001134925117164;0.8335049101852633;1.0970005098914946;1.0970186816251193;0.7619287841000721;0.11930019267319995;0.7711118110997782
48.801801;1.0909464573693077;0.8334541217943937;0.7637182570871148;0.11599110423005637;0.10631151660127176;1.094100126526897;10.001141245506949;0.8335038827817618;1.097000961490956;1.097021083838191;0.7619291443045612;0.11930038405016362;0.7711110724724201
48.811801;1.0909462878964489;0.8334557440281841;0.7637178604169415;0.1159912394929163;0.10631150332342988;1.0940985728882822;10.001147548798713;0.8335028072566703;1.0970014031392505;1.0970235028608522;0.7619294807949002;0.1193005752788918;0.7711103970658242
48.821801;1.0909460934815929;0.8334573752198747;0.7637174974178425;0.11599136717025874;0.10631148592250779;1.0940969829389844;10.001153832511278;0.8335016872229112;1.0970018316961276;1.0970259383900558;0.7619297942730507;0.11930076652410135;0.7711097891731594
48.831801;1.0909458691499847;0.8334590110482507;0.763717168936758;0.1159914875237707;0.10631146457595805;1.0940953606506976;10.001160087419686;0.8335005273554377;1.0970022430080553;1.0970283907896483;0.7619300854163962;0.11930095812790091;0.7711092511682935
48.841801;1.0909456102782242;0.8334606474521232;0.7637168755774723;0.115991600844139;0.10631143944009544;1.0940937085013922;10.001166289304571;0.833499332903307;1.0970026319891935;1.097030860851152;0.7619303544364502;0.11930115043509348;0.7711087838372149
48.851801;1.0909453120742203;0.8334622804913272;0.7637166172771264;0.11599170737857632;0.10631141063875861;1.0940920275607153;10.001172391398905;0.8334981093060065;1.0970029931843792;1.0970333485446802;0.7619306008483661;0.11930134372276528;0.7711083870665875
48.861801;1.0909449690914297;0.8334639067856291;0.7637163931707445;0.11599180729428031;0.10631137819962581;1.0940903176241221;10.001178322392931;0.8334968620464479;1.0970033221848972;1.09703585172761;0.7619308233552838;0.11930153822120909;0.7711080605727331
48.871801;1.0909445756372669;0.8334655240807263;0.7637162018942618;0.1159919006610969;0.1063113420015872;1.0940885771512778;10.001183993979746;0.8334955967965724;1.0970036158582954;1.0970383666094627;0.7619310200086912;0.11930173407253841;0.7711078043231913
48.881801;1.0909441266096376;0.8334671311857439;0.7637160419945535;0.11599198743029816;0.10631130179763647;1.0940868034622466;10.001189315814818;0.8334943196794284;1.0970038709416474;1.0970408893211636;0.7619321886817845;0.11930193123782551;0.7711086066218196
48.891801;1.0909436176828733;0.8334687273240355;0.7637159118500555;0.1159920674687998;0.10631125722433839;1.0940849932560721;10.00119421129445;0.833493037488111;1.097004083649167;1.0970434168518683;0.7619323273086818;0.11930212950170374;0.7711084917088763
48.901801;1.0909430449993063;0.8334703116346055;0.7637158097558459;0.1159921406167155;0.10631120774079147;1.0940831433123563;10.001198624847982;0.8334917573101286;1.0970042511650155;1.0970459473353735;0.7619324340143189;0.11930232851975418;0.7711084464471133
48.911801;1.0909424052219212;0.833471883251122;0.7637157347539554;0.11599220665456964;0.10631115262210472;1.094081251068279;10.001202517540241;0.8334904857127851;1.0970043727687875;1.0970484805335292;0.7619325074704821;0.11930252782520345;0.7711084682891186
48.921801;1.0909416960165743;0.8334734414018163;0.763715687209094;0.11599226524483222;0.10631109102803955;1.094079315036696;10.0012058601812;0.8334892287977126;1.0970044492358855;1.0970510181472637;0.7619325469791073;0.11930272691125163;0.7711085540334435
48.931801;1.090940916181509;0.8334749851585934;0.7637156687561807;0.1159923159889563;0.10631102211144212;1.0940773353716875;10.001208627858983;0.8334879927949288;1.0970044817538434;1.0970535629694378;0.7619325521470633;0.11930292535543262;0.7711087002722883
48.941801;1.090940065398048;0.8334765131736835;0.7637156820616835;0.11599235850238164;0.1063109451838426;1.0940753141173223;10.001210794051643;0.8334867838484954;1.0970044714905045;1.0970561173248163;0.7619325227329433;0.11930312286628243;0.7711089034932125
48.951801;1.0909391444396628;0.8334780235921447;0.7637157302300915;0.1159923923689381;0.10631085981213964;1.094073255007662;10.001212332283533;0.8334856074652752;1.0970044193581303;1.0970586821848256;0.7619324587911234;0.11930331929507224;0.7711091606431988
48.961801;1.0909381556945943;0.83347951421168;0.7637158159508232;0.11599241711138861;0.10631076579875265;1.094071163807174;10.001213227467495;0.8334844684925329;1.0970043260131117;1.097061257227706;0.7619323608529249;0.11930351461167663;0.7711094695249419
48.971801;1.0909371028914874;0.8334809826258534;0.763715940850904;0.11599243228574863;0.10631066318952173;1.094069049121175;10.001213480761725;0.8334833713287029;1.0970041925843126;1.0970638413636487;0.7619322299286808;0.11930370882650938;0.7711098282567436
48.981801;1.0909359900117266;0.8334824260443991;0.7637161051999033;0.11599243757695037;0.10631055231900355;1.0940669223329746;10.001213101723659;0.8334823196707798;1.0970040213233323;1.0970664337532101;0.7619320671358198;0.11930390192264356;0.7711102349306127
48.991801;1.090934820496556;0.8334838412919446;0.7637163077665545;0.11599243280607544;0.10631043377786013;1.0940647962390868;10.001212101465013;0.8334813156695589;1.097003815140018;1.0970690347649947;0.7619318733075817;0.11930409382845672;0.7711106886064151
49.001801;1.090933596837929;0.8334852250297896;0.763716545588921;0.11599241785039367;0.10631030826342568;1.0940626835560014;10.001210489453905;0.8334803597145027;1.0970035762738615;1.097071645799235;0.7619316492257233;0.11930428441953726;0.7711111900736879
49.011801;1.090932320282646;0.8334865737063158;0.7637168140781814;0.11599239254255175;0.10631017642111663;1.0940605966928245;10.001208269791622;0.8334794514673576;1.0970033055756396;1.0970742684833723;0.7619313962027029;0.1193044735292026;0.7711117408760302
49.021801;1.0909309917174828;0.8334878835104418;0.7637171080309884;0.11599235667307461;0.10631003882512689;1.0940585481450105;10.001205441223966;0.8334785904162051;1.0970030034081977;1.097076904228505;0.7619311160504582;0.11930466096951316;0.7711123420683288
49.031801;1.0909296134699906;0.833489150233634;0.7637174227367151;0.11599231007503602;0.1063098960704458;1.0940565497743806;10.001201998948021;0.8334777752757377;1.0970026711446645;1.0970795538210858;0.7619308104662319;0.11930484660946514;0.771112993861392
49.041801;1.0909281895627876;0.8334903687581788;0.7637177538783764;0.11599225266216212;0.10630974884591593;1.094054611576919;10.001197935064114;0.8334770036797194;1.0970023115817702;1.0970822169354448;0.7619304808248154;0.11930503047977505;0.771113695525987
49.051801;1.0909267243462026;0.8334915329493453;0.7637180967843921;0.11599218441637797;0.10630959792853137;1.0940527417089179;10.001193238819377;0.8334762725050607;1.0970019279086236;1.0970848922058896;0.7619301284481764;0.11930521278407473;0.771114445290534
49.061801;1.0909252218262095;0.833492636444543;0.7637184461239508;0.11599210536476169;0.10630944410427912;1.094050947683872;10.001187897178852;0.8334755782580607;1.0970015226006657;1.097087577665483;0.7619297547704551;0.11930539385584146;0.7711152404420459
49.071801;1.0909236860132707;0.8334936739275548;0.7637187960383477;0.1159920155839121;0.10630928809436718;1.094049237489567;10.00118190377552;0.8334749172518355;1.097001097601412;1.097090270807681;0.7619293614066343;0.11930557417133777;0.7711160776961278
49.081801;1.090922121052727;0.8334946420145063;0.7637191406399859;0.11599191528353049;0.10630913058053576;1.0940476197103068;10.001175274229734;0.8334742856118139;1.0970006549273483;1.0970929683883566;0.7619289501131532;0.11930575433617288;0.7711169536512281
49.091801;1.0909205310021552;0.8334955387740308;0.7637194745955047;0.11599180486495722;0.10630897232643144;1.0940461028704334;10.001168047238163;0.8334736796130503;1.0970001965376661;1.097095666321684;0.7619285227229469;0.11930593499810982;0.7711178649881502
49.101801;1.090918919834772;0.8334963623423082;0.7637197932735174;0.11599168485386553;0.1063088142700381;1.0940446950587708;10.00116027047999;0.8334730961735425;1.096999724274059;1.0970983597909651;0.7619280815019717;0.11930611678806752;0.7711188081999013
49.111801;1.0909172914260388;0.833497110266914;0.7637200924328399;0.11599155581703835;0.10630865743306676;1.0940434038134272;10.001151987967907;0.8334725328268602;1.0969992403999853;1.0971010439025881;0.7619276295792333;0.11930630030415797;0.7711197791835405
49.121801;1.0909156489303096;0.8334977801821354;0.7637203679391646;0.11599141833767328;0.10630850272256419;1.0940422356710784;10.001143232923074;0.8334719873224085;1.0969987477950522;1.0971037144722091;0.7619271709892107;0.11930648610344365;0.7711207733110959
49.131801;1.090913993711842;0.8334983710720095;0.7637206163462273;0.11599127300715713;0.10630835084204826;1.0940411960313199;10.001134023973261;0.8334714572051535;1.096998249491015;1.09710636800018;0.7619267104794881;0.11930667472772713;0.771121785935534
49.141801;1.090912324528405;0.8334988837746532;0.7637208361912227;0.11599112042225686;0.10630820228840793;1.0940402895257884;10.001124365060845;0.8334709395356414;1.0969977483475182;1.0971090008640145;0.7619262529863474;0.11930686677435196;0.7711228128020388
49.151801;1.0909106375923703;0.8334993201097112;0.7637210284660949;0.1159909611766589;0.10630805735144884;1.094039519936391;10.001114252969312;0.8334704312498037;1.0969972474110417;1.0971116087964419;0.7619258032995488;0.11930706296500257;0.7711238502613835
49.161801;1.0909089274507604;0.8334996818919462;0.7637211955348767;0.11599079585161702;0.10630791617146969;1.0940388899440199;10.00110369365784;0.8334699301595805;1.0969967504653684;1.0971141872819998;0.7619253666166285;0.11930726411554858;0.7711248957308056
49.171801;1.0909071882214147;0.8334999708907497;0.763721339519962;0.1159906250323637;0.10630777877584205;1.0940384009392603;10.001092714710502;0.8334694355842017;1.096996261608894;1.09711673206859;0.761924948910775;0.11930747099446092;0.7711259480604225
49.181801;1.090905415075668;0.8335001886938219;0.763721461420661;0.11599044929123004;0.10630764501491104;1.0940380521598378;10.001081363280353;0.8334689481610279;1.0969957841424638;1.0971192392642446;0.7619245560066197;0.11930768420619654;0.7711270069496652
49.191801;1.090903605680107;0.8335003358534294;0.7637215613457948;0.11599026908051228;0.10630751453631372;1.0940378401474524;10.00106969677778;0.8334684695366307;1.0969953204547855;1.0971217056014864;0.7619241923122443;0.11930790417288101;0.7711280720847388
49.201801;1.0909017607022053;0.8335004116681057;0.7637216392170828;0.11599008462373363;0.10630738685671827;1.094037759302322;10.001057772870288;0.8334680022771666;1.0969948728844354;1.0971241287827107;0.7619238603895807;0.11930813114919968;0.7711291430470341
49.211801;1.090899883082702;0.8335004150868937;0.763721694971912;0.11598989593580676;0.10630726143112197;1.09403780265594;10.00104563777377;0.8334675494976296;1.0969944441923822;1.0971265072056016;0.7619235612289873;0.11930836522188122;0.7711302195621091
49.221801;1.0908979769801677;0.8335003455628696;0.7637217281434492;0.11598970293758488;0.10630713768082102;1.094037962870459;10.00103331898634;0.8334671140585984;1.0969940374642577;1.0971288391325962;0.7619232949249957;0.11930860633145657;0.7711313012675205
49.231801;1.0908960469753741;0.8335002033345336;0.7637217375100207;0.11598950554835165;0.10630701501680989;1.0940382336033039;10.001020832094998;0.8334666977832208;1.096993656169628;1.097131121954395;0.7619230614853649;0.11930885430601491;0.7711323873180296
49.241801;1.0908940972799335;0.833499989466591;0.7637217212814563;0.11598930376999295;0.10630689292555331;1.0940386106425917;10.001008195491833;0.8334663010363151;1.0969933047272735;1.0971333521531532;0.7619228609573364;0.11930910881527267;0.7711334765342774
49.251801;1.0908921308830946;0.8334997059033016;0.7637216776206095;0.1159890977507604;0.10630677110641551;1.0940390921267762;10.000995430322021;0.8334659227254932;1.096992989107019;1.0971355259250217;0.7619226927762166;0.119309369279817;0.7711345676964025
49.261801;1.0908901490870315;0.8334993554815442;0.763721605183002;0.11598888773987655;0.10630664952328445;1.0940396774883163;10.000982541643094;0.8334655607388743;1.0969927164264894;1.0971376396421033;0.7619225556184553;0.11930963487895062;0.7711356595586624
49.271801;1.09088815166372;0.8334989415684527;0.7637215033627868;0.11598867401599995;0.1063065283364604;1.0940403660846882;10.000969508474395;0.8334652125740389;1.0969924934872728;1.0971396899048218;0.7619224482917086;0.11930990469431349;0.7711367510190698
49.281801;1.0908861371370024;0.8334984675388565;0.7637213720519619;0.11598845692260301;0.10630640777733796;1.0940411567984671;10.000956295193829;0.8334648754465541;1.0969923254503657;1.0971416737683364;0.7619223705443195;0.11931017788105841;0.7711378414589157
49.291801;1.0908841031245844;0.8334979364063845;0.7637212113528122;0.11598823693349467;0.10630628800649562;1.0940420486328484;10.000942862244827;0.8334645460381637;1.096992214816256;1.097143588923424;0.761922323162432;0.11931045369891646;0.7711389307898231
49.301801;1.0908820472045422;0.8334973502698477;0.7637210215390965;0.11598801460173515;0.10630616904529533;1.0940430414741718;10.00092916637341;0.8334642208073214;1.0969921605870803;1.0971454332490906;0.7619223075701064;0.11931073138633887;0.7711400192042998
49.311801;1.0908799679711845;0.8334967102368697;0.763720803092947;0.11598779044157045;0.10630605081175012;1.0940441361856683;10.000915162218979;0.8334638964026599;1.0969921582872892;1.0971472046201627;0.7619223249000888;0.11931101005838958;0.7711411068350676
49.321801;1.0908778655525995;0.8334960174791398;0.7637205566685411;0.11598756490338714;0.10630593319389484;1.0940453340286393;10.000900803218254;0.833463569293979;1.0969922006257429;1.0971489019050193;0.7619223752265241;0.11931128870557725;0.7711421934735202
49.331801;1.0908757412192007;0.8334952743059805;0.7637202826938613;0.11598733842987234;0.10630581610172221;1.0940466358311816;10.000886039782133;0.8334632352394917;1.096992278726131;1.0971505260981982;0.7619224581099374;0.11931156624095138;0.7711432785944383
49.341801;1.0908735962236582;0.8334944847101412;0.7637199810037538;0.11598711148341984;0.1063056994841191;1.094048041365018;10.000870825094692;0.8334628896323893;1.0969923836949933;1.0971520803103272;0.7619225737008166;0.11931184157910964;0.7711443615721801
49.351801;1.0908714307592677;0.8334936546245112;0.7637196513983316;0.11598688452810167;0.10630558337020325;1.0940495497930744;10.000855123045772;0.8334625283982086;1.0969925070340578;1.0971535692715184;0.7619227228682215;0.1193121136783843;0.7711454417252582
49.361801;1.0908692437935286;0.8334927914809397;0.7637192945472581;0.11598665799738395;0.1063054679415539;1.0940511608386765;10.000838904224524;0.8334621483691528;1.0969926403960761;1.0971549993200918;0.7619229066159704;0.119312381516675;0.7711465182686006
49.371801;1.0908670336376147;0.8334919031234174;0.7637189122840544;0.11598643227956357;0.1063053535465463;1.0940528753628245;10.000822134427112;0.8334617472209083;1.096992776331675;1.0971563784759975;0.7619231257786406;0.11931264411107229;0.7711475904200112
49.381801;1.0908647986778384;0.8334909970523592;0.763718507677835;0.1159862077073155;0.106305240629274;1.09405469510125;10.000804771406436;0.833461323552675;1.0969929092027837;1.0971577160829282;0.7619233812452177;0.11931290060932329;0.771148657483296
49.391801;1.09086253767162;0.8334900802772175;0.7637180851418697;0.11598598455089913;0.10630512960500883;1.0940566217355279;10.000786773087336;0.8334608767767101;1.0969930352694126;1.0971590217543705;0.7619236742269597;0.11931315035297792;0.7711497185820472
49.401801;1.0908602498638218;0.8334891591454666;0.7637176501646604;0.11598576305978855;0.10630502074087758;1.0940586555874328;10.000768105023132;0.8334604065248533;1.0969931526332897;1.09716030409077;0.7619240060372049;0.11931339285195373;0.7711507722800235
49.411801;1.0908579351584105;0.8334882391958315;0.7637172086597287;0.11598554347583845;0.10630491415489678;1.0940607948641576;10.000748739472906;0.8334599122653641;1.096993261295804;1.0971615707308418;0.7619243775278065;0.11931362772604073;0.771151816781973
49.421801;1.0908555936809747;0.8334873250967321;0.7637167665378697;0.11598532596340154;0.10630480996281702;1.0940630360026653;10.00072865423142;0.8334593937723191;1.0969933626687678;1.097162829439266;0.7619247886868152;0.11931385466918666;0.771152850703545
49.431801;1.0908532256177936;0.833486420414443;0.7637163298852209;0.11598511057509472;0.1063047084090286;1.0940653747560658;10.000707836140808;0.8334588517427749;1.0969934584330074;1.0971640881355307;0.7619252388008618;0.11931407342531287;0.7711538734378947
49.441801;1.0908508322569819;0.8334855278619012;0.7637159051056271;0.11598489731047273;0.10630460983303044;1.094067807454074;10.00068627867156;0.8334582875439243;1.096993549898062;1.097165353587865;0.761925726872448;0.11931428378256276;0.7711548845873367
49.451801;1.0908484168855341;0.833484650210455;0.763715498545082;0.11598468621071267;0.1063045145696049;1.0940703317019476;10.00066397496127;0.8334577026131883;1.0969936385542733;1.0971666302701877;0.761926251501925;0.11931448561083687;0.7711558828356468
49.461801;1.0908459847808507;0.8334837906876938;0.7637151161703608;0.11598447746375251;0.10630442292977302;1.0940729460549867;10.000640921184523;0.8334570984915074;1.096993726792865;1.0971679203940485;0.761926810558213;0.11931467891711318;0.7711568651931963
49.471801;1.090843542649829;0.8334829526404308;0.7637147631812834;0.11598427144168458;0.10630433522332204;1.0940756493395882;10.000617126486745;0.8334564771808354;1.0969938176827452;1.0971692246869083;0.7619274015229341;0.11931486381973179;0.7711578275051991
49.481801;1.090841098007619;0.8334821394383216;0.763714443203966;0.11598406856534195;0.10630425176617847;1.0940784402507213;10.000592618500155;0.8334558410517571;1.0969939142153047;1.09717054255526;0.7619280219978118;0.11931504045923214;0.7711587655394307
49.491801;1.0908386590224755;0.8334813544557508;0.7637141580950972;0.11598386915519204;0.10630417288064625;1.0940813167397674;10.000567443153852;0.833455192340026;1.096994019420634;1.0971718714055403;0.7619286695707909;0.11931520899595172;0.7711596754022914
49.501801;1.0908362342978;0.8334806006123617;0.7637139086109077;0.1159836734276546;0.10630409888949631;1.0940842753124806;10.000541657793683;0.8334545328405835;1.0969941370720055;1.0971732066297428;0.7619293415742164;0.11931536966473155;0.7711605537234986
49.511801;1.0908338318022393;0.8334798800152624;0.7637136950827617;0.11598348148051152;0.10630403013568185;1.0940873111786171;10.000515324910351;0.8334538638806814;1.0969942712214062;1.0971745427832114;0.7619300352186843;0.11931552276445054;0.7711613981994007
49.521801;1.0908314574337852;0.8334791939325167;0.7637135180268926;0.11598329324711153;0.10630396701329302;1.0940904189123886;10.000488513682061;0.8334531864237472;1.0969944247635923;1.0971758746455678;0.7619307477678751;0.11931566859317333;0.7711622077580702
49.531801;1.0908291144443925;0.8334785427477668;0.7637133785016201;0.115983108573825;0.106303909928996;1.0940935930920963;10.000461299494303;0.8334525015428003;1.0969945989830898;1.0971771974565367;0.7619314767220801;0.11931580736212338;0.77116298189447
49.541801;1.0908268043535305;0.8334779258831182;0.7637132778416665;0.11598292733439657;0.10630385921960982;1.0940968290092015;10.000433762333476;0.8334518109294089;1.0969947947501877;1.0971785069214868;0.7619322202229963;0.119315939128837;0.77116371980402
49.551801;1.0908245284866114;0.8334773418477912;0.7637132171469481;0.11598274944250118;0.10630381513985365;1.0941001228837306;10.00040599414887;0.8334511168110826;1.0969950136545796;1.0971797997372983;0.7619329773437172;0.11931606381829099;0.7711644201973258
49.561801;1.0908222885212124;0.8334767884819045;0.7637131970365754;0.11598257480462985;0.1063037779015158;1.0941034716061562;10.000378101958587;0.8334504214072562;1.0969952578144042;1.0971810744483315;0.7619337475705065;0.11931618129754909;0.7711650818658542
49.571801;1.0908200860372352;0.8334762633778809;0.7637132177686031;0.11598240324557527;0.1063037476757433;1.0941068724648804;10.000350197125874;0.8334497265880269;1.0969955294793878;1.0971823315617084;0.7619345296265093;0.11931629142416811;0.7711657042681671
49.581801;1.0908179223672891;0.8334757642556185;0.7637132792738182;0.11598223442998891;0.10630372459971626;1.0941103226091904;10.00032238388615;0.8334490343750333;1.0969958312035566;1.0971835727617416;0.7619353209961599;0.11931639407550212;0.7711662876725188
49.591801;1.0908157989015392;0.8334752890747786;0.7637133808171335;0.11598206791362876;0.10630370879404283;1.09411381868366;10.00029475348139;0.8334483475736983;1.0969961655658493;1.0971848001563207;0.76193611851834;0.1193164891889345;0.7711668326506108
49.601801;1.0908137171378223;0.8334748360240815;0.763713520818468;0.11598190331972609;0.10630370031232551;1.0941173571971996;10.000267382202328;0.8334476691119739;1.0969965338866547;1.09718601623247;0.761936918753557;0.11931657680172666;0.7711673392683331
49.611801;1.0908116784530015;0.8334744032688599;0.7637136971444525;0.11598174046926904;0.10630369905977784;1.0941209349747265;10.000240336008027;0.8334470008780186;1.0969969355769391;1.0971872243351195;0.7619377178191968;0.11931665708239986;0.7711678068468104
49.621801;1.090809683872021;0.8334739882795867;0.7637139072375054;0.1159815793979934;0.10630370477134936;1.0941245491364244;10.000213679656502;0.8334463436736428;1.096997369556792;1.0971884287240175;0.7619385116794936;0.11931673034244264;0.7711682341921464
49.631801;1.0908077338306355;0.8334735875248962;0.7637141478830866;0.11598142026651684;0.10630371706472572;1.0941281967577665;10.000187480825668;0.8334456977101468;1.0969978358961991;1.09718963375872;0.7619392968707198;0.11931679696333833;0.7711686198148038
49.641801;1.0908058284071893;0.8334731968369017;0.7637144155899728;0.11598126323970562;0.10630373552243821;1.094131874325728;10.000161805900683;0.8334450628430395;1.0969983354179558;1.0971908431751909;0.7619400707607934;0.11931685726990944;0.7711689623229038
49.651801;1.090803968169722;0.8334728119139881;0.7637147074999809;0.11598110842515334;0.10630375974701353;1.094135577325558;10.00013671501749;0.833444438965621;1.0969988683961232;1.0971920603713268;0.7619408316330324;0.11931691149803504;0.7711692610018052
49.661801;1.090802154575224;0.8334724293174443;0.7637150217347491;0.11598095582275501;0.10630378937062333;1.094139300484153;10.000112261153921;0.8334438264120093;1.0969994343569291;1.0971932887146503;0.7619415792110015;0.11931695980992602;0.7711695160838452
49.671801;1.090800389671945;0.8334720477310156;0.7637153574601148;0.11598080530662007;0.10630382404572587;1.0941430386695825;10.00008849176297;0.8334432260478338;1.0970000326058822;1.0971945306468909;0.7619423146750928;0.11931700223459618;0.7711697282525125
49.681801;1.0907986763029225;0.8334716678971209;0.7637157147938388;0.11598065671027642;0.1063038634512985;1.0941467876973352;10.000065452828224;0.8334426391577753;1.0970006621841653;1.0971957868077815;0.7619430398291471;0.11931703867506499;0.7711698975913196
49.691801;1.0907970185342186;0.83347129113801;0.7637160939770435;0.11598050991721164;0.1063039072744887;1.0941505440049952;10.000043191109333;0.833442066888648;1.0970013214019378;1.0971970565657099;0.7619437566364992;0.11931706905757147;0.7711700228593944
49.701801;1.090795420689792;0.8334709181398952;0.7637164944066176;0.11598036486486298;0.1063039551004531;1.0941543037385935;10.000021748295287;0.8334415096132024;1.0970020077729015;1.097198338573405;0.7619444673157991;0.11931709340104184;0.7711701019993414
49.711801;1.0907938857076025;0.8334705489908814;0.7637169142516618;0.11598022150799871;0.10630400632282988;1.094158062688005;10.000001153372645;0.8334409670843321;1.0970027180243542;1.09719963021223;0.7619451742572357;0.11931711174413336;0.7711701334561305
49.721801;1.0907924147986476;0.8334701838054762;0.7637173509345748;0.11598007983693362;0.10630406023516013;1.0941618164312477;9.999981423879822;0.8334404389910949;1.0970034480527873;1.097200927134129;0.7619458796650125;0.11931712409333461;0.7711701167679519
49.731801;1.0907910082663437;0.8334698228795194;0.7637178023065605;0.11597993995275248;0.10630411620571535;1.094165559996492;9.999962572523676;0.8334399250143204;1.0970041939744937;1.0972022235304604;0.7619465851039428;0.11931713042840011;0.771170052231764
49.741801;1.0907896662887757;0.8334694661711283;0.7637182673578846;0.11597980210178788;0.10630417376550909;1.0941692880230818;9.999944610587285;0.8334394248106596;1.0970049537283892;1.0972035128451332;0.7619472911658752;0.11931713075266652;0.7711699403790018
49.751801;1.0907883895860424;0.8334691124299046;0.7637187460447119;0.11597966665953471;0.10630423260900601;1.0941729952171075;9.999927551813077;0.8334389386846189;1.097005727451486;1.0972047891635697;0.761947997682709;0.11931712519305743;0.7711697814416419
49.761801;1.0907871800726237;0.8334687588689604;0.7637192389265418;0.11597953412128854;0.10630429255894955;1.0941766763731762;9.999911422447019;0.8334384681843597;1.0970065168937078;1.0972060486294921;0.761948704107979;0.1193171140351206;0.7711695751055034
49.771801;1.0907860410088355;0.8334684021683146;0.7637197469299932;0.11597940510248378;0.10630435353087779;1.0941803262992058;9.999896267330456;0.8334380156386819;1.0970073240501892;1.097207289520808;0.7619494093224709;0.1193170976644064;0.7711693207903831
49.781801;1.0907849767202686;0.8334680396668133;0.7637202711156117;0.11597928029111687;0.10630441550582873;1.094183939342502;9.99988213995997;0.8334375832763459;1.0970081491922254;1.0972085110246226;0.7619501112739487;0.11931707655793887;0.7711690181310926
49.791801;1.0907839924040037;0.8334676692290715;0.7637208122069211;0.11597916031920091;0.10630447846484906;1.0941875089639945;9.999869087728458;0.8334371727933813;1.0970089907825893;1.0972097120810662;0.7619508071240481;0.11931705131013438;0.7711686672728943
49.801801;1.0907830940848846;0.8334672883146063;0.7637213700420059;0.11597904567448329;0.10630454232430078;1.094191028971614;9.999857148847934;0.8334367852361403;1.097009847321371;1.0972108914963072;0.7619514938861253;0.11931702253680242;0.7711682689146508
49.811801;1.0907822880911362;0.8334668934014757;0.7637219436179661;0.11597893673460134;0.10630460697211933;1.0941944952215297;9.999846354910028;0.8334364211096393;1.0970107181114122;1.0972120489971493;0.7619521690647029;0.11931699073211167;0.7711678242007433
49.821801;1.090781579888102;0.8334664802152039;0.7637225316368312;0.11597883383915895;0.10630467232600453;1.094197905347139;9.999836729058298;0.8334360805098159;1.097011602576203;1.0972131858639627;0.7619528308555547;0.11931695626708616;0.771167334494798
49.831801;1.0907809734667666;0.8334660447103902;0.7637231327122438;0.11597873733691332;0.10630473829264907;1.0942012572371687;9.99982828412037;0.8334357628293765;1.097012499925359;1.097214304343325;0.7619534780545568;0.11931691946074324;0.7711668012593849
49.841801;1.09078047171981;0.8334655839719206;0.7637237452082477;0.11597864755447776;0.10630480469016863;1.0942045484064893;9.99982102693272;0.8334354665071338;1.097013409840953;1.0972154058872874;0.7619541100554349;0.11931688059527644;0.771166226611943
49.851801;1.0907800771335177;0.8334650963408778;0.7637243673915692;0.11597856473336893;0.10630487121674985;1.094207776516964;9.999814967744427;0.8334351893346386;1.097014333231764;1.0972164896640224;0.7619547269833693;0.11931683993398448;0.7711656143211507
49.861801;1.0907797925107898;0.8334645811599202;0.7637249976974747;0.11597848907970217;0.10630493746714885;1.094210939804703;9.999810126198737;0.8334349291821883;1.0970152719262098;1.0972175528830888;0.7619553293417539;0.1193167977563301;0.771164969964159
49.871801;1.0907796209451652;0.8334640383876307;0.7637256342396846;0.11597842082691566;0.10630500298890198;1.0942140371199183;9.999806528489788;0.833434685104832;1.0970162276443418;1.0972185923699749;0.7619559166976385;0.11931675432647801;0.7711642999809282
49.881801;1.0907795647172276;0.8334634680492514;0.7637262737080891;0.11597836020380209;0.1063050673852987;1.0942170684054757;9.999804204802412;0.8334344582601269;1.097017201302673;1.0972196059459915;0.7619564866201842;0.11931670981791097;0.7711636108111803
49.891801;1.0907796243174728;0.8334628700439445;0.7637269107097538;0.11597830743018679;0.10630513046321247;1.0942200350199356;9.999803189191054;0.8334342515695456;1.0970181928867089;1.097220592951968;0.7619570353632671;0.11931666430058362;0.7711629088136233
49.901801;1.0907797980699256;0.8334622442821479;0.7637275381995329;0.11597826273013004;0.10630519231587994;1.094222938909345;9.999803512389372;0.8334340680297011;1.097019201382096;1.0972215542269792;0.7619575594058084;0.11931661779069805;0.7711622004600391
49.911801;1.0907800819877824;0.8334615907593348;0.7637281487892716;0.11597822629192;0.10630525320176164;1.09422578194428;9.99980519478158;0.8334339091687455;1.0970202244632148;1.0972224915645121;0.7619580561463033;0.1193165702918001;0.7711614923445096
49.921801;1.090780470212503;0.8334609097509118;0.7637287361047455;0.11597819824848643;0.10630531335793537;1.0942285664509517;9.999808247228;0.8334337752759903;1.0970212583398642;1.097223406182665;0.7619585237148064;0.11931652184937003;0.7711607910640186
49.931801;1.0907809561738269;0.8334602017311934;0.7637292952934869;0.1159781786973811;0.10630537302847157;1.094231295574524;9.999812671298113;0.8334336666888844;1.0970222986353881;1.0972242973155188;0.7619589604873714;0.11931647259149478;0.771160102629621
49.941801;1.0907815336941127;0.8334594664362374;0.7637298227828843;0.11597816772083375;0.10630543264606694;1.0942339727694068;9.999818457398801;0.8334335840693567;1.0970233419853281;1.0972251625162945;0.7619593646467816;0.11931642267430809;0.7711594314449199
49.951801;1.0907821974483516;0.8334587020175847;0.7637303159688269;0.11597816543266445;0.10630549284019104;1.0942366015266607;9.99982558586029;0.8334335277189272;1.0970243864853633;1.0972259993243823;0.7619597342073277;0.11931637221823789;0.7711587801449651
49.961801;1.0907829429486369;0.833457905263168;0.7637307727127822;0.11597817207327014;0.10630555422910991;1.0942391858497855;9.999834030566724;0.8334334976043604;1.0970254306175418;1.0972268066017206;0.7619600675231557;0.11931632130137926;0.7711581506299557
49.971801;1.0907837666861715;0.8334570721818636;0.7637311905341474;0.11597818805267511;0.10630561734269448;1.0942417304901366;9.999843759967028;0.8334334942685405;1.0970264721293137;1.0972275842604686;0.7619603638350849;0.1193162699356847;0.7711575448315162
49.981801;1.0907846664225942;0.8334561982852223;0.7637315660478563;0.11597821382578094;0.10630568276955543;1.0942442400509604;9.99985473188578;0.833433519223545;1.097027507587158;1.097228332202495;0.7619606233352288;0.11931621803161663;0.7711569644647465
49.991801;1.0907856406849887;0.8334552786857883;0.7637318951904265;0.11597824967346672;0.10630575115242391;1.094246717833359;9.999866888879184;0.8334335744551444;1.0970285323593498;1.0972290502659159;0.7619608465980113;0.1193161654099811;0.7711564105060701
50.001801;1.090786687727901;0.833454308114948;0.7637321741033055;0.11597829556471022;0.10630582296000704;1.0942491659215068;9.999880161819215;0.8334336619708465;1.0970295407517685;1.097229739065108;0.7619610341561666;0.11931611183698596;0.7711558831372506
50.011801;1.0907878053863738;0.8334532811024168;0.7637323997500132;0.11597835117520543;0.1063058983919237;1.0942515861525484;9.999894479566763;0.8334337836641622;1.0970305266971991;1.0972304003424604;0.7619611871611708;0.11931605703536145;0.7711553822056298
50.021801;1.0907889914304019;0.833452192254121;0.7637325698803225;0.11597841599782478;0.10630597747810777;1.0942539806868088;9.999909776489334;0.8334339412645364;1.0970314854856589;1.0972310363069202;0.7619613085185444;0.11931600067375714;0.7711549076789587
50.031801;1.0907902431955252;0.8334510364518564;0.7637326827179026;0.11597848941372255;0.1063060601624963;1.0942563522418798;9.99992599032018;0.8334341365799601;1.0970324151709032;1.097231648651914;0.7619614028184923;0.11931594238369855;0.7711544597031115
50.041801;1.0907915569909172;0.8334498091600512;0.7637327366315764;0.11597857069262749;0.10630614630336811;1.0942587043897007;9.999943056748055;0.833434372061617;1.0970333161946315;1.09723223806914;0.7619614750501678;0.11931588181122808;0.7711540386485101
50.051801;1.0907929280479618;0.8334485065797648;0.7637327302629434;0.11597865899259875;0.10630623563098213;1.0942610414400142;9.999960913967255;0.8334346507727637;1.0970341902572105;1.0972328040804087;0.7619615297205462;0.11931581863493693;0.7711536451667815
50.061801;1.0907943510704852;0.8334471252564724;0.7637326634106152;0.11597875341712713;0.10630632770892508;1.0942633679621978;9.999979511979221;0.8334349753821413;1.0970350394546513;1.0972333448344391;0.761961570857504;0.11931575252080229;0.771153279652416
50.071801;1.0907948620624617;0.8334448988496967;0.7637325101488415;0.1159789679484166;0.10630662058705673;1.0942656883405657;9.999998809341019;0.8334353476760961;1.0970358657102925;1.0972338570233338;0.7619616021706656;0.11931568307302952;0.7711529414001249
50.081801;1.0907963737563648;0.8334433480242815;0.7637323291406748;0.11597907237182863;0.106306716314468;1.0942680061446457;10.000018755481264;0.8334357693596705;1.0970366709613375;1.0972343359364969;0.7619616270364912;0.1193156098666373;0.7711526283651149
50.091801;1.0907979213456218;0.8334417057730659;0.763732096860167;0.11597918110695284;0.10630681296477792;1.0942703234694773;10.000039278191561;0.8334362428338752;1.097037457738684;1.0972347756767062;0.7619616485535867;0.11931553258548028;0.7711523378181153
50.101801;1.0907994978047373;0.8334399687770073;0.7637318173779958;0.11597929387026677;0.10630691006463;1.094272640549957;10.000060291752504;0.8334367710462225;1.0970382293855712;1.0972351696757054;0.7619616697115877;0.11931545116635749;0.7711520672670877
50.111801;1.0908010957491783;0.833438135657842;0.7637314939387502;0.11597941031198586;0.10630700718162622;1.094274955758035;10.000081716764544;0.8334373568027119;1.0970389901637532;1.0972355114490768;0.7619616933390635;0.1193153658164427;0.7711518148677471
