time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.121801;1.090802708183776;0.8334362073377959;0.7637311285521429;0.11597952995626742;0.1063071039432954;1.0942772661154105;10.00010349353342;0.8334380021726042;1.097039745222804;1.0972357952806628;0.7619617218444402;0.11931527693107793;0.7711515794898776
50.131801;1.09080432905001;0.8334341867337876;0.7637307224958255;0.11597965227445992;0.10630720008195822;1.0942795675071473;10.000125581838253;0.8334387085324018;1.0970404998807435;1.0972360163194055;0.7619617568929338;0.11931518501935541;0.7711513609269421
50.141801;1.0908059537398533;0.8334320776726737;0.7637302772036205;0.11597977680599582;0.10630729541837516;1.094281854117801;10.00014795401738;0.8334394770366788;1.0970412582979139;1.0972361705118145;0.7619617991273426;0.11931509062128752;0.7711511598413627
50.151801;1.0908075788357956;0.8334298842562562;0.7637297948159675;0.11597990323595576;0.10630738981938849;1.0942841183535799;10.000170591175591;0.8334403086783082;1.0970420224434678;1.0972362553956063;0.7619618483322896;0.11931499420950543;0.77115097702072
50.161801;1.0908092016061974;0.8334276111444503;0.7637292784314388;0.11598003137818867;0.10630748315674335;1.0942863518257115;10.0001934810784;0.8334412040743259;1.097042792147643;1.0972362710542172;0.7619619041340996;0.1193148961554636;0.7711508127253263
50.171801;1.0908108206127;0.8334252636026807;0.7637287319568945;0.11598016108080136;0.10630757523824845;1.0942885465201642;10.000216610427767;0.8334421636887749;1.0970435656721744;1.097236219880089;0.7619619666900234;0.11931479676527972;0.7711506666819095
50.181801;1.0908124362412495;0.8334228467831954;0.7637281594100976;0.11598029216060471;0.10630766577339708;1.094290695565711;10.000239955152145;0.8334431883588437;1.0970443396255718;1.0972361053882023;0.7619620367579611;0.11931469635949547;0.7711505381151589
50.191801;1.0908140497122158;0.8334203652228714;0.7637275644175666;0.11598042441198232;0.10630775446790929;1.0942927934531748;10.000263479507998;0.8334442795715026;1.0970451088336524;1.0972359310724462;0.7619621154158276;0.11931459541689242;0.771150425864203
50.201801;1.0908156619209226;0.8334178233711554;0.7637269502666272;0.11598055764433475;0.10630784112302759;1.0942948355649897;10.000287142415814;0.8334454392931789;1.0970458675073997;1.0972356998908495;0.7619622042980996;0.1193144946780179;0.7711503291052886
50.211801;1.0908172736089161;0.8334152263218734;0.7637263199121118;0.11598069172360093;0.10630792558849292;1.0942968170084104;10.000310899282153;0.8334466693545227;1.0970466107615287;1.0972354142978076;0.7619623061990048;0.11931439504306524;0.7711502478893261
50.221801;1.0908188864298598;0.8334125798593895;0.7637256762241486;0.11598082656314153;0.10630800767280463;1.0942987316616932;10.000334698852654;0.8334479706979185;1.0970473351165129;1.0972350762042988;0.7619624251584132;0.1193142973910664;0.7711501827779166
50.231801;1.0908205034301397;0.8334098902846444;0.7637250228970547;0.1159809620509542;0.1063080871322089;1.094300572658456;10.000358486705458;0.8334493431764924;1.0970480382966852;1.0972346869556067;0.7619625659118867;0.11931420255205562;0.7711501344360489
50.241801;1.0908221281841348;0.833407164320496;0.7637243649159743;0.11598109802277558;0.1063081636885475;1.0943023339062308;10.000382215383283;0.8334507859776967;1.0970487183375701;1.097234248227382;0.7619627332030051;0.11931411135882528;0.771150103717039
50.251801;1.09082376367471;0.8334044089291196;0.7637237079892171;0.1159812343098047;0.10630823702325348;1.09430401102794;10.00040584783346;0.8334522980123888;1.0970493722814394;1.0972337632086442;0.7619629314289308;0.11931402465027262;0.7711500913834417
50.261801;1.0908254119339456;0.8334016313284127;0.7637230577672351;0.11598137075719239;0.10630830678951976;1.094305600825588;10.000429350950224;0.8334538781837526;1.097049996018927;1.0972332363220807;0.7619631647302336;0.11931394326777037;0.7711500972059867
50.271801;1.0908270742130737;0.8333988391193189;0.7637224192478869;0.1159815071934899;0.10630837267158628;1.0943071000576805;10.000452686493746;0.8334555258200267;1.0970505854209318;1.0972326716563874;0.7619634369004185;0.11931386805738385;0.7711501194845716
50.281801;1.0908287514721315;0.8333960401674793;0.7637217965850087;0.1159816434266008;0.10630843441185835;1.0943085049247288;10.00047580619911;0.8334572408246586;1.0970511373488172;1.0972320716631294;0.7619637506698619;0.11931379982519556;0.7711501554837293
50.291801;1.0908304447080746;0.8333932424433449;0.7637211936290059;0.11598177927481289;0.10630849177421493;1.0943098115047418;10.000498652972745;0.8334590231738207;1.0970516500326348;1.0972314367304146;0.761964107108046;0.11931373923962693;0.7711502021650768
50.301801;1.0908321545617676;0.8333904537410188;0.7637206145004269;0.11598191460265798;0.10630854454678278;1.0943110165401309;10.000521160325361;0.8334608723343743;1.0970521230234975;1.0972307653797964;0.7619645057170548;0.11931368674288334;0.7711502566241935
50.311801;1.090833881023553;0.833388843502202;0.7637211288563165;0.11598239336229567;0.10630890789808216;1.0943121179555568;10.000543247740495;0.833462787341711;1.0970525567937766;1.0972300548524847;0.7619649446114377;0.11931364253058994;0.7711503161006432
50.321801;1.0908356240384978;0.8333860924027567;0.7637206095604352;0.11598252753677196;0.1063089512327653;1.0943131149163399;10.000564821669268;0.8334647672736282;1.0970529523331312;1.097229301730716;0.7619654203709776;0.11931360659178801;0.7711503779878373
50.331801;1.0908373839645893;0.8333833671872513;0.7637201248196035;0.11598266116326064;0.1063089900306328;1.0943140078490257;10.000585785155385;0.8334668111437806;1.0970533111712921;1.097228502509819;0.7619659281436215;0.11931357875110123;0.7711504403335433
50.341801;1.0908391611736925;0.8333806715065392;0.7637196762371352;0.11598279418202546;0.1063090246099753;1.0943147983556214;10.000606050277447;0.8334689175075383;1.0970536355890204;1.0972276542411126;0.7619664625646957;0.11931355869363099;0.7711505022425541
50.351801;1.0908409557293701;0.8333780089768631;0.7637192644778624;0.11598292641656081;0.10630905530300923;1.0943154885761806;10.000625547993636;0.8334710846563192;1.0970539282600993;1.0972267542629086;0.7619670190994101;0.11931354601343737;0.7711505634440426
50.361801;1.0908427676773416;0.8333753830709384;0.763718889899011;0.11598305765433102;0.10630908235405988;1.0943160805060623;10.000644232225609;0.8334733109591123;1.097054191337228;1.0972257991194128;0.7619675948360386;0.11931354029255856;0.7711506236441011
50.371801;1.0908445977431307;0.8333727968373562;0.7637185531620468;0.11598318768260385;0.10630910588942348;1.0943165761144433;10.000662076776274;0.8334755949462209;1.0970544262174549;1.0972247849463042;0.7619681883709472;0.11931354115779587;0.7711506823979444
50.381801;1.0908464479553739;0.8333702528411954;0.7637182555264665;0.11598331624776492;0.1063091259443786;1.0943169782367046;10.000679066986615;0.8334779351918887;1.097054634398657;1.0972237089769783;0.7619687992655416;0.11931354828040036;0.7711507391659539
50.391801;1.090848321739417;0.8333677527562966;0.763717998967689;0.11598344312304895;0.10630914248188394;1.0943172913421346;10.000695190299458;0.8334803298577239;1.0970548180061501;1.0972225696707778;0.7619694273822154;0.1193135613244307;0.7711507931621621
50.401801;1.0908502238461075;0.8333652967327976;0.7637177861844668;0.11598356827512135;0.10630915537886813;1.0943175214307455;10.00071042720379;0.8334827763689485;1.0970549792054585;1.0972213660660888;0.7619700719685198;0.11931357986448422;0.7711508432351537
50.411801;1.09085216005703;0.8333628835164749;0.7637176204844306;0.11598369192367519;0.10630916448562416;1.0943176751085222;10.000724745185696;0.8334852716525366;1.0970551195039318;1.0972200981286413;0.761970730784344;0.11931360334517671;0.77115088805398
50.421801;1.0908541360701165;0.8333605111438127;0.7637175057924762;0.11598381446996656;0.1063091697424914;1.0943177584587345;10.000738101317786;0.8334878123504055;1.0970552397784048;1.0972187673177165;0.7619714000257819;0.11931363114492637;0.771150926317063
50.431801;1.0908561565180137;0.8333581773690587;0.7637174466247572;0.1159839364733985;0.10630917115394203;1.094317776519239;10.000750453153785;0.833490394579121;1.0970553403011063;1.0972173760243136;0.7619720750438899;0.11931366269583053;0.7711509565073873
50.441801;1.0908582250533585;0.833355879918869;0.7637174476361528;0.11598405867050376;0.10630916864012588;1.0943177334988017;10.000761773061797;0.833493013931341;1.0970554198933549;1.0972159263513916;0.7619727510058929;0.11931369755638725;0.7711509762566574
50.451801;1.0908603443134886;0.8333536169220044;0.7637175131668053;0.11598418190487766;0.10630916202245975;1.0943176331251807;10.000772060307504;0.8334956661010874;1.0970554750920394;1.0972144196185958;0.7619734230445592;0.119313735408757;0.7711509820789718
50.461801;1.0908625151547595;0.8333513873989167;0.7637176473429323;0.11598430702574505;0.10630915114484553;1.0943174784933074;10.000781341047801;0.8334983470502985;1.097055500498561;1.097212856816078;0.7619740860162015;0.11931377606354408;0.7711509701047821
50.471801;1.0908647363083688;0.8333491915334523;0.7637178545916583;0.11598443478871412;0.10630913593826984;1.094317271470641;10.000789656920032;0.8335010522930992;1.0970554897511127;1.0972112390348034;0.761974734113188;0.11931381950309149;0.771150937247077
50.481801;1.0908670046928048;0.833347030325191;0.7637181397337982;0.1159845657629952;0.10630911641762919;1.0943170124670014;10.00079705638107;0.8335037764756057;1.097055436466945;1.0972095676415665;0.7619753609257828;0.11931386587717077;0.7711508816917374
50.491801;1.0908693159183633;0.8333449045887664;0.7637185069718173;0.11598470033485957;0.1063090926471904;1.0943167008378665;10.000803589760956;0.8335065136866711;1.0970553356153125;1.0972078444313575;0.7619759600351895;0.11931391538374492;0.7711508024711901
50.501801;1.0908716653328907;0.8333428145628246;0.7637189588310196;0.11598483873748573;0.10630906467812884;1.0943163354316123;10.000809300248031;0.8335092579909096;1.0970551846606607;1.097206071220254;0.7619765249276227;0.11931396807436973;0.771150698753038
50.511801;1.0908740490264863;0.8333407607154996;0.7637194962430721;0.1159849810582668;0.10630903252071275;1.0943159147141033;10.000814211583336;0.833512004202093;1.0970549834990246;1.0972042490070066;0.7619770480096933;0.11931402371304756;0.7711505694947378
50.521801;1.0908764637957724;0.8333387440564313;0.7637201193864922;0.11598512730144434;0.10630899615589444;1.0943154365766612;10.000818320410366;0.8335147487239365;1.0970547342216908;1.097202377855004;0.7619775201014136;0.11931408178360393;0.7711504134015391
50.531801;1.0908789070330576;0.833336765546909;0.7637208285533902;0.11598527740571044;0.10630895554780127;1.0943148986383824;10.000821605284049;0.8335174896213966;1.0970544412090226;1.0972004576084058;0.7619779308818142;0.11931414163698673;0.771150228748875
50.541801;1.090881377144123;0.8333348262327063;0.76372162426298;0.11598543120062303;0.1063089106831205;1.0943142987620562;10.000824047546473;0.8335202260038893;1.0970541107370175;1.0971984884042087;0.7619782699408847;0.11931420268928161;0.7711500132425964
50.551801;1.0908838735545476;0.8333329280433905;0.7637225064603215;0.11598558848427043;0.1063088616316127;1.0943136347785585;10.000825641490218;0.83352295772135;1.0970537500886786;1.0971964706239457;0.7619785280991528;0.11931426454559657;0.7711497641727745
50.561801;1.0908863962865603;0.8333310739085054;0.763723473909886;0.11598574913557522;0.10630880851175004;1.094312903925596;10.000826387595321;0.8335256851238955;1.0970533663201163;1.0971944050401121;0.7619786981211709;0.11931432699886892;0.7711494785337835
50.571801;1.0908889455082542;0.8333292672826929;0.763724524650153;0.11598591307361424;0.10630875135314896;1.0943121030621914;10.000826285401649;0.8335284081234168;1.097052964623714;1.0971922934156568;0.7619787743159879;0.11931438991447682;0.7711491532106762
50.581801;1.0908915207294099;0.8333275120358659;0.7637256569261125;0.11598608019912045;0.10630869005736364;1.0943112294166544;10.000825336019984;0.8335311256031125;1.097052547308497;1.0971901384638976;0.7619787517938211;0.11931445304984202;0.7711487855450699
50.591801;1.0908941201293616;0.8333258125021842;0.7637268694231855;0.11598625046511625;0.10630862452011387;1.0943102812244132;10.000823545581481;0.8335338359449395;1.097052114418459;1.0971879429357565;0.7619786262501475;0.11931451595545672;0.7711483737668547
50.601801;1.090896741194689;0.8333241728626096;0.763728160817396;0.11598642396552322;0.10630855474998564;1.0943092581232092;10.000820924044474;0.8335365375260241;1.0970516649788011;1.0971857092589603;0.7619783944223195;0.1193145780001228;0.7711479168997695
50.611801;1.090899381988199;0.8333225963749205;0.763729529667406;0.11598660095099744;0.10630848089694284;1.0943081611332188;10.000817486279537;0.8335392286110832;1.0970511974863222;1.097183439757903;0.7619780547837075;0.1193146384120494;0.7711474144418545
50.621801;1.090902041190803;0.8333210857238067;0.763730974744721;0.11598678177324952;0.10630840324676219;1.0943069916640475;10.000813258642149;0.833541907407818;1.0970507102886597;1.097181136402176;0.7619776076552394;0.1193146963411173;0.7711468658881478
50.631801;1.0909047171590078;0.8333196440640959;0.7637324948850915;0.11598696677134315;0.10630832221004716;1.0943057496508108;10.000808283784236;0.8335445727108081;1.097050202669593;1.0971788005744965;0.7619770545410328;0.11931475095097481;0.7711462700807707
50.641801;1.0909074073790104;0.8333182754416217;0.7637340885362209;0.11598715621222602;0.10630823824159508;1.0943044326917608;10.000802617149391;0.8335472241976204;1.0970496755418508;1.0971764333659142;0.7619763972408717;0.11931480145274508;0.7711456251712354
50.651801;1.0909101083883126;0.8333169847183969;0.763735754022124;0.11598735035373145;0.10630815167965284;1.0943030373742906;10.00079631826237;0.833549861807642;1.097049131308553;1.0971740359719662;0.7619756375205629;0.11931484713605466;0.7711449295421829
50.661801;1.0909128162073582;0.8333157769653433;0.7637374901366751;0.11598754949987423;0.10630806264152348;1.094301560990358;10.000789445370417;0.8335524851871013;1.0970485738848017;1.0971716101883922;0.7619747776108879;0.1193148874397526;0.7711441824939135
50.671801;1.0909155275899236;0.8333146562837277;0.7637392961380209;0.11598775392588151;0.1063079710647782;1.094300002022076;10.000782054504237;0.8335550934174114;1.0970480084492855;1.0971691592003099;0.7619738205861041;0.11931492193438352;0.7711433840186552
50.681801;1.090918241339436;0.8333136257117314;0.763741171469523;0.11598796374625775;0.1063078768308753;1.0942983601084473;10.000774199205084;0.8335576845888909;1.0970474404807689;1.0971666881776927;0.7619727702907453;0.11931495027588704;0.7711425344870053
50.691801;1.0909209586263888;0.8333126882425086;0.7637431156819476;0.11598817889362392;0.10630777989715075;1.0942966360613267;10.000765934224544;0.8335602555966379;1.0970468750255442;1.0971642037807317;0.761971631393163;0.1193149723090559;0.7711416349692994
50.701801;1.0909236820210841;0.8333118470833295;0.7637451283698711;0.11598839921293524;0.10630768036335281;1.0942948315221777;10.000757319307606;0.8335628023256545;1.0970463163612891;1.097161712827369;0.7619704091886578;0.11931498819843664;0.7711406877894184
50.711801;1.090926413915689;0.8333111050174773;0.7637472093136004;0.11598862450261713;0.1063075784581771;1.0942929483465211;10.000748411370218;0.8335653199920339;1.0970457676814498;1.0971592215559023;0.7619691088908194;0.11931499834356833;0.7711396964031865
50.721801;1.0909291553542741;0.8333104637183013;0.7637493589613324;0.11598885453169133;0.10630747453849869;1.0942909883081178;10.00073925259212;0.8335678035651835;1.0970452311132044;1.0971567356460068;0.7619677350933464;0.11931500314869437;0.7711386648767792
50.731801;1.0909319055946372;0.8333099233922528;0.7637515786167969;0.11598908912612373;0.10630736907169279;1.0942889530382063;10.000729871597848;0.8335702482478194;1.0970447081835049;1.0971542602131388;0.7619662916389784;0.1193150029011646;0.7711375979188868
50.741801;1.0909346622142744;0.8333094828982529;0.763753870090487;0.11598932816764855;0.10630726252794197;1.0942868440842717;10.00072029854075;0.8335726498117079;1.0970442001463174;1.0971518000072664;0.7619647819764753;0.11931499779001699;0.7711365012600689
50.751801;1.0909374219924912;0.8333091401627677;0.763756235097404;0.11598957150946536;0.10630715528674324;1.0942846634654881;10.000710585073726;0.8335750045101995;1.0970437081174322;1.0971493594158295;0.7619632100610113;0.1193149879422663;0.7711353817691617
50.761801;1.090940182241039;0.8333088926957652;0.7637586747276475;0.1159898189606142;0.10630704764937496;1.0942824138795308;10.000700816472827;0.8335773085989192;1.0970432333873126;1.0971469417344348;0.761961580904109;0.1193149734289398;0.7711342469834459
50.771801;1.0909429414340093;0.8333087382490515;0.7637611895604937;0.11599007026714386;0.10630693989596465;1.0942800981183003;10.000691103856395;0.8335795578544751;1.0970427774819842;1.0971445490911078;0.761959900198593;0.11931495425861942;0.7711331041128932
50.781801;1.0909456989627206;0.8333086755371484;0.7637637801074345;0.11599032503542242;0.10630683230223212;1.0942777191933888;10.000681563869145;0.8335817474634203;1.0970423419154733;1.0971421831855648;0.7619581736741295;0.11931493039585139;0.7711319594286353
50.791801;1.0909484540904326;0.833308704450058;0.7637664463543805;0.11599058268194845;0.10630672511167158;1.094275281082003;10.000672302719607;0.8335838723482993;1.0970419284736102;1.097139845623842;0.7619564066576664;0.11931490175471496;0.7711308184015625
50.801801;1.0909512045819425;0.8333088254463319;0.7637691867947453;0.11599084247890641;0.10630661850648006;1.0942727884556915;10.000663408575226;0.8335859275942091;1.0970415398833913;1.0971375382017203;0.76195460366081;0.11931486815005889;0.7711296859134968
50.811801;1.0909539466196678;0.8333090388535723;0.7637719985588491;0.11599110366429775;0.10630651258921253;1.0942702457626214;10.000654951207748;0.8335879084444238;1.0970411799536504;1.0971352631941318;0.7619527682120276;0.11931482934698075;0.7711285659788232
50.821801;1.0909566758810725;0.8333093445156481;0.7637748782040235;0.11599136548836504;0.1063064073675991;1.094267656995689;10.000646987881208;0.8335898098850156;1.0970408530875442;1.0971330230427596;0.7619509033089628;0.1193147851632105;0.7711274610632936
50.831801;1.0909593880936608;0.8333097414918661;0.7637778216213473;0.11599162718178405;0.106306302759985;1.0942650261245275;10.000639567499618;0.8335916262791856;1.0970405637204352;1.0971308200805923;0.761949011966848;0.11931473547689057;0.7711263718149409
50.841801;1.0909620784896288;0.8333105718797748;0.7637811386649725;0.11599072550828869;0.10630513320331778;1.0942623576864194;10.000632729940532;0.8335933516417451;1.0970403159891282;1.0971286569962229;0.7619470971256435;0.11931468021414643;0.7711252974982841
50.851801;1.0909647409996834;0.8333111448508399;0.7637841918991218;0.11599098467111543;0.10630502946367527;1.0942596570106125;10.000626508384338;0.8335949807212831;1.0970401131817609;1.097126537355165;0.7619451613679161;0.1193146193750926;0.7711242364919526
50.861801;1.0909673685084071;0.8333118010330554;0.7637872890306032;0.11599124152013605;0.10630492605449503;1.0942569296047375;10.000620936353192;0.8335965098461611;1.0970399569532843;1.097124465013189;0.7619432072944662;0.11931455306799237;0.7711231866632084
50.871801;1.0909699540915045;0.8333125368179217;0.7637904221340014;0.11599149535637347;0.10630482294651292;1.0942541803515244;10.000616051597849;0.8335979369087129;1.0970398472837313;1.0971224428130733;0.7619412382797238;0.11931448151934385;0.7711221457957618
50.881801;1.0909724916180088;0.8333133486107368;0.7637935827822313;0.11599174544442255;0.1063047200843114;1.094251413110391;10.000611891833989;0.8335992610081935;1.097039783196712;1.0971204720699281;0.7619392589339227;0.11931440504023504;0.7711211120302769
50.891801;1.0909749752030422;0.8333142327843112;0.7637967618601116;0.11599199103023183;0.10630461739069892;1.094248630661904;10.000608489043394;0.8336004821330859;1.0970397633751;1.0971185534574004;0.7619372749228315;0.1193143239991449;0.7711200841770118
50.901801;1.090977399204551;0.8333151853827722;0.7637999497373601;0.11599223142206466;0.10630451481340389;1.094245835200309;10.000605868261895;0.833601601194213;1.0970397865660244;1.0971166885312902;0.7619352922030783;0.11931423878341307;0.771119061706588
50.911801;1.0909797591535653;0.8333162019728381;0.7638031366893315;0.11599246605293088;0.10630441240593937;1.0942430289001854;10.000604044667794;0.8336026203661594;1.0970398518590436;1.0971148805731445;0.7619333163655881;0.11931414971993845;0.771118044421542
50.921801;1.0909820517577626;0.8333172778233124;0.7638063131906221;0.11599269443401523;0.1063043103963253;1.0942402140302552;10.00060302264802;0.833603543085497;1.0970399588360151;1.0971131344895364;0.7619313524079031;0.1193140570285636;0.7711170319928569
50.931801;1.0909842742578382;0.8333184081804065;0.7638094699865168;0.11599291608341171;0.10630420919887051;1.0942373929217106;10.000602806749765;0.8336043736033055;1.0970401083590156;1.0971114558460617;0.7619294047606481;0.11931396083368165;0.771116023661526
50.941801;1.0909864243780507;0.8333195884886299;0.763812598384834;0.11599313051965923;0.10630410939027253;1.0942345676736833;10.000603410495005;0.8336051165073396;1.097040303470961;1.097109849274171;0.7619274775181742;0.11931386120680577;0.771115018236582
50.951801;1.0909885001005637;0.8333208145657586;0.7638156904734129;0.11599333731816644;0.10630401160513049;1.0942317395684116;10.000604849301649;0.8336057763596023;1.0970405483198964;1.0971083177162018;0.7619255745289008;0.1193137582367623;0.771114014047423
50.961801;1.090990499156775;0.8333220827000646;0.7638187388649595;0.11599353621956347;0.10630391635900967;1.0942289087454362;10.000607131958372;0.8336063575577436;1.0970408458642293;1.0971068627606924;0.7619236991735272;0.11931365211194293;0.7711130087473971
50.971801;1.0909924189659999;0.8333233896812081;0.7638217366343558;0.11599372724068424;0.1063038239900534;1.094226074365407;10.000610263353026;0.8336068643979431;1.0970411970725962;1.0971054851835287;0.7619218540152118;0.11931354313229144;0.7711119996050267
50.981801;1.0909942565778425;0.8333247328760628;0.7638246777758781;0.11599391070717724;0.10630373479317776;1.0942232352674646;10.000614250993134;0.8336073009831334;1.0970416018206635;1.0971041854863068;0.7619200403277738;0.11931343161714408;0.7711109845661994
50.991801;1.0909960084161938;0.8333261101769898;0.7638275577676038;0.1159940871644738;0.10630364913965294;1.0942203907714134;10.00061910353102;0.8336076709659012;1.097042059751566;1.0971029637352643;0.7619182579937815;0.11931331783818594;0.7711099629199591
51.001801;1.090997670596722;0.8333275195238061;0.7638303736407643;0.11599425719220009;0.10630356745197694;1.0942175408360195;10.000624818168669;0.8336079776033374;1.0970425703709101;1.0971018186772623;0.7619165060183514;0.11931320204783605;0.7711089349008208
51.011801;1.090999239897912;0.8333289583817403;0.7638331233286242;0.11599442123113829;0.10630349017986378;1.0942146858049524;10.00063136759496;0.8336082242406578;1.097043133145367;1.0971007472919831;0.7619147828227885;0.11931308450293379;0.7711079012685653
51.021801;1.0910007146802116;0.8333304238786075;0.763835805046927;0.11599457954152208;0.10630341784828766;1.0942118268840524;10.0006386981266;0.8336084143968011;1.0970437475953052;1.0970997449769428;0.7619130862236974;0.11931296544877269;0.7711068629810749
51.031801;1.0910020951717505;0.833331913283762;0.7638384171688583;0.11599473225253644;0.1063033510805246;1.0942089666244952;10.000646734666518;0.833608550909681;1.0970444125640118;1.0970988062461766;0.7619114137095397;0.11931284510945658;0.7711058204711032
51.041801;1.0910033828170242;0.8333334241856017;0.7638409583677622;0.11599487937994794;0.10630329058789027;1.0942061077965017;10.000655384258861;0.8336086352757275;1.0970451251975362;1.097097925752266;0.7619097629415634;0.11931272365536315;0.77110477323206
51.051801;1.0910045793797345;0.8333349544730525;0.7638434279699782;0.115995020842992;0.1063032371161325;1.0942032518831002;10.000664539481056;0.8336086682662365;1.0970458807079428;1.0970970987020927;0.7619081321628838;0.11931260115273126;0.771103719931161
51.061801;1.0910056864481563;0.8333365019606762;0.7638458262023153;0.11599515655509172;0.10630319130396289;1.0942003994777534;10.000674084971788;0.8336086511428327;1.0970466732314488;1.0970963206611775;0.7619065201891554;0.1193124775646047;0.7711026587006125
51.071801;1.0910067050808443;0.8333380637728193;0.7638481538381632;0.11599528650607346;0.10630315360534989;1.0941975521301932;10.000683905857537;0.8336085862560021;1.0970474971184647;1.0970955873733794;0.7619049259455307;0.11931235277578262;0.7711015875701724
51.081801;1.0910076361901608;0.8333396363180782;0.7638504115934501;0.11599541075318898;0.10630312440233891;1.0941947131455239;10.000693891760948;0.8336084766627199;1.0970483471794852;1.0970948945656513;0.76190334808217;0.11931222655836543;0.7711005048032356
51.091801;1.0910084815472187;0.8333412156469884;0.7638526000735104;0.11599552939223658;0.10630310412648053;1.0941918861656819;10.000703937591732;0.833608325470712;1.0970492176732827;1.0970942381391828;0.7619017850028351;0.11931209850921182;0.7710994089741312
51.101801;1.0910092438202987;0.833342797597905;0.7638547201176793;0.11599564259744188;0.10630309322878016;1.094189073233377;10.000713949336426;0.833608135821911;1.0970501013941454;1.0970936152288684;0.7619002350305705;0.11931196808058664;0.7710982986913909
51.111801;1.0910099256865773;0.8333443778757601;0.7638567729613512;0.1159957506835062;0.10630309211061095;1.0941862742952362;10.000723850140687;0.8336079114992314;1.0970509897752903;1.0970930251029372;0.7618986963138565;0.11931183470816026;0.7710971722814127
51.121801;1.0910105290084195;0.8333459520239456;0.7638587603526823;0.1159958540906855;0.1063031011284788;1.0941834879312797;10.000733578787337;0.8336076572236686;1.0970518740506956;1.0970924685370556;0.7618971667413608;0.11931169795932535;0.7710960281775465
51.131801;1.0910110543440095;0.8333475150405268;0.7638606847554467;0.11599595329430736;0.10630312058435498;1.094180712213812;10.000743087636558;0.8336073780263054;1.0970527464590671;1.0970919462812592;0.7618956441624688;0.11931155765137434;0.7710948657196647
51.141801;1.0910115011009442;0.8333490608907763;0.7638625494243264;0.1159960487222457;0.1063031506400891;1.0941779450884475;10.000752347067284;0.8336070782337849;1.0970536003027758;1.0970914584816052;0.7618951262993119;0.11931141386653824;0.7710946733904549
51.151801;1.0910118683740904;0.8333505826400583;0.7638643583455709;0.11599614077266703;0.10630319128989753;1.0941751843032599;10.000761345912432;0.8336067607704004;1.0970544291851236;1.0970910053115552;0.7618936099991644;0.11931126687190913;0.771093476583132
51.161801;1.0910121557272157;0.8333520733138244;0.7638661160631465;0.11599622991093923;0.10630324243713433;1.094172427594024;10.000770078216702;0.8336064270261673;1.097055226426298;1.0970905877870314;0.7618920907045141;0.11931111700612115;0.7710922645307525
51.171801;1.091012363511103;0.8333535266941322;0.7638678272394793;0.11599631665878643;0.1063033039444303;1.0941696733946369;10.000778530601178;0.8336060773984859;1.0970559847925492;1.097090208442485;0.7618905630587839;0.119310964569293;0.7710910374465894
51.181801;1.091012493015355;0.8333549378433412;0.7638694958228082;0.11599640145619745;0.10630337563158897;1.0941669211955003;10.00078668583377;0.8336057119202831;1.0970566961610206;1.0970898713257742;0.7618890221409994;0.11931080981287903;0.7710897941163359
51.191801;1.0910125467673348;0.8333563037001802;0.7638711242441741;0.11599648465149819;0.10630345728719337;1.094164171075104;10.000794531733309;0.8336053303067081;1.0970573517036177;1.09708958077318;0.7618874641603417;0.1193106530511027;0.7710885329156292
51.201801;1.0910125288374706;0.8333576231599209;0.7638727134589323;0.11599656665125274;0.10630354865767486;1.0941614233298445;10.000802062632502;0.8336049319322317;1.0970579430915512;1.0970893399033326;0.7618858863399077;0.11931049475737598;0.7710872532191907
51.211801;1.0910124444647102;0.8333588961108991;0.7638742637895775;0.11599664795304412;0.10630364935640091;1.094158678858677;10.00080927745615;0.8336045161555511;1.0970584635829292;1.0970891498538846;0.7618842864462959;0.11931033554837525;0.7710859557088657
51.221801;1.0910122992060294;0.8333601225602223;0.763875775601148;0.11599672899386024;0.10630375879881632;1.0941559395299454;10.000816174552265;0.8336040827872402;1.0970589081616209;1.097089010010464;0.7618826623321014;0.11931017611245993;0.7710846417938055
51.231801;1.0910120985051592;0.8333613025346938;0.7638772494862359;0.11599681005560353;0.1063038762757444;1.0941532079291927;10.000822742588406;0.8336036327170071;1.0970592731801225;1.0970889189485513;0.7618810117007364;0.11931001717347528;0.7710833127834054
51.241801;1.0910118475882176;0.8333624359588481;0.7638786865099467;0.11599689134211881;0.10630400106898637;1.0941504866537408;10.000828958036239;0.8336031680849764;1.0970595558577234;1.0970888751457923;0.7618793323983739;0.11930985949603326;0.771081969052376
51.251801;1.0910115513671543;0.833363522602195;0.7638800882431386;0.11599697305753744;0.10630413250192348;1.0941477774812722;10.000834794654734;0.8336026914307807;1.0970597537833686;1.0970888773018008;0.7618776229665166;0.11930970389688446;0.7710806098334284
51.261801;1.0910112143219628;0.8333645625024612;0.7638814563091265;0.11599705537074574;0.10630426990367363;1.094145081341451;10.000840235159462;0.8336022046318504;1.0970598647071816;1.0970889250177862;0.7618758826625686;0.11930955121896425;0.7710792336390535
51.271801;1.0910108402362528;0.8333655559477866;0.7638827924426288;0.11599713836731122;0.10630441250172136;1.0941423992165396;10.000845274302913;0.8336017082854282;1.0970598868779562;1.0970890192076779;0.7618741110264149;0.11930940222186003;0.7710778389360206
51.281801;1.0910104318305078;0.8333665028332129;0.7638840991289989;0.11599722205903801;0.10630455940475923;1.0941397323175326;10.000849914842423;0.8336012016586619;1.0970598198550057;1.0970891614257914;0.761872307909852;0.11930925740414755;0.771076424722729
51.291801;1.0910099905191744;0.8333674023826227;0.763885379743375;0.11599730640099042;0.10630470977865764;1.0941370810181814;10.000854161117108;0.8336006832442509;1.0970596647079554;1.0970893533828443;0.7618704741387035;0.11930911687072883;0.7710749903811248
51.301801;1.091009516457765;0.833368253042641;0.7638866382160346;0.11599739132395423;0.10630486300522991;1.0941344444060237;10.000858011928791;0.8336001510912707;1.0970594229547488;1.0970895976557173;0.7618686117001723;0.11930898034512184;0.7710735354743418
51.311801;1.0910090091383493;0.8333690519900369;0.7638878786985246;0.11599747681841456;0.10630501862948394;1.0941318213546336;10.000861458635539;0.8335996029472289;1.097059095570979;1.0970898985277793;0.7618667230357038;0.1193088472791735;0.7710720603138258
51.321801;1.091008752293945;0.833369909809243;0.7638890114682114;0.11599832553017968;0.10630584745252818;1.0941292115052281;10.000864490480028;0.8335990371139719;1.0970586831339568;1.0970902614916034;0.7618648105957898;0.11930871701549503;0.7710705664913369
51.331801;1.0910081795255424;0.8333705920624079;0.7638902258342837;0.11599841248540138;0.1063060064319168;1.0941266151503446;10.000867098866882;0.8335984531332934;1.0970581866988875;1.0970906915712768;0.7618628771830179;0.11930858900787412;0.7710690567078475
51.341801;1.0910075767359728;0.833371209107548;0.7638914295129289;0.1159985003183361;0.10630616629387335;1.0941240327898574;10.000869277165513;0.8335978516435535;1.097057608451508;1.0970911919430368;0.7618609260472659;0.11930846292279049;0.7710675342646994
51.351801;1.0910069467904728;0.8333717574894524;0.763892622852915;0.11599858904127337;0.10630632665836101;1.094121464820958;10.000871020169917;0.8335972342515005;1.097056951310357;1.0970917634225443;0.7618589601566118;0.11930833850055722;0.7710660027987403
51.361801;1.0910062934223104;0.8333722349268214;0.7638938057030057;0.1159986785445041;0.10630648731305258;1.0941189111487448;10.000872327380142;0.8335966033086508;1.097056218236094;1.0970924048630364;0.7618569814728076;0.11930821538924463;0.7710644664746881
51.371801;1.0910056211037258;0.8333726401930948;0.763894977224128;0.11599876856299643;0.10630664809189419;1.094116370650752;10.00087320868365;0.8335959610763587;1.097055412621332;1.0970931142496794;0.7618549910506122;0.11930809317038686;0.7710629303624186
51.381801;1.09100493395201;0.8333729727767132;0.7638961353050614;0.11599885872077935;0.10630680873563492;1.0941138410715547;10.000873680868848;0.8335953091989644;1.097054539175818;1.0970938892279893;0.7618529898635811;0.1193079715457585;0.7710614007111108
51.391801;1.0910042347088011;0.8333732321670088;0.7638972761378667;0.1159989485863375;0.10630696883894745;1.0941113200317751;10.000873754728445;0.833594649130593;1.0970536035350498;1.0970947270588156;0.7618509794050422;0.11930785048884018;0.7710598850644578
51.401801;1.0910035247659284;0.8333734172035085;0.763898395056279;0.11599903773346062;0.10630712794616429;1.0941088062458122;10.000873428869376;0.833593982373263;1.0970526108164256;1.0970956251161845;0.7618489615879944;0.11930773021018772;0.7710583920459906
51.411801;1.0910028039894477;0.8333735261655799;0.7638994882313148;0.11599912575359339;0.10630728569227031;1.0941062992284794;10.000872691081256;0.8335933100915148;1.0970515653517872;1.0970965815734208;0.7618469386983746;0.11930761103250605;0.7710569307058207
51.421801;1.0910020700570693;0.8333735571355915;0.7639005532466867;0.11599921214746596;0.1063074418407187;1.0941037977554409;10.000871515923784;0.8335926331157132;1.0970504714992033;1.0970975954041489;0.7618449135007892;0.11930749333430017;0.7710555097934874
51.431801;1.091001318764298;0.8333735082347313;0.7639015882132254;0.11599929629272776;0.10630759625017201;1.0941012986217384;10.000869861644118;0.8335919524818801;1.0970493335629843;1.0970986657765214;0.761842888965507;0.11930737752847516;0.7710541374157475
51.441801;1.0910005452900704;0.8333733780585257;0.7639025907835051;0.11599937760256451;0.1063077488143974;1.094098796061295;10.000867676203253;0.8335912696565384;1.0970481556453024;1.097099791088532;0.7618408680468907;0.11930726403116922;0.7710528211360657
51.451801;1.0909997450506321;0.8333731659835312;0.7639035580478627;0.11599945565238894;0.1063078994038376;1.094096282026317;10.000864907424972;0.8335905860628541;1.0970469429555272;1.0971009678008194;0.7618388538240335;0.1193071532543189;0.7710515680594932
51.461801;1.0909989133910476;0.8333728717058068;0.7639044871671428;0.11599953015899526;0.10630804788842978;1.094093747696267;10.00086150654034;0.8335899025159836;1.0970457027989449;1.097102189908367;0.7618368494878569;0.11930704560411876;0.7710503845479324
51.471801;1.0909980447306524;0.833372494836514;0.7639053757505286;0.11599960092128876;0.10630819416298716;1.0940911849167079;10.000857428248903;0.8335892192134444;1.0970444434744353;1.097103449788252;0.7618348581500165;0.1193069414826884;0.7710492759862708
51.481801;1.0909971326450998;0.8333720354405767;0.7639062219519007;0.11599966775804257;0.10630833807917336;1.09408858638088;10.000852632325323;0.8335885362640939;1.0970431728218264;1.0971047398611173;0.7618328828673365;0.11930684132379742;0.7710482468222128
51.491801;1.0909961709079232;0.8333714941496924;0.7639070249289281;0.115999730385783;0.10630847943596387;1.0940859456159455;10.000847082634237;0.8335878544614521;1.0970418983093047;1.0971060537404498;0.7618309267534409;0.11930674564820691;0.7710473005443943
51.501801;1.090995153720121;0.8333708711252037;0.7639077849268685;0.11599978831971018;0.10630861809661118;1.0940832577092776;10.00084074441503;0.8335871756902176;1.0970406277153164;1.097107386182771;0.7618289930738171;0.1193066550881575;0.7710464398587009
51.511801;1.09099407534865;0.8333701653224423;0.7639085025519502;0.11599984097272782;0.10630875405255294;1.094080519534927;10.000833584636046;0.8335865025251217;1.0970393688422986;1.0971087324481157;0.7618270855639064;0.11930657031189418;0.7710456671793764
51.521801;1.0909929309333486;0.8333693745829022;0.7639091783873151;0.11599988790376396;0.10630888736275232;1.0940777287669938;10.000825575364559;0.8335858376029152;1.0970381284510509;1.0971100881309848;0.7618252087465862;0.11930649185424154;0.7710449847631632
51.531801;1.090991717257632;0.8333684962404455;0.7639098133277163;0.11599992898272198;0.10630901804871147;1.094074883283594;10.000816699705581;0.8335851834529858;1.097036911765159;1.0971114496518413;0.7618233678783402;0.1193064199917813;0.7710443944367938
51.541801;1.0909904318041634;0.8333675282145785;0.7639104087760417;0.11599996434145823;0.10630914603287742;1.0940719819381326;10.000806955761771;0.833584542482975;1.0970357230162582;1.0971128144116833;0.7618215687707389;0.11930635476856996;0.7710438974387437
51.551801;1.0909890720911948;0.83336646987923;0.763910966305084;0.11599999419542939;0.10630927117634718;1.0940690257818713;10.000796355451808;0.8335839165475425;1.0970345659629968;1.0971141803306708;0.7618198175120524;0.11930629610860281;0.7710434943693734
51.561801;1.0909876370925622;0.833365322121716;0.7639114873324869;0.11600001872991149;0.10630939332637349;1.0940660185465167;10.000784924888885;0.8335833064837607;1.097033443539049;1.097115545907249;0.7618181197538089;0.11930624388221206;0.771043185046651
51.563032;1.0909861288498168;0.8333640871266345;0.7639119734244966;0.11600003811024402;0.10630951226647642;1.0940629655959704;10.000772705099365;0.8335827123440364;1.097032357423915;1.0971169105061997;0.7618164796837982;0.11930619787539419;0.7710429684046425
51.563032;1.090984551832698;0.8333627683585302;0.7639124267235611;0.11600005251176389;0.10630962766092844;1.0940598716928982;10.000759747961153;0.8335821338858922;1.0970313082549439;1.097118273711206;0.7618148993429095;0.1193061577401699;0.7710428426155445
51.563033;1.090982911034465;0.833361370277367;0.7639128499035627;0.11600006212235202;0.10630973912727265;1.0940567394367242;10.000746112658062;0.8335815704189263;1.0970302957267872;1.0971196345460765;0.7618133790184934;0.11930612305299569;0.7710428052056756
51.563034;1.0909812113893123;0.8333598973881629;0.76391324630277;0.11600006716089005;0.10630984639682581;1.0940535695656672;10.000731862080452;0.8335810203292429;1.0970293182771371;1.0971209910473732;0.761811918117911;0.11930609343082292;0.7710428530994473
51.563036;1.090979458352219;0.8333583533259173;0.7639136204517277;0.11600006789789236;0.106309949390717;1.0940503623061189;10.000717057501182;0.8335804810701349;1.09702837298621;1.0971223397474013;0.7618105153930251;0.11930606853460927;0.7710429829988125
51.56304;1.0909776583353368;0.8333567406939917;0.7639139780202137;0.11600006463676729;0.10631004813797959;1.0940471186054643;10.000701761233788;0.8335799495809557;1.097027455904233;1.09712367619105;0.7618091687913081;0.11930604799775126;0.7710431915517154
51.563048;1.090975818886192;0.8333550614568089;0.7639143248027311;0.11600005768528811;0.10631014267626389;1.09404384101477;10.000686046618924;0.8335794227721017;1.0970265628606812;1.09712499668165;0.7618078756372226;0.11930603143167555;0.7710434746881506
51.563064;1.090973948427402;0.8333533174672644;0.7639146655498672;0.11600004735284833;0.10631023303675975;1.094040533943639;10.00066999878938;0.8335788978254147;1.0970256904430518;1.0971262991479485;0.761806633384541;0.11930601851738924;0.7710438274661189
51.563096;1.0909720553750648;0.8333515108211538;0.7639150034502564;0.11600003394136041;0.10631031925212567;1.09403720255838;10.00065370146215;0.8335783723433833;1.0970248364180495;1.0971275823168047;0.7618054405122441;0.11930600910104192;0.77104424521802
51.56316;1.090970147361413;0.8333496443236784;0.7639153403038366;0.1160000177195252;0.10631040134492753;1.0940338510588732;10.000637224969628;0.833577844394503;1.0970239996565168;1.097128844904566;0.7618042969340993;0.11930600321824818;0.7710447245843944
51.563288;1.0909682314934095;0.8333477222883156;0.7639156771217134;0.11599999893256059;0.10631047929554381;1.0940304822019014;10.000620624702885;0.8335773122635401;1.0970231799674652;1.097130085924745;0.7618032041758497;0.11930600103421808;0.7710452634327234
51.563544;1.0909663150929545;0.8333457503173669;0.7639160147448634;0.11599997783872852;0.10631055302735871;1.0940270983501605;10.000603941672962;0.8335767740649913;1.0970223779236536;1.0971313045475637;0.7618021652988904;0.1193060027641015;0.7710458600369476
51.564056;1.0909644057987973;0.8333437334970017;0.7639163539343797;0.11599995473032436;0.10631062246219952;1.0940237024399961;10.000587200342398;0.8335762274668779;1.0970215950510112;1.0971324987039408;0.7618011842305935;0.11930600859231791;0.7710465125020693
51.56508;1.0909625113186212;0.8333416750961922;0.7639166952642897;0.1159999299378878;0.10631068759461285;1.0940202977239954;10.0005704091093;0.8335756697497717;1.0970208342424241;1.097133664298918;0.7618002652148335;0.11930601859826329;0.7710472186502219
51.567128;1.0909606392035924;0.833339577235946;0.7639170395043002;0.11599990380298088;0.1063107485094121;1.0940168871207818;10.00055356312786;0.8335750983127268;1.0970200993208234;1.0971347957561184;0.7617994125973827;0.11930603280119469;0.7710479756519489
51.571224;1.0909587961588978;0.8333374422777887;0.763917388025306;0.11599987666048986;0.10631080532249458;1.0940134731616695;10.000536643354593;0.8335745112499449;1.097019393883011;1.0971358868938264;0.7617986303858252;0.11930605129555502;0.771048779810976
51.579416;1.090956987211218;0.8333352732058394;0.7639177426685747;0.11599984889293101;0.10631085809398663;1.0940100581694006;10.000519613687745;0.8335739076138293;1.0970187207132789;1.0971369320315318;0.761797922027574;0.11930607425598129;0.7710496268878574
51.589416;1.090955216019046;0.8333330730019309;0.7639181055127906;0.11599982098144766;0.10631090682284744;1.0940066437954383;10.000502424377553;0.833573287403106;1.0970180818799025;1.0971379274265143;0.7617972907508821;0.11930610181611777;0.7710505122318337
51.599416;1.0909534861705428;0.8333308442398384;0.7639184790346405;0.11599979346129172;0.10631095152461913;1.0940032299038154;10.00048502131839;0.8335726515224611;1.097017478946704;1.0971388721507909;0.7617967397562341;0.11930613400388984;0.7710514308788313
51.609416;1.0909518018986082;0.8333285893398626;0.7639188664471532;0.1159997668037028;0.1063109922437339;1.0939998144704561;10.000467352377973;0.8335720014517841;1.0970169131187768;1.0971397675147359;0.7617962721035075;0.11930617074967889;0.7710523781340984
51.619416;1.0909501677530364;0.8333263106247337;0.7639192716424521;0.11599974130076311;0.10631102894276695;1.0939963953534488;10.000449366557909;0.8335713385130754;1.097016385042969;1.0971406157122454;0.7617958908653804;0.1193062119237685;0.7710533500816306
51.629416;1.0909485882331542;0.8333240099420951;0.763919698754457;0.11599971704989442;0.10631106142492891;1.0939929718201349;10.000431010291642;0.833570663300358;1.0970158947359854;1.09714141938286;0.7617955992551103;0.11930625738648235;0.7710543433302464
51.639416;1.0909470681890223;0.8333216886490448;0.7639201515897954;0.11599969404462371;0.10631108938882029;1.093989544296155;10.000412229235176;0.8335699753538919;1.0970154423695402;1.0971421820015101;0.7617954001017834;0.11930630697556736;0.7710553543499437
51.649416;1.0909456132043165;0.8333193478743045;0.7639206328152292;0.11599967219823133;0.10631111254339502;1.093986113368617;10.000392974967216;0.8335692730483831;1.0970150285421487;1.097142907432633;0.7617952953790973;0.11930636044282254;0.771056379381967
51.659416;1.0909442293246283;0.8333169883581282;0.76392114350679;0.11599965126021776;0.10631113069151106;1.093982678885613;10.000373205985932;0.8335685538865892;1.0970146529461695;1.0971435988534666;0.7617952867478119;0.11930641742649321;0.7710574150244961
51.669416;1.090942923123308;0.833314610296717;0.7639216838113212;0.11599963083153869;0.10631114369888939;1.0939792395331407;10.000352882956044;0.8335678150550283;1.0970143134021002;1.0971442582471216;0.7617953763371015;0.11930647746190062;0.7710584585421445
51.679416;1.0909417022545826;0.8333122140385834;0.7639222541036064;0.11599961049525738;0.10631115139141814;1.09397579325904;10.000331968121927;0.8335670542239872;1.0970140065542582;1.0971448859617239;0.7617955664226764;0.11930654002872812;0.7710595077602087
51.689416;1.0909405754438475;0.8333098010432991;0.7639228557257918;0.11599958990162512;0.10631115353886421;1.0939723378913868;10.000310430429828;0.8335662700378745;1.0970137284793937;1.097145480409302;0.7617958583674198;0.11930660457363718;0.7710605615420795
51.699416;1.0909395516379612;0.8333073739462784;0.7639234910096452;0.11599956880083077;0.10631114995272879;1.0939688715242948;10.000288251151577;0.833565461641102;1.0970134742080127;1.097146039158191;0.7617962521114103;0.11930667046890144;0.7710616206149832
51.709416;1.090938639095347;0.8333049359763237;0.7639241628092888;0.11599954705629592;0.1063111405740051;1.0939653930037205;10.00026542600688;0.8335646282567417;1.0970132374589447;1.0971465610482987;0.7617967462958168;0.11930673707987229;0.7710626875220218
51.719416;1.0909378453974048;0.8333024906658808;0.7639248740624568;0.11599952461904668;0.10631112545205336;1.093961902357085;10.000241962243773;0.8335637695140266;1.09701301123797;1.0971470475208775;0.7617973382723854;0.1193068039657028;0.7710637659815646
51.729416;1.0909371779643644;0.8333000420962342;0.7639256272121767;0.11599950149544813;0.10631110467313049;1.0939584007154273;10.000217873988275;0.8335628854125485;1.0970127886976602;1.0971475022450874;0.7617980241713452;0.11930687097881053;0.7710648604253348
51.739416;1.0909366437067762;0.8332975948564147;0.7639264237077871;0.11599947772041656;0.106311078353358;1.0939548898654872;10.000193178729415;0.8335619753942118;1.0970125637483958;1.097147930156191;0.7617987996010881;0.11930693816787465;0.7710659755034437
51.749416;1.0909362481506384;0.8332951530134515;0.763927264585037;0.11599945331132346;0.10631104667156778;1.0939513722835372;10.000167893483791;0.8335610376427467;1.0970123308179769;1.097148336726996;0.7617996602615087;0.11930700558927249;0.7710671154866401
51.759416;1.0909359951222195;0.8332927191848435;0.763928151227735;0.11599942822697198;0.1063110098737699;1.093947851625737;10.000142030616848;0.8335600697265296;1.0970120838677981;1.0971487267277364;0.7618006015880129;0.11930707315984965;0.7710682839042942
51.763032;1.0909358870192152;0.833290294687287;0.7639290845817915;0.11599940236915368;0.1063109682663342;1.0939443322682694;10.000115596402166;0.8335590700567836;1.0970118162881244;1.0971491031848222;0.7618016180363135;0.1193071406693605;0.7710694834980599
51.763032;1.0909359257036586;0.8332878799725163;0.7639300635951624;0.1159993756349148;0.10631092217833761;1.0939408179187395;10.000088597121202;0.8335580386561425;1.0970115222753927;1.0971494679178824;0.7618027029481961;0.1193072079667175;0.7710707163975605
51.763033;1.090936113256685;0.8332854749467689;0.7639310848103401;0.11599934797483898;0.1063108718830079;1.0939373109414239;10.000061050208199;0.8335569767379337;1.0970111979423363;1.0971498223622063;0.7618038489787463;0.11930727510029533;0.7710719844819064
51.763034;1.0909364515321522;0.8332830794597819;0.7639321430721219;0.11599931941178772;0.10631081757566235;1.0939338128996314;10.00003298722625;0.833555885687407;1.097010840821276;1.0971501671423776;0.7618050487381832;0.11930734220982586;0.7710732896308233
51.763036;1.090936941441499;0.8332806934963046;0.7639332321074396;0.11599929003319545;0.10631075945109567;1.0939303254805532;10.000004444623114;0.8335547661928991;1.0970104488311472;1.097150501456355;0.7618062955921482;0.1193074093177364;0.7710746334082517
51.76304;1.0909375828398942;0.833278316980034;0.7639343447964064;0.11599925997244119;0.10631069778755574;1.0939268508143685;9.99997545171832;0.8335536181358184;1.0970100202608826;1.0971508238627408;0.7618075841081762;0.11930747626896383;0.7710760165964289
