time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.763048;1.0909383742261953;0.833275949900117;0.7639354734312285;0.1159992293969169;0.10631063291536909;1.093923390847561;9.999946028565954;0.8335524412031332;1.097009554592812;1.0971511338204671;0.761808909659671;0.11930754282158776;0.7710774392156056
51.763064;1.0909393121854989;0.8332735926263062;0.7639366101445416;0.1159991984993982;0.10631056513005338;1.0939199465943488;9.999916200048562;0.833551235480842;1.097009053457655;1.097151431680907;0.7618102678783123;0.1193076087442523;0.7710789006107267
51.763096;1.0909403915003137;0.8332712457465353;0.7639377477063592;0.11599916743798912;0.10631049471352988;1.0939165183329367;9.999886010069543;0.833550001503026;1.0970085210031861;1.0971517171977432;0.7618116546417304;0.11930767383666724;0.7710803995106752
51.76316;1.0909416055267187;0.8332689094565012;0.7639388801076169;0.11599913626300536;0.10631042199218002;1.0939131062526954;9.999855520950645;0.8335487399628827;1.0970079629743545;1.097151989231782;0.7618130662888735;0.11930773792969342;0.7710819345773309
51.763288;1.0909429460614537;0.8332665830800992;0.7639400024640043;0.11599910495276876;0.10631034728082309;1.0939097104801825;9.999824807262621;0.8335474515420349;1.0970073857326814;1.0971522470995552;0.7618144995891996;0.11930780097218305;0.7710835048088602
51.763544;1.0909444034497575;0.8332642652871898;0.7639411106985315;0.1159990735126806;0.10631027078795931;1.0939063311812371;9.999793951409128;0.8335461369181877;1.0970067961778607;1.097152491456319;0.7618159515954293;0.1193078631487621;0.7710851091607572
51.764056;1.0909459675335291;0.8332619550618499;0.7639422012845908;0.1159990420053135;0.10631019261079797;1.0939029693726188;9.99976303960103;0.8335447969658649;1.0970062012894888;1.097152723748524;0.7618174194043015;0.11930792487823215;0.7710867460106567
51.76508;1.0909476288231397;0.8332596525880204;0.7639432710177088;0.1159990105174619;0.10631011275293989;1.0938996273989123;9.999732159586223;0.8335434331988314;1.0970056074128731;1.0971529450743338;0.7618188997530768;0.11930798672965341;0.7710884127847522
51.767128;1.0909493791994798;0.8332573593700987;0.7639443168983134;0.1159989790933368;0.10631003110125474;1.0938963087286429;9.999701399793596;0.8335420476553221;1.0970050205822421;1.0971531555151148;0.761820389204334;0.11930804936311604;0.7710901058087026
51.771224;1.09095121169845;0.8332550780094601;0.7639453361657664;0.115998947669728;0.10630994745703884;1.0938930176728268;9.999670849272968;0.8335406419065956;1.0970044471659035;1.0971533538344276;0.7618218848225033;0.11930811345623515;0.7710918204824097
51.779416;1.0909531191954713;0.8332528117898947;0.7639463264861246;0.11599891610912137;0.10630986161198452;1.0938897591363617;9.999640599336255;0.833539216466549;1.0970038937917534;1.0971535366497094;0.7618233843892585;0.1193081795841218;0.7710935513292566
51.789416;1.090955093276496;0.8332505640852124;0.7639472861717141;0.11599888431990056;0.10630977340967894;1.093886538589378;9.999610744187882;0.8335377712047648;1.0970033666046042;1.0971536978602336;0.7618248863970216;0.1193082481064231;0.7710952921253872
51.799416;1.0909571248076193;0.8332483383872696;0.7639482142348554;0.11599885233972886;0.10630968281327349;1.0938833621586734;9.999581377966306;0.8335363058282209;1.0970028700637868;1.0971538300527117;0.7618263902084592;0.11930831910021063;0.7710970364233422
51.809416;1.0909592050539456;0.8332461388480683;0.7639491104056021;0.11599882027276033;0.1063095899081592;1.0938802363567681;9.999552585429532;0.8335348197884564;1.0970024063289;1.0971539266222083;0.7618278961122655;0.1193083923439597;0.7710987779347936
51.819416;1.090961326290791;0.8332439702858885;0.7639499750656656;0.11599878809466985;0.10630949484771607;1.0938771676256593;9.999524428015981;0.8335333119427019;1.0970019763295173;1.0971539821429073;0.7618294051204467;0.1193084673568634;0.7711005107166962
51.829416;1.0909634822492473;0.833241837622152;0.763950808809977;0.11599875553241726;0.10630939786242166;1.093874161827174;9.999496937718622;0.8335317804170236;1.0970015812820388;1.0971539914211936;0.7618309187542014;0.11930854347046198;0.7711022292361841
51.839416;1.0909656673914176;0.8332397454845085;0.7639516120668631;0.11599872214224133;0.1063092992758459;1.0938712238497692;9.999470128860555;0.8335302229344321;1.0970012229005177;1.0971539486453215;0.761832439094074;0.11930861987912586;0.7711039280766883
51.849416;1.0909678755058458;0.8332376980141792;0.7639523850416554;0.11599868742228805;0.10630919949493663;1.0938683575778383;9.999444020121553;0.8335286375824279;1.0970009026918828;1.097153847049535;0.7618339685382293;0.11930869568922818;0.7711056015866093
51.859416;1.0909700998677654;0.8332356984632037;0.7639531276372474;0.11599865084832159;0.10630909902669267;1.0938655657543206;9.999418642880416;0.833527023397927;1.097000621233068;1.0971536790678798;0.7618355088538322;0.11930877003705347;0.7711072436228117
51.869416;1.0909723343659112;0.8332337488540515;0.7639538393585007;0.1159986119165683;0.106308998406546;1.093862850044293;9.99939402894003;0.8335253802604073;1.0970003779329167;1.0971534367809377;0.7618370603427838;0.11930884222955229;0.7711088470502793
51.879416;1.0909745738708565;0.8332318501985323;0.7639545190560775;0.11599857021708583;0.10630889803816115;1.0938602117564344;9.999370198825238;0.8335237084387876;1.0970001718188243;1.0971531126720993;0.7618386215263778;0.11930891178415233;0.7711104037049822
51.889416;1.0909768138692584;0.8332300030403975;0.7639551646491437;0.11599852550281188;0.10630879818273477;1.0938576520407384;9.999347163450665;0.8335220086853637;1.0970000025132616;1.0971526999539207;0.7618401889842256;0.11930897836874235;0.7711119056683795
51.899416;1.0909790496787766;0.8332282080276737;0.7639557734606373;0.11599847770595205;0.10630869912256728;1.0938551714586402;9.99932492939105;0.8335202829951346;1.0969998702305406;1.097152191786095;0.7618417576062106;0.1193090417338782;0.7711133466453233
51.909416;1.0909812756176833;0.8332264663607076;0.7639563427598319;0.11599842682384133;0.10630860126526653;1.093852770331512;9.999303498237428;0.8335185348248689;1.0969997751253242;1.0971515807625516;0.7618433214600503;0.11930910166907184;0.7711147223244779
51.919416;1.090983484826935;0.8332247796802276;0.7639568698510983;0.11599837277201584;0.10630850510698513;1.0938504493877101;9.999282865653466;0.8335167685082497;1.0969997168584902;1.0971508600761304;0.761844874628879;0.11930915798412753;0.7711160298862587
51.929416;1.0909856695383666;0.8332231496143687;0.7639573520313948;0.11599831539420757;0.10630841118362143;1.0938482093914008;9.999263026031148;0.8335149888894599;1.0969996945869989;1.0971500255825866;0.7618464113020619;0.11930921051524916;0.7711172668404461
51.939416;1.090987821169257;0.8332215777310622;0.763957786763612;0.11599825457742645;0.1063083200488557;1.093846050333065;9.999243976164747;0.8335132012354872;1.096999706957011;1.0971490766784169;0.7618479251271931;0.11930925913213482;0.771118430112156
51.949416;1.090989930181177;0.8332200658526367;0.7639581719362813;0.11599819029796354;0.10630823219570916;1.093843971519278;9.999225714445576;0.8335114110905189;1.0969997524466213;1.0971480155173583;0.7618494088202745;0.1193093037203578;0.7711195159549498
51.959416;1.0909919863103035;0.8332186160064627;0.7639585060449555;0.11599812259399919;0.10630814798878922;1.0938419725891229;9.999208241541062;0.8335096241489975;1.0969998301962545;1.0971468460684672;0.7618508548705484;0.11930934417753387;0.7711205201429097
51.969416;1.0909939797824377;0.8332172298270455;0.7639587880053428;0.11599805153731386;0.10630806774341263;1.093840054357913;9.999191560735932;0.8335078462577472;1.0969999402529103;1.0971455734826152;0.7618522567594046;0.11930938049141306;0.771121438388889
51.979416;1.0909959026858422;0.8332159080219389;0.7639590166010614;0.11599797722800387;0.1063079918566795;1.093838219049961;9.999175671476673;0.8335060836250106;1.0970000833416038;1.0971442036320778;0.7618536097110894;0.11930941280647846;0.7711222669070784
51.989416;1.090997749287993;0.8332146503268345;0.7639591902496056;0.1159978998052281;0.10630792082025771;1.0938364702475858;9.999160562538734;0.833504342877691;1.0970002607940332;1.097142743159234;0.7618549107767493;0.11930944133527283;0.7711230026055964
51.999416;1.090999515275236;0.8332134558835278;0.7639593072545889;0.11599781941829404;0.10630785512265496;1.093834812508789;9.999146215157268;0.8335026306358612;1.0970004739277377;1.097141199593863;0.7618561586022844;0.11930946620855115;0.771123642940384
52.009416;1.091001196464451;0.833212323512622;0.7639593659796912;0.11599773619938156;0.10630779516105894;1.0938332507402881;9.999132611334874;0.8335009527662245;1.0970007226730274;1.0971395810777114;0.7618573533253342;0.1193094874672685;0.7711241857336839
52.019416;1.0910027878294448;0.8332112513607658;0.7639593647183419;0.11599765032727816;0.10630774126192123;1.0938317898139462;9.999119736114878;0.8334993136058892;1.0970010049192467;1.0971378959100324;0.7618584964806466;0.11930950519314115;0.7711246293257633
52.029416;1.0910042835854517;0.8332102365314854;0.7639593015031851;0.11599756207469641;0.10630769377572202;1.0938304344723349;9.999107574711122;0.8334977154431538;1.0970013174885915;1.0971361521053942;0.7618595903493706;0.11930951958191767;0.7711249731572567
52.039416;1.091005678231905;0.8332092754538747;0.7639591742322722;0.1159974717533796;0.10630765310200602;1.0938291891892287;9.99909611096914;0.833496158705843;1.0970016573239942;1.0971343570680072;0.7618606370437335;0.11930953089542086;0.7711252181085797
52.049416;1.0910069680263723;0.8332083644984473;0.7639589811117095;0.11599737966562843;0.10630761959826272;1.0938280581952982;9.999085327135711;0.8334946430361069;1.0970020219153636;1.0971325173519118;0.7618616381690916;0.11930953943289808;0.7711253662325206
52.059416;1.0910081520703547;0.8332075002416441;0.7639587209211929;0.11599728611050812;0.10630759348414322;1.093827045953183;9.999075203011733;0.833493168578088;1.097002409862621;1.097130638605743;0.7618625951900958;0.11930954557086874;0.7711254202323481
52.069416;1.0910092320974518;0.8332066794138835;0.7639583928775615;0.11599719138995632;0.10630757482235074;1.0938261571635646;9.999065715047289;0.8334917366884314;1.0970028212172567;1.0971287259470657;0.7618635100885988;0.11930954976447661;0.7711253829939237
52.079416;1.091010211416512;0.8332058989252249;0.7639579964659976;0.1159970958247133;0.10630756352896863;1.0938253957766095;9.999056836899717;0.8334903498666907;1.097003256860418;1.0971267843472703;0.7618643857542149;0.11930955246143274;0.7711252572500065
52.089416;1.0910110942804048;0.8332051564741798;0.7639575317225554;0.11599699979866368;0.10630755938819707;1.093824764213471;9.999048544873588;0.8334890112153144;1.0970037180556456;1.097124818367834;0.7618652258079875;0.11930955401153323;0.7711250456251647
52.099416;1.0910118858590774;0.8332044513002667;0.7639569995958805;0.1159969037601841;0.10630756213574961;1.0938242637141598;9.99904082722913;0.8334877239614843;1.0970042062276961;1.0971228315204338;0.7618660342837796;0.11930955464244491;0.7711247512245647
52.109416;1.0910125923833853;0.8332037842392611;0.7639564015831188;0.11599680813839731;0.10630757160850447;1.0938238955649493;9.999033690028833;0.8334864910742118;1.0970047220074426;1.097120826235037;0.7618668153449792;0.11930955445425975;0.7711243780120166
52.119416;1.0910132211211527;0.833203157303356;0.7639557389744599;0.11599671323108204;0.10630758779521124;1.093823662072536;9.999027155857238;0.833485314529112;1.0970052647162531;1.0971188045883462;0.7618675726176843;0.11930955341800724;0.7711239303425765
52.129416;1.0910137801439732;0.8332025732668172;0.763955012333315;0.11599661910798818;0.10630761067691462;1.0938235661471518;9.999021254764731;0.8334841946080026;1.0970058331083108;1.0971167685494043;0.7618683086446414;0.11930955143911588;0.7711234122872921
52.139416;1.0910142782662258;0.8332020354087545;0.7639542213916412;0.11599652558450946;0.10630764005039486;1.0938236103347216;9.99901600993155;0.8334831302921941;1.0970064260621226;1.0971147193330137;0.7618690252595972;0.11930954840963917;0.7711228275474683
52.149416;1.0910147247649016;0.8332015475463063;0.7639533655898578;0.11599643229407167;0.1063076755285692;1.0938237965440543;9.999011429130583;0.8334821205416665;1.0970070425960567;1.0971126572147651;0.7618697241602016;0.11930954416099235;0.7711221797949576
52.159416;1.0910151284641867;0.8332011139513796;0.7639524448143162;0.1159963387595927;0.10630771660762826;1.093824125817561;9.99900750813728;0.833481165132651;1.0970076818099144;1.0971105820755733;0.761870406916478;0.1193095384758331;0.7711214727689979
52.169416;1.0910154973325106;0.833200738785836;0.7639514596098858;0.11599624444476522;0.10630776274422367;1.0938245977213568;9.999004235995955;0.8334802646108836;1.097008342914479;1.0971084935036373;0.7618710750754555;0.11930953124809185;0.7711207098939125
52.179416;1.091015839369767;0.8332004257386536;0.7639504108062813;0.11599614881395753;0.10630781349746797;1.0938252103194976;9.999001593442246;0.8334794198998672;1.09700902470494;1.0971063905701863;0.7618717306519978;0.11930952256359142;0.7711198938690033
52.189416;1.0910161637499163;0.8332001784093345;0.7639492989514068;0.11599605133130805;0.10630786857891165;1.093825960895357;9.998999550007047;0.8334786318936518;1.0970097248408284;1.0971042723184947;0.7618723763614111;0.11930951257299081;0.7711190266799859
52.199416;1.0910164808956297;0.8332000008747361;0.7639481243014059;0.11599595144007031;0.10630792775111748;1.0938268467020855;9.998998067051327;0.8334779014639758;1.0970104403615042;1.097102138504443;0.7618730155270134;0.11930950132163369;0.7711181100021288
52.209416;1.0910168012269041;0.8331998976730307;0.7639468877321883;0.11599584859980659;0.10630799080216019;1.093827865493422;9.998997105310348;0.8334772301750721;1.097011169003263;1.0970999892915405;0.7618736516579198;0.11930948869610986;0.7711171457387599
52.219416;1.0910171334149934;0.8331998731020049;0.7639455917005512;0.11599574233376213;0.10630805764848811;1.0938290155654202;9.99899663136866;0.8334766208819446;1.0970119095664603;1.097097824323239;0.7618742874905109;0.11930947448626458;0.771116136190493
52.229416;1.0910174833382102;0.8331999306364151;0.763944240255606;0.11599563226660019;0.1063081283837361;1.0938302950712997;9.998996619718769;0.8334760774236438;1.097012661192476;1.0970956425551954;0.7618749243853127;0.11930945848482037;0.7711150837621724
52.239416;1.091017854112125;0.8332000731136486;0.7639428382714987;0.11599551815329968;0.10630820316130127;1.0938317012708572;9.998997050348203;0.8334756034021527;1.0970134225281067;1.0970934428772465;0.7618755629697885;0.11930944057174885;0.7711139907822505
52.249416;1.0910182463499747;0.8332003030245483;0.7639413906628935;0.11599539983439308;0.10630828198970226;1.0938332305899492;9.998997903802104;0.8334752008064117;1.0970141918764214;1.0970912246308333;0.7618762040248794;0.11930942073583073;0.7711128595087389
52.259416;1.0910186586057848;0.833200622271428;0.7639399020617629;0.11599527712403947;0.1063083646709932;1.0938348790685044;9.998999156360217;0.8334748697621398;1.097014968659576;1.0970889876555137;0.7618768482851486;0.11930939903087422;0.7711116919038281
52.269416;1.0910190888765252;0.8332010319252878;0.7639383768962537;0.11599514974713097;0.10630845093881557;1.0938366421883834;9.999000777322019;0.8334746092178175;1.0970157544114532;1.097086732472454;0.7618774957942982;0.11930937555797623;0.7711104890717014
52.279416;1.091019536043706;0.8332015323899007;0.763936819478482;0.11599501733948718;0.1063085405959281;1.0938385144688196;9.999002725839539;0.833474417345553;1.097016552365185;1.0970844611399622;0.7618781458882841;0.11930935051047736;0.7711092507653591
52.289416;1.0910199996576686;0.8332021236455613;0.7639352339544554;0.11599487946732868;0.10630863352962609;1.0938404896006266;9.999004946369112;0.8334742914437216;1.097017367109599;1.0970821777871644;0.7618787975212974;0.11930932422692447;0.7711079755282888
52.299416;1.0910204791829674;0.8332028056454976;0.7639336244278262;0.11599473569388573;0.10630872963704319;1.0938425607867988;9.999007371121047;0.8334742277422985;1.0970182046109622;1.0970798878180599;0.7618794493403446;0.11930929718860545;0.7711066615467992
52.309416;1.0910209742172006;0.8332035788405766;0.7639319953148285;0.11599458563014278;0.10630882877089363;1.0938447210807771;9.999009933147814;0.833474221423675;1.097019071302714;1.097077596866493;0.7618800994689013;0.11930926995760387;0.7711053076474141
52.319416;1.0910214852920506;0.8332044439267597;0.7639303513315532;0.11599442891818044;0.10630893076297013;1.093846963706798;9.999012583504356;0.8334742669429465;1.0970199725111929;1.0970753108440436;0.7618807453926927;0.11930924310744674;0.7711039138857158
52.329416;1.0910220142093818;0.8332054011475568;0.7639286970359206;0.11599426524063716;0.1063090353860584;1.0938492822856096;9.999015303183326;0.8334743583225962;1.097020911966625;1.0970730367230344;0.7618813842144473;0.11930921712712474;0.7711024815287156
52.339416;1.0910225637289757;0.8332064504384468;0.763927036396378;0.1159940943933793;0.10630914223787222;1.0938516714040925;9.999018101515087;0.833474488937789;1.0970218925113169;1.0970707828923008;0.7618820131547621;0.11930919234555581;0.7711010123405327
52.349416;1.0910231375429944;0.833207591714666;0.7639253724929482;0.11599391635558054;0.10630925075499598;1.093854126875978;9.999021004280262;0.8334746510582799;1.0970229165904375;1.097068558628799;0.7618826297418958;0.11930916900773449;0.7710995078514901
52.359416;1.0910237407548513;0.8332088244125869;0.7639237074108208;0.11599373127259743;0.10630936031819152;1.093856644758124;9.999024043241016;0.8334748359653682;1.0970239863421385;1.0970663735560355;0.7618832311983736;0.1193091473880282;0.7710979696466135
52.369416;1.0910243801639794;0.8332101473555829;0.7639220421871944;0.11599353935273;0.10630947024518422;1.093859220403679;9.999027254409315;0.8334750347043736;1.0970251037915857;1.0970642373981132;0.7618838137966709;0.11930912775555973;0.7710964000619879
52.379416;1.0910250641711459;0.8332115593877605;0.7639203768399632;0.11599334080172335;0.10630957972688171;1.0938618488648277;9.99903068219943;0.8334752389295498;1.097026271141537;1.0970621592226955;0.7618843730756756;0.1193091102812298;0.7710948020603292
52.389416;1.091025801906741;0.8332130596402849;0.7639187109547747;0.11599313585331955;0.10630968787208854;1.0938645257158452;9.999034376759004;0.8334754414931969;1.0970274912716462;1.097060146709799;0.7618849046797079;0.11930909504745164;0.7710931785893798
52.399416;1.0910266015322474;0.8332146468720222;0.7639170446943268;0.11599292480971478;0.10630979384276013;1.093867246983124;9.999038381716527;0.8334756368584194;1.0970287676835035;1.0970582061943606;0.7618854051837868;0.11930908213376828;0.7710915322994429
52.409416;1.0910274692387112;0.8332163188003835;0.7639153796243167;0.11599270801373293;0.10630989695053933;1.0938700085040716;9.999042723965252;0.8334758215008955;1.0970301033820204;1.0970563429689126;0.7618858723145014;0.1193090716828328;0.7710898657132488
52.419416;1.0910284096190404;0.8332180722489223;0.7639137189114981;0.11599248579275322;0.10630999667228493;1.093872805540253;9.999047411174747;0.8334759938701366;1.0970315005220848;1.0970545617674965;0.7618863046789087;0.11930906393359643;0.7710881813343814
52.429416;1.091029425872695;0.8332199035545501;0.7639120667751998;0.11599225841752597;0.10631009262286109;1.0938756328439356;9.999052435833901;0.833476153804512;1.0970329615018595;1.0970528672805022;0.7618867014835877;0.119309059214792;0.7710864813750725
52.439416;1.0910305197326977;0.8332218088291092;0.7639104275422958;0.11599202607381762;0.10631018451239808;1.093878485241237;9.999057781063982;0.8334763023101724;1.0970344892521455;1.097051263840314;0.7618870623009235;0.11930905790564811;0.7710847674692688
52.449416;1.0910316923733643;0.8332237843503073;0.763908804873067;0.11599178892568478;0.1063102721392792;1.0938813581387916;9.999063422455656;0.8334764415148704;1.0970360858865054;1.0970497543882458;0.7618873870952189;0.11930906039742604;0.771083040637001
52.459416;1.0910329447769191;0.8332258267697457;0.7639072014933006;0.11599154723637722;0.10631035544046065;1.0938842474879755;9.999069331122042;0.8334765737910456;1.0970377520286991;1.097048339755344;0.7618876765955083;0.11930906704127296;0.7710813013106186
52.469416;1.0910342763618726;0.8332279328354794;0.7639056192213125;0.11599130135491253;0.10631043446856663;1.093887149892433;9.999075482349026;0.8334767007197429;1.097039487710562;1.0970470189310777;0.7618879324757102;0.11930907810986323;0.7710795495950524
52.479416;1.0910356839782618;0.833230098944385;0.7639040591484502;0.11599105162393844;0.10631050922442807;1.0938900630622612;9.999081857664102;0.8334768228392123;1.0970412924595425;1.0970457901928141;0.7618881568934271;0.11930909382741636;0.7710777858356502
52.489416;1.0910371624903317;0.8332323209531864;0.7639025224029176;0.11599079840881263;0.10631057953409308;1.093892985952869;9.999088433010625;0.8334769399632566;1.0970431639609324;1.0970446517910952;0.7618883516859626;0.11930911444879919;0.7710760110453283
52.499416;1.091038706251505;0.8332345945439759;0.7639010112132434;0.11599054216956996;0.10631064514505996;1.0938959180582628;9.99909516653371;0.833477051665334;1.0970450976101456;1.0970436015543197;0.7618885180142841;0.11930914029094943;0.7710742270319589
52.509416;1.0910403105836892;0.8332369161274635;0.7638995289262791;0.11599028341324444;0.10631070595115578;1.0938988583857627;9.99910200037861;0.833477157613353;1.0970470876768017;1.097042636800204;0.7618886565677252;0.11930917167341586;0.7710724363075163
52.519416;1.09104197220845;0.8332392837862888;0.7638980786657406;0.11599002260147286;0.10631076212009903;1.0939018053408944;9.99910887577089;0.8334772576644712;1.0970491284638382;1.0970417548395117;0.7618887680236411;0.1193092089129328;0.7710706419981199
52.529416;1.0910436886298063;0.8332416975528607;0.7638966619537193;0.1159897601385219;0.10631081404606907;1.0939047574500351;9.999115747261307;0.8334773517248795;1.0970512142333417;1.097040953043916;0.7618888537522068;0.11930925240386166;0.7710688479792641
52.539416;1.0910454576228599;0.8332441585924545;0.7638952783860765;0.11598949638524139;0.10631086228128271;1.0939077140358238;9.99912258280567;0.833477439482477;1.097053338467704;1.0970402287868508;0.7618889161081577;0.11930930264261311;0.7710670590779082
52.549416;1.0910472770961472;0.8332466676146784;0.7638939262267501;0.1159892315879083;0.10631090753867302;1.093910675090525;9.99912935626379;0.8334775205020464;1.0970554936720882;1.0970395795858596;0.7618889579428368;0.11930936019333313;0.7710652812483195
52.559416;1.091049144782548;0.8332492238505254;0.7638926031899457;0.11598896580500682;0.1063109506379054;1.0939136404577279;9.999136046176384;0.8334775945470632;1.0970576716201852;1.0970390031745436;0.7618889821648227;0.11930942563337729;0.7710635212543371
52.569416;1.0910510578021613;0.8332518253716098;0.7638913068066675;0.11598869898095289;0.10631099234998946;1.0939166097955308;9.999142635420515;0.8334776615430893;1.0970598634243092;1.0970384977315852;0.7618889916684474;0.1193094994845652;0.7710617853805645
52.579416;1.091053012331324;0.8332544698605323;0.7638900342574372;0.11598843110606823;0.10631103328167059;1.0939195831552238;9.99914910525173;0.8334777216953305;1.0970620598683432;1.0970380623277303;0.761888989305131;0.1193095821462745;0.771060078533984
52.589416;1.0910550032363637;0.8332571551126339;0.7638887821703989;0.11598816233584106;0.10631107385274127;1.093922560615106;9.99915543672947;0.8334777760694952;1.0970642521771632;1.0970376974378084;0.7618889778390118;0.11930967382587201;0.7710584048624664
52.599416;1.091057023732075;0.833259879356737;0.763887546857323;0.11598789302341708;0.10631111430530785;1.0939255412629023;9.999161621969849;0.8334778264488909;1.0970664323464097;1.0970374051648695;0.7618889599673936;0.11930977451769635;0.7710567685638202
52.609416;1.0910590656461465;0.8332626410282358;0.7638863247269676;0.11598762364803807;0.1063111547331058;1.093928522812908;9.999167668800546;0.8334778743301422;1.0970685930630109;1.0970371884185293;0.7618889383792612;0.11930988401815343;0.7710551739713477
52.619416;1.0910611206455656;0.8332654377979376;0.763885112464759;0.11598735469393394;0.1063111951372813;1.0939315022037308;9.999173595516602;0.8334779206471971;1.0970707280464453;1.097037049381356;0.7618889156027744;0.11931000187603737;0.7710536254753003
52.629416;1.0910631814248943;0.8332682659307679;0.763883906914694;0.1159870865852991;0.1063112354774776;1.0939344765114947;9.999179425360357;0.8334779665468511;1.0970728328012356;1.0970369888292382;0.7618888934891703;0.11931012734451762;0.7710521273581963
52.639416;1.0910652416433608;0.8332711206522025;0.7638827046576427;0.1159868197222298;0.10631127570612174;1.0939374432555182;9.999185185040291;0.8334780140125884;1.0970749051207493;1.097037006815363;0.761888872804566;0.11931025946870338;0.7710506834571594
52.649416;1.0910672952857299;0.833273996678484;0.7638815016140564;0.11598655454301027;0.10631131577251504;1.0939403998235286;9.99919090409336;0.8334780656839249;1.0970769444820898;1.0970371038414934;0.7618888535352097;0.11931039723899967;0.7710492971257401
52.659416;1.0910693368670876;0.8332768882771762;0.7638802933081466;0.11598629147865158;0.10631135557676315;1.0939433429589567;9.999196611528525;0.8334781241813236;1.0970789504316396;1.097037281518655;0.7618888355385559;0.11931053968266726;0.77104797142029
52.669416;1.0910713624029227;0.8332797890832194;0.7638790756314761;0.11598603082537848;0.10631139495033054;1.0939462690289026;9.999202331537658;0.8334781917294842;1.0970809213982486;1.0970375421886644;0.7618888186248701;0.11931068591362738;0.7710467089376009
52.679416;1.0910733699678856;0.8332826922577123;0.7638778452966809;0.1159857726849722;0.10631143371356236;1.093949174280852;9.999208078936245;0.8334782703292873;1.0970828546643887;1.0970378884221201;0.7618888020562393;0.11931083512442692;0.7710455116406667
52.689416;1.0910753594331564;0.8332855912394196;0.7638765999821335;0.1159855170161189;0.10631147171433769;1.0939520546847672;9.999213853185271;0.8334783618564113;1.0970847470880079;1.09703832324466;0.7618887843460475;0.1193109864474831;0.771044380985272
52.699416;1.0910773317349487;0.8332884802227237;0.7638753385125219;0.11598526374512357;0.1063115088207709;1.0939549058932236;9.99921963428358;0.8334784677522543;1.0970865956183797;1.0970388497954933;0.7618887636490376;0.1193111387920464;0.7710433179403401
52.709416;1.0910792877709963;0.8332913538652595;0.7638740607732623;0.11598501284122915;0.10631154494926107;1.0939577233615594;9.999225385246008;0.8334785886065015;1.0970883967707832;1.0970394700628483;0.7618887381703778;0.11931129081525521;0.7710423230761201
52.719416;1.0910812273891484;0.8332942068711214;0.7638727674172234;0.11598476429173052;0.10631158010245169;1.093960502458007;9.999231063349669;0.8334787242317494;1.0970901461070413;1.0970401844372561;0.7618887063764993;0.11931144105802328;0.7710413968063844
52.729416;1.0910831491756885;0.8332970337152984;0.763871459975094;0.11598451803405899;0.10631161433039805;1.0939632385927662;9.999236634026332;0.8334788742476716;1.097091838702475;1.0970409923633764;0.76188866704217;0.1193115881460637;0.7710405394132106
52.739416;1.0910850509487326;0.8332998286099528;0.7638701412340673;0.11598427392823275;0.1063116476589028;1.0939659273374873;9.99924207351352;0.8334790383835656;1.0970934696060362;1.097041892933284;0.7618886192826989;0.11931173088811434;0.7710397510890342
52.749416;1.0910869302055284;0.8333025860928456;0.7638688150747772;0.115984031797036;0.10631168007270181;1.0939685641946302;9.999247358084974;0.8334792162948167;1.0970950340505952;1.0970428847751141;0.7618885631456084;0.11931186826246723;0.7710390320492119
52.759416;1.0910887835876806;0.8333053017091819;0.7638674858283097;0.11598379149004855;0.10631171152119104;1.0939711440431128;9.999252454747515;0.8334794073512419;1.0970965277177034;1.0970439655147857;0.7618885002448916;0.1193119994101167;0.7710383824908548
52.769416;1.091090605937773;0.8333079721736928;0.7638661580048378;0.11598355286883523;0.10631174189068665;1.0939736611013335;9.999257322359451;0.8334796107443683;1.0970979467151656;1.0970451318232426;0.7618884331611879;0.11931212365174684;0.7710378026153364
52.779416;1.0910923910065073;0.8333105952105705;0.7638648364264862;0.1159833157127396;0.1063117710196524;1.0939761093089646;9.999261918450618;0.8334798256272549;1.0970992871794745;1.0970463800074954;0.7618883641593319;0.11931224050431874;0.771037292426569
52.789416;1.0910941333303663;0.8333131690821172;0.7638635262696953;0.11598307965905974;0.1063117988109465;1.0939784824527348;9.999266208015918;0.8334800507832668;1.0971005444109536;1.0970477062798532;0.7618882944976573;0.11931234967686816;0.7710368511817627
52.799416;1.0910958288399917;0.8333156922298076;0.7638622328811896;0.11598284423290812;0.10631182526980607;1.0939807746052828;9.9992701706655;0.8334802843926883;1.0971017124021545;1.0970491067674368;0.7618882243461836;0.11931245100349216;0.7710364773601249
52.809416;1.0910974743599124;0.8333181632888281;0.7638609615387503;0.11598260893215297;0.10631185039577838;1.093982980952405;9.999273799748451;0.8334805242101979;1.0971027846634915;1.097050577111785;0.7618881530940285;0.11931254435962636;0.7710361689473405
52.819416;1.0910990672086636;0.8333205810023377;0.7638597171859273;0.11598237331354305;0.10631187413425192;1.093985097790648;9.99927709572005;0.8334807673889925;1.097103755050135;1.0970521114413496;0.7618880797485176;0.11931262963287566;0.7710359230946294
52.829416;1.091100604802662;0.8333229446885734;0.7638585038743149;0.1159821370640036;0.10631189643014245;1.0939871218033799;9.999280059971536;0.8334810102823543;1.0971046174214534;1.0970537019020492;0.7618880027206852;0.11931270668894349;0.7710357359157277
52.839416;1.0911020848744506;0.8333252551284148;0.7638573245903807;0.11598190005692793;0.10631191725854053;1.0939890499093496;9.999282691065291;0.8334812489413057;1.097105364978897;1.0970553397068759;0.7618879191107909;0.11931277527989864;0.7710356034512295
52.849416;1.0911035068410593;0.8333275143274906;0.7638561820923806;0.11598166239156174;0.10631193664547099;1.0939908798721067;9.999284987432551;0.8334814795217806;1.097105990549045;1.0970570166647355;0.7618878245529606;0.1193128350280549;0.7710355229298417
52.859416;1.0911048725261;0.8333297246523288;0.7638550794386313;0.11598142437969121;0.1063119546748928;1.0939926111136424;9.999286958234654;0.83348169803286;1.0971064877600687;1.0970587255388966;0.7618877140409739;0.11931288559364424;0.7710354929979305
52.869416;1.0911061846505583;0.8333318884914258;0.76385401932864;0.11598118642023782;0.10631197147655022;1.0939942448170148;9.999288633520553;0.8334819000648155;1.0971068516802778;1.0970604596373978;0.7618875830965891;0.11931292683113369;0.7710355130008912
52.879416;1.0911074448495093;0.833334008193362;0.763853003360461;0.11598094883131287;0.10631198727650741;1.0939957828214206;9.999290062443439;0.8334820808989645;1.097107078341536;1.097062212939352;0.7618874283290858;0.1193129587499867;0.771035582308855
52.889416;1.0911086535933983;0.8333360862294447;0.7638520320732347;0.11598071176138254;0.10631200243238798;1.0939972267844784;9.999291297806359;0.8334822358056195;1.0971071643342079;1.0970639802961277;0.7618872468446486;0.11931298146822022;0.7710357000890264
52.899416;1.0911098116340119;0.833338125605428;0.7638511052382211;0.11598047520427222;0.10631201737461062;1.0939985784068973;9.999292382284084;0.8334823602404657;1.097107107018105;1.0970657572492102;0.761887035308429;0.11931299527028276;0.7710358653480941
52.909416;1.0911109213377324;0.8333401300397277;0.7638502217484374;0.11598023908088743;0.10631203253873177;1.0939998391502377;9.999293350439595;0.8334824499452674;1.0971069044523267;1.0970675397903085;0.76188678980327;0.11931300058677034;0.7710360770527324
52.919416;1.0911119867236556;0.8333421037172116;0.7638493795104458;0.11598000329797814;0.10631204829911028;1.0940010092999997;9.99929423417017;0.8334825013384228;1.097106554822016;1.0970693239195173;0.761886506220164;0.11931299788979789;0.7710363340966503
52.929416;1.09111301211335;0.8333440506360276;0.7638485757576153;0.11597976774909392;0.10631206491827902;1.0940020884454775;9.999295059438332;0.8334825118213103;1.0971060565812722;1.0970711055083298;0.7618861805322457;0.11931298763056741;0.7710366353955972
52.939416;1.091114000811496;0.8333459736989816;0.7638478073010095;0.11597953234676182;0.10631208258706132;1.094003077271239;9.99929584116796;0.8334824791343072;1.0971054095630013;1.0970728810944006;0.7618858090156101;0.11931297023025979;0.7710369805391504
52.949416;1.0911149547853984;0.8333478743132531;0.7638470705443473;0.11597929712542004;0.10631210150668906;1.094003977972618;9.999296579839871;0.8334824003553406;1.0971046152235335;1.0970746487314675;0.7618853885330431;0.11931294612693484;0.7710373704280612
52.959416;1.091115874659045;0.8333497530753339;0.7638463617199281;0.11597906234502953;0.1063121219057225;1.0940047929233572;9.999297262169215;0.8334822717876562;1.09710367570702;1.0970764075518613;0.7618849169999473;0.11931291583419977;0.7710378071908206
52.969416;1.0911167598377034;0.833351610886378;0.7638456771886973;0.11597882853163291;0.10631214398963328;1.09400552380895;9.999297870537202;0.8334820897988972;1.0971025936593537;1.097078156209209;0.761884393955113;0.11931287991818806;0.7710382936638553
52.979416;1.091117609322698;0.8333534493402177;0.7638450135408836;0.1159785964180016;0.10631216790766815;1.0940061716737584;9.999298391352818;0.8334818519086643;1.0971013730786998;1.0970798920635523;0.7618838206694455;0.11931283894180357;0.7710388330074122
52.989416;1.0911184223825536;0.8333552701623856;0.7638443678681345;0.1159783668062718;0.10631219374983719;1.094006737018667;9.999298811869835;0.8334815573126467;1.0971000201121865;1.0970816118057707;0.7618831998669302;0.11931279341837998;0.77103942853879
52.999416;1.0911191982724138;0.8333570747728514;0.7638437379043371;0.11597814046850417;0.1063122215164715;1.0940072200703985;9.999299113446485;0.833481206241684;1.0970985430712024;1.097083312034873;0.7618825354295066;0.11931274369933785;0.771040083489151
53.009416;1.0911199361181652;0.8333588646276912;0.7638431218301049;0.11597791815103738;0.10631225111768303;1.0940076210942016;9.999299269786787;0.8334807989241115;1.097096951057809;1.0970849892038326;0.7618818320097185;0.11931268991268576;0.7710408006362505
53.019416;1.0911206356796626;0.833360641410996;0.7638425186828761;0.11597770062377681;0.10631228247495814;1.0940079403389045;9.999299251221853;0.8334803355977743;1.0970952523384123;1.0970866398005694;0.7618810947812359;0.11931263208939358;0.7710415820740587
53.029416;1.0911212979174811;0.8333624067120413;0.7638419291335684;0.1159774887171313;0.1063123155937782;1.0940081782097817;9.999299031257308;0.8334798170931373;1.0970934541976594;1.097088260995439;0.761880329041844;0.11931257031006566;0.7710424291956788
53.039416;1.0911219246222983;0.8333641621158895;0.7638413552863922;0.11597728334253864;0.10631235049240453;1.0940083360354083;9.999298587051923;0.833479244789847;1.097091563299507;1.0970898512767064;0.7618795390784211;0.11931250473155343;0.7710433428899073
53.049416;1.0911225175622628;0.8333659096670192;0.7638407995768763;0.11597708546357186;0.10631238711098154;1.0940084162655064;9.999297899910744;0.8334786204629335;1.0970895856684684;1.0970914106921419;0.7618787272002073;0.11931243556064641;0.7710443237754918
53.059416;1.091123077762416;0.8333676517435159;0.7638402640366693;0.11597689602080839;0.10631242531708975;1.0940084214520551;9.999296963793178;0.8334779463373677;1.0970875269882192;1.097092940633815;0.7618778938386065;0.11931236303821516;0.77104537201733
53.069416;1.0911236053881797;0.833369390366441;0.7638397502883981;0.11597671591221151;0.10631246495778914;1.0940083535608707;9.999295791270036;0.8334772247038414;1.0970853924270274;1.0970944434129168;0.7618770380098626;0.1193122874340647;0.771046486887136
53.079416;1.0911241000455503;0.8333711267336781;0.763839259598821;0.11597654603695767;0.10631250592397164;1.0940082145362178;9.999294411503708;0.8334764574980216;1.0970831858870171;1.0970959219880392;0.7618761574111143;0.11931220903431472;0.7710476667857892
53.089416;1.0911245607982092;0.8333728612565741;0.7638387930085054;0.11597638729293441;0.10631254823503578;1.0940080068993583;9.999292863384671;0.8334756463746157;1.0970809105048398;1.0970973800790211;0.7618752483778036;0.11931212809464951;0.7710489096837659
53.099416;1.0911249864330852;0.8333745940062525;0.7638383515600974;0.11597624050495985;0.10631259207168774;1.09400773379383;9.999291186079448;0.8334747926426309;1.0970785701542618;1.0970988221804552;0.7618743062242863;0.11931204480410447;0.7710502132273338
53.109416;1.0911253766723061;0.8333763253699467;0.7638379357559347;0.11597610634476785;0.10631263771150462;1.0940073990165555;9.99928941568567;0.8334738968527948;1.097076170137949;1.0971002526739693;0.7618733261070239;0.11931195937688782;0.7710515742424178
53.119416;1.0911257327761936;0.8333780562451778;0.7638375443014924;0.11597598527091851;0.10631268545161374;1.094007007284371;9.999287591658273;0.8334729587839838;1.0970737167156868;1.0971016748087468;0.7618723040062707;0.11931187221566794;0.7710529881681802
53.129416;1.0911260564031604;0.8333797874188037;0.7638371735640743;0.11597587751479391;0.10631273557415898;1.0940065646013328;9.999285763407665;0.8334719780957048;1.0970712164832233;1.0971030909707495;0.7618712374076178;0.11931178397549312;0.77105444899787
53.139416;1.0911263484024267;0.8333815190936444;0.7638368183257642;0.11597578314395877;0.106312788323631;1.094006078137093;9.999283987798481;0.8334709550797604;1.097068676251962;1.0971045034823779;0.7618701254444871;0.1193116955519207;0.7710559496803382
53.149416;1.0911266086285294;0.8333832514318582;0.7638364727633469;0.1159757021309545;0.10631284390701562;1.0940055553358274;9.999282319235958;0.8334698910367808;1.0970661026432096;1.0971059143116653;0.7618689683981492;0.11931160803930213;0.7710574826794161
53.159416;1.0911268359936552;0.8333849853053886;0.763836131053329;0.11597563433943703;0.10631290251510585;1.094005002837283;9.999280800023405;0.8334687882713046;1.097063501143604;1.0971073243044478;0.76186776694318;0.11931152260331385;0.7710590404319546
53.169416;1.0911270285048806;0.8333867223327999;0.7638357880080241;0.11597557949256294;0.10631296428778785;1.0940044260819184;9.9992794553922;0.8334676498414423;1.0970608758582254;1.0971087329544043;0.7618665214847752;0.11931144035913664;0.7710606153509609
53.179416;1.0911271835950007;0.8333884646164277;0.7638354394687347;0.11597553721401671;0.10631302923156724;1.094003829615034;9.999278296923364;0.8334664791580562;1.097058230122088;1.0971101380041797;0.7618652316243848;0.11931136233838337;0.7710621996875556
53.189416;1.0911272988844796;0.8333902146291348;0.7638350819425621;0.11597550711334807;0.1063130971697836;1.0940032172635556;9.999277332003896;0.8334652796927681;1.0970555669412358;1.0971115354145515;0.7618638960964856;0.11931128943350205;0.7710637857032488
53.199416;1.09112737357499;0.8333919749683886;0.7638347119322341;0.11597548886461923;0.10631316773984478;1.0940025924567833;9.999276564012222;0.8334640551597203;1.097052889112696;1.0971129205996435;0.7618625134399516;0.11931122230588467;0.7710653656561859
53.209416;1.0911274099281998;0.833393747870161;0.7638343256238348;0.11597548226919757;0.10631324042351147;1.0940019589541878;9.999275981739371;0.8334628098415102;1.0970501994339779;1.0971142893066028;0.7618610830754385;0.11931116136747938;0.7710669316662
53.219416;1.0911274135875015;0.8333955348966766;0.7638339190017415;0.11597548726552774;0.10631331458971884;1.0940013209139012;9.999275557030584;0.833461548545596;1.097047500566336;1.097115637529637;0.7618596058610473;0.11931110683492319;0.7710684760299825
53.229416;1.0911273925673128;0.8333973367038856;0.7638334878563419;0.11597550383001806;0.10631338956452965;1.0940006823620818;9.99927525335749;0.8334602766586588;1.0970447945290844;1.097116961430327;0.7618580834515376;0.11931105874256412;0.7710699914305136
53.239416;1.0911273557800043;0.8333991525789861;0.7638330274775167;0.11597553180304711;0.10631346478376641;1.094000047193813;9.99927503181846;0.8334590003588507;1.0970420829779444;1.0971182568866205;0.7618565173939964;0.11931101687457837;0.7710714706819546
53.249416;1.0911273120287208;0.8334009803580713;0.7638325329718333;0.11597557075760774;0.10631353989523176;1.093999419252747;9.999274852343834;0.833457726284791;1.097039368134418;1.0971195189176794;0.7618549090432619;0.11931098076132945;0.7710729066406661
53.259416;1.0911272697887278;0.8334039794737359;0.7638330658801924;0.11597596401695685;0.10631392994676866;1.0939988015680944;9.999274674159457;0.8334564610793397;1.097036653413687;1.0971207422774192;0.7618532598692858;0.11931094981965436;0.7710742925258531
53.269416;1.091127236981792;0.8334058220074491;0.7638324931323893;0.11597602272950959;0.10631400408596448;1.0939981957376934;9.999274455504352;0.8334552113173538;1.0970339437273495;1.0971219225319562;0.7618515718267826;0.1193109234942822;0.7710756224256737
53.279416;1.0911272205814777;0.8334076682330511;0.7638318792587787;0.11597609012402448;0.10631407748905247;1.0939976024038964;9.99927415419644;0.8334539835319272;1.0970312454539932;1.0971230561889338;0.7618498478854022;0.1193109013062172;0.7710768918023962
53.289416;1.0911272268098284;0.8334095164208432;0.7638312238959183;0.11597616556483299;0.10631415025133917;1.093997022186948;9.999273733306909;0.8334527843957511;1.0970285661131423;1.0971241403054603;0.7618480921398952;0.11931088285319108;0.7710780978510051
53.299416;1.0911272613031564;0.8334113642030041;0.7638305269464947;0.11597624858794317;0.10631422252031514;1.0939964565479314;9.999273169919482;0.8334516205727783;1.0970259140798222;1.0971251723737143;0.7618463090142039;0.11931086778011568;0.7710792393787562
53.309416;1.0911273285756231;0.8334132081957732;0.7638297890026398;0.11597633881608843;0.10631429423777618;1.0939959080710413;9.999272455027768;0.8334504979356065;1.0970232984006367;1.0971261500726455;0.7618445021545561;0.11931085572968163;0.7710803160031172
53.319416;1.091127431899981;0.833415044259327;0.7638290119150801;0.1159764357796575;0.10631436504813031;1.0939953796688682;9.999271582564155;0.8334494213314251;1.0970207286642175;1.0971270707057792;0.7618426742937107;0.11931084633271764;0.7710813275619157
53.329416;1.091127574005387;0.8334168677051449;0.7638281988751349;0.11597653875829103;0.10631443437890727;1.0939948737279972;9.999270542865075;0.8334483951643585;1.0970182147303238;1.0971279310740487;0.7618408283716579;0.11931083928615757;0.771082274369307
53.339416;1.091127757365735;0.8334186737778495;0.7638273539994165;0.1159766468086439;0.10631450152616878;1.093994392267069;9.99926932826933;0.8334474236978006;1.0970157662860962;1.0971287279146118;0.7618389685124405;0.11931083445646466;0.7710831574283137
53.349416;1.091127983752112;0.8334204585844155;0.7638264818345619;0.11597675899115455;0.1063145656961039;1.0939939373880074;9.99926794449698;0.8334465107418577;1.0970133925896948;1.0971294582853508;0.761837099677878;0.11931083188447515;0.7710839781358404
53.359416;1.091128253916513;0.8334222195533455;0.7638255873384155;0.11597687460998707;0.10631462609228136;1.0939935112210697;9.999266415769503;0.8334456592780723;1.0970111021167037;1.0971301196499446;0.761835226741186;0.11931083170794335;0.7710847378631766
53.369416;1.0911285676572615;0.8334239549388162;0.7638246762990893;0.11597699329516233;0.10631468205321903;1.093993115935964;9.999264773697933;0.8334448713073521;1.0970089023679925;1.097130709879487;0.7618333544094078;0.11931083409920701;0.7710854374663716
53.379416;1.0911289240255635;0.833425663213866;0.7638237555612006;0.11597711492448284;0.10631473312492289;1.0939927542865548;9.999263040493593;0.8334441478632165;1.0970068006745801;1.0971312273978497;0.7618314879342271;0.11931083925727401;0.7710860772162849
53.389416;1.0911293219302858;0.8334273427717647;0.763822832918002;0.11597723948577793;0.10631477899189737;1.0939924300479338;9.999261225553425;0.8334434893547618;1.097004804961578;1.0971316712747483;0.7618296334913703;0.11931084743534873;0.7710866575332646
53.399416;1.0911297610159176;0.8334289916424291;0.7638219165045522;0.11597736696875814;0.10631481931234447;1.0939921478938792;9.999259332009553;0.8334428961682057;1.097002923452615;1.0971320410265595;0.7618277977307297;0.11931085892937981;0.771087179321749
53.409416;1.091130241919309;0.8334306073603985;0.763821013705536;0.11597749730307018;0.1063148536207851;1.0939919128944466;9.999257358702451;0.8334423691519555;1.0970011642724595;1.0971323363859666;0.7618259869557769;0.1193108740414766;0.7710876432927136
53.419416;1.0911307654513305;0.8334321871182383;0.7638201307197542;0.11597763033395309;0.10631488138614795;1.093991729586081;9.999255296056676;0.8334419095994124;1.0969995360441587;1.0971325576251367;0.7618242067344516;0.11931089309450196;0.7710880495514287
53.429416;1.0911313313757272;0.8334337282072805;0.763819272942665;0.11597776582675934;0.10631490208093905;1.0939916012176298;9.99925312640382;0.8334415185861148;1.0969980485929658;1.0971327065356566;0.7618224621240871;0.11931091642339113;0.7710883981799749
53.439416;1.0911319381597837;0.8334352288830301;0.7638184452196087;0.11597790347101129;0.10631491518003759;1.0939915301437892;9.999250832943524;0.8334411966610957;1.0969967118269466;1.0971327871245165;0.7618207577751858;0.11931094430867216;0.7710886902403437
53.449416;1.0911325839050994;0.8334366893134526;0.7638176522889442;0.11597804290295438;0.10631492021507508;1.0939915184519566;9.999248404494589;0.8334409445219504;1.096995533500939;1.097132805440035;0.7618190975212981;0.11931097697138367;0.7710889283286559
53.459416;1.0911332669957865;0.8334381116961481;0.7638168993215145;0.115978183759754;0.1063149168716369;1.0939915674796177;9.999245829889453;0.8334407636583813;1.0969945183933159;1.097132768875633;0.7618174840987476;0.11931101459652016;0.7710891162501948
53.469416;1.091133985845909;0.8334394991591227;0.763816191428104;0.1159783257293277;0.1063149049607649;1.0939916768109714;9.999243091760103;0.8334406564119127;1.0969936693406794;1.0971326851528016;0.7618159195260424;0.11931105729993433;0.7710892581914267
53.479416;1.0911347387905663;0.8334408543441258;0.7638155328358023;0.11597846856523523;0.10631488429091358;1.093991844205307;9.999240164626244;0.8334406257278777;1.0969929887339054;1.097132561159144;0.7618144060379436;0.11931110512498361;0.7710893579180227
53.489416;1.0911355245540422;0.833442178818802;0.7638149268677811;0.11597861203934778;0.10631485461887966;1.0939920668371592;9.999237014038211;0.8334406747784026;1.0969924796246313;1.0971324020000293;0.7618129469589064;0.1193111581306078;0.7710894183816966
53.499416;1.0911363425021632;0.8334434733399461;0.763814376105023;0.11597875588394874;0.10631481569637946;1.093992342574891;9.999233593851466;0.8334408066115798;1.0969921461185907;1.0971322107912937;0.7618115466467935;0.11931121647651854;0.771089442105391
53.509416;1.0911371926637148;0.8334447381136197;0.7638138824641597;0.11597889977951593;0.10631476730092553;1.0939926700663203;9.99922984761048;0.8334410239326852;1.0969919926132348;1.097131989372955;0.7618102097866541;0.11931128034409343;0.7710894320656927
53.519416;1.0911380759586211;0.8334459727468857;0.7638134476548462;0.1159790433840395;0.1063147092501168;1.0939930478598616;9.999225718462684;0.8334413290455076;1.0969920224092031;1.0971317390427977;0.7618089408792141;0.1193113497200691;0.7710893920923364
53.529416;1.0911389940899001;0.8334471762685063;0.7638130733619708;0.11597918641243454;0.10631464142780807;1.0939934733435315;9.99922115815699;0.8334417235015884;1.0969922369500134;1.0971314608223408;0.7618077437674081;0.11931142429418644;0.7710893263796734
