time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.539416;1.0911399489555327;0.8334483473698787;0.7638127604006271;0.11597932865594668;0.10631456376466135;1.093993942326719;9.999216129914233;0.8334422073572829;1.0969926361657567;1.0971311556178944;0.7618066212665551;0.11931150353987244;0.7710892388937239
53.549416;1.0911409421018257;0.8334494846533607;0.7638125079591375;0.11597946984988192;0.10631447620204001;1.0939944498455114;9.999210608436886;0.8334427789977231;1.0969932192173992;1.0971308242165272;0.7618055753921179;0.1193115868213673;0.7710891334134198
53.559416;1.0911419742533774;0.833450586549476;0.7638123143030665;0.11597960954384948;0.10631437871592431;1.0939949911638365;9.999204578646717;0.8334434357900795;1.0969939844525083;1.0971304673791;0.7618046078332221;0.11931167348294816;0.7710890137886734
53.569416;1.0911430449810242;0.8334516511151369;0.7638121781554769;0.11597974713279675;0.10631427133461664;1.09399556167152;9.999198036089757;0.8334441746264085;1.0969949287148975;1.09713008625892;0.761803720318006;0.11931176294304699;0.7710888840481624
53.579416;1.0911441528710288;0.8334526759782133;0.7638120994579412;0.11597988200128109;0.10631415409551652;1.0939961563352638;9.999190988203202;0.8334449918769933;1.0969960471413631;1.097129682325586;0.7618029149282917;0.11931185474432732;0.7710887488278753
53.589416;1.091145296234146;0.8334536582974317;0.763812079530772;0.11598001362125465;0.106314026996273;1.0939967695855846;9.999183450720619;0.8334458831664283;1.096997333492563;1.0971292568848487;0.7618021939992082;0.11931194851824346;0.7710886136611823
53.599416;1.0911464737972376;0.8334545950102318;0.7638121207349479;0.11598014156825347;0.10631388994843145;1.093997395527785;9.99917544355646;0.8334468434997894;1.0969987803044938;1.0971288110224957;0.7618015595655535;0.11931204389656654;0.7710884841580288
53.609416;1.091147684725684;0.8334554834047117;0.7638122254819855;0.11598026554271043;0.10631374275649637;1.0939980283164539;9.99916699529128;0.8334478677294382;1.097000378632156;1.0971283453633671;0.7618010129551371;0.11931214044220478;0.771088364993914
53.619416;1.09114892805439;0.833456321523819;0.763812395289796;0.11598038536535502;0.10631358520593978;1.0939986628620828;9.999158152138126;0.8334489505315603;1.097002118337109;1.0971278593969482;0.7618005546894587;0.11931223761176096;0.7710882599429737
53.629416;1.0911502023527224;0.833457108127437;0.7638126308308524;0.1159805008943349;0.10631341717738689;1.0939992958957123;9.999148982724899;0.8334500857672141;1.0970039894549628;1.0971273513943305;0.7618001845201842;0.11931233477721993;0.7710881724755854
53.639416;1.0911515059247436;0.8334578423399605;0.7638129324718214;0.11598061194653587;0.10631323862239868;1.0939999266531077;9.999139576233436;0.8334512665799886;1.0970059829814085;1.0971268187462173;0.7617999013865474;0.11931243132270028;0.7710881063409435
53.649416;1.0911528369323946;0.833458523092022;0.7638133003571751;0.11598071829033087;0.10631304946477796;1.0940005565865363;9.999130032779048;0.8334524863937187;1.0970080902596264;1.097126258414901;0.7617997029852452;0.11931252670630749;0.7710880659392675
53.659416;1.0911541935738667;0.8334591483021707;0.7638137344272428;0.11598081969248342;0.10631284958970613;1.094001188098344;9.999120451663506;0.8334537391698961;1.0970103025187026;1.0971256680430264;0.7617995854455293;0.11931262047672755;0.7710880560305815
53.669416;1.0911555747819563;0.8334597144724677;0.7638142346143763;0.115980915951603;0.10631263893413612;1.0940018227683441;9.999110923038835;0.8334550186605738;1.0970126111628822;1.0971250465515598;0.7617995440596421;0.11931271231677568;0.7710880808823196
53.679416;1.0911569805078984;0.833460217397579;0.7638148005116735;0.1159810068440049;0.10631241760614554;1.094002460398916;9.999101518541767;0.8334563184330345;1.0970150077176846;1.097124393192611;0.761799574500884;0.11931280205524851;0.7710881433589177
53.689416;1.091158411180074;0.833460653090751;0.7638154306007254;0.11598109204571382;0.10631218592627531;1.0940030994636771;9.999092285627787;0.8334576332359809;1.0970174831379835;1.0971237067651158;0.7617996731590857;0.11931288962502011;0.7710882442196184
53.699416;1.0911598675694962;0.833461017839307;0.7638161217646674;0.11598117114811765;0.10631194434775863;1.094003737818139;9.999083254042961;0.8334589598855723;1.0970200274222845;1.097122985951798;0.7617998370889735;0.11931297503087836;0.7710883820266751
53.709416;1.0911613510233695;0.8334613077456018;0.7638168692220095;0.11598124375341473;0.10631169338462838;1.0940043729136701;9.999074445306062;0.8334602964778567;1.0970226299641381;1.0971222291675067;0.7618000647307811;0.11931305833080412;0.7710885537878496
53.719416;1.0911628627971914;0.8334615184555594;0.7638176668086037;0.11598130958884373;0.10631143361787614;1.0940050021448176;9.999065874774079;0.8334616411178538;1.097025280292489;1.097121433576663;0.7618003564739597;0.11931313964778889;0.7710887557635018
53.729416;1.0911644030999024;0.8334616452932387;0.7638185074822379;0.11598136857520598;0.10631116572904793;1.0940056232828896;9.999057551822887;0.8334629916777172;1.0970279688438667;1.0971205949489768;0.7618007137087953;0.11931321920415174;0.7710889840249754
53.739416;1.0911659712137367;0.8334616836800319;0.7638193838987728;0.11598142082019355;0.10631089053112654;1.09400623420787;9.999049482217492;0.8334643462243029;1.0970306872565496;1.0971197085665767;0.7618011371743452;0.11931329725431286;0.7710892348048386
53.749416;1.0911675660694549;0.8334616297610882;0.7638202892939476;0.11598146660630389;0.10631060891547703;1.0940068325547032;9.999041661732461;0.8334657029931415;1.0970334283329077;1.0971187703239267;0.7618016261540804;0.11931337391990239;0.7710895046303335
53.759416;1.09116918611956;0.8334614811761848;0.7638212184399832;0.11598150637650279;0.10631032170493171;1.0940074160092423;9.999034063655037;0.8334670601309014;1.0970361861909097;1.0971177774788141;0.761802178639111;0.1193134491340636;0.7710897903328516
53.769416;1.0911708285898845;0.8334612372596589;0.7638221676816275;0.11598154067715732;0.10631002957213571;1.0940079822996085;9.999026641197187;0.8334684158374566;1.0970389555788445;1.097116728497757;0.761802791872489;0.11931352275033441;0.7710900891925118
53.779416;1.0911724889400334;0.8334608987625443;0.7638231339369166;0.11598157013629437;0.10630973305384438;1.0940085282861673;9.99901934217574;0.8334697689199841;1.0970417300298616;1.0971156226306535;0.7618034631241746;0.11931359463192866;0.7710903990384942
53.789416;1.0911741609974577;0.8334604681233464;0.7638241138044934;0.11598159547101466;0.10630943255070881;1.094009049285464;9.999012117556905;0.83347111968604;1.0970445007356597;1.0971144601629508;0.761804190458479;0.11931366463164171;0.7710907179889067
53.799416;1.0911758372182876;0.8334599494334741;0.7638251034421212;0.11598161740264389;0.10630912831947814;1.0940095396004381;9.999004925749135;0.8334724704282513;1.0970472569233678;1.0971132423889791;0.7618049725966869;0.11931373253843966;0.771091044105442
53.809416;1.0911775090062006;0.833459346829707;0.7638260989669622;0.11598163651705849;0.1063088205056301;1.0940099939114374;9.998997737511973;0.8334738245484384;1.0970499868609538;1.097111970456431;0.7618058075391871;0.1193137980601877;0.7710913754045542
53.819416;1.0911791678119367;0.8334586628066608;0.7638270969489485;0.1159816532152832;0.10630850919071766;1.0940104086347948;9.998990534346998;0.8334751851458037;1.0970526789287978;1.097110644413834;0.7618076914645027;0.11931386087310282;0.7710926980568742
53.829416;1.0911808063416997;0.8334578986042984;0.763828094470111;0.11598166780488184;0.1063081944603425;1.0940107822436222;9.998983303913665;0.8334765545405446;1.0970553227366164;1.097109263528259;0.7618086193695649;0.1193139207195853;0.7710930348307934
53.839416;1.0911824184989931;0.8334570556997144;0.7638290886781569;0.1159816806277372;0.10630787651180627;1.0940111145401503;9.998976042200102;0.8334779343700705;1.097057909799081;1.0971078272654549;0.7618095865577662;0.11931397744766653;0.7710933732247431
53.849416;1.0911839986461924;0.8334561358292023;0.7638300764667558;0.1159816920738243;0.10630755573407998;1.0940114063320368;9.998968755862077;0.8334793253078314;1.0970604330629816;1.0971063362037068;0.7618105891907304;0.1193140309403501;0.7710937134602655
53.859416;1.091185541556574;0.8334551398589524;0.7638310546453724;0.11598170251370099;0.10630723270586766;1.0940116596822973;9.99896145608109;0.8334807266762945;1.0970628858544151;1.097104792219228;0.7618116236785228;0.11931408108522859;0.7710940555047487
53.869416;1.0911870426621684;0.8334540674821288;0.7638320203956068;0.11598171228241892;0.10630690811066827;1.0940118774614718;9.998954150922923;0.8334821366523402;1.0970652614479612;1.0971031976266437;0.7618126856935958;0.11931412787237873;0.7710943985084848
53.879416;1.0911884977168904;0.8334529176266462;0.7638329714762921;0.1159817216789465;0.10630658260226618;1.0940120624744087;9.998946846625213;0.8334835529358;1.0970675536977514;1.0971015540127114;0.7618137695415478;0.11931417149801968;0.7710947409750192
53.889416;1.0911899024279963;0.833451688722552;0.7638339057937222;0.11598173089244655;0.10630625673428049;1.094012217433914;9.998939554546961;0.8334849730026451;1.0970697580437907;1.0970998620167824;0.7618148684626872;0.11931421235954502;0.7710950808997861
53.899416;1.0911912529226246;0.8334503791600003;0.7638348209121482;0.11598173991881126;0.10630593096868238;1.0940123458947648;9.998932291995144;0.8334863939755316;1.0970718718783183;1.0970981223778205;0.7618159754911031;0.11931425094171728;0.7710954157281599
53.909416;1.0911925463424852;0.8334489880898094;0.7638357141230593;0.11598174858712995;0.1063056056644134;1.0940124530950681;9.998925074105872;0.8334878130532737;1.097073894817151;1.0970963367689202;0.7618170840247904;0.11931428769011182;0.7710957424312685
53.919416;1.0911937807799272;0.8334475157567137;0.7638365827399825;0.11598175667343026;0.10630528107750646;1.0940125456817933;9.998917904740232;0.8334892281746206;1.0970758292948124;1.097094507673207;0.7618181878647293;0.11931432293695918;0.7710960577556983
53.929416;1.091194955022861;0.833445962814171;0.7638374241284751;0.11598176394205283;0.10630495743750946;1.0940126304329114;9.998910776933602;0.833490637737458;1.0970776801144972;1.0970926376971133;0.7618192809156588;0.11931435688982592;0.7710963588393631
53.939416;1.091196067909777;0.8334443296514055;0.7638382357003809;0.11598177010020574;0.10630463503473561;1.0940127132219553;9.998903682495497;0.8334920397772911;1.0970794530782273;1.097090728163569;0.7618203570074761;0.11931438968625238;0.7710966440984615
53.949416;1.091197117558834;0.8334426170094331;0.7638390152968396;0.1159817748115633;0.10630431424021419;1.0940127991994157;9.998896617563352;0.8334934319505967;1.0970811542881649;1.0970887781826089;0.7618214101694486;0.11931442145690702;0.7710969133155435
53.959416;1.09119810166605;0.8334408269986763;0.7638397616242156;0.11598177776199806;0.10630399548488186;1.0940128935261864;9.998889579090035;0.8334948122211203;1.09708278988013;1.0970867856433233;0.7618224351635283;0.11931445238805187;0.7710971664996868
53.969416;1.0911990183133538;0.8334389631530955;0.7638404744008508;0.1159817786691239;0.10630367925621219;1.0940130011972655;9.998882560717853;0.8334961789206137;1.0970843653494355;1.0970847488555104;0.7618234276996498;0.11931448275760063;0.7710974028418154
53.979416;1.0911998663747975;0.8334370298723744;0.763841154095863;0.11598177721910727;0.10630336606471674;1.09401312603571;9.998875554714246;0.833497529789901;1.0970858854688348;1.097082667085316;0.7618243837610864;0.11931451281895318;0.7710976208793938
53.989416;1.0912006457410912;0.833435032121185;0.7638418012446198;0.11598177296623022;0.10630305633820526;1.0940132702433023;9.998868556015179;0.8334988614134171;1.0970873552774314;1.0970805404799355;0.7618252986950388;0.11931454260595643;0.7710978194040021
53.999416;1.0912013576951205;0.8334329755652613;0.7638424160716744;0.11598176530245831;0.10630275036307348;1.0940134347906718;9.998861562051298;0.8335001699980338;1.097088780313884;1.097078370464816;0.761826167482653;0.11931457183455722;0.771097998158981
54.009416;1.0912020054806424;0.8334308667456908;0.7638429986014684;0.1159817535563369;0.1063024483375916;1.094013619980954;9.998854569729092;0.8335014522883424;1.0970901655044891;1.0970761598667154;0.7618269856828185;0.11931459992683593;0.7710981580640872
54.019416;1.091202594362155;0.8334287130908706;0.7638435487799026;0.11598173709257992;0.10630215043292776;1.0940138256984098;9.99884757465063;0.8335027054068824;1.0970915142753932;1.0970739122964124;0.7618277497927618;0.11931462619836639;0.7710983011820178
54.029416;1.0912031304673095;0.8334265228158956;0.7638440667506017;0.11598171535266497;0.10630185682346452;1.0940140510142218;9.99884057580306;0.8335039263323751;1.097092828601138;1.0970716322295875;0.7618284572687477;0.11931465010898484;0.7710984306409444
54.039416;1.0912036190698091;0.8334243046650373;0.7638445531807919;0.11598168793195189;0.10630156773567698;1.0940142940184496;9.998833582771942;0.833505112164986;1.097094109453943;1.0970693261004625;0.7618291063057061;0.1193146713067191;0.7710985504736902
54.049416;1.091204063835859;0.8334220676161164;0.763845009201222;0.11598165466952802;0.10630128348889345;1.0940145527214786;9.998826617282964;0.8335062605805749;1.0970953572296347;1.0970670027981104;0.7618296953560272;0.11931468949496891;0.7710986650271144
54.059416;1.0912044673774888;0.8334198206353022;0.7638454360419681;0.11598161561868081;0.10630100444642665;1.094014825824231;9.998819708144927;0.8335073694507981;1.0970965720800416;1.0970646726813404;0.7618302231377381;0.11931470433424342;0.7710987782618286
54.069416;1.0912048317590861;0.8334175725255984;0.7638458346778739;0.11598157093655492;0.1063007309241617;1.0940151127677957;9.998812886900673;0.8335084364152089;1.0970977541960663;1.0970623461853257;0.761830689149297;0.11931471542080979;0.7710988936550266
54.079416;1.0912051583091946;0.8334153318875279;0.7638462058002189;0.1159815208401955;0.10630046320074557;1.094015413707173;9.99880618748954;0.8335094591610952;1.0970989038576335;1.0970600334126466;0.7618310939391001;0.11931472230816101;0.7710990144517629
54.089416;1.0912054475361288;0.8334131070319443;0.7638465500726174;0.11598146559361855;0.10630020158606703;1.0940157294610167;9.998799647879403;0.8335104356306559;1.0971000210173851;1.0970577447223444;0.761831438741673;0.11931472452304545;0.7710991437347073
54.099416;1.0912056992135442;0.833410905921903;0.7638468681601116;0.11598140542065359;0.10629994637933876;1.094016061675812;9.998793309736904;0.8335113636858777;1.0971011047674435;1.0970554916104411;0.7618317249471221;0.11931472156084119;0.7710992842254565
54.109416;1.0912059120944853;0.8334087362793834;0.7638471604987502;0.11598134043732738;0.1062996977275937;1.0940164127086;9.998787211740396;0.8335122404703533;1.0971021528659333;1.0970532870734726;0.7618319541392286;0.11931471291035822;0.7710994379235739
54.119416;1.0912060836343365;0.8334066055093272;0.7638474271719567;0.11598127070191729;0.10629945558483692;1.0940167844194943;9.998781381093409;0.8335130618420132;1.0971031614887135;1.0970511451805711;0.761832128294496;0.11931469812073983;0.7710996060062402
54.129416;1.0912062101844877;0.833404520314025;0.7638476677403492;0.1159811962694408;0.10629921989720094;1.0940171769229614;9.9987758367955;0.8335138226402911;1.0971041258711247;1.0970490804366047;0.7618322495369665;0.119314676878131;0.7710997892801075
54.139416;1.0912062872831954;0.8334024865095861;0.7638478810285463;0.11598111717760724;0.1062989908560151;1.0940175883596037;9.998770606054775;0.8335145175555967;1.0971050417224317;1.0970471072858698;0.7618323200327932;0.11931464901976944;0.7710999887762658
54.149416;1.0912063095583948;0.8334005091339187;0.7638480654953097;0.11598103347411337;0.10629876894422145;1.0940180155829005;9.998765735998909;0.833515141335714;1.0971059067138589;1.0970452397381796;0.7618323424089823;0.11931461445341157;0.7711002060433112
54.159416;1.0912062705906709;0.8333985924158495;0.7638482201051509;0.11598094533052888;0.10629855479916066;1.0940184549704841;9.998761286009008;0.8335156884909384;1.097106721207939;1.0970434912482085;0.7618323198969368;0.11931457310633077;0.7711004431591022
54.169416;1.091206163341303;0.8333967396152482;0.7638483448613431;0.1159808531227703;0.10629834912281541;1.0940189026019531;9.998757310063699;0.8335161535610176;1.0971074876915594;1.0970418749124593;0.7618322555992233;0.11931452498518665;0.7711007023416256
54.179416;1.091205980731412;0.8333949529088363;0.7638484404955779;0.11598075739821528;0.10629815262144489;1.0940193541502155;9.99875385015758;0.8335165317520572;1.0971082099004454;1.0970404034466834;0.761832151841314;0.11931447022312;0.771100985115478
54.189416;1.0912057161309057;0.833393233084813;0.7638485074606044;0.11598065879549;0.10629796590245265;1.094019804813257;9.998750941252911;0.8335168191666583;1.09710889220083;1.0970390886704793;0.7618320105108235;0.11931440901729759;0.7711012917246285
54.199416;1.0912053640755721;0.833391579334756;0.7638485451121387;0.1159805580086758;0.1062977894352885;1.0940202492033784;9.998748613496454;0.8335170128195692;1.097109538225571;1.0970379410117286;0.7618318332487364;0.1193143415350557;0.7711016213272017
54.209416;1.0912049204327214;0.8333899898343142;0.7638485517013863;0.11598045577375694;0.1062976235865974;1.0940206813445061;9.998746890440426;0.8335171109755501;1.0971101491619166;1.0970369690293396;0.7618316205148591;0.1193142678538481;0.7711019726650338
54.219416;1.091204381668528;0.8333884626542055;0.7638485251264;0.11598035281520067;0.10629746864567909;1.0940210945944822;9.99874578925488;0.8335171136218392;1.097110723590769;1.0970361788194218;0.761831370945139;0.11931418790923447;0.7711023446691181
54.229416;1.0912037441819489;0.8333869962488578;0.7638484641742022;0.11598024980572892;0.10629732483209539;1.0940214816418536;9.998745324635271;0.8335170227394536;1.0971112589490442;1.0970355741276474;0.7618310822860722;0.1193141014850608;0.771102736755709
54.239416;1.0912030041693213;0.833385589652319;0.7638483692961404;0.11598014734442184;0.1062971923298162;1.0940218354992353;9.998745512331938;0.8335168421002875;1.0971117527057261;1.097035157612855;0.7618307525917215;0.11931400832199526;0.7711031487666591
54.249416;1.0912021577628916;0.8333842423833143;0.7638482421380018;0.11598004587243851;0.10629707137051132;1.094022150891263;9.998746365550735;0.8335165764568337;1.0971122024030633;1.0970349317152475;0.7618303802297113;0.11931390827874434;0.7711035804947964
54.259416;1.0912012010939915;0.8333829538708197;0.763848084310043;0.11597994561088232;0.10629696232801986;1.0940224244301155;9.998747886679949;0.8335162308112749;1.0971126057344904;1.0970348977899103;0.761829963382861;0.11931380141074226;0.7711040311347532
54.269416;1.0912001305323615;0.833381722933863;0.7638478967449234;0.11597984662084256;0.10629686572424221;1.094022654185046;9.998750063754505;0.8335158101248571;1.0971129614452229;1.0970350548568615;0.7618295001213935;0.11931368794343879;0.7711044990916802
54.279416;1.0911989431966393;0.8333805476694938;0.7638476804771082;0.11597974888631861;0.10629678209912978;1.0940228395780485;9.998752875126753;0.8335153190087901;1.0971132698813255;1.0970353995644302;0.7618289887947562;0.11931356819926697;0.7711049821393008
54.289416;1.0911976368246297;0.8333794254245663;0.7638474376632786;0.11597965233639464;0.10629671187420138;1.0940229809760658;9.998756294458843;0.8335147614225017;1.0971135323207224;1.0970359269083247;0.761828427973615;0.11931344253568987;0.7711054779040021
54.299416;1.0911962093297856;0.8333783528508589;0.763847171525845;0.11597955687360269;0.10629665530328253;1.094023079117782;9.998760287290613;0.833514140619734;1.0971137500258363;1.0970366305587123;0.7618278162225476;0.11931331129404955;0.7711059841714649
54.309416;1.0911946594727462;0.8333773260725862;0.7638468858292206;0.11597946244859066;0.10629661246162002;1.0940231346543947;9.998764803912422;0.8335134594301392;1.0971139238475915;1.0970375026102746;0.7618271522604003;0.11931317476385123;0.7711064983496042
54.319416;1.0911929880320346;0.8333763408426801;0.7638465843606079;0.11597936911834167;0.10629658329068041;1.0940231474284898;9.998769781047727;0.8335127208754064;1.097114054679886;1.0970385335047121;0.7618264350987014;0.1193130332202351;0.771107016750211
54.329416;1.0911911977704911;0.8333753927569145;0.7638462701661799;0.11597927701496542;0.10629656769861821;1.0940231163042473;9.998775153856096;0.833511928611435;1.0971141444883543;1.0970397127208378;0.7618256640721826;0.11931288696060459;0.7711075346903447
54.339416;1.0911892922324904;0.8333744773564675;0.7638459449965141;0.11597918621139267;0.10629656562498614;1.094023039930229;9.998780862170287;0.8335110866464329;1.0971141966099511;1.0970410295662485;0.7618248391699463;0.11931273621416712;0.7711080472956581
54.349416;1.0911872749577818;0.8333735900850757;0.7638456090186735;0.11597909662272951;0.10629657705278592;1.0940229169310929;9.99878684271608;0.8335101986007721;1.0971142149602335;1.097042473012203;0.7618239612596419;0.11931258104633717;0.7711085504954244
54.359416;1.0911851499020895;0.8333727264158404;0.7638452603498402;0.11597900806495906;0.10629660198035591;1.0940227450926898;9.998793024931391;0.8335092672650268;1.0971142029907854;1.0970440311349514;0.7618230316705746;0.11931242141613257;0.7711090417530426
54.369416;1.0911829217384386;0.8333718820977357;0.7638448950798621;0.11597892031914803;0.1062966403614257;1.0940225206021663;9.998799343312703;0.8335082947054027;1.097114162972314;1.097045690989807;0.7618220516320129;0.11931225730837386;0.7711095201451577
54.379416;1.0911805951095803;0.8333710531732282;0.7638445083314582;0.11597883310307334;0.10629669205701445;1.0940222372607766;9.998805748179208;0.8335072828187635;1.0971140958856107;1.0970474388104778;0.7618210221572234;0.11931208880924284;0.771109985982364
54.389416;1.0911781741769113;0.83337023566099;0.7638440953064763;0.1159787461127772;0.10629675679173255;1.094021885797985;9.998812200229073;0.8335062340062489;1.0971140021036991;1.0970492605700948;0.7618199441431135;0.11931191610532561;0.77111044017436
54.399416;1.0911756633395213;0.833369425301118;0.7638436514235922;0.11597865914417674;0.10629683411487295;1.0940214550472818;9.998818667291793;0.8335051513348312;1.0971138826930709;1.0970511425490537;0.7618188185078393;0.11931173947446183;0.771110883431604
54.409416;1.0911730682770733;0.833368617893541;0.763843172275541;0.11597857212567356;0.10629692339971486;1.0940209347747882;9.998825133602578;0.8335040381076411;1.097113740329616;1.0970530718401326;0.7618176464457743;0.11931155927850091;0.7711113161594476
54.419416;1.091170396357063;0.833367809795954;0.763842654275605;0.11597848507875567;0.10629702385381383;1.0940203175525693;9.998831604284591;0.8335028973445227;1.0971135789926607;1.097055037200002;0.7618164299474357;0.11931137592001055;0.7711117390862042
54.429416;1.0911676557348637;0.8333669977082546;0.7638420953507815;0.11597839811259425;0.10629713456670009;1.094019598814649;9.998838096116346;0.8335017317564962;1.0971134035048042;1.097057029239154;0.7618151723917674;0.11931118982354506;0.7711121533120548
54.439416;1.0911648537928211;0.8333661783457869;0.7638414945284878;0.11597831141494425;0.10629725467194656;1.094018775921586;9.998844623545502;0.8335005443989586;1.0971132200859022;1.0970590392699486;0.7618138782825848;0.1193110014353227;0.7711125597977281
54.449416;1.0911619967176387;0.8333653487697963;0.7638408509100205;0.11597822519693253;0.10629738350827299;1.0940178469109327;9.998851191859503;0.8334993394033372;1.0971130363695787;1.0970610581084306;0.7618125522051699;0.11931081120305591;0.7711129589989765
54.459416;1.0911590906004929;0.8333645063820138;0.7638401635189579;0.1159781396497562;0.10629752059530455;1.094016809930567;9.998857801037941;0.833498122114252;1.0971128596216477;1.097063075704274;0.7618111979530506;0.11931061963427778;0.7711133504525234
54.469416;1.0911561425082956;0.8333636482945987;0.76383943173971;0.1159780549310423;0.10629766551204524;1.0940156638035958;9.998864451112869;0.8334968985953469;1.0971126950834948;1.0970650810283018;0.7618098182424655;0.11931042736640277;0.7711137328601742
54.479416;1.0911531598229678;0.8333627714085449;0.76383865524616;0.11597797114855761;0.10629781786271353;1.0940144089118053;9.998871142762088;0.8334956749583584;1.09711254575588;1.097067061883295;0.7618084152986192;0.11931023505531901;0.7711141050921091
54.489416;1.0911501483202186;0.8333618733062186;0.7638378338019983;0.1159778883666389;0.10629797731255727;1.0940130474718808;9.99887787812457;0.8334944569748423;1.097112412681866;1.097069005195168;0.7618069919288001;0.11931004322300036;0.771114466793844
54.499416;1.0911471110320292;0.8333609529763004;0.7638369672410216;0.11597780666595035;0.10629814359875105;1.094011582949976;9.998884662462489;0.8334932500486149;1.0971122951855692;1.0970708978177202;0.76180555227362;0.11930985231155129;0.7711148178104131
54.509416;1.091144048732951;0.8333600109436518;0.7638360551366186;0.11597772623850827;0.10629831648783616;1.0940100189435378;9.998891501999282;0.8334920592487919;1.0971121915330415;1.09707272727617;0.7618041019705981;0.11930966279082987;0.7711151573153086
54.519416;1.091140961538783;0.8333590486278557;0.7638350963881182;0.11597764747461571;0.10629849574635629;1.0940083583209106;9.998898404329287;0.8334908892387896;1.0971121002348394;1.0970744825498053;0.7618026475626869;0.11930947510228496;0.7711154834284795
54.529416;1.0911378499707753;0.8333580673318889;0.7638340894728135;0.11597757093996906;0.10629868119418023;1.0940066036998275;9.998905390653151;0.8334897442650923;1.09711202092446;1.0970761548204255;0.7618011953256668;0.11930928953801392;0.7711157932298027
54.539416;1.0911347141981167;0.833357067887465;0.7638330332056292;0.11597749719632543;0.10629887271745367;1.094004759183389;9.99891250926618;0.8334886282472593;1.0971119540218122;1.0970777377438206;0.7617997502810666;0.1193091061749224;0.7711160831068646
54.549416;1.0911315531493404;0.8333560510194957;0.7638319272073792;0.11597742664255878;0.10629907013611786;1.0940028317566817;9.99891983394352;0.8334875450990152;1.0971119004289336;1.0970792275623142;0.7617983160376898;0.11930892487905247;0.7711163495287483
54.559416;1.0911283652826023;0.8333550177625856;0.7638307720474495;0.11597735953000103;0.1062992730875005;1.0940008310448974;9.998927447473614;0.8334864990239308;1.097111862035049;1.0970806227711953;0.7617968955280979;0.11930874534482264;0.7711165896805575
54.569416;1.0911251496953756;0.8333539701246073;0.7638295693422855;0.11597729605198728;0.10629948105582618;1.0939987676526244;9.998935419178345;0.8334854940821809;1.0971118415399892;1.0970819226991677;0.7617954918047742;0.11930856713163562;0.7711168013361112
54.579416;1.0911219060614101;0.8333529118731363;0.7638283217508725;0.11597723639210346;0.10629969345544822;1.0939966515929875;9.998943791808806;0.8334845336552551;1.097111840741723;1.0970831264646137;0.7617941079319746;0.11930838974773422;0.7711169824020853
54.589416;1.0911186345027968;0.8333518482000655;0.7638270328455072;0.11597718071601593;0.10629990967177035;1.09399449189296;9.998952589120575;0.8334836205215111;1.0971118589643258;1.097084233487442;0.7617927465619745;0.1193082127487005;0.7711171311279733
54.599416;1.0911153362070714;0.8333507842121791;0.7638257066924533;0.11597712912216158;0.1063001290973411;1.0939922969883282;9.998961830490863;0.8334827568476001;1.0971118931196653;1.0970852443247572;0.7617914102301515;0.11930803574162621;0.7711172468574062
54.609416;1.0911120133593841;0.8333497237912133;0.7638243470860826;0.1159770816300159;0.10630035117681484;1.0939900748642004;9.998971537410696;0.8334819439899993;1.0971119386659713;1.0970861606129185;0.7617901017677067;0.11930785835550266;0.7711173299670847
54.619416;1.091108668373644;0.8333486696506013;0.7638229569784973;0.11597703824295773;0.10630057538200462;1.0939878327719794;9.998981734092505;0.8334811824945277;1.0971119902620077;1.0970869839755109;0.7617888243083044;0.11930768026372607;0.7711173808892325
54.629416;1.0911053036351368;0.8333476239731109;0.76382153854793;0.1159769990073474;0.10630080116347124;1.0939855775014493;9.998992443601908;0.8334804720050654;1.097112042104432;1.0970877149270992;0.7617875816373405;0.11930750115869412;0.7711173995732751
54.639416;1.0911019211760447;0.8333465890549256;0.7638200936874816;0.1159769639951096;0.10630102799413021;1.0939833159005106;9.99900368204233;0.8334798112798831;1.0971120884322163;1.097088352916798;0.761786378695771;0.1193073206456316;0.7711173857297566
54.649416;1.0910985217158111;0.8333455679189938;0.7638186246262918;0.11597693322526642;0.10630125546990152;1.093981054597859;9.999015456261276;0.8334791987709541;1.0971121239910195;1.0970888969634616;0.7617852212707672;0.11930713821171149;0.7711173391478751
54.659416;1.0910951041326902;0.8333445643229278;0.7638171344160706;0.11597690660927051;0.10630148335946799;1.0939787997643171;9.999027762461388;0.8334786330816999;1.097112144078163;1.0970893461559847;0.7617841151439366;0.11930695327487024;0.7711172598334222
54.669416;1.091091666460749;0.833343582036707;0.7638156268017332;0.11597688396614982;0.10630171153585753;1.093976557540664;9.999040585718458;0.83347811269096;1.097112144313131;1.0970897001956592;0.7617830656245622;0.11930676521300301;0.7711171480123782
54.679416;1.0910882075394832;0.8333426245079316;0.7638141056946859;0.11597686502835598;0.10630193982969928;1.0939743347011663;9.999053904977602;0.8334776356250521;1.0971121203680725;1.0970899596920123;0.7617820775790114;0.11930657343111374;0.771117003644271
54.689416;1.0910847277715914;0.83334169482003;0.7638125749832985;0.11597684939861727;0.106302167949657;1.093972139228083;9.999067701755123;0.8334771997128727;1.09711206800437;1.0970901259002412;0.7617811553106865;0.11930637745369493;0.7711168255770903
54.699416;1.0910812289576979;0.8333407951109456;0.7638110385120556;0.11597683659059405;0.10630239553648055;1.0939699799355709;9.999081967638885;0.8334768031900831;1.0971119835281753;1.097090200343378;0.7617803021105185;0.11930617696532472;0.7711166115442396
54.709416;1.0910777135699992;0.8333399262377281;0.7638094998541068;0.11597682616076702;0.1063026222562277;1.0939678651857534;9.999096705423865;0.8334764450490055;1.09711186423009;1.097090184407642;0.7617795199488072;0.11930597182300409;0.7711163594252812
54.719416;1.09107418415428;0.8333390880748893;0.7638079621034318;0.11597681774152785;0.10630284781928831;1.093965801964036;9.9991119215977;0.833476124803346;1.0971117082619657;1.0970900790569182;0.7617788095365282;0.11930576202054052;0.7711160683449206
54.729416;1.0910706435203377;0.8333382797405054;0.7638064275672097;0.11597681097240312;0.10630307191921796;1.0939637955494355;9.999127618206577;0.8334758420310314;1.097111513912366;1.0970898851938509;0.7617781707354494;0.11930554761928248;0.7711157385036768
54.739416;1.0910670951745767;0.8333375001959274;0.7638048974935574;0.11597680547126836;0.1063032941682428;1.0939618494871473;9.999143791211518;0.8334755960254321;1.097111279132423;1.097089603860892;0.7617776032027536;0.1193053287320784;0.771115370561101
54.749416;1.0910635435751437;0.8333367494593104;0.7638033726591794;0.11597680086331638;0.10630351407775748;1.0939599664106863;9.999160430658842;0.8334753855656025;1.0971110017886945;1.0970892355642958;0.7617771068308332;0.11930510557040902;0.7711149656737234
54.759416;1.0910599938335128;0.8333360291018437;0.7638018543481544;0.11597679681397564;0.10630373110303899;1.0939581495504065;9.99917752007244;0.8334752089416545;1.0971106800420265;1.0970887802500018;0.761776681617701;0.119304878549479;0.7711145258341406
54.769416;1.091056450801492;0.8333353412103555;0.7638003443496376;0.11597679299945765;0.10630394475350426;1.093956403287625;9.999195036141014;0.8334750643147;1.0971103123757804;1.097088238883624;0.7617763271798857;0.11930464839809632;0.7711140535589379
54.779416;1.0910529186925908;0.8333346867186819;0.7637988441225535;0.11597678902521302;0.1063041546653416;1.0939547319750655;9.99921294598986;0.8334749502702821;1.0971098977241374;1.0970876149225475;0.7617760422047757;0.11930441611928527;0.771113551093343
54.789416;1.0910494015124148;0.8333340646822175;0.7637973544418637;0.11597678439537709;0.10630436051869471;1.0939531382722791;9.99923120559289;0.8334748660831443;1.0971094361119207;1.0970869138317605;0.7617758241372015;0.1193041828112817;0.7711130201207783
54.799416;1.0910459034387534;0.8333334727344847;0.7637958760325935;0.11597677851665282;0.1063045618788306;1.0939516231506963;9.999249765266963;0.8334748115043338;1.097108928874686;1.0970861411778807;0.7617756695225154;0.11930394954373515;0.7711124622672689
54.809416;1.091042429042268;0.8333329078109794;0.7637944102669603;0.11597677071440611;0.10630475817461436;1.0939501879269866;9.999268575905463;0.8334747865850147;1.0971083776807;1.0970853015233162;0.7617755745633806;0.11930371734810653;0.7711118796419311
54.819416;1.091038983636769;0.8333323666347677;0.7637929591526101;0.11597676035425995;0.10630494880812649;1.093948835532473;9.999287589308876;0.8334747916432319;1.0971077834344627;1.0970843988018428;0.7617755350955674;0.11930348722703513;0.7711112747225655
54.829416;1.0910355736979094;0.8333318460457725;0.7637915250697285;0.11597674696636223;0.10630513318833557;1.0939475691144238;9.99930675897626;0.833474826899314;1.0971071463966635;1.09708343634581;0.7617755462993036;0.11930326014763357;0.7711106497658106
54.839416;1.0910322070526541;0.8333313435770778;0.7637901106012878;0.11597673019721615;0.10630531070352332;1.0939463898855282;9.999326044638854;0.8334748918904062;1.0971064674842705;1.097082415544115;0.7617756030474927;0.11930303705682953;0.7711100060852517
54.849416;1.0910288922265237;0.8333308577289793;0.7637887182573273;0.11597670971455488;0.106305480773713;1.0939452968013088;9.999345411555343;0.8334749853050704;1.0971057497699344;1.0970813347411714;0.7617757008998967;0.1193028188993009;0.7711093438118493
54.859416;1.0910256368542517;0.8333303871051918;0.7637873502646315;0.11597668525999896;0.10630564294138369;1.093944287935569;9.999364824229382;0.8334751052349751;1.0971049991538133;1.0970801902096046;0.7617758368080428;0.11930260659676004;0.771108662663445
54.869416;1.0910224464468705;0.833329929180764;0.7637860086662664;0.11597665681159454;0.10630579692118351;1.093943361381591;9.999384246247413;0.8334752494253441;1.0971042237555406;1.097078978559294;0.7617760092832264;0.1193024010427506;0.771107962646061
54.879416;1.0910193247324143;0.8333294800087948;0.7637846956341171;0.11597662466999667;0.10630594257742254;1.0939425146474293;9.99940364388693;0.8334754156086052;1.0971034325814553;1.0970776984419064;0.761776218170167;0.11930220312987495;0.771107243957318
54.889416;1.0910162747421899;0.8333290353261489;0.763783413892949;0.11597658936849131;0.10630607984180164;1.0939417437015957;9.999422985274496;0.8334756021352391;1.0971026347360504;1.0970763510305994;0.7617764637991189;0.11930201369684382;0.7711065071300849
54.899416;1.0910132991317203;0.8333285920686833;0.7637821670256845;0.11597655150703674;0.1063062086678772;1.093941042809307;9.999442240526866;0.8334758085814935;1.0971018398524381;1.0970749397243946;0.7617767462621627;0.11930183340620848;0.7711057534079249
54.909416;1.0910104000347494;0.8333281490605691;0.7637809593644574;0.1159765116611407;0.10630632904873946;1.0939404050029669;9.999461384631822;0.8334760356864062;1.0971010589193175;1.0970734690293902;0.761777065451276;0.11930166269696092;0.7711049842688764
54.919416;1.0910075792073486;0.8333277068639914;0.763779795439537;0.11597647033906842;0.1063064410313857;1.093939822951851;9.999480399698344;0.8334762843800487;1.097100303982493;1.097071943644901;0.7617774209896108;0.11930150177188865;0.7711042005319086
54.929416;1.0910048381926347;0.8333272670568201;0.7637786793133696;0.11597642791581854;0.1063065446931709;1.0939392903621445;9.99949927613935;0.8334765546950997;1.0970995865570514;1.097070368437712;0.761777811646689;0.11930135052305268;0.7711034022311057
54.939416;1.0910021785975186;0.8333268312934062;0.7637776142668249;0.11597638465775414;0.10630664009163629;1.0939388032683968;9.999518009523378;0.8334768455656394;1.0970989160043016;1.0970687482789332;0.7617782350632782;0.11930120851999658;0.7711025891880436
54.949416;1.090999602553307;0.8333264006633727;0.7637766026587025;0.11597634083597169;0.106306727222198;1.0939383603367518;9.999536596428063;0.8334771551054848;1.0970982987067668;1.0970670875163488;0.7617786879077602;0.11930107515285361;0.7711017612271253
54.959416;1.0909971129487037;0.8333259756589745;0.7637756456582343;0.11597629675895631;0.10630680601127536;1.0939379620564207;9.99955503744302;0.8334774804606903;1.0970977381450469;1.097065389868245;0.7617791656871759;0.11930094980680368;0.7711009178475869
54.969416;1.090994713611631;0.8333255568402578;0.7637747433112603;0.1159762527397841;0.106306876340032;1.093937609604985;9.999573342306675;0.8334778175464206;1.0970972354427821;1.097063658961227;0.7617796625506987;0.11930083194078568;0.7711000582555629
54.979416;1.090992409437295;0.8333251454763139;0.7637738951755645;0.1159762090528226;0.10630693806990453;1.0939373048145906;9.999591528485697;0.8334781614120872;1.0970967897266248;1.0970618985609697;0.7617801718767111;0.11930072106675037;0.7710991817257141
54.989416;1.0909902061660068;0.8333247433770764;0.7637731009482569;0.11597616590587816;0.10630699103473704;1.0939370510142965;9.999609618686028;0.8334785070087554;1.0970963981505237;1.097060111642032;0.7617806869908448;0.11930061670605684;0.7710982875836966
54.999416;1.0909881097819303;0.8333243523054089;0.7637723605247297;0.11597612348522073;0.10630703500140026;1.0939368529376414;9.999627641651072;0.8334788494197958;1.0970960562867342;1.0970582995177116;0.7617812015291745;0.11930051835247596;0.7710973750867505
55.009416;1.0909861256719013;0.8333239735270135;0.7637716736276202;0.11597608196504018;0.10630706967603917;1.0939367157413136;9.99964562793459;0.8334791835154918;1.0970957594356698;1.0970564624069803;0.7617817102207584;0.11930042546204857;0.7710964435306975
55.019416;1.090984258377436;0.833323607537908;0.7637710396042625;0.11597604142252543;0.10630709480484701;1.0939366443065048;9.99966359959383;0.833479503847349;1.097095503457581;1.0970546006457171;0.7617822097621078;0.11930033750520654;0.7710954923629888
55.029416;1.090982512274668;0.833323254387701;0.763770457533096;0.11597600179805452;0.10630711030656433;1.0939366428971047;9.999681563780573;0.8334798049262387;1.0970952842559276;1.097052715319053;0.7617826985943996;0.11930025399768265;0.7710945211067428
55.039416;1.0909808921823856;0.8333229146081602;0.7637699261148728;0.11597596298007926;0.10630711632008577;1.093936715418284;9.999699513069377;0.8334800818040187;1.097095097924261;1.0970508082206096;0.7617831759692988;0.11930017447061612;0.77109352890106
55.049416;1.0909794033607254;0.8333225894459425;0.7637694432524705;0.11597592497284975;0.1063071131418973;1.093936866431859;9.999717429500057;0.833480330994423;1.0970949420103784;1.0970488815118997;0.7617836413553651;0.11930009843465157;0.7710925140547509
55.059416;1.0909780510931808;0.8333222800551302;0.7637690059125903;0.11597588798632938;0.10630710116191339;1.0939371020577437;9.999735287606642;0.8334805509228536;1.0970948155061067;1.0970469375066985;0.7617840944189411;0.11930002534500997;0.771091474219686
55.069416;1.0909768398254738;0.833321986824925;0.7637686101875156;0.11597585235461784;0.1063070808210128;1.0939374300849538;9.999753049584184;0.8334807413689616;1.097094717320643;1.0970449788508465;0.7617845354390823;0.11929995457775502;0.7710904070091964
55.079416;1.0909757723460738;0.8333217091533298;0.7637682513152624;0.11597581842168418;0.10630705255550761;1.0939378592477298;9.99977066177461;0.8334809028841007;1.0970946452518786;1.0970430088497298;0.7617849657425024;0.11929988542277069;0.7710893106388347
55.089416;1.0909748494456204;0.8333214455482136;0.7637679243591163;0.1159757864910673;0.10630701677368208;1.093938398072346;9.999788064896707;0.8334810368845342;1.0970945960451504;1.09704103147551;0.7617853875347065;0.11929981710965729;0.7710881841893479
55.099416;1.0909740693708025;0.8333211943138352;0.763767625143865;0.11597575682238062;0.10630697385645678;1.0939390537435565;9.99980520780926;0.8334811455895471;1.09709456565161;1.0970390508331944;0.7617858033407098;0.11929974886628414;0.7710870273489111
55.109416;1.090973427367881;0.8333209542119111;0.7637673503600929;0.11597572966705905;0.10630692417969331;1.0939398314220887;9.999822053721049;0.8334812312764202;1.097094549227766;1.0970370705494252;0.7617862159249367;0.11929967993443266;0.7710858402948411
55.119416;1.0909729164728514;0.833320724389377;0.763767097339876;0.11597570524368621;0.10630686820958869;1.09394073415441;9.999838581466367;0.8334812956080121;1.0970945413812054;1.0970350937704485;0.7617866287508988;0.11929960956444884;0.7710846241721708
55.129416;1.090972528737313;0.8333205040104672;0.7637668639307826;0.11597568364626222;0.10630680659988914;1.093941762739946;9.99985478470695;0.8334813394913465;1.0970945369038385;1.0970331235276247;0.7617870462119395;0.1192995370429149;0.7710833813269016
55.139416;1.0909722557030568;0.8333202921771252;0.7637666481752091;0.11597566486299273;0.10630674016238653;1.093942915794505;9.999870664879996;0.8334813634196937;1.0970945312109346;1.0970311627679084;0.7617874732550918;0.11929946169173569;0.7710821145469308
55.149416;1.090972088902618;0.8333200880767921;0.7637664479815025;0.11597564884072228;0.10630666972458654;1.0939441910740482;9.99988622028411;0.8334813683662854;1.0970945201372337;1.097029214064655;0.7617879148921715;0.11929938287274065;0.77108082607869
55.159416;1.0909720208506695;0.8333198912872073;0.7637662611404082;0.11597563545511994;0.10630659600845922;1.0939455873341852;9.999901445180555;0.833481356365007;1.0970944996711949;1.0970272796630385;0.7617883760205931;0.11929930007252824;0.771079517240182
55.169416;1.0909720455751177;0.833319702245491;0.7637660855054422;0.11597562449690306;0.10630651959007466;1.0939471045344666;9.999916335814317;0.833481330146272;1.0970944658736201;1.0970253619685644;0.7617888613148805;0.11929921297626368;0.771078188518546
55.179416;1.0909721582541674;0.8333195222838878;0.7637659187478721;0.11597561569289566;0.1063064408787525;1.0939487423568333;9.999930886908688;0.8334812928314603;1.097094415049168;1.0970234638928174;0.7617893750451402;0.11929912146804583;0.7710768402520757
55.189416;1.090972354396034;0.8333193529187181;0.7637657581444626;0.11597560869074974;0.10630636013039758;1.0939504993604774;9.999945083936737;0.8334812479371045;1.0970943439784133;1.0970215889144976;0.7617899210442549;0.11929902561401165;0.7710754739191814
55.199416;1.0909726292067423;0.8333191951879313;0.7637656013451137;0.11597560307921521;0.10630627754161982;1.0939523733490073;9.99995890851089;0.8334811990596266;1.0970942494012232;1.0970197410516522;0.7617905029317555;0.11929892560354274;0.7710740928758308
55.209416;1.0909729772928072;0.8333190496192551;0.7637654473310509;0.11597559849428875;0.10630619333303895;1.0939543614248657;9.999972352494321;0.8334811494886962;1.0970941273288604;1.0970179244765919;0.7617911244553354;0.11929882161336172;0.771072701698432
55.219416;1.0909733925896634;0.8333189167094022;0.7637652963640958;0.11597559472225667;0.10630610777081391;1.0939564589072215;9.999985421988827;0.8334811021852238;1.097093973675847;1.0970161424637381;0.761791789599838;0.11929871372372909;0.7710713051337608
55.229416;1.0909738688204407;0.8333187976527847;0.7637651493917523;0.11597559171981763;0.10630602117080519;1.093958658258578;9.999998130387443;0.8334810601067065;1.0970937854376757;1.0970143964344432;0.7617925022907774;0.11929860196414978;0.7710699076635923
55.239416;1.0909743998897536;0.8333186947972223;0.7637650077020556;0.11597558956417668;0.10630593388226753;1.0939609499388478;10.000010495885913;0.833481026123802;1.0970935607602674;1.097012686401692;0.7617932660254603;0.11929848638711013;0.7710685132877851
55.249416;1.0909749793608303;0.8333186114182453;0.7637648727453807;0.11597558835868733;0.10630584628910834;1.093963324604207;10.00002254755521;0.8334810019027148;1.0970932983392887;1.097011012388543;0.7617940837135682;0.11929836710393045;0.7710671251490223
55.259416;1.0909755998677284;0.8333185509224978;0.7637647460673058;0.11597558815106972;0.10630575887482441;1.0939657744048734;10.000034327095907;0.8334809869774041;1.097092997350739;1.0970093750255752;0.7617949576735394;0.11929824429683612;0.7710657453642822
55.269416;1.0909762534288558;0.8333185158815375;0.7637646296644146;0.11597558891868269;0.1063056722288175;1.0939682930380887;10.000045877502012;0.8334809793088005;1.097092657731526;1.0970077751914438;0.7617958894944729;0.11929811821630378;0.7710643751524335
55.279416;1.0909769322021912;0.8333185076479137;0.7637645266922297;0.11597559060897406;0.10630558693245089;1.0939708751305;10.000057226665772;0.8334809763725463;1.097092280135969;1.0970062137365937;0.7617968794666308;0.11929798915458666;0.771063014810152
55.289416;1.0909776286769521;0.8333185266606106;0.7637644418297778;0.11597559322659781;0.10630550349562076;1.0939735150011902;10.0000683794162;0.8334809756439507;1.0970918656269748;1.0970046912469087;0.7617979260297751;0.11929785738725963;0.7710616637676453
55.299416;1.090978334913355;0.833318572428575;0.7637643808989193;0.1159755968992391;0.10630542239975131;1.0939762053392232;10.000079323802474;0.8334809749698748;1.097091415356749;1.0970032080408127;0.7617990260100858;0.1192977231330632;0.7710603214098036
55.309416;1.0909790416920353;0.8333186434125438;0.7637643502256698;0.11597560182252759;0.10630534411740301;1.093978937169385;10.000090044014865;0.8334809732732673;1.0970909305014935;1.0970017650091204;0.7618001755546484;0.11929758657085357;0.7710589879573884
55.319416;1.0909797386447375;0.833318737691394;0.7637643561590814;0.11597560816215013;0.10630526908547838;1.0939817015657063;10.00010052762379;0.8334809708836902;1.0970904124726868;1.0970003640788208;0.7618013710973522;0.11929744785562969;0.7710576646388132
55.329416;1.0909804152512597;0.8333188534176845;0.7637644046203467;0.11597561602750192;0.10630519769798309;1.0939844910727408;10.000110764216597;0.8334809688953722;1.0970898629773798;1.096999007182624;0.761802609782872;0.11929730711411732;0.7710563539162075
55.339416;1.09098106184515;0.8333189883485714;0.7637645006347965;0.11597562548418575;0.1063051303502174;1.0939872989710493;10.00012074141388;0.8334809684440815;1.097089283862756;1.0969976950075186;0.761803889289107;0.11929716449876142;0.771055059502118
55.349416;1.0909816699704413;0.8333191395717956;0.7637646477691936;0.11597563657172619;0.10630506747224294;1.0939901175122229;10.000130447477193;0.8334809707818056;1.0970886770694335;1.0969964265487833;0.7618052074842566;0.11929702030171291;0.7710537854045546
55.359416;1.0909822321281266;0.8333193039554563;0.7637648475849583;0.11597564929217005;0.10630500944600729;1.093992937285371;10.000139880907959;0.8334809774617865;1.0970880448998193;1.0969951990121587;0.7618065619805489;0.11929687499997928;0.7710525352361084
55.369416;1.0909827414169135;0.8333194785236844;0.7637650998564945;0.11597566355746948;0.10630495649949753;1.0939957481749054;10.000149054646393;0.8334809901253166;1.0970873904300107;1.0969940082873066;0.7618079496322118;0.11929672914677948;0.7710513123266122
55.379416;1.0909831911882362;0.8333196602081899;0.7637654036178095;0.11597567922252998;0.10630490872654581;1.0939985406192323;10.000157993222732;0.8334810103142078;1.0970867177719836;1.0969928505921083;0.7618093664757599;0.11929658321692316;0.7710501195514113
55.389416;1.0909835745383112;0.8333198454251288;0.7637657578197594;0.11597569624331276;0.10630486615853044;1.094001305943228;10.000166733227335;0.833481039292924;1.0970860320502758;1.0969917241833582;0.7618108082412752;0.1192964376115713;0.7710489588352551
55.399416;1.0909838841627286;0.8333200301317967;0.7637661610967812;0.11597571478033344;0.10630482879366851;1.0940040360905383;10.000175324711515;0.8334810776625782;1.097085338737772;1.0969906296868208;0.7618122711859774;0.11929629279864028;0.7710478312061797
