time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.409416;1.0909841131249467;0.8333202100907374;0.7637666117606283;0.11597573512742196;0.10630479660758425;1.0940067232938255;10.000183828242955;0.8334811251204514;1.0970846424307639;1.0969895694144098;0.7618137528041108;0.11929614935702797;0.7710467374483743
55.419416;1.0909842553749953;0.8333203808581492;0.7637671086357659;0.11597575754201711;0.10630476957202521;1.0940093595220943;10.000192310559587;0.8334811805224044;1.097083946166526;1.0969885467427805;0.7618152520620983;0.11929600789520997;0.7710456783014414
55.429416;1.090984305226365;0.8333205381014914;0.7637676520051554;0.11597578209984243;0.10630474768843588;1.0940119364817265;10.000200838688613;0.8334812419193942;1.0970832518959366;1.0969875659178863;0.7618167691940904;0.11929586898725615;0.7710446538588112
55.439416;1.0909842573091495;0.8333206784543397;0.7637682440008264;0.11597580865858664;0.1063047310240369;1.0940144464514352;10.000209474960794;0.833481306613492;1.0970825612436623;1.0969866320484531;0.7618183047223198;0.11929573313180933;0.7710436631919674
55.449416;1.0909841077991909;0.8333207997121904;0.7637688879585454;0.11597583692599721;0.10630471970095763;1.094016882744166;10.000218278497902;0.8334813714801683;1.097081875640311;1.0969857507555107;0.7618198580139325;0.11929560069936453;0.7710427045339566
55.459416;1.0909838554979205;0.8333209000558637;0.7637695869422365;0.11597586657350284;0.10630471382674575;1.0940192398499822;10.000227308352954;0.8334814331312709;1.097081196025423;1.0969849271902454;0.7618214268124666;0.11929547193394063;0.7710417755085085
55.469416;1.0909835015249418;0.8333209773259518;0.7637703427940397;0.11597589735744483;0.10630471343480215;1.0940215138953386;10.000236619560212;0.8334814877117546;1.0970805228113685;1.0969841651208263;0.7618230077972772;0.11929534700524956;0.7710408733156544
55.479416;1.0909830484551706;0.8333210287727633;0.7637711563762315;0.11597592917497193;0.10630471848857631;1.0940237029237607;10.000246256329396;0.8334815309733401;1.0970798565142637;1.0969834670178475;0.7618245971153204;0.11929522604809031;0.771039994801486
55.489416;1.0909824999114355;0.8333210510107875;0.7637720281917482;0.11597596203955765;0.10630472893836405;1.094025806456752;10.000256251342945;0.8334815586295466;1.0970791985934125;1.0969828348912078;0.7618261906595256;0.11929510916214472;0.7710391363384521
55.499416;1.0909818599640224;0.8333210401938809;0.7637729584045577;0.11597599602395817;0.1063047447657131;1.0940278246055106;10.00026662489359;0.8334815663707512;1.0970785513662464;1.0969822709918886;0.7618277842473687;0.11929499633835546;0.7710382938859359
55.509416;1.0909811324191685;0.8333209925768817;0.7637739463017102;0.1159760311728012;0.10630476593660106;1.0940297578025155;10.000277379086091;0.8334815497819454;1.097077916822711;1.0969817777048096;0.7618293736583788;0.11929488738764621;0.7710374635422217
55.519416;1.0909803209366116;0.8333209050909965;0.7637749897350391;0.11597606744689591;0.1063047922939557;1.0940316074507475;10.000288497622346;0.8334815045806538;1.0970772957043657;1.0969813566548743;0.7618309543933526;0.11929478195141859;0.7710366422445343
55.529416;1.0909794293272776;0.8333207755687349;0.7637760847458676;0.11597610473720121;0.10630482351488203;1.0940333762691932;10.000299950508078;0.8334814268190284;1.0970766877110143;1.0969810080759836;0.7618325214714549;0.11929467955637534;0.7710358278982126
55.539416;1.090978461296993;0.8333206027272541;0.7637772256019231;0.11597614285622929;0.10630485916357071;1.0940350674642099;10.000311697567666;0.8334813129653452;1.097076091790714;1.0969807308869883;0.7618340697797571;0.11929457968897655;0.7710350188719203
55.549416;1.0909774201031555;0.8333203861139439;0.7637784053554914;0.11597618148294911;0.10630489876403641;1.0940366834088742;10.000323694587733;0.8334811598891615;1.0970755059239405;1.0969805230176908;0.761835594622505;0.1192944818085102;0.7710342134640481
55.559416;1.0909763082695105;0.8333201263575394;0.7637796166376288;0.11597622017097255;0.10630494186519658;1.0940382250057044;10.000335895761307;0.8334809648095071;1.0970749275738343;1.096980382137028;0.7618370921457224;0.11929438530240957;0.7710334098070323
55.569416;1.0909751275223916;0.8333198254414937;0.7637808524320425;0.11597625848545084;0.10630498810387674;1.0940396916851025;10.000348247589184;0.8334807258933932;1.097074354734217;1.0969803062044527;0.7618385597849222;0.11929428952265282;0.771032606266671
55.579416;1.0909738792293262;0.8333194862912617;0.7637821066923492;0.11597629615194345;0.10630503719985544;1.0940410815564745;10.000360688210364;0.8334804430306698;1.0970737862594597;1.096980293012404;0.7618399962492222;0.11929419387433823;0.7710318017236933
55.589416;1.090972564709539;0.8333191120791028;0.7637833746976862;0.11597633304189806;0.10630508885781913;1.094042392115617;10.000373154824992;0.8334801177458663;1.0970732218451613;1.0969803402434644;0.7618414007605309;0.11929409782100285;0.7710309952316178
55.599416;1.090971185435892;0.8333187057646142;0.7637846530798085;0.11597636904276741;0.10630514269965453;1.0940436214083022;10.000385585703595;0.8334797526771441;1.0970726621193538;1.09698044648758;0.7618427725704154;0.11929400077500003;0.771030185718192
55.609416;1.090969743789407;0.8333182695298966;0.7637859393506701;0.1159764040035332;0.10630519829761488;1.0940447687365995;10.000397919119937;0.8334793511167291;1.0970721082298613;1.0969806112128944;0.7618441114237879;0.11929390201208302;0.7710293722570938
55.619416;1.0909682435968824;0.8333178044562182;0.7637872310411048;0.11597643775376187;0.10630525519518993;1.0940458346737958;10.000410098154498;0.8334789166033656;1.0970715614820188;1.0969808338543587;0.7618454178768816;0.11929380074761402;0.7710285543546141
55.629416;1.0909666896979666;0.833317311183447;0.7637885251409239;0.11597647011964134;0.10630531283257887;1.0940468209058303;10.000422078743414;0.8334784526566069;1.09707102355275;1.0969811136336824;0.761846692702134;0.11929369627347651;0.7710277318606324
55.639416;1.0909650875360462;0.8333167904613604;0.7637898180956713;0.11597650098252398;0.10630537046841339;1.0940477305154837;10.00043383580976;0.8334779626433116;1.0970704963257771;1.0969814502027975;0.7618479363212145;0.11929358804738088;0.7710269048895506
55.649416;1.0909634434785707;0.833316242519497;0.7637911057914764;0.11597653035280091;0.10630542718544123;1.0940485684516863;10.00044535961974;0.8334774499114395;1.0970699809149926;1.0969818440515768;0.7618491489674207;0.11929347579978845;0.7710260738198295
55.659416;1.0909617646530432;0.8333156669724725;0.7637923834610528;0.11597655836494848;0.1063054819468229;1.0940493410086303;10.000456642900254;0.8334769180708022;1.0970694766289202;1.096982295848354;0.7618503312722648;0.11929335960693967;0.7710252389564394
55.669416;1.0909600578500958;0.8333150641414886;0.7637936460187129;0.11597658521230886;0.10630553370702867;1.094050054341634;10.000467674540452;0.8334763709635832;1.0970689809398195;1.096982805522952;0.7618514847746294;0.11929323981638085;0.7710244002102924
55.679416;1.0909583291229668;0.8333144357135686;0.763794888523378;0.11597661110181273;0.10630558157888569;1.0940507133808597;10.000478441787397;0.8334758123276476;1.0970684908510164;1.0969833720645479;0.7618526116948838;0.11929311695743021;0.7710235571303692
55.689416;1.0909565843921873;0.8333137839405728;0.7637961062889915;0.1159766362697627;0.1063056249157898;1.0940513218969576;10.000488928493759;0.8334752454583342;1.0970680043745051;1.0969839937610755;0.7618537138480858;0.11929299172330753;0.7710227090486664
55.699416;1.0909548296543563;0.8333131107552523;0.7637972950257298;0.11597666103646138;0.10630566323261567;1.0940518835364366;10.00049910962685;0.8334746730109762;1.0970675204563258;1.0969846688370075;0.7618547917560741;0.11929286492710356;0.771021855380711
55.709416;1.0909530705806056;0.8333124176680875;0.7637984512234961;0.11597668583943165;0.10630569606638451;1.0940524028596461;10.000508947219801;0.8334740968357183;1.0970670377317848;1.0969853960285338;0.7618558445813784;0.11929273745550875;0.7710209958798027
55.719416;1.0909513123027803;0.8333117062185679;0.7637995726918213;0.11597671118859672;0.10630572289896593;1.0940528855114249;10.000518391467285;0.8334735179715758;1.0970665536589181;1.0969861741333364;0.7618568702881808;0.11929261025130165;0.7710201305959651
55.729416;1.090949559726533;0.833310978288578;0.7638006591358176;0.11597673756680396;0.10630574317994881;1.094053337971045;10.00052739067162;0.8334729372451911;1.0970660646903807;1.0969870012792107;0.7618578658527121;0.11929248427358301;0.7710192598776844
55.739416;1.0909478181461278;0.8333102359875525;0.7638017118288769;0.11597676536524495;0.10630575637932367;1.0940537672132271;10.000535897993998;0.8334723560844971;1.097065567212933;1.0969878748646638;0.7618588277738189;0.11929236049053718;0.7710183845516534
55.749416;1.0909460936881226;0.8333094813498274;0.7638027321461465;0.11597679487039216;0.10630576199171371;1.094054180009177;10.000543866548654;0.8334717766034155;1.0970650583105943;1.0969887918638923;0.761859752588116;0.11929223992366965;0.7710175057113755
55.759416;1.0909443934475997;0.8333087160541818;0.7638037206245263;0.11597682627281565;0.10630575954466628;1.0940545822458743;10.000551248163964;0.8334712013668112;1.0970645359042568;1.0969897492489864;0.7618606372196696;0.11929212359981745;0.7710166238643867
55.769416;1.090942725474322;0.8333079414094982;0.763804677488109;0.11597685971595789;0.10630574865468641;1.0940549784273272;10.000558001317746;0.8334706337509823;1.0970639987540471;1.0969907443765325;0.7618614793271826;0.11929201235027367;0.771015738453821
55.779416;1.0909410985330397;0.8333071586844834;0.7638056034435098;0.1159768953619409;0.1063057290221102;1.0940553714798886;10.000564094067178;0.8334700782603297;1.0970634462414073;1.0969917753023533;0.7618622774425526;0.11929190666006631;0.771014848478168
55.789416;1.090939521386164;0.8333063695073918;0.7638064996929669;0.11597693338322079;0.10630570034529682;1.0940557634716723;10.000569499563237;0.8334695402019544;1.0970628779583664;1.0969928409987093;0.7618630308932142;0.11929180681685515;0.7710139533454103
55.799416;1.0909380014222125;0.8333055760639683;0.7638073677375811;0.11597697388127508;0.10630566228469844;1.0940561569586575;10.000574198766756;0.8334690251722249;1.0970622936291328;1.096993941188094;0.7618637400706586;0.1192917132676188;0.77101305316768
55.809416;1.0909365432285512;0.8333047807856035;0.7638082095070466;0.11597701683466229;0.10630561450450052;1.0940565560259718;10.000578193159184;0.833468538269879;1.097061692787994;1.0969950760987321;0.7618644066530661;0.11929162684567846;0.7710121484314902
55.819416;1.090935148360274;0.8333039856298162;0.7638090271529899;0.11597706211266447;0.10630555673689583;1.0940569664081488;10.0005815071078;0.8334680833386855;1.0970610738785775;1.0969962466982286;0.7618650328127454;0.119291548704612;0.7710112390909591
55.829416;1.0909338165960554;0.8333031917893062;0.7638098223142822;0.11597710950298651;0.10630548885527168;1.0940573949038925;10.000584172835987;0.8334676633018687;1.0970604339025385;1.0969974550773804;0.7618656199689247;0.1192914800364222;0.7710103238451096
55.839416;1.090932547358545;0.8333024000396326;0.763810595797803;0.1159771587430044;0.10630541092376293;1.094057848733582;10.000586220648813;0.8334672810915327;1.0970597688223973;1.0969987040833007;0.761866168205285;0.11929142180221385;0.7710094003733683
55.849416;1.0909313401893321;0.8333016111753451;0.7638113479059203;0.11597720959202751;0.10630532318802136;1.0940583344784824;10.000587682925024;0.8334669398778879;1.097059073915012;1.0969999962972516;0.7618666766010977;0.11929137471063925;0.7710084661642789
55.859416;1.090930194855176;0.8333008264861779;0.7638120786930772;0.1159772619252568;0.10630522603526685;1.0940588565317717;10.000588597059666;0.8334666427485089;1.0970583440575161;1.0970013336314;0.7618671442961654;0.11929133935840437;0.7710075192790867
55.869416;1.0909291114613786;0.8333000479149523;0.7638127876726168;0.1159773157707865;0.106305119969558;1.0940594164176836;10.000589005142896;0.8334663926601626;1.0970575740374062;1.0970027178307058;0.7618675715955403;0.11929131624234174;0.7710065586701258
55.879416;1.0909280901561278;0.8332992771960495;0.7638134731277301;0.11597737123327038;0.10630500562970939;1.0940600136342504;10.00058895326258;0.8334661925395268;1.0970567589191393;1.097004150675641;0.761867960335265;0.11929130565844621;0.7710055839452138
55.889416;1.0909271310145445;0.8332985148722857;0.763814132069917;0.11597742837703647;0.10630488379787771;1.0940606472270553;10.000588486360584;0.8334660449295321;1.0970558945379663;1.0970056332729332;0.7618683134476028;0.11929130770875515;0.77100459485872
55.899416;1.0909262343903243;0.8332977603966135;0.7638147612948382;0.1159774872168346;0.10630475531233056;1.0940613168164155;10.000587644793152;0.8334659514431356;1.0970549776221423;1.097007165304381;0.7618686341553454;0.119291322423085;0.7710035909953868
55.909416;1.0909254007830416;0.8332970127244569;0.763815358301243;0.11597754782178943;0.1063046209358935;1.094062022282695;10.000586469941267;0.8334659127975375;1.0970540053242337;1.0970087453535649;0.7618689253646028;0.11929134983987918;0.771002571887814
55.919416;1.0909246303270648;0.8332962707009809;0.7638159214290922;0.11597761039674366;0.1063044813008617;1.0940627625205486;10.000585011487928;0.833465929258146;1.0970529745343038;1.0970103717592201;0.7618691894219901;0.11929138997176285;0.7710015373279597
55.929416;1.090923922757468;0.8332955333797935;0.7638164500700579;0.11597767525544737;0.10630433692441428;1.0940635341442666;10.000583328749574;0.8334660003428067;1.0970518814273216;1.0970120427656487;0.7618694280181335;0.11929144271350199;0.7710004877098192
55.939416;1.0909232776841091;0.8332948001417085;0.763816945193786;0.11597774273414956;0.10630418820937702;1.094064330990138;10.000581486610345;0.8334661236172459;1.0970507216234031;1.097013756390467;0.7618696421857225;0.11929150777879295;0.7709994241350412
55.949416;1.0909226946398711;0.8332940707339762;0.763817409301771;0.11597781314933014;0.1063040354223343;1.0940651449681387;10.000579543698688;0.8334662940494467;1.09704949075067;1.097015510246629;0.7618698323981117;0.11929158470370184;0.7709983479238041
55.959416;1.090922172543377;0.8332933456688038;0.7638178455907124;0.11597788677761309;0.10630387869864441;1.0940659677987954;10.000577533543657;0.8334665050457806;1.097048184883698;1.097017300991092;0.7618699987238211;0.1192916729163571;0.770997260337797
55.969416;1.0909217091071186;0.8332926265259666;0.7638182569453423;0.11597796376948402;0.10630371809806868;1.0940667925571934;10.000575453631955;0.8334667503912137;1.0970468008109695;1.097019124407878;0.7618701409759148;0.1192917717978305;0.7709961631354426
55.979416;1.0909213012581798;0.8332919155434185;0.7638186453588683;0.1159780441000341;0.106303553667756;1.0940676139475525;10.000573274576421;0.8334670251068059;1.0970453361235073;1.0970209766104404;0.7618702589461944;0.11929188064006817;0.7709950588237419
55.989416;1.0909209457674183;0.8332912151414698;0.7638190122392935;0.11597812767152565;0.10630338543200196;1.094068427173814;10.000570959559337;0.8334673246771337;1.0970437891608884;1.097022855267879;0.7618703529533054;0.11929199859132127;0.7709939500744406
55.999416;1.0909206391250257;0.8332905280350328;0.7638193590633924;0.11597821447321825;0.10630321333424789;1.0940692268325423;10.000568475493003;0.8334676443051491;1.0970421597204558;1.0970247597642866;0.7618704244906399;0.1192921246977162;0.7709928393741553
56.009416;1.090920377681699;0.8332898572606934;0.7638196876272688;0.11597830465391622;0.1063030372583588;1.0940700070108638;10.00056579602139;0.8334679792651517;1.0970404501765292;1.0970266901485364;0.7618704762172831;0.1192922579725403;0.7709917291243096
56.019416;1.0909201580516827;0.8332892059388379;0.763820000252793;0.11597839842159895;0.10630285715017618;1.0940707618545114;10.000562907533665;0.833468325583093;1.0970386647952561;1.0970286459807375;0.7618705112487997;0.11929239746530822;0.7709906216829048
56.029416;1.0909199766755755;0.8332885776605212;0.7638202999797699;0.11597849586758818;0.10630267312567043;1.094071485371921;10.00055981282148;0.8334686801198804;1.0970368077486774;1.09703062613821;0.7618705328656075;0.11929254233440267;0.7709895195517138
56.039416;1.0909198291639473;0.8332879773585344;0.7638205902979079;0.11597859690846773;0.10630248549211255;1.094072171247013;10.000556521802249;0.8334690401346595;1.0970348823296294;1.0970326289204555;0.7618705446074586;0.11929269187846772;0.7709884256612728
56.049416;1.0909197102887627;0.8332874115033082;0.7638208747623151;0.11597870132784065;0.10630229469148171;1.0940728135788313;10.000553038048194;0.8334694029557531;1.0970328914748204;1.0970346515118417;0.7618705497613806;0.11929284553878015;0.7709873433541973
56.059416;1.0909196142256303;0.8332868873993774;0.763821156839098;0.11597880882147954;0.10630210123765409;1.094073406895328;10.000549354158618;0.8334697660149566;1.0970308385349024;1.0970366892230836;0.7618705510329095;0.11929300286222715;0.7709862760692067
56.069416;1.0909195347439364;0.8332864125179508;0.7638214399139851;0.115978919050197;0.10630190572955939;1.0940739449189654;10.0005454544269;0.8334701267518807;1.097028727512951;1.0970387351959816;0.7618705510767746;0.11929316345773451;0.7709852271701896
56.079416;1.090919465706285;0.8332859940576234;0.7638217275707956;0.11597903167004459;0.1063017088831444;1.0940744204352617;10.000541318089052;0.8334704821807957;1.0970265624487223;1.0970407809969807;0.761870552614265;0.11929332705015826;0.7709842002973663
56.089416;1.090919402090791;0.8332856383409261;0.7638220240278479;0.115979146289363;0.10630151146989786;1.0940748267715936;10.000536916439234;0.8334708288912492;1.0970243469564729;1.0970428179772156;0.761870557812719;0.11929349352894862;0.7709831999770875
56.099416;1.0909193409673605;0.8332853505547329;0.7638223343132957;0.11597926239867631;0.10630131419138787;1.0940751587899815;10.000532201648165;0.8334711634752541;1.0970220849635863;1.0970448383011313;0.7618705680994446;0.11929366284525449;0.7709822318081455
56.109416;1.0909192814309465;0.8332851348104454;0.7638226639010199;0.115979379369446;0.10630111758740918;1.0940754125187069;10.000527100130741;0.8334714824445002;1.0970197820390826;1.0970468351183016;0.7618705845933962;0.11929383484733315;0.7709813016318717
56.119416;1.0909192233070855;0.8332849939427526;0.763823017952972;0.11597949655959279;0.10630092199559028;1.0940755845572667;10.000521523853653;0.8334717819257935;1.0970174455780834;1.097048802310058;0.761870608538228;0.11929400918991957;0.7709804142088131
56.129416;1.0909191662116537;0.8332849296798996;0.7638234008431517;0.11597961348148357;0.10630072757464513;1.0940756721204772;10.000515392992241;0.8334720578616156;1.0970150835488197;1.0970507338679378;0.7618706417333958;0.11929418536517436;0.7709795724350976
56.139416;1.0909191102452085;0.8332849434528932;0.7638238162462756;0.11597972992243405;0.10630053443239491;1.0940756733350219;10.000508648279002;0.8334723063371668;1.097012703576663;1.0970526232467506;0.7618706867732628;0.1192943628364626;0.7709787772954456
56.149416;1.0909190570284943;0.8332850367295249;0.763824267409632;0.11597984589267955;0.10630034274263815;1.09407558729207;10.000501242537647;0.8334725235719248;1.0970103131302795;1.0970544635598831;0.7618707463176487;0.11929454114455554;0.7709780286813203
56.159416;1.0909190096160224;0.833285210703726;0.7638247574682065;0.11597996145223988;0.10630015269876912;1.094075413917161;10.000493129884605;0.833472705902621;1.0970079196341134;1.09705624785476;0.7618708218045362;0.11929471988256501;0.7709773267971238
56.169416;1.0909189716462295;0.8332854662440144;0.7638252895883987;0.11598007663073429;0.10629996439605145;1.0940751537988773;10.000484271758728;0.8334728502161284;1.0970055297413133;1.0970579683706987;0.7618709130902698;0.119294898647584;0.7709766729112233
56.179416;1.0909189466137903;0.8332858039557104;0.7638258665388732;0.11598019148083835;0.10629977779264153;1.0940748080302172;10.000474649964122;0.8334729545243574;1.097003148415712;1.0970596162612691;0.7618710194567551;0.11929507705510571;0.7709760689150035
56.189416;1.0909189377399164;0.8332862239133796;0.7638264901147126;0.11598030609651151;0.10629959273996493;1.0940743782118272;10.000464272027896;0.8334730181299989;1.0970007785313998;1.0970611828731491;0.7618711411822933;0.11929525474376826;0.7709755165105577
56.199416;1.0909189480989971;0.8332867254361832;0.7638271610874829;0.11598042054935481;0.10629940903132548;1.09407386669279;10.000453166437687;0.8334730415327307;1.0969984207862198;1.097062660914811;0.7618712804846168;0.11929543136598325;0.7709750168920364
56.209416;1.090918980439984;0.8332873070562974;0.7638278792701634;0.11598053487525148;0.10629922643778221;1.0940732769050365;10.000441370060477;0.8334730261204772;1.0969960737560602;1.0970640446420796;0.7618714411481684;0.11929560659233669;0.7709745709265726
56.219416;1.0909190368551045;0.8332879663319545;0.7638286432810021;0.11598064912318039;0.10629904470867135;1.0940726135945877;10.000428920976695;0.8334729731333147;1.096993734579005;1.0970653300175022;0.7618716273391734;0.11929578011673263;0.7709741792836324
56.229416;1.0909191188430682;0.8332886994158045;0.7638294505024912;0.11598076334635327;0.10629886356734042;1.094071882909757;10.000415866955334;0.8334728826036811;1.096991400115991;1.097066514828626;0.7618718424545373;0.11929595169449282;0.770973842306934
56.239416;1.090919227930406;0.8332895011510261;0.7638302974127004;0.11598087757704918;0.10629868273216925;1.0940710922833594;10.00040227774159;0.8334727538494787;1.0969890675144107;1.0970675980117301;0.7618720886040218;0.11929612118737508;0.7709735599340607
56.249416;1.0909193663468815;0.8332903662531023;0.7638311800897511;0.11598099187137571;0.10629850194211148;1.0940702496908445;10.00038824551851;0.8334725869794467;1.096986734265879;1.0970685784573595;0.7618723669254752;0.11929628851832097;0.7709733319145915
56.259416;1.0909195374977667;0.8332912905734082;0.7638320945906534;0.11598110633491134;0.10629832098072628;1.094069362242177;10.000373872022289;0.8334723834324728;1.0969843986294232;1.0970694540910322;0.7618726780744969;0.11929645357848549;0.7709731581993834
56.269416;1.0909197460535454;0.8332922713793842;0.7638330369355982;0.11598122109894647;0.10629813971842783;1.0940684353235894;10.000359251832954;0.8334721452319747;1.0969820599808369;1.0970702214655483;0.7618730224230219;0.11929661622083032;0.7709730387749089
56.279416;1.0909199971845414;0.8332933069055678;0.7638340033050882;0.1159813363255806;0.10629795814928183;1.0940674734902616;10.000344465046947;0.8334718742398864;1.0969797186949626;1.0970708756467873;0.7618734002158495;0.1192967763268563;0.7709729728329356
56.289416;1.0909202955518267;0.8332943956827097;0.7638349907429063;0.11598145222070598;0.10629777635106319;1.0940664818644807;10.000329581741237;0.8334715720094743;1.0969773760766095;1.097071410723885;0.7618738117278517;0.11929693384767952;0.7709729583125143
56.299416;1.0909206447255873;0.8332955357539129;0.7638359972182006;0.11598156898911532;0.10629759438028258;1.094065465762576;10.000314665428867;0.833471239628053;1.0969750339819948;1.0970718210611043;0.7618742573705383;0.11929708879081051;0.7709729919780062
56.309416;1.090921046859692;0.83329672412344;0.7638370206095717;0.11598168675718519;0.10629741224113232;1.0940644295825555;10.000299770442608;0.8334708774648903;1.0969726943449094;1.0970721020718597;0.7618747376260065;0.11929724119739815;0.7709730696985414
56.319416;1.0909215029891648;0.8332979566523009;0.763838058132321;0.11598180555440064;0.10629722994773842;1.0940633773867512;10.000284939740057;0.8334704854120091;1.096970360031589;1.0970722502949026;0.7618752525279762;0.11929739114963245;0.7709731868990752
56.329416;1.0909220138636015;0.8332992281508775;0.7638391068708231;0.1159819253816872;0.10629704755805461;1.0940623140631258;10.000270207430416;0.833470063158538;1.096968036026637;1.0970722636714485;0.7618758010354898;0.11929753873692735;0.7709733386625097
56.339416;1.090922580772123;0.8333005326467489;0.7638401643000378;0.11598204628865523;0.10629686520462793;1.0940612449614306;10.0002556088442;0.8334696097946177;1.096965729082923;1.097072141793194;0.7618763808282913;0.11929768394806849;0.7709735199512814
56.349416;1.0909232060240033;0.8333018636790405;0.7638412284417584;0.11598216837216285;0.10629668317295074;1.0940601746615095;10.000241191488662;0.8334691238795059;1.0969634465634543;1.097071885880634;0.7618769884841001;0.11929782662238113;0.7709737264715272
56.359416;1.0909238920819384;0.8333032144116034;0.763842297782934;0.11598229174338567;0.10629650190186336;1.0940591061447194;10.000227016143311;0.8334686048470954;1.0969611955867156;1.0970714983306613;0.7618776199956244;0.11929796653259342;0.7709739549404729
56.369416;1.090924640047427;0.8333045776855083;0.7638433710392101;0.11598241656656667;0.10629632187154087;1.0940580407258749;10.000213149805054;0.8334680538949611;1.0969589825589012;1.097070981890995;0.761878271600763;0.119298103486155;0.7709742026011396
56.379416;1.0909254498157863;0.8333059460438982;0.7638444474020023;0.1159825430898199;0.10629614352886546;1.0940569787154393;10.00019965550695;0.8334674730495304;1.0969568129591731;1.0970703399810364;0.7618789404217085;0.1192982373075752;0.7709744672010855
56.389416;1.090926321483717;0.8333073119940191;0.763845526732933;0.11598267157487027;0.10629596729198768;1.094055920104158;10.000186584208116;0.8334668638875448;1.096954690966816;1.097069578078382;0.7618796243798257;0.11929836772180769;0.7709747475472106
56.399416;1.0909272558500773;0.8333086687689971;0.7638466087646746;0.11598280223255276;0.10629579355631126;1.0940548648596142;10.000173972466998;0.8334662269941909;1.0969526190278398;1.0970687040762916;0.7618803218753104;0.11929849427218399;0.7709750440244311
56.409416;1.0909282540037217;0.8333100109731447;0.763847692239561;0.1159829352621293;0.10629562269436028;1.0940538132324928;10.000161836180453;0.8334655618851463;1.0969505981909138;1.097067727319255;0.7618810319095608;0.11929861633274921;0.7709753587152497
56.419416;1.090929317470195;0.8333113344149723;0.7638487750407486;0.11598307094817141;0.10629545508619165;1.0940527658146533;10.000150158798835;0.8334648675683946;1.096948629303262;1.0970666572877772;0.7618817541828378;0.1192987331818685;0.7709756949423839
56.429416;1.0909304488652285;0.8333126357341463;0.7638498550043584;0.11598320969948486;0.10629529117613735;1.0940517228493192;10.000138891996345;0.8334641433626873;1.0969467141821718;1.0970655026663592;0.7618824887876792;0.11929884406851914;0.7709760564363844
56.439416;1.0909316516395657;0.8333139124786518;0.7638509307179471;0.11598335199038835;0.1062951315114011;1.0940506834606794;10.000127971110254;0.8334633888368727;1.0969448559403603;1.097064271554747;0.7618832356618931;0.11929894818610448;0.7709764468869866
56.449416;1.090932928812473;0.8333151633128458;0.7638520017607143;0.1159834982817017;0.10629497671738036;1.0940496457700104;10.000117329906676;0.8334626034589041;1.0969430585130173;1.0970629724136354;0.7618839938873758;0.11929904459386717;0.770976869983707
56.459416;1.0909342822116306;0.8333163882598164;0.7638530682994195;0.11598364892831628;0.10629482744286001;1.0940486079472573;10.000106907485085;0.8334617872210905;1.096941325911196;1.0970616146774765;0.7618847611221143;0.11929913224961265;0.7709773294051209
56.469416;1.0909357129014;0.8333175886567676;0.7638541306631952;0.11598380407618417;0.10629468436064253;1.0940475693280074;10.000096647073487;0.833460941329403;1.0969396615685203;1.0970602090021062;0.7618855333227209;0.11929921016768752;0.7709778289939183
56.479416;1.0909372217848834;0.8333187664609618;0.7638551891875601;0.11598396368847323;0.10629454817336796;1.0940465307242668;10.000086491497125;0.8334600678670524;1.0969380682019179;1.0970587669713645;0.761886304718654;0.11929927755499727;0.7709783730855241
56.489416;1.090938809660346;0.8333199235785232;0.7638562439736256;0.11598412768976889;0.10629441954176588;1.094045493948604;10.000076385780194;0.8334591693028169;1.0969365480524231;1.0970573001241062;0.7618870681958699;0.11929933385533907;0.7709789662323309
56.499416;1.090940477280643;0.8333210617354906;0.7638572947580562;0.1159842960025977;0.1062942990425939;1.0940444609520787;10.000066286563934;0.833458248086588;1.096935103012827;1.0970558193607736;0.7618878159818667;0.11929937873279227;0.7709796125117583
56.509416;1.090942225816908;0.8333221827844832;0.763858341151255;0.11598446845180951;0.10629418719608072;1.0940434331453914;10.000056166046605;0.8334573059719435;1.0969337345221752;1.0970543348183919;0.7618885403766485;0.11929941202381392;0.7709803151490672
56.519416;1.0909440571448537;0.8333232890838521;0.7638593828549133;0.11598464476476895;0.10629408439938716;1.0940424117503857;10.00004600938458;0.833456344395401;1.0969324431725493;1.0970528554454146;0.7618892347371815;0.11929943364754785;0.7709810764581491
56.529416;1.0909459735757059;0.8333243834409915;0.7638604198075857;0.11598482470599665;0.10629399076426549;1.094041398945905;10.00003581346561;0.8334553660530929;1.0969312288354987;1.0970513886888484;0.7618898942506674;0.1192994434782073;0.7709818977608341
56.539416;1.0909479772793007;0.8333254687690357;0.7638614522352981;0.11598500815140714;0.10629390605219742;1.0940403982403932;10.000025586787487;0.8334543753202885;1.096930091815299;1.0970499406281433;0.7618905156837902;0.1192994413152082;0.7709827794497223
56.549416;1.090950069326776;0.8333265478969583;0.7638624801730977;0.11598519504296309;0.10629382976633786;1.0940394134394438;10.00001534843119;0.8334533769261876;1.096929033325255;1.097048516466501;0.7618910969512372;0.11929942703886606;0.770983721400515
56.559416;1.090952248634229;0.8333276234680128;0.7638635028730235;0.11598538527034781;0.10629376130635272;1.0940384473801228;10.000005127561144;0.8334523747471984;1.0969280545571163;1.0970471212451176;0.7618916371025583;0.11929940074700535;0.7709847228561212
56.569416;1.090954511902971;0.8333286978185939;0.7638645188613827;0.11598557852939563;0.1062937000817323;1.0940375017233213;9.999994964004879;0.8334513716526959;1.0969271559785032;1.0970457599972254;0.7618921360437849;0.11929936271164258;0.7709857813989747
56.579416;1.0909568547991289;0.8333297725439288;0.7638655264314793;0.11598577429999529;0.10629364553905028;1.0940365775917378;9.999984907714147;0.8334503700328757;1.0969263373790676;1.0970444371991146;0.7618925940246905;0.11929931332448533;0.770986892636667
56.589416;1.0909592733006717;0.8333308478588708;0.7638665240374956;0.11598597194183807;0.1062935971969583;1.0940356756785599;9.999975014096359;0.8334493726706199;1.0969255977839412;1.0970431560649083;0.76189301116828;0.11929925310120547;0.7709880514741781
56.599416;1.0909617643495078;0.8333319228264091;0.7638675104355063;0.11598617076114795;0.10629355477433511;1.0940347956077516;9.99996533732476;0.8334483834484101;1.0969249348937031;1.097041917929544;0.7618933871784461;0.11929918258746547;0.7709892534302425
56.609416;1.090964325707127;0.8333329961299448;0.7638684846981141;0.1159863700389667;0.1062935182397364;1.094033935764432;9.999955927346909;0.8334474073443606;1.0969243447127017;1.0970407224020715;0.7618937213116515;0.11929910227239045;0.7709904946269258
56.619416;1.090966955121431;0.8333340659491012;0.7638694460343063;0.11598656900392881;0.10629348764096375;1.0940330942025294;9.9999468286141;0.8334464493800278;1.096923822256042;1.0970395682979424;0.7618940123578364;0.1192990126799369;0.7709917709487604
56.629416;1.0909696493396481;0.8333351293348794;0.7638703933389964;0.11598676676273258;0.1062934629381411;1.09403226994128;9.999938075630764;0.8334455128413664;1.096923362844968;1.0970384541657248;0.7618942588181107;0.1192989144194541;0.7709930774771965
56.639416;1.0909724039835578;0.8333361821761067;0.7638713250409506;0.11598696235165275;0.10629344403255107;1.0940314635464947;9.999929692304825;0.8334445984251547;1.0969229627491044;1.0970373785295922;0.7618944593908618;0.11929880809398477;0.7709944087216241
56.649416;1.0909752142638705;0.8333372196455819;0.7638722395919398;0.11598715488794704;0.1062934308374546;1.0940306766160877;9.999921696735601;0.8334437053105976;1.096922618852449;1.0970363404637433;0.7618946132573562;0.11929869430658663;0.7709957592581587
56.659416;1.090978075449571;0.8333382365931504;0.7638731358475332;0.11598734368229821;0.10629342324335349;1.0940299108828053;9.999914099956145;0.8334428327072625;1.0969223279521163;1.097035339513992;0.7618947198147108;0.11929857375823069;0.7709971239976199
56.669416;1.0909809830081416;0.8333392276831796;0.7638740127117756;0.11598752835554477;0.10629342107762442;1.0940291679981224;9.999906898557706;0.8334419800735703;1.0969220866418314;1.0970343745995705;0.7618947782796924;0.11929844726124006;0.7709984980690194
56.679416;1.0909839326393187;0.8333401877651189;0.7638748687330063;0.1159877089470696;0.10629342416221657;1.094028449900304;9.999900069631698;0.8334411465253817;1.0969218919770738;1.0970334434913542;0.7618947880689696;0.119298315708747;0.7709998765881947
56.689416;1.0909869196202948;0.8333411127555025;0.763875702178152;0.11598788589551019;0.10629343240380099;1.0940277588681804;9.999893574285323;0.8334403307697007;1.0969217419902424;1.097032543746394;0.7618947496485458;0.11929818006426547;0.7710012544059373
56.699416;1.0909899378452983;0.8333419999817462;0.7638765110743815;0.11598805992867861;0.10629344577735127;1.0940270973012227;9.999887372488766;0.8334395313383592;1.0969216352959497;1.097031673661696;0.7618946645318045;0.11929804136662164;0.7710026261850718
56.709416;1.090992980045176;0.8333428475775885;0.7638772932974213;0.11598823193177782;0.10629346416455587;1.094026467721267;9.999881435718041;0.8334387466669173;1.096921569877758;1.0970308318577613;0.761894534598245;0.11929790074672048;0.771003986808071
56.719416;1.0909960393214422;0.8333436540037317;0.763878047158221;0.1159884027789633;0.10629348722634391;1.0940258728821786;9.999875743418427;0.8334379750997255;1.0969215418320588;1.097030016541771;0.7618943619577528;0.11929775940167583;0.7710053317309234
56.729416;1.090999110120256;0.8333444181370456;0.763878771922843;0.11598857316896638;0.10629351448399708;1.0940253156310984;9.999870274503873;0.8334372148946929;1.0969215452617072;1.0970292260242764;0.7618941492314555;0.11929761850171643;0.7710066571271824
56.739416;1.0910021875539246;0.8333451395659851;0.763879467476585;0.11598874353918702;0.1062935455240628;1.09402479857298;9.999865008602459;0.8334364643804226;1.0969215732914894;1.0970284596887232;0.7618938992904701;0.11929747908576721;0.7710079598308789
56.749416;1.0910052662094125;0.8333458185161254;0.7638801334969845;0.11598891409696588;0.106293580151392;1.0940243235157845;9.999859930920346;0.8334357221667372;1.0969216189592865;1.0970277177832628;0.7618936146061855;0.11929734199280484;0.7710092369704
56.759416;1.0910083397074049;0.8333464550174563;0.763880768888483;0.11598908497234058;0.10629361842384719;1.0940238904552428;9.99985502938445;0.8334349873276786;1.0969216756171531;1.0970270001324722;0.7618932972858733;0.1192972078223542;0.7710104853184838
56.769416;1.0910114010498677;0.8333470481704288;0.7638813715904901;0.1159892563547083;0.1062936606002819;1.0940234968513713;9.999850286461507;0.8334342596233922;1.096921737067366;1.0970263050989773;0.7618929499947844;0.11929707694331582;0.7710117009667241
56.779416;1.0910144427659654;0.8333475964134829;0.7638819388069948;0.11598942841755124;0.10629370707867591;1.0940231378636722;9.999845677515209;0.8334335394600337;1.096921797577315;1.097025629907935;0.7618925765713258;0.1192969495869633;0.7710128795582373
56.789416;1.0910174564469344;0.8333480983237989;0.7638824674201802;0.11598960114645666;0.10629375836513452;1.0940228068759446;9.999841180335931;0.8334328272944309;1.0969218521025519;1.0970249717434368;0.7618921815883983;0.11929682587426965;0.7710140164169484
56.799416;1.091020432886098;0.8333485528523095;0.7638829542103858;0.11598977433147273;0.10629381504001689;1.0940224963175185;9.999836785382065;0.8334321230605597;1.0969218967603875;1.0970243279613006;0.7618917695163762;0.11929670568654883;0.7710151064766827
56.809416;1.0910233632974822;0.8333489586125656;0.7638833959889535;0.11598994765569538;0.10629387771090752;1.0940221992007235;9.999832496257648;0.8334314262722075;1.096921929118374;1.0970236953757282;0.7618913440960103;0.1192965885909617;0.771016144419128
56.819416;1.0910262402256656;0.8333493135194585;0.7638837897923978;0.11599012075296872;0.10629394699156391;1.094021910297928;9.99982832425645;0.8334307360563037;1.0969219479890928;1.0970230698297574;0.7618909081735905;0.1192964739134359;0.7710171249081996
56.829416;1.0910290570461827;0.8333496157883515;0.7638841335132799;0.11599029330586251;0.10629402347333018;1.0940216261246773;9.99982428344273;0.8334300509499917;1.0969219531107797;1.0970224464273142;0.7618904644168877;0.11929636086337446;0.7710180429644659
56.839416;1.0910318071943945;0.8333498651427804;0.7638844268998729;0.11599046510562182;0.10629410765503738;1.0940213442744695;9.999820385921414;0.8334293695685082;1.0969219448497798;1.0970218200811281;0.7618900162347437;0.11929624867770557;0.7710188945688827
56.849416;1.0910344845352729;0.8333500632497677;0.7638846718073806;0.11599063595568339;0.10629419989419041;1.0940210625480582;9.999816640489849;0.8334286914068416;1.0969219235860677;1.0970211860088246;0.7618895676591358;0.11929613670657392;0.7710196769861657
56.859416;1.091037083609313;0.8333502135312544;0.763884871332787;0.11599080557513881;0.10629430037784017;1.0940207782225313;9.999813056930067;0.8334280165299014;1.096921889437462;1.0970205399482174;0.7618891225320079;0.11929602435394969;0.7710203886625427
56.869416;1.091039599122851;0.8333503202125956;0.7638850288634881;0.11599097363924299;0.10629440908716255;1.0940204882749995;9.99980964776108;0.8334273450812137;1.0969218427235077;1.0970198781285418;0.7618886837632325;0.11929591099171966;0.7710210290805324
56.879416;1.0910420260969806;0.8333503868928466;0.7638851478175371;0.11599113987715474;0.1062945258167308;1.094020190484806;9.999806423966563;0.8334266776116946;1.0969217840834737;1.0970191973532994;0.7618882527955243;0.11929579603127141;0.7710215985422492
56.889416;1.0910443603778957;0.8333504153982431;0.76388523158418;0.11599130411398086;0.10629465023048447;1.0940198841041668;9.999803390421269;0.8334260156691286;1.0969217141524572;1.0970184957841245;0.7618878296230441;0.11929567911395195;0.77102209771825
56.899416;1.0910465989922586;0.8333504052536037;0.7638852830626182;0.11599146621820701;0.10629478186523678;1.0940195697220683;9.999800543344303;0.8334253618116096;1.0969216335736345;1.0970177739184948;0.7618874130047619;0.11929556021724011;0.771022527311259
56.909416;1.0910487407300138;0.8333503541412947;0.7638853043715733;0.11599162599795106;0.10629492009803779;1.0940192487507086;9.999797870628097;0.8334247189900401;1.0969215429347396;1.0970170340376348;0.761887000428953;0.11929543960925133;0.7710228882149717
56.919416;1.0910507863530703;0.8333502591428795;0.7638852970977547;0.11599178314947724;0.10629506419486608;1.094018922552916;9.999795356672793;0.8334240897423718;1.0969214423860292;1.097016278173174;0.7618865886563366;0.11929531777542535;0.7710231817601649
56.929416;1.0910527382024573;0.8333501176778452;0.7638852624626061;0.11599193732399207;0.10629521348186338;1.0940185914325098;9.999792989492391;0.8334234757277584;1.0969213314215105;1.0970155070217988;0.7618861745263608;0.11929519534623476;0.7710234094974557
56.939416;1.0910545994775998;0.8333499277102946;0.7638852012495494;0.11599208821998705;0.10629536749342258;1.0940182538752097;9.999790767965242;0.8334228778182152;1.096921208786554;1.0970147208993366;0.7618857547973834;0.119295072963831;0.7710235728549053
56.949416;1.091056373225428;0.8333496877683848;0.7638851138102172;0.1159922355665134;0.10629552595857387;1.0940179069940956;9.999788706147733;0.8334222962795217;1.0969210724047513;1.0970139207741139;0.7618853257322595;0.11929495117716171;0.771023673157863
56.959416;1.0910580616090289;0.8333505596703102;0.7638860657895692;0.11599272303864998;0.10629600399169857;1.094017548478642;9.999786831249864;0.8334217306443583;1.0969209195805734;1.097013107560947;0.7618848833496715;0.11929483046703537;0.7710237119267368
56.969416;1.0910596657665868;0.8333502188729432;0.7638859269798323;0.1159928621345858;0.10629617084237748;1.0940171780573733;9.999785178834138;0.8334211796186525;1.0969207470550455;1.097012280629984;0.761884423774917;0.11929471137138839;0.7710236912011531
56.979416;1.0910611857933175;0.8333498287838704;0.7638857642709178;0.11599299631409825;0.10629634174404372;1.0940167972396433;9.999783787636172;0.8334206412945706;1.0969205505908228;1.0970114375448956;0.7618839436108814;0.11929459460252642;0.7710236137220965
56.989416;1.0910626212734225;0.8333493897900345;0.7638855795335436;0.11599312508030862;0.10629651671902239;1.0940164084855215;9.999782696576771;0.8334201133068962;1.096920325376374;1.0970105754528612;0.7618834408362095;0.11929448105525392;0.7710234827360786
56.999416;1.0910639728912144;0.8333489009766898;0.7638853745943298;0.11599324807413387;0.10629669577449437;1.094016014904523;9.999781949188613;0.8334195928152293;1.09692006751615;1.0970096927964623;0.7618829154156261;0.11929437175138788;0.7710233013427414
57.009416;1.091065243295788;0.8333483606281991;0.7638851513489735;0.11599336506471193;0.10629687880127742;1.0940156202669016;9.999781597497698;0.8334190769138157;1.096919774473666;1.097008789829617;0.7618823685416273;0.11929426777767246;0.7710230721371666
57.019416;1.0910664359534208;0.8333477672966852;0.7638849118861691;0.11599347593932308;0.10629706558178638;1.094015228622713;9.999781695108835;0.833418563049329;1.0969194439110987;1.097007867709486;0.7618818011248556;0.119294170154793;0.771022797830136
57.029416;1.0910675537160834;0.8333471204495999;0.7638846581214949;0.11599358067061896;0.1062972558627476;1.094014843513654;9.999782285310289;0.8334180484894425;1.0969190732819485;1.0970069275994936;0.7618812130383884;0.11929407966512663;0.7710224819893259
57.039416;1.0910685984448671;0.8333464207516444;0.7638843918140975;0.11599367922615023;0.1062974493919774;1.0940144674700436;9.99978339529203;0.8334175298002869;1.0969186610881374;1.0970059712017157;0.7618806036951572;0.11929399680562622;0.7710221289150441
57.049416;1.0910695714105307;0.833345669936376;0.7638841150273545;0.11599377154025066;0.10629764590074069;1.0940141018040037;9.999785040499852;0.8334170029224889;1.0969182078403428;1.09700500180611;0.7618799729013616;0.11929392192606886;0.77102174310831
57.059416;1.0910704741928658;0.8333448698628341;0.7638838298660814;0.11599385761188731;0.10629784510493291;1.0940137459657922;9.999787234981538;0.8334164632071994;1.0969177157489522;1.0970040240499634;0.7618793209487095;0.11929385536983482;0.7710213289200631
57.069416;1.0910713094188385;0.833344021482183;0.7638835379396619;0.1159939375107388;0.10629804675849086;1.0940133970035788;9.999789996575451;0.8334159058599543;1.0969171878719135;1.0970030432704136;0.7618786484108474;0.1192937974775221;0.7710208904917616
57.079416;1.0910720805527667;0.8333431250288991;0.7638832406804572;0.11599401124254138;0.10629825073526432;1.0940130502156549;9.999793337074616;0.8334153265877373;1.0969166270480801;1.0970020660365019;0.7618779557659237;0.11929374855524523;0.7710204320368047
57.089416;1.0910727911731737;0.8333421810688426;0.7638829397327845;0.11599407875469336;0.10629845708895756;1.0940127002257607;9.999797247559359;0.8334147215202207;1.0969160349420812;1.0970011002009816;0.7618772423792207;0.1192937088477619;0.7710199580377225
57.099416;1.0910734442344168;0.833341190965638;0.7638826363164131;0.11599414005740842;0.10629866601266375;1.0940123415749334;9.999801696906944;0.8334140870212031;1.0969154120601918;1.0970001529393463;0.7618765059183544;0.11929367847779143;0.771019473353279
57.109416;1.0910740414712123;0.8333401563872525;0.7638823304015212;0.11599419523434731;0.10629887770042165;1.0940119692527477;9.99980663679124;0.8334134202036886;1.0969147589690895;1.096999228792613;0.7618757431485547;0.11929365742106965;0.7710189835660981
57.119416;1.0910745834041011;0.833339078528276;0.7638820208104882;0.115994244344724;0.10629909225488401;1.0940115789597031;9.999812002839189;0.8334127197756456;1.0969140775877717;1.09699832928904;0.7618759509843559;0.11929364550969525;0.7710194827815608
57.129416;1.0910750692864033;0.8333379579731137;0.7638817058851293;0.11599428728929774;0.10629930974318982;1.094011166946484;9.99981772160277;0.8334119862419274;1.096913371341873;1.0969974534660587;0.7618751267735996;0.11929364239023994;0.7710190009017539
57.139416;1.0910754968812617;0.8333367954591959;0.7638813840797087;0.11599432372467389;0.1062995302985564;1.0940107300502817;9.99982372487268;0.8334112214358215;1.0969126443566495;1.0969965989139852;0.7618742681490469;0.11929364748888509;0.7710185307879515
57.149416;1.09107586363596;0.833335592619735;0.7638810544007539;0.11599435310711215;0.10629975416645597;1.0940102656545538;9.999829959477413;0.8334104287307132;1.096911900893254;1.096995762947615;0.7618733728667874;0.1192936600250936;0.7710180762917374
57.159416;1.0910761684507637;0.8333343521410762;0.763880716526157;0.11599437483611076;0.1062999817077693;1.0940097716334478;9.999836388996998;0.8334096136684619;1.0969111456319574;1.0969949434865196;0.7618724387338064;0.11929367901925546;0.7710176401681167
57.169416;1.0910764118277043;0.8333330778566026;0.7638803703633664;0.1159943883751654;0.10630021334866895;1.0940092465029152;9.999842990109842;0.8334087832572702;1.0969103841624301;1.0969941399506715;0.7618714636822941;0.11929370332786819;0.7710172243814318
57.179416;1.091076595167494;0.8333317749227472;0.7638800155879529;0.11599439327848285;0.1063004495075483;1.0940086890359073;9.99984974738234;0.833407944626544;1.0969096234737477;1.0969933533548626;0.7618704459898908;0.11929373177941281;0.7710168307299633
57.189416;1.0910767208559895;0.8333304497661321;0.7638796518366825;0.11599438923510398;0.10630069055313265;1.094008097888563;9.999856652481292;0.8334071046719967;1.0969088725930791;1.0969925850775768;0.7618693848327814;0.11929376331554284;0.7710164611949554
57.199416;1.091076792471778;0.8333291096850493;0.7638792790863116;0.1159943761942563;0.10630093673504203;1.0940074716732109;9.999863707720772;0.8334062700464794;1.0969081424865885;1.0969918363447;0.7618682811035747;0.11929379702463962;0.7710161179852321
57.209416;1.0910768139200633;0.8333277621118503;0.7638788975785661;0.11599435444725045;0.10630118810078686;1.0940068083707926;9.999870925788008;0.8334054465276464;1.0969074450003746;1.0969911089401647;0.7618671377549119;0.1192938321526546;0.7710158033919613
57.219416;1.0910767883050365;0.8333264139578751;0.7638785076601351;0.11599432460183454;0.10630144457255715;1.0940061049357908;9.999878321462528;0.8334046385103501;1.0969067916806372;1.096990404985972;0.7618659592109014;0.11929386818627767;0.7710155194037087
57.229416;1.0910767180887766;0.8333250716143565;0.7638781098620889;0.11599428747745233;0.10630170614313836;1.094005358502513;9.99988590010752;0.8334038493620783;1.096906192575542;1.0969897258328798;0.7618647503472299;0.1192939048697856;0.771015267782571
57.239416;1.0910766056731185;0.8333237413258787;0.7638777047263098;0.11599424396968944;0.10630197292876287;1.0940045677690629;9.999893651260999;0.8334030820281215;1.0969056551438987;1.0969890718197668;0.7618635158241881;0.1192939420542915;0.7710150509465139
57.249416;1.091076453036282;0.8333224291289418;0.7638772923441951;0.11599419493109518;0.10630224504172835;1.094003733107024;9.999901550886593;0.8334023392009633;1.0969051838607966;1.0969884428222878;0.7618622599240874;0.11929397957283158;0.7710148724585817
57.259416;1.0910762614405047;0.8333211404086859;0.7638768723836106;0.11599414107280383;0.10630252245446624;1.0940028559043902;9.999909567288839;0.8334016229939225;1.0969047801842318;1.0969878384725285;0.7618609866040938;0.1192940172698819;0.7710147362080453
