time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.269416;1.0910760318729806;0.8333198795467032;0.7638764446723234;0.11599408295491478;0.10630280493997316;1.0940019382077986;9.999917666462656;0.833400934480345;1.0969044428603751;1.0969872579921442;0.7618596995290235;0.1192940550446971;0.7710146449931568
57.279416;1.091075765693331;0.8333186496768625;0.7638760095852433;0.1159940210775037;0.10630309207352698;1.0940009827745174;9.999925819583822;0.8334002737997788;1.096904169603098;1.0969867003170997;0.7618584018712291;0.11929409283595699;0.7710145996554878
57.289416;1.0910754649419905;0.8333174526662934;0.763875567831339;0.11599395591356246;0.10630338327938228;1.0939999929936335;9.99993401096549;0.8333996409840786;1.0969039590765037;1.0969861642446994;0.7618570961805794;0.11929413065555138;0.7710145993249028
57.299416;1.0910751317604577;0.8333162894806476;0.7638751198265885;0.11599388785139096;0.10630367789567231;1.0939989729154604;9.999942239022555;0.8333990368342589;1.096903811020561;1.0969856480299873;0.7618557848282917;0.11929416865802493;0.7710146423770455
57.309416;1.0910747679293546;0.8333151605752626;0.7638746651218252;0.11599381715763181;0.1063039752314071;1.0939979270645606;9.999950509393313;0.8333984632712079;1.0969037250697682;1.0969851490348361;0.7618544706223696;0.11929420710239723;0.7710147271309998
57.319416;1.091074375443374;0.8333140660007291;0.76387420233872;0.11599374395788214;0.10630427463228828;1.093996859889494;9.999958825057181;0.8333979231204031;1.09690369972631;1.0969846638377583;0.761853157048469;0.11929424621108925;0.771014852193571
57.329416;1.091073956861412;0.8333130055397489;0.7638737297100081;0.1159936682343414;0.10630457553971583;1.0939957759254666;9.99996718235449;0.8333974196329585;1.0969037320838497;1.0969841883930327;0.7618518482030912;0.11929428605939854;0.7710150168978164
57.339416;1.0910735154111244;0.8333119790091054;0.7638732456087554;0.11599358993286017;0.1063048774874908;1.0939946799321536;9.999975577424998;0.8333969559934166;1.096903818763092;1.0969837185689186;0.7618505486588079;0.11929432656008676;0.7710152215653578
57.349416;1.0910730559542419;0.833310986239374;0.7638727483928889;0.11599350911450836;0.1063051800478201;1.093993576142693;9.999984011114218;0.8333965348629166;1.0969039573940749;1.096983251299086;0.7618492634283196;0.1192943675182178;0.7710154672419545
57.359416;1.091072585332519;0.8333100265727378;0.7638722358535948;0.11599342599989011;0.10630548279186795;1.0939924678164763;9.99999248380355;0.8333961579834236;1.0969041469269378;1.0969827851933953;0.7618479979737317;0.1192944087321278;0.7710157552354967
57.369416;1.0910721110350852;0.8333090985291488;0.7638717047625195;0.11599334093623576;0.1063057852652843;1.0939913574276439;10.000000988706686;0.8333958259324369;1.0969043862202836;1.096982319953798;0.7618467581537518;0.11929445011588986;0.7710160870625754
57.379416;1.0910716399369926;0.8333082003078945;0.7638711505975618;0.11599325435646471;0.10630608694209008;1.0939902469219709;10.000009508039415;0.833395538295382;1.0969046722694729;1.0969818557507853;0.7618455499356147;0.11929449177018266;0.7710164646666249
57.389416;1.091071178241995;0.8333073307526183;0.7638705678230644;0.11599316672741086;0.10630638721554225;1.0939891379522189;10.00001800856027;0.8333952942717968;1.096905000088653;1.0969813933216632;0.7618443788075293;0.11929453394077415;0.7710168901292836
57.399416;1.0910707317800672;0.8333064898451381;0.763869950989334;0.11599307854364385;0.10630668545703166;1.093988032152257;10.000026440131382;0.8333950930648665;1.096905364739;1.096980933590296;0.7618432492414605;0.11929457692705642;0.7710173651306067
57.409416;1.0910703055927529;0.833305678496842;0.763869296118804;0.11599299037006411;0.10630698102512065;1.0939869317419784;10.000034740913147;0.8333949336705528;1.0969057634467312;1.096980476739316;0.76184216460935;0.11929462102841683;0.771017890986496
57.419416;1.091069903671665;0.8333048977235549;0.7638686014458091;0.11599290281757094;0.10630727319063549;1.093985840109722;10.000042845105957;0.833394814454877;1.0969061956278765;1.096980022649745;0.761841127709957;0.1192946665060983;0.7710184687853695
57.429416;1.0910695300915945;0.8333041475413799;0.7638678670890933;0.11599281645571281;0.10630756110459254;1.0939847615568432;10.000050688641684;0.8333947330312887;1.0969066611676492;1.0969795721426698;0.7618401413970896;0.11929471358229088;0.7710190989683556
57.439416;1.0910691902326302;0.8333034265032047;0.7638670945623262;0.11599273175468672;0.10630784385990423;1.0939837004071238;10.000058212524626;0.8333946864349948;1.0969071591863422;1.0969791268852935;0.7618392087362054;0.11929476255551913;0.7710197810189461
57.449416;1.091068890466076;0.8333027320515259;0.7638662868365707;0.1159926490484763;0.10630812056946391;1.0939826602599283;10.000065366742563;0.8333946712455441;1.09690768847844;1.0969786885576724;0.7618383327607982;0.11929481391331241;0.7710205137994192
57.459416;1.091068636529713;0.833302061123002;0.7638654483892152;0.1159925685003311;0.10630839039212213;1.0939816438964614;10.00007211162953;0.8333946838617;1.0969082483265067;1.0969782583955348;0.7618375155931991;0.11929486825969803;0.7710212960411729
57.469416;1.091068431673306;0.8333014107773954;0.7638645850677854;0.11599249010057738;0.10630865253624562;1.0939806536297083;10.00007841267918;0.8333947208193209;1.0969088383858359;1.096977836901382;0.7618367571385007;0.11929492617058098;0.7710221265831547
57.479416;1.091068275746658;0.8333007789148004;0.7638637038259354;0.11599241369398745;0.10630890630387697;1.0939796913590583;10.000084238155603;0.8333947785568416;1.0969094581891132;1.0969774239864623;0.7618360549203514;0.11929498818682639;0.7710230042699783
57.489416;1.0910681655892356;0.8333001649113515;0.7638628120198958;0.11599233901412881;0.10630915113216619;1.0939787582403515;10.000089564929821;0.8333948533811346;1.0969101068575096;1.096977019107115;0.7618354055218153;0.1192950548927304;0.7710239276392553
57.499416;1.0910680962622563;0.8332995696463095;0.7638619167571902;0.11599226572949818;0.1063093865976098;1.0939778545984686;10.000094383279574;0.8333949421095929;1.096910782572835;1.0969766205379607;0.761834805843606;0.11929512694223465;0.7710248947359919
57.509416;1.0910680625013924;0.8332989950251167;0.7638610246354237;0.11599219350112447;0.10630961244408055;1.0939769799586665;10.000098697306012;0.8333950421699334;1.0969114818409544;1.0969762248510324;0.7618342529742715;0.1192952050019497;0.7710259032134742
57.519416;1.0910680594057909;0.8332984435255526;0.7638601411915874;0.11599212201243483;0.10630982858615542;1.093976132723974;10.000102525264744;0.8333951509990903;1.0969121993987931;1.096975827429406;0.761833743679903;0.11929528965357394;0.7710269508269485
57.529416;1.0910680821920855;0.8332979178035996;0.7638592702491813;0.1159920509599064;0.10631003501817057;1.0939753101768317;10.000105897400173;0.8333952661027573;1.0969129292861002;1.0969754231847753;0.7618332745054326;0.11929538137567859;0.771028035699221
57.539416;1.0910681258947121;0.8332974205779634;0.763858414053525;0.11599198006492682;0.10631023177156917;1.093974509325065;10.000108851431452;0.8333953860215301;1.096913666601434;1.0969750072327542;0.7618328420861542;0.11929548060262536;0.7710291556632198
57.549416;1.0910681849974069;0.8332969551427417;0.7638575739691662;0.1159919091252404;0.10631041901324903;1.0939737279584787;10.000111432758414;0.8333955109104976;1.0969144085814355;1.0969745755909899;0.7618324432401017;0.11929558771597848;0.7710303076574725
57.559416;1.0910682528554423;0.8332965259805655;0.7638567509720795;0.11599183802292301;0.10631059710155583;1.0939729651284074;10.000113694015338;0.8333956418433485;1.096915154467242;1.0969741248693703;0.7618320749233823;0.11929570298971034;0.7710314882238708
57.569416;1.0910683216407662;0.8332961386363594;0.7638559457240439;0.1159917666690323;0.10631076646500466;1.0939722206577056;10.000115688893503;0.8333957793472764;1.0969159051249728;1.0969736509523942;0.7618317340552503;0.11929582662734489;0.7710326944459207
57.579416;1.0910683829055228;0.8332957990444865;0.7638551583269281;0.11599169497615196;0.10631092742282684;1.0939714938885081;10.00011746787861;0.8333959223897964;1.0969166631553975;1.0969731488867267;0.7618314172447412;0.11929595889023507;0.7710339241542469
57.589416;1.0910684280143181;0.8332955132170001;0.7638543879830453;0.11599162287934549;0.10631108006073188;1.0939707824686673;10.000119072257382;0.833396068709365;1.0969174329476903;1.0969726145824785;0.7618311206592162;0.11929610015226684;0.7710351753076201
57.599416;1.0910684479957249;0.8332952874604014;0.763853633087358;0.11599155033561795;0.10631122415252153;1.0939700823402263;10.000120524238413;0.8333962164240412;1.096918219901273;1.0969720457755463;0.7618308400948097;0.11929625080833071;0.7710364455184157
57.609416;1.0910684337020982;0.8332951282597985;0.7638528919485196;0.11599147729663978;0.1063113591763189;1.093969389185627;10.000121827396873;0.8333963657775041;1.0969190297131466;1.0969714407499886;0.7618305712072516;0.11929641114022736;0.771037732399032
57.619416;1.0910683774063998;0.8332950414721876;0.7638521635825226;0.11599140375158891;0.10631148446099907;1.0939686995976285;10.00012297890941;0.8333965193585249;1.0969198688580175;1.0969707965307862;0.7618303099330666;0.11929658118279542;0.7710390341794745
57.629416;1.0910682745096938;0.8332950315727331;0.7638514481238554;0.11599132983113798;0.10631159933613599;1.093968010732847;10.000123979666187;0.8333966807809764;1.0969207449454885;1.096970108562988;0.761830052754348;0.1192967606345628;0.7710403496394669
57.639416;1.0910681229722223;0.8332951014821576;0.7638507469578889;0.11599125582297208;0.10631170319932846;1.0939673195984767;10.000124837580541;0.8333968538391597;1.0969216658008;1.0969693717818465;0.7618297964725258;0.11929694888107922;0.7710416772525863
57.649416;1.0910679209742837;0.8332952528608385;0.7638500625359619;0.11599118210366854;0.1063117955340176;1.0939666229937315;10.000125569023004;0.8333970426729032;1.0969226384598574;1.096968581568429;0.7618295376618023;0.11929714506431333;0.7710430145028228
57.659416;1.0910676653237759;0.8332954867508102;0.7638493976060619;0.11599110908976844;0.10631187592120157;1.0939659176745975;10.000126196402434;0.8333972519276532;1.0969236690351647;1.0969677338075352;0.761829271855251;0.11929734815902432;0.7710443582550977
57.669416;1.0910673511894335;0.8332958044431308;0.7638487544040227;0.11599103717125023;0.10631194405412227;1.0939652006735459;10.000126738726633;0.8333974869948305;1.096924763194272;1.0969668253367448;0.7618289929089195;0.11929755709264372;0.7710457056593243
57.679416;1.0910669723480488;0.8332962077624061;0.7638481345775148;0.1159909665817759;0.10631199971382385;1.0939644703453046;10.000127203532108;0.8333977542598761;1.0969259266565115;1.0969658555656527;0.761828693507456;0.11929777088092043;0.7710470547459709
57.689416;1.0910665220328166;0.8332966982516136;0.7638475393823353;0.1159908973178122;0.10631204273782842;1.0939637273956406;10.000127584340122;0.8333980605176536;1.0969271649118781;1.0969648274897505;0.7618283665502044;0.1192979886909679;0.7710484045510717
57.699416;1.0910659941459149;0.8332972765699882;0.7638469696584083;0.11599082924421283;0.10631207301806124;1.0939629744710448;10.000127861887337;0.8333984116890322;1.0969284821950447;1.0969637469465328;0.7618280062334295;0.11929820975439538;0.7710497544608942
57.709416;1.091065383902032;0.8332979431632127;0.76384642580579;0.11599076228011924;0.10631209048058383;1.0939622148932344;10.00012800974273;0.833398812045794;1.0969298809000405;1.0969626213607562;0.7618276082232988;0.11929843320593243;0.7710511030818712
57.719416;1.0910646877617698;0.8332986991089647;0.7638459076680283;0.11599069644689797;0.10631209509850371;1.0939614518320722;10.000127996668292;0.8333992648333275;1.0969313619007894;1.09696145946974;0.7618271693626776;0.11929865803022403;0.7710524478541844
57.729416;1.0910639030409206;0.8332995461725439;0.7638454145511892;0.11599063182578064;0.10631208696281397;1.0939606880571628;10.000127785834922;0.8333997734275483;1.09693292504134;1.0969602715347924;0.7618266879057382;0.11929888313184704;0.77105378570766
57.739416;1.0910630276500812;0.8333004864953916;0.7638449455358883;0.11599056856225262;0.10631206632714663;1.093959926226313;10.00012733862864;0.8334003414943824;1.0969345691607582;1.0969590686576336;0.7618261640947767;0.11929910739008491;0.7710551137705184
57.749416;1.0910620603418755;0.8333015221858935;0.7638444991695218;0.115990506879681;0.10631203361403765;1.0939591692931057;10.000126617793065;0.833400972177493;1.096936291753788;1.096957861543409;0.7618255997498933;0.11929932969751872;0.7710564293202948
57.759416;1.0910610010881308;0.8333026548369951;0.7638440727926441;0.11599044705541617;0.10631198940606759;1.0939584204722566;10.000125593900437;0.8334016674829902;1.0969380888481381;1.0969566596643785;0.761824996835995;0.11929954908626562;0.7710577296091781
57.769416;1.091059851121943;0.8333038851398924;0.7638436628925336;0.11599038935314102;0.10631193443130056;1.093957683161389;10.000124255850434;0.8334024283378727;1.0969399554961;1.096955470889338;0.7618243564963313;0.11929976484603134;0.7710590123575808
57.779416;1.0910586130617441;0.8333052125137989;0.7638432659838206;0.11599033398296658;0.10631186951604579;1.0939569612533504;10.000122605655804;0.8334032546347243;1.0969418867249527;1.0969543013781977;0.7618236792411442;0.11929997650961928;0.7710602760128955
57.789416;1.0910572913020253;0.8333066350740688;0.7638428790622506;0.11599028118234014;0.106311795488154;1.0939562594674392;10.000120641470314;0.8334041449642134;1.096943878121809;1.096953155459494;0.7618229657302165;0.11930018379142587;0.7710615191224196
57.799416;1.0910558917915973;0.8333081501189515;0.7638425001682935;0.11599023124403637;0.10631171310442017;1.0939555832332843;10.000118350473086;0.8334050966045303;1.0969459256798362;1.096952035460808;0.761822217321794;0.11930038651311656;0.7710627398209646
57.809416;1.0910544210961968;0.8333097543891735;0.7638421288815549;0.1159901843660175;0.10631162302253803;1.0939549380325986;10.000115714072972;0.8334061060065736;1.0969480255963338;1.0969509420161356;0.761821435801267;0.1193005845040054;0.7710639360163847
57.819416;1.0910528859182091;0.8333114440608388;0.7638417658823833;0.11599014054830477;0.10631152576619671;1.093954328451457;10.000112717480073;0.8334071695988153;1.0969501744299994;1.096949874813095;0.7618206228024346;0.11930077757530955;0.7710651059428568
57.829416;1.091051293248543;0.8333132150016834;0.7638414120186273;0.11599009959150365;0.10631142169933672;1.0939537579276233;10.000109357053041;0.8334082845940645;1.096952369414508;1.0969488329400214;0.7618197800073283;0.11930096557340791;0.7710662488919866
57.839416;1.091049650621584;0.8333150629540933;0.7638410675610036;0.11599006105971252;0.10631131107357501;1.093953229391105;10.00010564206018;0.8334094494323161;1.0969546086438775;1.0969478151670535;0.761818909745482;0.11930114839954087;0.7710673656286299
57.849416;1.0910479665047836;0.8333169832613343;0.7638407316033796;0.11599002435742882;0.10631119414621455;1.0939527452502642;10.000101591364093;0.8334106634068148;1.0969568912316479;1.0969468209860855;0.7618180145450157;0.11930132599755813;0.7710684578044815
57.859416;1.0910462501066829;0.8333189707110643;0.76384040187088;0.1159899889987533;0.10631107129413327;1.0939523064965126;10.000097228234972;0.833411925460213;1.096959217283443;1.0969458514607353;0.7618170957635054;0.11930149835267868;0.7710695269774838
57.869416;1.0910445100933146;0.8333210200919319;0.7638400754020738;0.11598995475251292;0.10631094308551149;1.0939519123398007;10.000092576655021;0.8334132333895972;1.0969615871870095;1.096944909075577;0.7618161530706121;0.11930166540698973;0.7710705744085946
57.879416;1.0910427536475313;0.8333231268052465;0.7638397496867767;0.11598992152596854;0.10631081027964084;1.0939515609794335;10.00008765744875;0.8334145839163346;1.0969640008492165;1.096943997156475;0.7618151855138302;0.11930182693186822;0.7710716014226326
57.889416;1.0910409867860626;0.8333252866216925;0.7638394229772272;0.11598988923252963;0.10631067374181528;1.093951250919857;10.000082484667345;0.8334159726696172;1.0969664575337472;1.0969431192679084;0.7618141928785114;0.1193019826070805;0.7710726094910417
57.899416;1.0910392148400039;0.8333274949938526;0.7638390932930885;0.1159898577935632;0.10631053435849283;1.0939509818057285;10.00007707072986;0.833417394236319;1.0969689558964248;1.0969422788768364;0.7618131760644222;0.1193021322534564;0.7710736000926517
57.909416;1.0910374424346903;0.8333297468246215;0.7638387575924042;0.11598982720358332;0.10631039299840701;1.093950754613024;10.000071437160182;0.8334188428806778;1.0969714939165909;1.096941479176133;0.7618121367970018;0.1193022759112322;0.7710745748684019
57.919416;1.0910356740495366;0.8333320363405103;0.7638384121737789;0.11598979754097863;0.1063102504876924;1.0939505714892421;10.000065617410609;0.8334203136056091;1.0969740691543823;1.096940722615051;0.7618110773165064;0.1193024137563592;0.771075535916702
57.929416;1.0910339154316007;0.8333343564325967;0.7638380532165486;0.11598976888141747;0.10631010758357619;1.0939504350227565;10.00005965436619;0.8334218028988042;1.096976679468018;1.096940010651601;0.7618100001341338;0.11930254603660602;0.7710764857681509
57.939416;1.0910321740662052;0.8333366983911767;0.7638376769289558;0.11598974121074937;0.10630996494996711;1.093950347062916;10.000053600481262;0.8334233085024094;1.0969793231849356;1.0969393442305981;0.7618089079621619;0.1193026730474646;0.7710774273855017
57.949416;1.0910304580314951;0.8333390531537923;0.7638372801804204;0.11598971444391333;0.10630982315703741;1.0939503081309871;10.00004751663117;0.8334248283536223;1.096981998752611;1.0969387242554092;0.7618078037071548;0.11930279511255272;0.771078364476228
57.959416;1.0910287748127698;0.8333414132001057;0.7638368611764289;0.11598968852216113;0.1063096826807991;1.0939503181845658;10.000041469145408;0.8334263597213467;1.096984705094172;1.0969381514555088;0.7618066903732474;0.11930291258138205;0.7710793012733376
57.969416;1.0910271315621545;0.8333437733197985;0.7638364190368546;0.11598966346296594;0.10630954387145175;1.0939503778644335;10.000035529571159;0.8334278992031713;1.0969874420128598;1.0969376265409116;0.7618055710858455;0.11930302580647084;0.7710802415193324
57.979416;1.0910255366836885;0.8333461299127608;0.7638359526873009;0.11598963933530004;0.10630940695230402;1.0939504886039157;10.00002977110901;0.8334294433518487;1.0969902098031943;1.0969371509114973;0.7618044492424066;0.11930313506863173;0.7710811878479877
57.989416;1.0910240009619219;0.8333484795107864;0.7638354599905522;0.11598961624691169;0.10630927207733776;1.0939506513402515;10.000024260061682;0.8334309888837823;1.0969930090803814;1.0969367265304242;0.7618033284758858;0.11930324053450662;0.7710821420776514
57.999416;1.0910225368429558;0.8333508176012807;0.7638349375386531;0.11598959431968388;0.10630913940236682;1.0939508654132502;10.00001905308646;0.8334325319643469;1.0969958407826073;1.0969363548378477;0.7618022124873634;0.1193033422749207;0.7710831057163718
58.009416;1.0910211564026895;0.8333531388519585;0.7638343814187043;0.11598957361750561;0.10630900915192878;1.0939511286646477;10.000014201999518;0.8334340676386929;1.0969987054645618;1.0969360357606397;0.7618011050042465;0.11930344025386047;0.7710840802071165
58.019416;1.091019869378881;0.8333554379857856;0.7638337883867655;0.11598955414244354;0.10630888164465654;1.0939514379546043;10.00000975857013;0.8334355902076821;1.0970016025196652;1.0969357674990927;0.7618000095494374;0.11930353428535628;0.7710850668929192
58.029416;1.0910186824330392;0.833357709881919;0.7638331563008666;0.11598953591793074;0.10630875725684365;1.093951789652968;10.000005773536998;0.8334370940879414;1.0970045299961593;1.0969355473751776;0.7617989288315964;0.11930362404491224;0.7710860669090575
58.039416;1.0910175997483453;0.8333599491849075;0.7638324839557427;0.1159895190205651;0.1063086363951997;1.0939521801280954;10.000002291278612;0.833438574422226;1.097007484953636;1.0969353726076525;0.7617978641835739;0.11930370917206642;0.7710870811134265
58.049416;1.0910166240894774;0.8333621503001142;0.7638317710529132;0.11598950354622366;0.10630851947750924;1.0939526059185982;9.999999344445756;0.8334400271010459;1.0970104643451826;1.0969352398901435;0.7617968155040795;0.11930378937421145;0.7710881098854375
58.059416;1.0910157576238897;0.8333643076360027;0.763831018390997;0.11598948960422989;0.10630840687144698;1.0939530637786086;9.999996948645343;0.833441448648786;1.0970134655528843;1.0969351450639764;0.7617957820002571;0.11930386442501395;0.7710891530899673
58.069416;1.0910150020940026;0.8333664155307328;0.7638302281046505;0.11598947736634767;0.10630829884730932;1.0939535506296236;9.999995100239115;0.833442836275611;1.0970164858334064;1.0969350839685192;0.7617947631984157;0.11930393413859666;0.7710902106145078
58.079416;1.0910143584414813;0.8333684682562904;0.7638294036963363;0.11598946712307479;0.10630819556794757;1.093954063369034;9.999993780589277;0.8334441876381282;1.0970195215633962;1.0969350530566604;0.7617937592563073;0.11930399839625379;0.7710912829633403
58.089416;1.0910138265400506;0.8333704606836265;0.7638285498459014;0.11598945927367246;0.1063080971058935;1.093954599076167;9.999992965060278;0.8334455005447964;1.097022568278676;1.0969350490837821;0.7617927707995099;0.11930405717928243;0.7710923713273301
58.099416;1.0910134051726286;0.8333723890189819;0.7638276720982351;0.1159894542487261;0.10630800350704284;1.0939551555751503;9.999992634496188;0.8334467730741024;1.0970256216186633;1.096935069080986;0.7617917988533216;0.11930411059762938;0.7710934772571373
58.109416;1.0910130921330403;0.8333742507449345;0.7638267762151445;0.11598945242565921;0.10630791482760975;1.0939557316964985;9.99999278177778;0.8334480034902884;1.0970286783299172;1.0969351109612946;0.7617908447044459;0.11930415885244913;0.7710946022224778
58.119416;1.09101288505143;0.8333760436612359;0.7638258673928676;0.11598945409118071;0.10630783111148824;1.0939563265449541;9.999993407380309;0.8334491898176598;1.097031736375977;1.0969351740176903;0.7617899096534813;0.11930420212015069;0.7710957472755527
58.129416;1.0910127826536753;0.8333777645592984;0.7638249502759158;0.11598945948767363;0.10630775242035256;1.093956938245057;9.99999451248127;0.8334503298266549;1.0970347945485788;1.0969352592187527;0.7617889949587276;0.11930424048162852;0.7710969128001094
58.139416;1.091012784776925;0.8333794086567772;0.7638240297764172;0.1159894688857192;0.10630767893884979;1.093957563827338;9.999996098810994;0.8334514213134245;1.0970378518741468;1.0969353694747521;0.761788102039585;0.11930427393789678;0.7710980982604739
58.149416;1.0910128911801613;0.8333809703972931;0.7638231112618906;0.11598948264172847;0.10630761104498962;1.0939582000458907;9.999998173828065;0.833452462194808;1.0970409069001166;1.0969355093408473;0.7617872323192214;0.1193043024843021;0.7710993021083669
58.159416;1.0910131007573727;0.8333824445924471;0.7638221998361469;0.11598950126908436;0.10630754925950496;1.0939588439126355;10.000000754781892;0.8334534506671439;1.0970439575996207;1.096935684263029;0.7617863866321821;0.1193043261861413;0.7711005218644096
58.169416;1.0910134113461831;0.833383827153846;0.7638213001358771;0.11598952543022259;0.10630749409024122;1.0939594932660925;10.00000386470766;0.8334543852246897;1.0970470014700309;1.0969359000181582;0.7617855655234407;0.11930434519530138;0.771101754466548
58.179416;1.0910138196209753;0.8333851156566172;0.7638204169295033;0.11598955580805843;0.10630744593108687;1.0939601473955813;10.000007524976276;0.8334552642336752;1.0970500351342782;1.0969361619306581;0.7617847704421116;0.11930435969263103;0.7711029969462837
58.189416;1.0910143215271944;0.8333863093436714;0.7638195554993837;0.11598959299001277;0.10630740509498397;1.0939608068747737;10.000011754673578;0.833456085759972;1.097053053749463;1.0969364740987488;0.7617840041778925;0.11930436975634233;0.7711042469815131
58.199416;1.0910149130486362;0.8333874083408892;0.7638187215230472;0.11598963741152499;0.10630737185015526;1.0939614729302947;10.000016573364741;0.8334568479343677;1.0970560505622298;1.0969368396642432;0.7617832703912099;0.11930437527727325;0.771105503164049
58.209416;1.0910155902571275;0.8333884129821302;0.7638179206919402;0.11598968930752203;0.10630734641371825;1.0939621473903682;10.000022000126751;0.8334575496148598;1.0970590170612382;1.0969372612458046;0.7617825733000276;0.1193043760286512;0.771106765136495
58.219416;1.0910163490220637;0.8333893237838674;0.7638171582693313;0.11598974867949739;0.10630732898023781;1.0939628331141018;10.000028050443118;0.83345819111712;1.0970619440805494;1.0969377406185015;0.7617819174421288;0.11930437180077133;0.7711080332951563
58.229416;1.0910171848878005;0.8333901414526231;0.7638164387905271;0.11598981533913194;0.1063073197857292;1.093963534190632;10.000034731722318;0.8334587742610727;1.0970648234133202;1.0969382784416475;0.7617813069801181;0.11930436249695217;0.7711093078647083
58.239416;1.09101809280156;0.8333908666059682;0.7638157658459196;0.11598988901442657;0.10630731910077491;1.093964255428762;10.000042037201915;0.8334593015595224;1.0970676486659594;1.0969388742832877;0.76178074485439;0.11930434813429817;0.7711105879614999
58.249416;1.091019067102755;0.833391499737484;0.7638151423143846;0.11598996937404173;0.10630732707783556;1.0939650009951656;10.000049946320559;0.8334597755485118;1.0970704145592518;1.0969395269188087;0.7617802322604309;0.11930432878340495;0.77111187152792
58.259416;1.0910201018012284;0.8333920413340472;0.7638145711431532;0.11599005594248289;0.1063073436241984;1.093965773401452;10.000058434907213;0.83346019905388;1.097073115774232;1.0969402348099242;0.7617797688035692;0.11930430458052742;0.7711131559900296
58.269416;1.0910211906718854;0.8333924921664652;0.76381405563643;0.1159901480997316;0.10630736847892687;1.0939665740000908;10.000067482198922;0.8334605760132632;1.0970757468529462;1.0969409957565661;0.761779353352434;0.11930427579698089;0.7711144384702127
58.279416;1.0910223276669502;0.8333928544702772;0.763813598886832;0.11599024521277826;0.10630740135565565;1.0939674039721463;10.00007706365385;0.8334609118510045;1.0970783023563053;1.0969418059970788;0.7617789849213717;0.11930424287722932;0.7711157153699351
58.289416;1.0910235077836528;0.8333931329070788;0.7638132031148547;0.1159903467216146;0.10630744199808843;1.0939682647652922;10.000087138100792;0.8334612130397854;1.097080776232043;1.096942660108296;0.7617786631016765;0.1193042064481583;0.7711169824485286
58.299416;1.091024727373894;0.8333933335344571;0.7638128696862626;0.11599045213514138;0.10630749016098931;1.09396915815633;10.000097646335997;0.8334614862775135;1.0970831620367762;1.0969435516922015;0.7617783881603549;0.11930416727446543;0.7711182356345933
58.309416;1.091025983301615;0.833393461776476;0.7638125997655709;0.11599056102793086;0.10630754553227978;1.093970085825055;10.00010851965868;0.833461737937493;1.0970854547852107;1.0969444740971828;0.7617781608635548;0.11930412614864461;0.7711194715703618
58.319416;1.0910272718216838;0.8333935215324294;0.763812394580351;0.11599067300215384;0.10630760765997936;1.093971048475732;10.000119683526258;0.8334619740137973;1.0970876521958304;1.0969454208782488;0.7617779822477634;0.11930408379679752;0.7711206876744606
58.329416;1.0910285883515125;0.8333935157018425;0.7638122549150391;0.11599078756456152;0.10630767594748505;1.093972045122025;10.000131057943669;0.8334621998663654;1.0970897540367526;1.0969463859108872;0.7617778537390164;0.11930404083220097;0.7711218821252627
58.339416;1.0910299280473394;0.8333934470925902;0.7638121806318098;0.11599090405462355;0.10630774966106425;1.0939730730360888;10.000142563030813;0.8334624196548883;1.097091761149194;1.0969473631481532;0.7617777771686017;0.11930399767449068;0.771123053315031
58.349416;1.091031286454685;0.8333933190475434;0.7638121706252463;0.11599102171466445;0.10630782791704049;1.093974128485536;10.000154124803586;0.8334626363569387;1.0970936751421991;1.0969483462568286;0.7617777540345294;0.11930395445201912;0.7711241992438163
58.359416;1.091032659929517;0.8333931357665646;0.7638122228740537;0.11599113980165131;0.10630790968091629;1.0939752077042533;10.000165677585436;0.8334628522631121;1.0970954975491056;1.0969493285924745;0.7617777847109019;0.11930391101157978;0.7711253183282865
58.369416;1.0910340456492058;0.8333929024075395;0.763812334413081;0.11599125767080883;0.1063079938257797;1.0939763071931636;10.000177166805436;0.8334630694611523;1.09709722859985;1.0969503038825679;0.7617778686795853;0.11930386702303242;0.7711264105357912
58.379416;1.0910354411628125;0.8333926249691156;0.7638125016707578;0.11599137481776714;0.1063080792656585;1.0939774233116952;10.000188548622035;0.8334632904091259;1.0970988672075512;1.0969512666493446;0.7617780053120041;0.11930382211005432;0.7711274768453065
58.389416;1.0910368441800895;0.8333923099967103;0.7638127213603918;0.11599149085495046;0.10630816503816465;1.093978551893084;10.000199780338212;0.8334635180264871;1.097100412224771;1.0969522113147225;0.761778194295168;0.11930377597210798;0.7711285181024707
58.399416;1.09103825278784;0.8333919641115419;0.7638129910399246;0.11599160546694084;0.10630825025743723;1.0939796879347525;10.000210807199394;0.833463754897706;1.097101863603858;1.0969531314333263;0.7617784359124044;0.1193037284685053;0.7711295348894219
58.409416;1.0910396653087613;0.833391593786163;0.7638133092432037;0.11599171837159665;0.10630833405481785;1.0939808252535896;10.000221559977431;0.8334640025985218;1.0971032220311814;1.0969540203624268;0.761778731200767;0.11930367967667539;0.7711305277684277
58.419416;1.091041079650994;0.8333912056150673;0.76381367603767;0.11599182925479455;0.10630841558675512;1.093981956926967;10.000231967350485;0.8334642619908184;1.097104487349256;1.0969548724586446;0.7617790818629518;0.11930362991459359;0.7711314972325332
58.429416;1.0910424925424866;0.8333908062673596;0.7638140932275478;0.11599193771576648;0.10630849407338219;1.0939830764693586;10.00024196836919;0.8334645338386342;1.09710565792941;1.0969556838622858;0.7617794905281463;0.11930357970162327;0.7711324438596459
58.439416;1.0910438990411988;0.833390402009881;0.7638145631878905;0.11599204329839201;0.10630856883422428;1.0939841783161806;10.000251514757668;0.8334648185454463;1.0971067318676209;1.09695645239424;0.7617799609895705;0.11930352966602115;0.7711333685112075
58.449416;1.0910452925667096;0.8333899984345435;0.7638150873507291;0.11599214562416532;0.10630863929829647;1.0939852575335482;10.000260568181341;0.8334651152379327;1.0971077084402285;1.09695717661436;0.7617804974285836;0.1193034804347052;0.7711342718761371
58.459416;1.091046665606167;0.8333896001385834;0.7638156656413376;0.11599224450492722;0.10630870499028024;1.0939863097732825;10.00026909835164;0.8334654218376077;1.0971085883410856;1.0969578553298711;0.7617811029471466;0.11930343252627262;0.7711351539637576
58.469416;1.0910480114218655;0.833389210180637;0.7638162966905979;0.11599233991199012;0.10630876551800258;1.0939873313867943;10.000277079360915;0.833465736290716;1.0971093727697965;1.0969584882759436;0.7617817786778686;0.11930338627893625;0.7711360143576242
58.479416;1.0910493260629461;0.8333888299519592;0.7638169780475235;0.11599243188923293;0.10630882055945105;1.0939883194914966;10.000284478472842;0.8334660573306703;1.0971100625205905;1.0969590769847253;0.7617825244207399;0.11930334187629235;0.7711368525897982
58.489416;1.0910506090864813;0.8333884596965858;0.7638177061762217;0.1159925205077373;0.10630886986303101;1.0939892723048195;10.000291248179765;0.8334663843537576;1.0971106584573438;1.096959624620303;0.761783340185014;0.11930329940537954;0.7711376682690158
58.499416;1.0910518623659577;0.8333880991096346;0.7638184764409709;0.11599260582771095;0.10630891328569356;1.0939901892643886;10.000297335483785;0.8334667173378167;1.0971111632776864;1.0969601350040974;0.7617842270642557;0.11930325886352862;0.7711384614953359
58.509416;1.0910530877407596;0.833387747565608;0.7638192835753582;0.11599268787977379;0.10630895081262103;1.093991070303943;10.00030269352696;0.8334670569359584;1.0971115827671063;1.0969606125890938;0.7617851866909016;0.11930322017819349;0.7711392332865505
58.519416;1.0910542852057559;0.8333874037728837;0.7638201228095093;0.11599276671159993;0.1063089825038082;1.0939919152079207;10.000307278212658;0.8334674043500543;1.0971119252074937;1.096961063509714;0.7617862199886177;0.11930318325439643;0.7711399854777085
58.529416;1.0910554529633012;0.8333870652339648;0.7638209906695735;0.11599284246376526;0.10630900845831763;1.0939927242371437;10.000311038570729;0.8334677611869333;1.0971121995401023;1.0969614960484484;0.7617873268766453;0.11930314799507284;0.7711407204491613
58.539416;1.091056588923978;0.8333867283687054;0.7638218846306385;0.11599291542300191;0.10630902886047836;1.0939934989756823;10.000313916262266;0.8334681293231261;1.097112414167843;1.096961920242377;0.7617885070329804;0.1193031143375686;0.7711414410644628
58.549416;1.091057692279743;0.8333863891176708;0.7638228020606822;0.11599298599415475;0.10630904400629936;1.0939942416900863;10.00031585538149;0.8334685104317038;1.0971125769380916;1.0969623469047582;0.7617897601136353;0.11930308233063602;0.7711421505700341
58.559416;1.091058764283267;0.8333860434362985;0.7638237393067194;0.1159930545577019;0.10630905424519875;1.0939949537405353;10.000316807940479;0.833468905553205;1.09711269490283;1.096962786271014;0.7617910852165559;0.11930305215505027;0.7711428522127308
58.569416;1.091059807995405;0.8333856877747797;0.7638246917052622;0.1159931213388606;0.10630905988428298;1.0939956349489344;10.000316730282194;0.8334693153123864;1.0971127733843438;1.0969632471845845;0.7617924805926524;0.11930302407213242;0.7711435488535826
58.579416;1.091060827313045;0.833385319548405;0.7638256545608783;0.11599318637946383;0.10630906113984097;1.093996284440181;10.000315585050242;0.833469740401503;1.0971128155887042;1.0969637371785432;0.7617939438090384;0.1193029983546163;0.7711442429649414
58.589416;1.0910618259071536;0.8333849374615397;0.7638266239301418;0.11599324952894843;0.10630905820713914;1.0939969013097615;10.000313347469717;0.8334701816778867;1.0971128238299979;1.0969642625151013;0.7617954721136497;0.11930297520899553;0.7711449366396708
58.599416;1.0910628063401253;0.8333845417107115;0.7638275964458301;0.11599331044279389;0.10630905139183304;1.0939974843287674;10.000310001508883;0.8334706401386794;1.0971128017103453;1.0969648274604697;0.7617970628491348;0.11930295475458634;0.7711456310684247
58.609416;1.0910637699868933;0.8333841337545277;0.7638285687749444;0.115993368626247;0.10630904114756032;1.0939980320219698;10.000305530281427;0.8334711172914322;1.09711275512705;1.0969654336880081;0.7617987137940774;0.11930293707558325;0.7711463261315931
58.619416;1.0910647181110724;0.8333837151982039;0.7638295374357293;0.11599342344775385;0.10630902799953369;1.0939985432705133;10.000299910389243;0.8334716156306963;1.0971126913704408;1.0969660809396162;0.7618004232565418;0.11930292226537148;0.7711470207697745
58.629416;1.0910656529120204;0.8333832864713625;0.7638304992055112;0.1159934741466354;0.10630901248962336;1.09399901731368;10.00029311185756;0.8334721386545115;1.0971126176190042;1.0969667686726359;0.7618021896146702;0.1193029104413826;0.7711477135770524
58.639416;1.0910665774182742;0.8333828468933008;0.7638314518375082;0.11599351994838043;0.10630899516410726;1.093999453418219;10.000285103734011;0.8334726903591417;1.0971125394497108;1.0969674973782135;0.7618040106718533;0.1193029017324599;0.7711484030941421
58.649416;1.0910674944492225;0.8333823960625255;0.7638323939573658;0.11599356017627382;0.1063089765494381;1.0939998509756719;10.000275859700974;0.8334732746426406;1.0971124594964514;1.0969682682762831;0.761805883508641;0.11930289627350014;0.7711490876955377
58.659416;1.091068405821584;0.833381934659312;0.76383332376801;0.11599359420925115;0.10630895718464846;1.09400020967666;10.00026535988819;0.8334738951285343;1.0971123771220022;1.0969690814488273;0.7618078046382571;0.11930289425468166;0.7711497649944495
58.669416;1.0910693124283564;0.8333814641490503;0.763834238050312;0.11599362140229051;0.1063089376632146;1.0940005292137014;10.000253594235385;0.8334745552299293;1.0971122894573049;1.0969699344170705;0.7618097701036457;0.11930289593675399;0.7711504313946065
58.679416;1.0910702142655027;0.8333809863608952;0.7638351323880485;0.1159936411443542;0.10630891853983548;1.0940008088724054;10.00024056820068;0.833475257901007;1.0971121927133378;1.0969708227104868;0.7618117754878025;0.11930290156970255;0.7711510825185011
58.689416;1.0910711101737445;0.8333805030256766;0.763836001854299;0.11599365301864133;0.10630890023970592;1.0940010478045379;10.000226303978419;0.8334760052226179;1.097112082719793;1.096971741149631;0.7618138159366633;0.119302911321032;0.7711517139320402
58.699416;1.0910719985889519;0.8333800150977586;0.7638368413631085;0.11599365689668718;0.10630888312017196;1.0940012458249526;10.000210835898061;0.8334767983150597;1.0971119552156912;1.0969726844483474;0.7618158863057414;0.11930292524535221;0.7711523211969704
58.709416;1.0910728789734299;0.8333795224543286;0.7638376458883521;0.11599365288181154;0.10630886757425716;1.0940014040433268;10.000194206613894;0.8334776375945198;1.0971118062138583;1.0969736477914398;0.7618179813670992;0.11930294323972376;0.7711528995658413
58.719416;1.091073752306808;0.8333790245050062;0.7638384109089361;0.11599364113888684;0.10630885407996367;1.0940015252448743;10.000176465633908;0.833478522948753;1.097111632067765;1.0969746273881409;0.7618200959519413;0.11930296501603375;0.7711534440592083
58.729416;1.0910746206445379;0.8333785212092499;0.7638391326581535;0.1159936217110045;0.10630884318636179;1.094001613879789;10.000157665250523;0.8334794536578889;1.0971114295277296;1.096975620091004;0.7618222249601627;0.11930299011733612;0.7711539495077647
58.739416;1.0910754865940082;0.8333780133602072;0.763839808247714;0.11599359446926515;0.10630883544414893;1.0940016755783288;10.00013785542234;0.8334804284003648;1.0971111960558002;1.0969766228345328;0.7618243633561965;0.11930301799216714;0.7711544103455599
58.749416;1.0910763528374914;0.8333775022549934;0.763840436039514;0.11599355922974232;0.10630883132393741;1.094001716518951;10.00011708376032;0.8334814454605914;1.0971109300995874;1.0969776327876648;0.7618265061182005;0.11930304812399423;0.7711548209023776
58.759416;1.091077221496345;0.8333769899203199;0.7638410153451853;0.11599351586779141;0.10630883119192396;1.0940017428151272;10.000095401323199;0.8334825028143971;1.0971106307160574;1.0969786474233345;0.76182864793349;0.11930308010901354;0.7711551758073975
58.769416;1.091078093711329;0.8333764796294029;0.7638415451246165;0.11599346427541633;0.1063088353293651;1.0940017600270007;10.000072868693984;0.8334835981244401;1.097110296764449;1.0969796642729086;0.7618307827469011;0.11930311358707821;0.771155469799429
58.779416;1.0910789696763106;0.8333759757006006;0.7638420230354082;0.11599340424402567;0.1063088439284447;1.0940017732367027;10.000049556371808;0.8334847291610671;1.0971099265329558;1.096980681070555;0.7618329037915927;0.11930314810182054;0.7711556975658878
58.789416;1.0910798487901554;0.8333754830109859;0.7638424456020552;0.11599333547094837;0.10630885711377978;1.0940017876600878;10.000025538568108;0.8334858943570831;1.0971095176650254;1.0969816961141516;0.7618350045386448;0.11930318306109719;0.7711558540514739
58.799416;1.0910807304090346;0.8333750068917287;0.7638428090059053;0.11599325769771707;0.10630887497670051;1.0940018085299206;10.00000088502912;0.8334870924764174;1.09710906729501;1.0969827080950196;0.7618370796121489;0.1193032178033747;0.7711559351060482
58.809416;1.0910816149985003;0.8333745533157159;0.7638431099305242;0.11599317080411245;0.10630889753436644;1.0940018399752915;9.999975655717002;0.8334883217154366;1.0971085726812277;1.0969837152840278;0.7618391247817842;0.1193032516727111;0.7711559379990238
58.819416;1.0910825040737941;0.8333741291284301;0.7638433460118866;0.11599307474616986;0.10630892468828444;1.0940018845300548;9.999949900012883;0.8334895793559539;1.097108031781427;1.0969847151658794;0.7618411365478273;0.1193032840844891;0.7711558612441726
58.829416;1.0910833989902131;0.8333737418222326;0.7638435156235757;0.11599296941022362;0.10630895625180532;1.09400194381316;9.999923664421287;0.8334908619206362;1.0971074434086001;1.0969857052604328;0.761843111817698;0.11930331454695665;0.7711557044665219
58.839416;1.0910842998331447;0.8333733988572398;0.763843617394665;0.11599285457801967;0.10630899202801816;1.0940020192078501;9.999897006576473;0.8334921655158214;1.0971068073114227;1.0969866839259532;0.7618450476115419;0.11930334263524017;0.7711554689365016
58.849416;1.0910852049767379;0.8333731070875063;0.7638436500660825;0.11599273006611417;0.1063090318820677;1.094002112249172;9.999870001368956;0.8334934865032644;1.097106124140728;1.0969876500287956;0.7618469408430862;0.11930336798563632;0.7711551576656822
58.859416;1.0910861116794695;0.8333728721819939;0.7638436130556899;0.11599259586079795;0.1063090757113603;1.09400222511938;9.999842736041803;0.8334948222251284;1.0971053952330025;1.096988601976154;0.7618487883307955;0.1193033902992101;0.7711547745412307
58.869416;1.091087016961567;0.8333726979937852;0.7638435073484322;0.11599245212971053;0.10630912336914819;1.0940023604806475;9.999815302522315;0.8334961712232617;1.0971046226817318;1.096989537187028;0.7618505868495146;0.11930340931183966;0.771154323487269
58.879416;1.0910879173965082;0.8333725865196866;0.7638433355353573;0.11599229914007593;0.10630917462946769;1.0940025204552668;9.999787789160417;0.8334975328724479;1.0971038096941323;1.0969904526139365;0.7618523333113538;0.11930342477677716;0.7711538081171145
58.889416;1.091088808639947;0.8333725386330731;0.7638431009302011;0.1159921371199582;0.10630922913789541;1.0940027057181891;9.999760275736195;0.8334989067995003;1.09710296049449;1.096991345652393;0.7618540253702237;0.11930343651233205;0.7711532320114773
58.899416;1.0910896861048278;0.8333725550445736;0.7638428068276724;0.1159919662097055;0.10630928636888888;1.0940029148165793;9.999732833412441;0.8335002920891936;1.0971020796908888;1.096992214354581;0.7618556616658293;0.11930344441996212;0.7711525997621201
58.909416;1.0910905455810012;0.8333729807111505;0.7638427713656564;0.11599062412337756;0.10630828026581349;1.09400314384478;9.999705523358395;0.833501686787602;1.0971011719697616;1.0969930571503164;0.7618572411302137;0.11930344837489923;0.7711519176410974
58.919416;1.0910913828083515;0.8333731283566886;0.7638423660386395;0.11599043609666439;0.10630834116384073;1.0940033873833865;9.999678397284017;0.8335030888748216;1.097100242224886;1.0969938727127602;0.7618587623082671;0.11930344813510949;0.7711511929937498
58.929416;1.0910921934289064;0.8333733421318393;0.763841907728832;0.11599024003868189;0.10630840330232487;1.094003640601262;9.999651503843042;0.8335044975959309;1.0970992953335272;1.0969946595921856;0.7618602233004002;0.1193034434266513;0.7711504330199324
58.939416;1.0910929736824215;0.8333736217715682;0.76384139819421;0.11599003627806807;0.10630846656391654;1.0940039006242606;9.999624891503437;0.8335059132605396;1.0970983358213269;1.096995415299656;0.7618616219562888;0.11930343409010583;0.7711496438571053
58.949416;1.091093720453849;0.833373966810357;0.7638408400275544;0.11598982508097362;0.10630853096645074;1.0940041663468902;9.999598603591066;0.833507336446678;1.0970973683663674;1.096996135632511;0.7618629560700689;0.1193034200923855;0.7711488305107598
58.959416;1.0910944302565475;0.8333743760451576;0.763840236699533;0.1159896067363554;0.10630859658827628;1.0940044380753535;9.999572675197955;0.8335087680239495;1.097096398684473;1.0969968153544303;0.7618642232286388;0.119303401418505;0.7711479976506658
58.969416;1.091095098131756;0.8333748471219268;0.7638395917559064;0.11598938163249438;0.10630866351299394;1.0940047172653127;9.999547136676966;0.8335102093857745;1.0970954334917964;1.0969974498114325;0.7618654204758907;0.11930337803299734;0.7711471507039915
58.979416;1.0910957175596223;0.8333753770777773;0.763838907873833;0.11598915021691587;0.10630873178984329;1.094005005840158;9.99952201416785;0.833511661933888;1.0970944796436444;1.0969980355719682;0.7618665446478569;0.11930334995976356;0.7711462963370875
58.989416;1.0910962814047374;0.8333759630975063;0.7638381867711811;0.11598891295067283;0.10630880143904752;1.09400530583153;9.9994973247418;0.8335131262641285;1.0970935431412743;1.0969985700584197;0.7618675932856721;0.11930331733870027;0.7711454416855573
58.999416;1.0910967830090152;0.8333766027288882;0.7638374299055609;0.11598867036728217;0.10630887251502937;1.0940056195191845;9.99947307719412;0.8335146019923345;1.0970926280148552;1.096999051584955;0.761868565374537;0.11930328040693214;0.7711445929610863
59.009416;1.0910972167999509;0.8333772936565012;0.7638366390023452;0.11598842314804376;0.10630894512034611;1.0940059494070522;9.999449280647687;0.8335160881753524;1.0970917358524641;1.0969994795347981;0.7618694615332916;0.11930323942895067;0.7711437548782966
59.019416;1.0910975780803642;0.8333780336682977;0.7638358159359311;0.1159881721341598;0.10630901930953462;1.094006298353379;9.99942595121645;0.8335175839025382;1.097090866947248;1.096999853915798;0.761870283628431;0.119303194579916;0.7711429312247685
59.029416;1.0910978620669176;0.8333788209378681;0.7638349623478834;0.11598791829047145;0.10630909499696341;1.094006670195662;9.999403107115343;0.8335190887304498;1.0970900220662005;1.0970001745541615;0.7618710339608756;0.1193031458657439;0.7711421255466752
59.039416;1.0910980632632654;0.8333796539428123;0.763834079537453;0.11598766265421008;0.10630917200049804;1.0940070699217535;9.999380753542919;0.8335206023798382;1.097089202954441;1.0970004409755492;0.7618717143301147;0.11930309314086786;0.7711413413008669
59.049416;1.0910981759641083;0.8333805311420917;0.7638331685015448;0.11598740627857071;0.10630925019714159;1.0940075027858067;9.999358873093492;0.8335221239423233;1.0970884114219595;1.09700065331102;0.7618723256456935;0.11930303620064572;0.7711405816321302
59.059416;1.091098195199823;0.8333814507657666;0.7638322295820409;0.11598715014486952;0.1063093295865559;1.09400797327256;9.999337430134183;0.8335236518529237;1.0970876484720562;1.0970008128917708;0.7618728683340126;0.11930297493270915;0.7711398491700608
59.069416;1.091098117111824;0.8333824103551135;0.7638312620943;0.11598689507950832;0.10630941017381224;1.0940084849094887;9.999316377410354;0.8335251846724975;1.0970869142933937;1.0970009222288737;0.7618733429649841;0.11930290942646685;0.7711391461104754
59.079416;1.0910979387636368;0.833383406218784;0.7638302646796401;0.11598664174933786;0.10630949188919048;1.0940090406734566;9.999295657275157;0.8335267213824803;1.097086208742027;1.0970009854206502;0.7618737506273822;0.1193028399055033;0.7711384741311075
59.089416;1.0910976580718044;0.8333844332484937;0.7638292356581388;0.1159863906826409;0.1063095746585892;1.0940096433210207;9.999275207705063;0.8335282609121121;1.0970855316131638;1.0970010085243347;0.7618740929426552;0.11930276654699777;0.7711378336834174
59.099416;1.0910972736681155;0.8333854851033377;0.7638281727409367;0.11598614229263236;0.10630965845601065;1.0940102954828042;9.99925497560948;0.833529801779824;1.0970848826501687;1.0970009989284328;0.761874371975249;0.11930268939365266;0.771137223454635
59.109416;1.0910967843127943;0.8333865547055525;0.7638270731101519;0.11598589700569123;0.10630974326969793;1.0940109996065366;9.999234925333313;0.8335313419808325;1.097084262001918;1.0970009643591256;0.7618745903653481;0.11930260841495789;0.7711366408358907
59.119416;1.091096188733143;0.8333876349430213;0.7638259341910111;0.11598565544474329;0.10630982907861482;1.0940117580206528;9.999215038678775;0.8335328786922709;1.0970836707097062;1.0970009119074977;0.7618747513564256;0.11930252359892901;0.7711360827691321
