time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.129416;1.0910954859705686;0.8333887194399656;0.76382475418163;0.11598541850308106;0.10630991586477447;1.09401257311132;9.99919530950208;0.8335344081195502;1.0970831101038248;1.0970008467847072;0.7618748583522658;0.11930243500909536;0.7711355461093138
59.139416;1.0910946754662298;0.8333898026146486;0.7638235321295302;0.115985187320137;0.1063100036426793;1.0940134472226668;9.999175735970523;0.8335359256027233;1.097082581016861;1.097000771894408;0.7618749144318929;0.11930234277976097;0.7711350277021755
59.149416;1.0910937572083488;0.8333908785560976;0.7638222678193375;0.1159849632400906;0.10631009250629227;1.0940143821923702;9.999156316389456;0.8335374257296595;1.0970820843292888;1.0970006888246273;0.7618749223082272;0.11930224701035608;0.7711345246128388
59.159416;1.0910927317585792;0.8333919401511692;0.7638209614221578;0.115984747692712;0.10631018264157215;1.094015378932243;9.999137049784164;0.8335389027682995;1.0970816222568824;1.097000599132838;0.7618748845553298;0.11930214767054353;0.7711340341784889
59.169416;1.0910915998950568;0.8333929793813591;0.7638196130760019;0.11598454199199736;0.10631027427737973;1.0940164378139248;9.999117938146524;0.8335403512012055;1.097081199062721;1.0970005051503633;0.7618748039115615;0.11930204466971793;0.7711335538589366
59.179416;1.0910903626996187;0.8333939879564446;0.7638182225819569;0.11598434721514757;0.1063103676340694;1.0940175601520183;9.999098987170447;0.8335417658442029;1.0970808209798684;1.0970004099933228;0.7618746835955046;0.11930193799878061;0.7711330816184042
59.189416;1.0910890215821019;0.8333949577822342;0.7638167892443525;0.11598416423159269;0.10631046291496878;1.0940187496006593;9.999080204523851;0.833543141749145;1.0970804955630706;1.0970003167894389;0.7618745272156381;0.11930182775344249;0.7711326164128183
59.199416;1.0910875776199975;0.8333958814662578;0.7638153118796016;0.11598399376568921;0.10631056033255412;1.0940200119218941;9.999061599161141;0.8335444738789299;1.0970802305376637;1.0970002278279913;0.7618743385461914;0.11930171406851163;0.7711321579839933
59.209416;1.091086031116001;0.8333967528172614;0.7638137887970757;0.115983836359691;0.10631066011710708;1.0940213535600665;9.999043180495557;0.8335457566856703;1.0970800327061756;1.0970001442037405;0.7618741219122774;0.11930159707167232;0.7711317065398866
59.219416;1.0910843814638511;0.8333975670021267;0.7638122180429766;0.11598369226422274;0.10631076248400928;1.0940227806795881;9.999024953725193;0.8335469843600362;1.0970799075981221;1.0970000662256238;0.7618738824423525;0.11930147685505083;0.7711312627306733
59.229416;1.0910826275104202;0.8333983202968827;0.7638105984667655;0.1159835613978393;0.10631086759676071;1.0940242992087696;9.999006917610256;0.8335481517809415;1.0970798594154887;1.0969999945369915;0.7618736255104848;0.11930135345499324;0.7711308276399921
59.239416;1.0910807692035072;0.8333990096129008;0.7638089308596734;0.11598344341350135;0.10631097554050349;1.0940259149941356;9.998989069974657;0.8335492551750194;1.097079890808573;1.0969999310581768;0.7618733563258364;0.11930122684857127;0.7711304026552492
59.249416;1.0910788093121926;0.8333996320578543;0.763807217893616;0.115983337800483;0.10631108632756063;1.09402763293749;9.998971413992622;0.8335502918361772;1.0970800028450038;1.0969998791618532;0.7618730799420119;0.11930109702206042;0.7711299893870943
59.259416;1.0910767536042902;0.8334001849162266;0.76380546307635;0.11598324397614099;0.10631119992777996;1.0940294556364656;9.998953955861857;0.8335512594789141;1.0970801948445934;1.0969998433862205;0.7618728010577823;0.11930096416188157;0.7711295900306316
59.269416;1.0910746098626996;0.8334006661257287;0.7638036701857431;0.11598316132043372;0.10631131624214701;1.0940313828470485;9.998936692963287;0.8335521559483083;1.0970804642255725;1.0969998289811893;0.7618725238704662;0.11930082882245982;0.7711292079012455
59.279416;1.09107238671107;0.8334010746291041;0.7638018437566084;0.11598308913252194;0.10631143505414781;1.0940334115303558;9.998919607564556;0.8335529791403937;1.0970808075135285;1.0969998413249078;0.7618722524463295;0.11930069188834884;0.7711288473751288
59.289416;1.0910700928482313;0.8334014100158847;0.7637999894680768;0.11598302664643799;0.10631155609062166;1.094035536228612;9.998902677830012;0.8335537271368533;1.0970812215789718;1.0969998848525142;0.761871991269508;0.11930055438639078;0.7711285131368862
59.299416;1.0910677369909916;0.8334016718272649;0.7637981136780106;0.11598297314725152;0.10631167916277888;1.0940377500764569;9.998885888016172;0.8335543988076818;1.097081703194925;1.096999962004295;0.7618717453365341;0.11930041733289419;0.7711282093311543
59.309416;1.0910653281421703;0.8334018592245652;0.7637962227819656;0.11598292795245062;0.10631180422771705;1.0940400459061916;9.998869219856394;0.8335549941823756;1.0970822479940991;1.097000073503453;0.7618715196731111;0.11930028168284423;0.7711279392493372
59.319416;1.0910628756554839;0.8334019713324744;0.763794323179956;0.11598289021530621;0.10631193130913882;1.0940424173429735;9.998852642273851;0.8335555140790678;1.097082850679954;1.0970002192654704;0.7618713187980101;0.11930014831670319;0.7711277055131519
59.329416;1.0910603892027513;0.8334020082429977;0.763792421846755;0.11598285884429989;0.10631206038369337;1.0940448596437191;9.998836121396868;0.8335559597675976;1.0970835053399193;1.0970003985483567;0.761871146609022;0.11930001803439612;0.7711275102598478
59.339416;1.0910578788306218;0.83340197211855;0.7637905264492019;0.11598283263078;0.10631219132838206;1.094047369336914;9.99881963910821;0.8335563327528714;1.0970842050295404;1.0970006101088412;0.7618710062949883;0.11929989160195602;0.7711273553234953
59.349416;1.0910553546391606;0.833401867455348;0.7637886443254321;0.11598281039296836;0.10631232389103373;1.0940499432515973;9.998803196275041;0.8335566340883576;1.097084942222094;1.0970008528884585;0.7618708998220145;0.11929976984804407;0.7711272425597726
59.359416;1.0910531095874416;0.8334018148830113;0.7637866879983589;0.11598355361524607;0.10631312891552736;1.094052577946508;9.998786802098234;0.8335568636460949;1.097085710049589;1.0970011261303594;0.7618708276887811;0.11929965370582957;0.7711271742140154
59.369416;1.0910505837524058;0.833401590410067;0.7637848489970804;0.11598353626431449;0.10631326330682364;1.0940552692862868;9.99877046625211;0.8335570199183763;1.0970865022488805;1.0970014290217263;0.761870789609898;0.11929954413893575;0.7711271531263295
59.379416;1.091048067364505;0.8334013132277064;0.7637830384296883;0.11598352005598253;0.10631339761935985;1.094058012095271;9.998754199898853;0.8335571005176066;1.0970873117575028;1.0970017605313716;0.7618707855902774;0.11929944205518347;0.7711271821728344
59.389416;1.091045566344233;0.8334009861657373;0.7637812619098755;0.11598350423908116;0.10631353114875393;1.0940608002930914;9.998738018061196;0.8335571032335525;1.0970881301636337;1.097002118920259;0.7618708164908679;0.11929934829871619;0.7711272630680838
59.399416;1.091043086303889;0.8334006106531247;0.7637795264635396;0.11598348828165926;0.1063136632752152;1.0940636273977766;9.998721935603884;0.833557026858394;1.0970889486289488;1.0970025012807696;0.761870883815677;0.11929926362494264;0.7711273957464562
59.409416;1.0910406328420001;0.8334001871280953;0.7637778398119465;0.11598347194527144;0.1063137934414626;1.0940664871874632;9.99870596032508;0.8335568713916791;1.0970897587610744;1.0970029041224856;0.7618709892591303;0.11929918860979943;0.7711275785632862
59.419416;1.0910382116451176;0.8333997155464262;0.7637762092127239;0.11598345519455307;0.106313921091364;1.0940693742987468;9.998690091241864;0.8335566379763386;1.0970905527182961;1.0970033240292323;0.7618711345540436;0.11929912366381791;0.77112780866992
59.429416;1.091035828319545;0.8333991960546794;0.7637746405216075;0.11598343807831922;0.10631404566901433;1.0940722840125574;9.998674320393642;0.8335563284968506;1.0970913231912132;1.0970037572624376;0.7618713213942125;0.11929906922306062;0.7711280825011843
59.439416;1.0910334884546034;0.8333986293744446;0.7637731380754651;0.115983420646948;0.10631416669197817;1.0940752110745426;9.998658632569162;0.8335559449585112;1.0970920639422506;1.0970041996054194;0.7618715513763289;0.11929902590153076;0.7711283962900625
59.449416;1.091031197681531;0.8333980166595004;0.7637717052970951;0.11598340291244336;0.10631428379406045;1.0940781487271467;9.998643008088237;0.8335554892754369;1.0970927702896007;1.0970046471133656;0.7618718263351244;0.11929899443101322;0.77112874619017
59.459416;1.091028961775937;0.8333973596578581;0.7637703452948433;0.1159833849030004;0.10631439662278894;1.0940810888493542;9.998627429147875;0.8335549635340954;1.0970934382793163;1.0970050962402838;0.7618721484733728;0.1192989755225812;0.7711291281791368
59.469416;1.0910267866783057;0.83339666108314;0.7637690611490566;0.11598336671752639;0.10631450467432624;1.0940840227912165;9.998611880828635;0.8335543704750871;1.0970940637015696;1.097005543406163;0.7618725195826904;0.11929896985684137;0.7711295380169474
59.479416;1.0910246777292991;0.8333959243181199;0.7637678554889402;0.1159833484501864;0.10631460726576;1.0940869421401296;9.998596352536333;0.8335537136933493;1.0970946428025885;1.0970059855191818;0.76187294015055;0.11929897817476867;0.7711299710440482
59.489416;1.091022639046152;0.8333951526287233;0.7637667294478975;0.11598333005975295;0.10631470364157986;1.0940898390317253;9.998580847079113;0.8335529970165834;1.097095173130776;1.0970064206990253;0.7618734094266595;0.11929900130699618;0.7711304220978356
59.499416;1.0910206740798032;0.8333943482329286;0.7637656823518416;0.11598331133306575;0.10631479304664561;1.09409270596457;9.998565386384033;0.8335522236240474;1.0970956531663776;1.0970068479138717;0.7618739264053694;0.11929904005887632;0.7711308859008837
59.509416;1.0910187862717902;0.8333935117186115;0.7637647124366309;0.11598329202345672;0.10631487471858665;1.094095535451842;9.99855000533435;0.8335513960548594;1.0970960818862663;1.097007266615698;0.7618744905919242;0.11929909503040331;0.7711313574866063
59.519416;1.0910169788661463;0.8333926424651905;0.763763817592918;0.11598327207735348;0.10631494789228788;1.0940983199919776;9.998534740568866;0.8335505169480609;1.0970964582321785;1.0970076771668547;0.7618751015457055;0.11929916655538239;0.7711318322046005
59.529416;1.0910152546770875;0.833391739655024;0.7637629956595148;0.11598325172261635;0.10631501186450343;1.0941010523782648;9.998519622829747;0.8335495891765704;1.097096780354977;1.0970080807972162;0.7618757579140611;0.1192992547893393;0.7711323053849438
59.539416;1.0910136165775393;0.833390803334971;0.7637622441602712;0.11598323136630172;0.10631506604435752;1.0941037258611228;9.998504676159653;0.8335486153252517;1.0970970457016886;1.0970084786921421;0.7618764570158216;0.11929935979245668;0.7711327723269363
59.549416;1.0910120678710473;0.833389835180558;0.7637615600496607;0.11598321145507612;0.10631510994747985;1.0941063342132;9.998489923694954;0.8335475978371888;1.0970972517182047;1.0970088715571242;0.7618771949284805;0.11929948154543608;0.7711332289216906
59.559416;1.091010611597476;0.8333888381500204;0.7637609401035429;0.1159831924015282;0.1063151431987556;1.094108872194207;9.998475391422804;0.8335465398556553;1.0970973960019452;1.0970092598827206;0.7618779670889728;0.11929961996415565;0.7711336722798908
59.569416;1.0910092497259012;0.8333878151786215;0.7637603815503252;0.11598317456531727;0.10631516555607082;1.0941113359458998;9.998461103594524;0.8335454454555066;1.097097475990368;1.0970096435452519;0.7618787691680906;0.11929977494942416;0.7711341007113276
59.579416;1.0910079834907502;0.833386768138587;0.763759882787637;0.11598315825846219;0.10631517691197112;1.094113722812115;9.998447079593054;0.8335443191053371;1.0970974890310055;1.097010020930844;0.7618795975278115;0.11929994643236685;0.7711345128831325
59.589416;1.0910068142239686;0.8333856976796342;0.763759443858317;0.11598314376661037;0.10631517726273071;1.094116031205429;9.998433340400263;0.8335431653883683;1.0970974326060963;1.0970103893437466;0.7618804492240491;0.11930013436342156;0.7711349066922689
59.599416;1.091005743637366;0.833384604017919;0.7637590659059874;0.11598313133675449;0.10631516664682648;1.0941182607941309;9.998419914707396;0.8335419890011855;1.0970973041625993;1.0970107464442953;0.7618813217168389;0.11930033865917497;0.7711352788387326
59.609416;1.0910047736878785;0.8333834882210841;0.7637587503089841;0.11598312111375488;0.10631514511589084;1.094120412403905;9.99840683557559;0.833540794355342;1.0970971011963229;1.0970110909138482;0.7618822121955419;0.11930055916758577;0.7711356252847105
59.619416;1.0910039065617887;0.8333823529602116;0.7637584985669716;0.11598311310327032;0.10631511278705082;1.0941224873620057;9.998394138142519;0.8335395851434613;1.0970968222626232;1.0970114220719303;0.7618831170161138;0.1193007956589188;0.7711359414869223
59.629416;1.0910031445807418;0.8333812021112338;0.7637583124324461;0.11598310719556415;0.1063150699045223;1.0941244868731692;9.998381865063491;0.8335383643942931;1.0970964679297122;1.0970117395080965;0.7618840320837038;0.11930104780784999;0.7711362220401469
59.639416;1.0910024896079966;0.8333800394244367;0.7637581934031001;0.1159831032352354;0.10631501684634734;1.094126412092625;9.99837006784087;0.8335371346375627;1.0970960406660915;1.0970120430438437;0.7618849537145488;0.11930131514556408;0.7711364610283449
59.649416;1.0910019428309587;0.8333788676272198;0.7637581422068168;0.11598310109195584;0.106314954060213;1.0941282643250478;9.998358800893534;0.833535897862123;1.097095544447776;1.097012332117094;0.7618858787804583;0.11930159699912939;0.7711366532458763
59.659416;1.091001505445516;0.8333776890228757;0.7637581592461932;0.11598310063398852;0.10631488197270242;1.0941300441764419;9.998348115053398;0.8335346554362499;1.0970949844658593;1.0970126047541084;0.7618868041877982;0.11930189253573904;0.771136794900226
59.669416;1.0910011789510883;0.8333765065752377;0.7637582452926885;0.11598310165330496;0.10631480097358223;1.0941317505273036;9.998338047658589;0.8335334079495588;1.0970943661358534;1.0970128579726657;0.7618877266395807;0.11930220089673675;0.7711368834169646
59.679416;1.09100096451425;0.8333753243613115;0.7637584015279704;0.11598310393594785;0.1063147114615333;1.0941333811338334;9.998328611368098;0.8335321549020973;1.0970936936154652;1.097013089702896;0.7618886429432343;0.11930252119760329;0.7711369170364676
59.689416;1.0910008623539547;0.8333741475840424;0.7637586292720164;0.11598310743601777;0.10631461387206116;1.0941349337271036;9.998319792451207;0.8335308946962274;1.0970929688179725;1.0970132997779856;0.7618895503370399;0.11930285243884146;0.7711368945464643
59.699416;1.0910008718052175;0.8333729822620367;0.763758929991739;0.11598311228280407;0.10631450870686687;1.0941364057492644;9.998311558226307;0.8335296252070065;1.0970921916161893;1.097013489151091;0.7618904467710957;0.11930319352262467;0.7711368152266066
59.709416;1.0910009919015105;0.8333718345162088;0.7637593053203234;0.11598311857248675;0.10631439661430632;1.0941377938607741;9.99830386697731;0.8335283446346188;1.0970913609283472;1.097013659123561;0.7618913313761978;0.11930354329171582;0.771136679077322
59.719416;1.0910012220369774;0.8333707100350526;0.763759756204407;0.11598312620451413;0.10631427847112615;1.0941390943383376;9.998296674142733;0.8335270525031903;1.097090475299018;1.0970138114198182;0.7618922044974608;0.11930390052744538;0.7711364870308537
59.729416;1.0910015624454252;0.8333696141670814;0.7637602817492384;0.11598313495568573;0.10631415535282386;1.094140303317725;9.998289932519388;0.8335257502723742;1.0970895326760655;1.097013948379203;0.7618930668670375;0.11930426399790693;0.7711362408103809
59.739416;1.0910020140427137;0.8333685520198425;0.7637608792973533;0.11598314467845607;0.106314028383763;1.0941414164083476;9.998283594724686;0.833524440663777;1.097088530316131;1.097014073014163;0.7618939185916507;0.11930463251397538;0.7711359427440443
59.749416;1.0910025775122678;0.8333675281288773;0.7637615453105203;0.11598315535840306;0.10631389857224569;1.0941424283876313;9.998277620056562;0.8335231262968642;1.097087465230309;1.09701418924735;0.7618947584356396;0.11930500494314707;0.7711355958822671
59.759416;1.0910032524335078;0.8333665461772873;0.7637622756473293;0.11598316696119523;0.10631376672652228;1.0941433337183242;9.99827197781613;0.8335218090054142;1.0970863349397595;1.0970143019690202;0.7618955835626479;0.11930538023494312;0.771135203864084
59.769416;1.0910040369972789;0.833365609016456;0.7637630652542798;0.11598317926255378;0.10631363348463882;1.0941441281026603;9.99826664409409;0.8335204899196204;1.097085137967689;1.097014416222545;0.7618963900391345;0.11930575741200956;0.7711347702400952
59.779416;1.0910049284325578;0.8333647189475853;0.7637639080467022;0.11598319180259006;0.10631349937171766;1.0941448096970778;9.998261595036167;0.8335191697452421;1.097083873769944;1.097014536130789;0.7618971736771539;0.1193061355124363;0.7711342982707038
59.789416;1.091005923935297;0.8333638780060146;0.7637647974230066;0.11598320395353151;0.10631336477926372;1.0941453787383144;9.998256805117093;0.833517849120142;1.09708254240838;1.0970146644961638;0.7618979306106485;0.11930651358333137;0.7711337916362753
59.799416;1.0910070210862832;0.8333630878809852;0.7637657271232939;0.11598321505134235;0.10631322997475046;1.0941458363311403;9.99825225497079;0.833516528922723;1.0970811444086679;1.0970148032565261;0.7618986576152614;0.11930689071001568;0.7711332548553704
59.809416;1.0910082171834101;0.8333623496338205;0.7637666916524243;0.11598322449577525;0.1063130952480953;1.094146183639999;9.998247936167909;0.8335152103148096;1.097079681058159;1.0970149550497075;0.7618993520165824;0.11930726601053601;0.7711326927236916
59.819416;1.091009508248731;0.8333616633371966;0.7637676862580444;0.11598323174761732;0.10631296099914737;1.0941464220475192;9.998243842455226;0.8335138945778183;1.09707815479449;1.0970151247508615;0.7619000112873107;0.11930763863171286;0.7711321096283064
59.829416;1.0910108886883279;0.8333610279791591;0.7637687067646192;0.11598323627646573;0.106312827658039;1.0941465536038562;9.998239959317699;0.8335125827622268;1.097076568960779;1.097015319239974;0.7619006327878236;0.11930800780981615;0.7711315094912191
59.839416;1.0910123518553525;0.8333604420773755;0.7637697489766199;0.11598323756758531;0.10631269564330183;1.094146580774263;9.998236263148323;0.8335112752770428;1.0970749267505602;1.0970155463384526;0.7619012135576513;0.11930837294431768;0.7711308963011441
59.849416;1.0910138909429425;0.8333599041880391;0.763770807976631;0.11598323518695554;0.10631256542311052;1.0941465059356419;9.998232722041466;0.8335099720175584;1.0970732301146482;1.0970158145328899;0.7619017500909483;0.11930873356966104;0.7711302746563479
59.859416;1.0910154996162584;0.8333594127019596;0.763771878330186;0.11598322881478469;0.10631243754929888;1.0941463313451725;9.998229293246874;0.8335086731265113;1.0970714796558378;1.0970161335064452;0.7619022381192476;0.11930908924854572;0.7711296494343939
59.869416;1.091017172351058;0.8333589659700837;0.7637729550310804;0.11598321824780645;0.10631231268137371;1.0941460595739028;9.998225925787457;0.8335073792812203;1.0970696757309728;1.0970165148853046;0.7619026723246078;0.11930943952021514;0.7711290248400124
59.879416;1.0910189043595253;0.8333585632367528;0.7637740339991427;0.11598320340631472;0.10631219166542986;1.0941456942354857;9.998222568156972;0.8335060910579531;1.097067819724844;1.09701697180151;0.7619030465066217;0.11930978393901383;0.7711284041134993
59.889416;1.0910206914974168;0.8333582051792062;0.7637751119437101;0.11598318431265581;0.10631207554807193;1.0941452404751042;9.998219171218233;0.833504808684584;1.097065914095105;1.0970175167997853;0.7619033544148278;0.11931012213265034;0.7711277898342421
59.899416;1.0910225306470913;0.8333578933191802;0.7637761861281863;0.11598316105615494;0.10631196544209677;1.0941447047996338;9.998215687565912;0.8335035327344872;1.0970639615613536;1.097018160415409;0.7619035904302681;0.1193104538434065;0.7711271838998286
59.909416;1.0910244197638903;0.8333576290597549;0.7637772542350003;0.11598313381733878;0.10631186238434943;1.094144094334257;9.998212075106185;0.8335022645610074;1.097061964997863;1.097018911652678;0.7619037498815381;0.11931077891834553;0.7711265875596427
59.919416;1.0910263571958716;0.8333574132435028;0.7637783143110324;0.11598310292909571;0.10631176730186612;1.0941434155779608;9.998208304589506;0.8335010059153566;1.097059928124408;1.097019778622778;0.7619038293987395;0.11931109720032457;0.7711260020552186
59.929416;1.0910283410647057;0.8333572461005491;0.7637793644969607;0.11598306886817064;0.10631168104832295;1.094142673092756;9.998204365104892;0.8334997584709383;1.0970578558594746;1.0970207684784508;0.7619038270522346;0.11931140842071601;0.7711254290015179
59.939416;1.0910303689596803;0.8333571272342306;0.7637804026521829;0.1159830321844648;0.10631160443947313;1.0941418689218065;9.998200262393853;0.8334985238520938;1.097055753600796;1.0970218872908228;0.7619037421401741;0.11931171222356808;0.7711248697837119
59.949416;1.0910324374859968;0.833357055754158;0.76378142645939;0.11598299353773653;0.10631153824961079;1.0941410031505914;9.99819601155664;0.8334973039674493;1.0970536261570878;1.097023139797796;0.7619035749512741;0.11931200827126313;0.7711243248122931
59.959416;1.0910345417804028;0.8333570301877502;0.7637824340781395;0.11598295383838032;0.10631148319918689;1.0941400751666261;9.99819163133889;0.833496101057281;1.097051477702124;1.0970245289305274;0.7619033265195115;0.1193122963542335;0.7711237937117029
59.969416;1.09103667562303;0.8333570482929736;0.7637834248511287;0.11598291422473735;0.10631143997789533;1.0941390844604417;9.998187144826716;0.833494917491775;1.0970493125769725;1.0970260556841844;0.7619029981544156;0.11931257650122984;0.7711232761191927
59.979416;1.0910388321582267;0.8333571076290931;0.7637843992750022;0.11598287584532364;0.10631140927991417;1.094138030685368;9.998182581586404;0.8334937558722093;1.097047135900617;1.0970277196980343;0.7619025908779138;0.11931284904258789;0.7711227719656127
59.989416;1.0910410050042136;0.8333572063360155;0.7637853579966343;0.11598283971972073;0.10631139181295525;1.0941369137368773;9.998177971555764;0.8334926193887213;1.0970449535734543;1.0970295206550347;0.7619021051818974;0.11931311455626475;0.771122281171287
59.999416;1.091043189335569;0.8333573432349185;0.7637863008953805;0.1159828067487072;0.10631138824665276;1.094135733977595;9.99817333484615;0.8334915117017313;1.0970427717474214;1.0970314598792628;0.7619015409702984;0.11931337375448813;0.7711218035526675
60.009416;1.0910453818954302;0.8333575177097043;0.7637872273723277;0.11598277772954256;0.1063113990751363;1.0941344924309477;9.998168680683472;0.8334904360469124;1.0970405966255028;1.0970335405358091;0.7619008975896245;0.11931362738636458;0.7711213391305575
60.019416;1.0910475798984383;0.8333577295117194;0.7637881373036481;0.11598275333175133;0.10631142447472838;1.0941331906335465;9.998164015294954;0.8334893942147867;1.0970384351396583;1.0970357661619183;0.7619001745960852;0.11931387612042833;0.7711208883492356
60.029416;1.0910497802314376;0.8333579779658454;0.7637890310608088;0.11598273407371844;0.1063114643054662;1.0941318299274498;9.998159346524268;0.8334883861994982;1.0970362954279664;1.0970381394992135;0.7618993730271965;0.11931412048572931;0.77112045156809
60.039416;1.0910519793660416;0.8333582612279682;0.7637899084180113;0.11598272035559676;0.10631151824649811;1.0941304111217476;9.998154679559988;0.8334874107433282;1.097034186684811;1.0970406628844036;0.7618984959184282;0.11931436098582743;0.7711200281459049
60.049416;1.0910541730597185;0.8333585762837852;0.7637907680583063;0.11598271253331952;0.10631158588227352;1.0941289347102148;9.998150009405332;0.8334864663398841;1.0970321192187802;1.0970433392986414;0.76189754766182;0.1193145982007557;0.7711196162834947
60.059416;1.0910563558645592;0.8333589188101775;0.7637916085372816;0.11598271092017275;0.10631166668150421;1.0941274010648356;9.998145315117645;0.8334855522823676;1.097030104047482;1.0970461726197256;0.7618965328986458;0.11931483268826604;0.7711192136317503
60.069416;1.0910585210251016;0.8333592827468712;0.7637924294679762;0.11598271574543338;0.10631175999634432;1.094125810889434;9.998140558890794;0.8334846695655249;1.0970281511442936;1.0970491669536167;0.7618954557308375;0.11931506482788162;0.7711188176839471
60.079416;1.0910606608177866;0.8333596608228538;0.7637932318224114;0.11598272718752364;0.10631186513298467;1.0941241657197835;9.998135695146635;0.83348382104337;1.0970262679252099;1.097052326372515;0.7618943196096757;0.11931529482239275;0.7711184257695767
60.089416;1.0910627671620083;0.8333600457051258;0.7637940174214357;0.11598274539754169;0.10631198141028228;1.0941224679421566;9.998130688136516;0.8334830105701835;1.0970244595443182;1.0970556550771475;0.7618931278945525;0.11931552285414022;0.7711180350006102
60.099416;1.0910648320424303;0.8333604303701596;0.7637947880717042;0.11598277041761872;0.10631210816695189;1.0941207205869914;9.998125524828735;0.8334822419486775;1.0970227302689355;1.0970591566285026;0.7618918844280514;0.11931574918878285;0.7711176421669186
60.109416;1.0910668481073904;0.8333608080761534;0.7637955449355349;0.11598280213881457;0.10631224475553608;1.0941189273842404;9.998120209890958;0.8334815184405868;1.0970210847991346;1.0970628325748246;0.7618905933512861;0.11931597411134123;0.771117243831223
60.119416;1.091068809748572;0.8333611728778515;0.7637962884609016;0.11598284040486433;0.1063123905792822;1.094117093223464;9.998114751056667;0.833480842555238;1.0970195289169833;1.0970666819341204;0.7618892586076623;0.11931619781976041;0.7711168368585382
60.129416;1.09107071353374;0.8333615201246571;0.7637970188000898;0.11598288511599944;0.10631254517862995;1.0941152244755972;9.998109154587892;0.833480215722747;1.097018068847167;1.0970707018325163;0.7618878839313296;0.11931642039481277;0.7711164190847177
60.139416;1.091072557662515;0.8333618462596339;0.7637977362674677;0.11598293621167914;0.10631270821734953;1.094113328520758;9.998103429313554;0.8334796379882224;1.0970167100439256;1.097074888242717;0.7618864730492961;0.1193166418559743;0.7711159897692212
60.149416;1.0910743412720119;0.833362148409275;0.7637984412529584;0.11598299361530158;0.10631287930860538;1.0941114126349945;9.998097589287426;0.8334791080326843;1.097015457040649;1.0970792363187192;0.7618850295422889;0.11931686228744495;0.771115549408941
60.159416;1.0910760643063036;0.8333624239646081;0.7637991338585856;0.11598305719391297;0.10631305793682062;1.0941094829457658;9.998091656959819;0.8334786237506497;1.0970143138978923;1.0970837408661414;0.7618835566789822;0.11931708192581014;0.7711150991501668
60.169416;1.0910777277789614;0.8333626701071324;0.7637998138284025;0.11598312668258093;0.10631324360653836;1.0941075442015353;9.998085666867267;0.8334781828802678;1.0970132838091375;1.097088396314317;0.7618820578153005;0.11931730105333363;0.7711146403050404
60.179416;1.0910793334135476;0.8333628841382501;0.7638004806544517;0.11598320165971694;0.10631343601589875;1.0941056003841776;9.998079665447868;0.8334777830106155;1.0970123684357935;1.0970931955753893;0.7618805370669217;0.11931751980293688;0.7711141737924505
60.189416;1.0910808831180916;0.8333630644197866;0.7638011337677436;0.11598328163321185;0.10631363511624728;1.0941036551876906;9.99807370793413;0.8334774213900124;1.097011567933617;1.097098129348557;0.7618789995265525;0.11931773814710309;0.7711136997122165
60.199416;1.0910823795571298;0.8333632103180618;0.7638017728905561;0.11598336607315993;0.10631384105545237;1.0941017118798373;9.998067854786111;0.833477095061775;1.097010881401837;1.0971031869579508;0.7618774507937318;0.11931795603619319;0.7711132173959631
60.209416;1.0910838269751346;0.8333633213077709;0.7638023983092763;0.11598345436511276;0.10631405400498999;1.09409977310935;9.998062165688458;0.8334768012330517;1.0970103073341186;1.0971083574193206;0.7618758962018702;0.11931817343425;0.7711127255996397
60.219416;1.091085230745417;0.8333633969607853;0.7638030109209695;0.11598354584037272;0.10631427395479076;1.094097841088497;9.998056693290437;0.8334765377744637;1.0970098438925737;1.0971136294693982;0.7618743403933381;0.11931839023113835;0.7711122226863331
60.229416;1.09108659614564;0.8333634378008159;0.7638036121183165;0.11598363985221613;0.10631450061162204;1.0940959180577132;9.998051481945664;0.8334763036281682;1.097009489003888;1.0971189913240296;0.7618727872761885;0.11931860622267587;0.771111707291036
60.239416;1.0910879278252468;0.8333634455575698;0.7638042033216733;0.1159837357659611;0.10631473345644246;1.0940940067817786;9.998046566732029;0.8334760988822478;1.0970092406101466;1.097124431050502;0.7618712398292135;0.1193188211814758;0.7711111795131669
60.249416;1.0910892302111703;0.8333634226439125;0.7638047852000217;0.1159838329061482;0.10631497189042978;1.094092110659744;9.99804197173135;0.8334759243456554;1.0970090972371198;1.0971299366531753;0.7618696998693973;0.11931903487777695;0.7711106414767491
60.259416;1.091090508127599;0.833363371728535;0.7638053572422209;0.11598393053403847;0.1063152153386281;1.0940902331617408;9.998037714359771;0.8334757807666274;1.0970090582258007;1.0971354953438297;0.761868168373126;0.11931924708485762;0.771110096407902
60.269416;1.0910917671162301;0.8333632954243312;0.7638059180071908;0.1159840278325675;0.10631546325885131;1.0940883768059262;9.998033813207783;0.8334756683301378;1.0970091231297892;1.0971410933658237;0.7618666463539677;0.11931945764356217;0.7711095469121316
60.279416;1.0910930132836578;0.8333631957534272;0.7638064656695905;0.11598412391309515;0.10631571512592985;1.0940865427277962;9.998030295395429;0.833475586258086;1.0970092907038445;1.0971467172033942;0.7618651354570208;0.11931966645226591;0.771108993797112
60.289416;1.0910942525369947;0.833363073687575;0.7638069980395752;0.11598421785158732;0.10631597045625502;1.0940847321440412;9.998027199361823;0.8334755322864447;1.0970095577831382;1.0971523550270013;0.7618636377371178;0.11931987332513085;0.7711084361703988
60.299416;1.091095489667595;0.8333629291908237;0.7638075116937576;0.11598430871066949;0.1063162288239863;1.094082948280858;9.998024567152667;0.8334755032966804;1.097009918581774;1.097157996917354;0.7618621552789822;0.11932007790580741;0.771107872462569
60.309416;1.0910967282931714;0.8333627617059413;0.7638080013106172;0.11598439552602745;0.10631648980209389;1.0940811956345886;9.998022433800715;0.8334754971745912;1.0970103655564596;1.0971636338288828;0.7618606902074916;0.11932027972662562;0.7711073013319196
60.319416;1.0910979714790068;0.8333625701962256;0.7638084601320584;0.11598447727961717;0.1063167528563705;1.0940794775002234;9.998020827243923;0.8334755138394179;1.0970108912505971;1.0971692566880527;0.7618592449022804;0.11932047830890286;0.7711067217210621
60.329416;1.0910992218000581;0.8333623527240772;0.7638088809131681;0.11598455294397077;0.10631701731116429;1.094077795476511;9.998019779759593;0.8334755548376666;1.0970114889576776;1.0971748564559118;0.7618578220488235;0.11932067325759318;0.7711061325955417
60.339416;1.0911004807060871;0.8333621069280668;0.7638092564008871;0.11598462159101776;0.10631728244044181;1.094076151149978;9.998019335491161;0.8334756223794048;1.0970121521656655;1.097180424464654;0.7618564242646167;0.11932086432833074;0.7711055329485584
60.349416;1.0911017481922218;0.8333618310062996;0.7638095791243146;0.11598468245619035;0.1063175475529961;1.09407454745865;9.998019541238742;0.8334757180569297;1.097012874685469;1.0971859529233412;0.7618550535369356;0.11932105141905779;0.7711049217701648
60.359416;1.091103023078829;0.8333615238285293;0.7638098413277818;0.11598473497250705;0.10631781198906605;1.0940729885538218;9.998020432638477;0.8334758419313415;1.0970136513705742;1.0971914356441714;0.7618537113748896;0.11932123453150621;0.7711042980615159
60.369416;1.0911043030998875;0.8333611845680493;0.763810035730112;0.11598477879037986;0.10631807509534594;1.0940714789091335;9.99802202919312;0.833475993076336;1.0970144776818689;1.0971968679012007;0.7618524000141638;0.1193214137955522;0.7711036608721122
60.379416;1.0911055844159845;0.8333608124085352;0.763810156172305;0.11598481372315178;0.10631833619637793;1.0940700227229567;9.998024333769623;0.8334761708321311;1.0970153484241791;1.0972022453125303;0.76185112324688;0.11932158954742132;0.7711030088810131
60.389416;1.0911068616853672;0.8333604061109092;0.7638101973773268;0.11598483966156482;0.1063185945743529;1.0940686234901082;9.998027334965606;0.833476374925911;1.0970162573627587;1.0972075629766602;0.7618498857323438;0.11932176230240431;0.7711023399790504
60.399416;1.0911081293094498;0.8333599636823982;0.7638101546864912;0.11598485652680687;0.10631884952731996;1.0940672840279935;9.99803101501466;0.833476604385488;1.0970171978951357;1.0972128156206367;0.7618486913528429;0.11932193257097098;0.7711016514032422
60.409416;1.091109382143201;0.8333594825899578;0.7638100242920806;0.11598486423355171;0.10631910046635978;1.0940660074153077;9.99803536088033;0.8334768567063751;1.0970181635383434;1.097217998312215;0.761847541966615;0.1193221007048362;0.7711009402771587
60.419416;1.0911106148636516;0.8333589603677732;0.7638098035176089;0.11598486261126356;0.10631934693141887;1.0940647976735058;9.998040371533424;0.8334771281959006;1.0970191476361852;1.0972231069951497;0.7618464375805866;0.11932226688335326;0.7711002044592064
60.429416;1.0911118215446116;0.8333583948782622;0.7638094911198376;0.1159848513504568;0.10631958852431324;1.0940636596128732;9.998046054107558;0.8334774151542965;1.0970201431326938;1.0972281384832026;0.7618453773925311;0.11932243115708754;0.771099443055335
60.439416;1.091112996194481;0.8333577838169213;0.763809087561752;0.1159848300935967;0.1063198248817662;1.0940625981729033;9.998052415117376;0.8334777146469459;1.0970211427762315;1.0972330896333897;0.76184436073752;0.1193225934498599;0.7710986560232687
60.449416;1.0911141336097538;0.8333571243009221;0.7638085949553641;0.11598479859658622;0.10632005574752366;1.0940616173160707;9.99805945859936;0.8334780244283779;1.0970221396380324;1.0972379565751014;0.7618433877130084;0.11932275354650745;0.7710978438836634
60.459416;1.0911152297659477;0.8333564132461935;0.7638080168427792;0.11598475677781879;0.10632028100417083;1.0940607191939136;9.998067188671884;0.8334783427493964;1.0970231282547438;1.0972427352367455;0.761842459389641;0.11932291111651167;0.7710970081708572
60.469416;1.0911162814694697;0.8333556479298785;0.7638073579202964;0.11598470467532204;0.10632050056242345;1.094059903959625;9.998075609966257;0.833478668238969;1.0970241052969827;1.097247422154097;0.7618415776927304;0.11932306570828663;0.7710961515291305
60.479416;1.0911172860189324;0.8333548265312634;0.7638066238043553;0.1159846424503585;0.10632071423866617;1.0940591701547957;9.998084728133533;0.8334789996348803;1.0970250686293457;1.0972520141667412;0.7618407451849816;0.1193232167331526;0.7710952769346358
60.489416;1.0911182413929588;0.8333539486499535;0.763805821205677;0.11598457040385715;0.106320921712153;1.0940585160156076;9.998094548385172;0.8334793356450572;1.0970260159264;1.0972565078704895;0.7618399649960687;0.11932336352266312;0.7710943869484818
60.499416;1.091119146327662;0.8333530150044626;0.7638049580273486;0.11598448889631936;0.10632112249971752;1.0940579407134812;9.998105068079948;0.833479675395503;1.0970269441579357;1.0972608997500344;0.7618392406559429;0.11932350541809346;0.7710934837897877
60.509416;1.0911200002704033;0.8333520270128624;0.7638040426337168;0.11598439825017394;0.1063213159474294;1.0940574442447373;9.998116274315798;0.8334800194210595;1.097027850143763;1.097265186566536;0.7618385754907219;0.11932364184219565;0.7710925699246052
60.519416;1.091120803846701;0.8333509873207053;0.7638030828473162;0.11598429876430688;0.10632150129810226;1.0940570264295986;9.998128151332477;0.8334803701665274;1.0970287315821197;1.09726936578687;0.7618379722907883;0.1193237723235952;0.7710916481884372
60.529416;1.0911215590678716;0.8333498998216858;0.7638020852809737;0.11598419077901145;0.10632167778995787;1.0940566858068497;9.998140684029437;0.8334807313951222;1.0970295876759597;1.0972734358211016;0.7618374336413934;0.11932389646288345;0.7710907211658242
60.539416;1.0911222683679072;0.8333487685711217;0.763801055049384;0.11598407473268811;0.10632184469411536;1.0940564193740614;9.99815385515689;0.8334811075275469;1.0970304191323412;1.0972773959383506;0.7618369621599428;0.1193240138918513;0.7710897906694045
60.549416;1.0911229335731472;0.8333475974500729;0.7637999961112845;0.11598395123771883;0.1063220012841647;1.0940562235904465;9.998167644929394;0.8334815032120789;1.0970312272495732;1.0972812459561216;0.76183656039189;0.11932412426035104;0.7710888578600837
60.559416;1.091123555849519;0.8333463907884121;0.7637989116830479;0.11598382108328571;0.10632214681125762;1.094056095079513;9.998182031967724;0.8334819224897044;1.097032012901112;1.0972849851812758;0.7618362308397995;0.11932422722667903;0.7710879235726414
60.569416;1.0911241356976293;0.8333451533870541;0.7637978042864029;0.11598368510211134;0.10632228056912581;1.0940560301865176;9.998196989623057;0.8334823682288942;1.0970327771352464;1.0972886120737257;0.7618359760040812;0.11932432240410006;0.7710869885032393
60.579416;1.0911246724317594;0.8333438897466929;0.7637966763934015;0.11598354404095428;0.10632240202213135;1.0940560244919206;9.998212478479621;0.8334828423680606;1.0970335220271303;1.0972921260242166;0.7618357978999284;0.11932440930955962;0.7710860534563206
60.589416;1.0911251642045836;0.8333426031798608;0.7637955314772201;0.11598339853513834;0.10632251091053321;1.0940560728694246;9.998228443704415;0.8334833464122902;1.09703424987744;1.0972955281066485;0.761835697279109;0.11932448737724326;0.7710851195178
60.599416;1.0911256089250212;0.8333412953723763;0.7637943740358109;0.11598324913089708;0.10632260734322035;1.0940561696867845;9.998244821088552;0.8334838821065517;1.0970349623129245;1.0972988191280222;0.7618356733335168;0.11932455597588772;0.7710841878770084
60.609416;1.0911260051261054;0.8333399670103405;0.7637932086807621;0.11598309633002915;0.10632269182900535;1.0940563088441069;9.998261545627484;0.8334844521959169;1.097035660625871;1.0973019979232632;0.7618357239239193;0.11932461444167584;0.7710832597988558
60.619416;1.0911263521268841;0.8333386190333547;0.7637920392100852;0.11598294066814846;0.10632276513274833;1.0940564838796913;9.998278558832071;0.8334850607107632;1.0970363464883592;1.0973050615146378;0.7618358457635099;0.11932466215984538;0.7710823370336645
60.629416;1.091126649680632;0.8333372532449447;0.7637908682504517;0.11598278276619291;0.10632282804946007;1.0940566884813103;9.998295812344805;0.8334857125857895;1.097037022010659;1.0973080061908884;0.761836034667253;0.11932469858732721;0.7710814221720624
60.639416;1.091126897461536;0.8333358718904446;0.7637896977147886;0.11598262329311756;0.1063228812664663;1.0940569171591714;9.998313263776009;0.8334864125828136;1.0970376888249818;1.097310828377685;0.7618362861502708;0.11932472321406548;0.7710805186156496
60.649416;1.0911270944045826;0.8333344770287618;0.7637885294434534;0.11598246286900703;0.10632292531736673;1.0940571655531623;9.998330869599844;0.8334871638829316;1.0970383471104903;1.0973135246657766;0.7618365961686965;0.11932473554476511;0.77107962994928
60.659416;1.0911272384904318;0.8333330703172394;0.7637873654836724;0.11598230201810306;0.1063229605936966;1.094057430465119;9.998348581419785;0.8334879675704369;1.0970389957255742;1.0973160916467635;0.7618369619077001;0.1193247351043697;0.7710787590624474
60.669416;1.0911273273104993;0.8333316529068673;0.7637862079341147;0.11598214122602696;0.10632298740469888;1.0940577100257944;9.99836634270492;0.8334888235203379;1.0970396333811132;1.0973185262716378;0.7618373823826979;0.11932472148452976;0.7710779078830929
60.679416;1.0911273584114636;0.8333302256625509;0.7637850585282032;0.11598198102215668;0.10632300603027028;1.0940580033726384;9.998384089155268;0.833489731603895;1.0970402595357214;1.097320826040856;0.76183785843916;0.11932469434698682;0.771077077363459
60.689416;1.091127329181435;0.8333287899677674;0.7637839188237511;0.11598182203504166;0.10632301676074304;1.0940583091653915;9.998401760843928;0.83349069206684;1.097040873962854;1.0973229889838911;0.7618383920429275;0.11932465328612439;0.7710762671912201
60.699416;1.0911272371714558;0.8333273482834261;0.7637827908527611;0.11598166503040695;0.1063230199531045;1.0940586240949526;9.998419316611745;0.8334917050228396;1.0970414760311067;1.0973250141417537;0.7618389852110566;0.11932459778583374;0.7710754760184618
60.709416;1.0911270806103424;0.8333259041071029;0.7637816770340106;0.1159815108733492;0.1063230160692473;1.094058942941747;9.998436734483315;0.8334927700239572;1.097042064692091;1.097326901791914;0.7618396395253889;0.11932452740368334;0.7710747022833766
60.719416;1.0911268581999023;0.8333244617289269;0.7637805794274205;0.11598136044554222;0.10632300564451268;1.0940592596316578;9.998454002581122;0.8334938861932983;1.0970426386003898;1.0973286526043964;0.7618403566687632;0.11932444184744832;0.7710739447302961
60.729416;1.0911265688088452;0.8333230258952753;0.7637794989751209;0.11598121466247135;0.10632298922496838;1.094059567686392;9.998471113914013;0.833495052173735;1.0970431965378578;1.097330266620842;0.7618411387794166;0.11932434083149197;0.7710732025830448
60.739416;1.0911262117220601;0.8333216015227126;0.7637784352698206;0.11598107452018591;0.10632296738844402;1.0940598604577598;9.998488066021286;0.8334962660954561;1.0970437385266876;1.0973317432719265;0.7618419877464883;0.11932422396718076;0.7710724757179553
60.749416;1.0911257866386848;0.8333201938288864;0.7637773873287977;0.11598094101175441;0.10632294079520398;1.0940601321083137;9.99850486232408;0.8334975261286244;1.0970442666959628;1.0973330825260266;0.7618429043468065;0.11932409076737542;0.7710717647527723
60.759416;1.0911252934609044;0.8333188086271297;0.7637763545267986;0.11598081500030308;0.10632291008997927;1.0940603782830147;9.998521513002698;0.833498830519904;1.0970447850670626;1.0973342858626556;0.7618438879114189;0.11932394074391565;0.7710710708913024
60.769416;1.0911247324519626;0.8333174519802155;0.7637753369104533;0.11598069720309327;0.10632287572918778;1.0940605957663065;9.998538033910437;0.8335001768991422;1.0970452988899226;1.0973353560207104;0.7618449364471953;0.11932377353953329;0.7710703955256598
60.779416;1.0911241043378315;0.8333161291106403;0.7637743354220011;0.1159805882365064;0.1063228379576889;1.0940607819538384;9.998554446996398;0.8335015621817853;1.0970458146795623;1.0973362967239242;0.7618460472583907;0.1193235889627699;0.771069739656787
60.789416;1.0911234105115009;0.8333148432757076;0.7637733519875839;0.1159804885972387;0.10632279693716556;1.094060934214536;9.998570783196138;0.833502983266192;1.0970463403928759;1.0973371134235885;0.7618472176572493;0.11932338697336543;0.7710691033765381
60.799416;1.0911226532849416;0.833313595344667;0.7637723889460455;0.11598039861595605;0.10632275285500226;1.0940610486976814;9.998587083852726;0.8335044377821837;1.0970468845969688;1.097337813464716;0.7618484452137367;0.11932316768044098;0.7710684857830996
60.809416;1.0911218352511864;0.8333123843157889;0.763771448104823;0.11598031847969902;0.10632270592786278;1.0940611196043124;9.998603399308077;0.83350592433327;1.0970474555389056;1.0973384044388927;0.7618497275665189;0.1193229312833368;0.7710678850840667
60.819416;1.0911209583269967;0.8333112083736557;0.7637705300374595;0.11598024828927736;0.10632265634000958;1.0940611403287588;9.998619786684094;0.8335074424456596;1.0970480609953979;1.097338892337088;0.7618510618112587;0.11932267801423031;0.7710672983687585
60.829416;1.091120023551413;0.8333100660156145;0.7637696339631443;0.11598018808172483;0.10632260418708549;1.0940611053660285;9.998636305318152;0.8335089924975795;1.0970487079200963;1.0973392814634608;0.7618524439770137;0.11932240813152828;0.7710667216183823
60.839416;1.0911190315460941;0.8333089569387117;0.7637687581039161;0.11598013786167986;0.10632254948841795;1.0940610107133404;9.998653006686276;0.8335105748108249;1.0970494018566355;1.0973395753854993;0.7618538694893107;0.11932212189587449;0.7710661505566591
60.849416;1.0911179828670097;0.8333078821351324;0.7637679002326486;0.11598009767142235;0.10632249229523268;1.0940608531079459;9.998669926245023;0.8335121882063072;1.097050147481645;1.0973397772217581;0.7618553340119764;0.11932181960420701;0.7710655814023869
60.859416;1.0911168776074076;0.8333068432452085;0.7637670581001818;0.1159800676224184;0.10632243283300863;1.094060629616908;9.998687086344512;0.8335138298296437;1.0970509497765657;1.097339889468442;0.7618568333410104;0.11932150165610322;0.7710650107934977
60.869416;1.0911157153607145;0.8333058422154719;0.7637662292926587;0.11598004789127098;0.10632237151712803;1.0940603374593987;9.998704502984056;0.83351549613877;1.097051813945286;1.0973399140737656;0.7618583625482303;0.11932116848592436;0.7710644356171049
60.879416;1.0911144965019526;0.8333048815817533;0.7637654106949915;0.11598003872027236;0.1063223087785282;1.094059973972209;9.998722187091023;0.83351718327425;1.0970527442057314;1.0973398524874218;0.7618599156272755;0.11932082052490792;0.7710638531606566
60.889416;1.091113223252952;0.8333039648169714;0.7637645983877033;0.11598004037218984;0.10632224492799068;1.0940595370121557;9.998740146452233;0.8335188865762745;1.0970537428475557;1.097339705560078;0.7618614860423425;0.1193204583337719;0.7710632610448643
60.899416;1.0911118996904228;0.8333030964491317;0.7637637882116783;0.11598005306909942;0.10632218026700678;1.0940590255406124;9.998758388929684;0.8335206003777879;1.097054809794919;1.0973394737966227;0.7618630675994035;0.11932008268304403;0.7710626567227262
60.909416;1.0911105315969731;0.8333022817661074;0.7637629765342651;0.11598007698934035;0.10632211526513613;1.0940584404173022;9.99877691568913;0.83352231845326;1.0970559424891682;1.0973391581003074;0.761864655154971;0.11931969447293293;0.7710620369834409
60.919416;1.0911091264255315;0.8333015261794016;0.7637621605324714;0.11598011225328568;0.10632205053429013;1.0940577846547137;9.998795708597731;0.8335240349363353;1.097057136179963;1.0973387599787534;0.761866244720303;0.11931929462902516;0.7710613981332373
60.929416;1.0911076932307058;0.8333008346016297;0.7637613378064362;0.11598015884090383;0.10632198667385272;1.0940570625450838;9.99881472553771;0.8335257451799504;1.0970583845821344;1.0973382804866356;0.7618678329273794;0.11931888406017377;0.7710607370942038
60.939416;1.0911062421559046;0.8333002110469161;0.7637605062205877;0.11598021652992478;0.10632192417631951;1.094056278915899;9.998833906126258;0.8335274456073487;1.097059680856819;1.0973377192953462;0.7618694166997555;0.11931846364890317;0.7710600527698095
60.949416;1.091104783187193;0.8332996586482287;0.7637596640347571;0.11598028492754327;0.10632186335820823;1.0940554390829478;9.998853183198621;0.8335291327125119;1.0970610186041987;1.0973370752944673;0.7618709933854729;0.11931803425552215;0.7710593467166238
60.959416;1.0911033255493139;0.8332991797009472;0.7637588093536409;0.11598036353000644;0.10632180431433746;1.094054548877705;9.998872495443209;0.8335308024364223;1.0970623920599056;1.0973363479550298;0.7618725606688961;0.11931759672083754;0.7710586226917853
60.969416;1.0911018786579483;0.8332987753212409;0.7637579396060674;0.11598045171315723;0.10632174700371905;1.0940536143414783;9.998891801091679;0.8335324504548898;1.0970637953179012;1.0973355382521002;0.7618741163425307;0.11931715185341964;0.7710578855236793
60.979416;1.0911004528984962;0.8332984454919479;0.7637570520353076;0.11598054875012861;0.10632169135171832;1.094052641102443;9.998911089881837;0.8335340725761323;1.0970652216279542;1.097334648703298;0.7618756584581028;0.11931670044510417;0.7710571400086305
60.989416;1.0910990591005;0.833298189773119;0.7637561443781349;0.11598065395443558;0.1063216372443643;1.0940516339248139;9.998930383730956;0.8335356644935227;1.0970666631664072;1.0973336823634658;0.7618771854507862;0.11931624328429023;0.7710563902145555
