time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.999416;1.0910977077310207;0.8332980076553473;0.7637552150088802;0.11598076675185949;0.10632158452391159;1.0940505965983554;9.998949725848112;0.833537221860262;1.0970681110551876;1.0973326414951723;0.7618786958909002;0.11931578113122891;0.7710556392569329
61.009416;1.0910964082410763;0.8332978981673157;0.7637542626857374;0.11598088660863766;0.1063215329975273;1.0940495319471513;9.998969168023725;0.8335387415257498;1.097069556265565;1.0973315270460362;0.7618801881073838;0.11931531474665162;0.7710548894251946
61.019416;1.091095168657198;0.8332978595479759;0.7637532863736599;0.1159810130280271;0.10632148241763735;1.094048442135284;9.998988764027873;0.8335402224665889;1.0970709907300793;1.0973303386624924;0.761881659935463;0.11931484498610258;0.7710541427554447
61.029416;1.0910939961972979;0.8332978893122298;0.7637522856579866;0.11598114561402353;0.10632143251819226;1.0940473293066815;9.999008568886103;0.8335416647949125;1.0970724071263152;1.0973290748525442;0.7618831088986833;0.11931437288185277;0.771053401788923
61.039416;1.0910928986146289;0.8332979838567106;0.7637512613838774;0.11598128402683426;0.1063213830670693;1.0940461958384018;9.999028637340702;0.8335430676906332;1.0970737983612373;1.0973277343010208;0.761884532570449;0.1193138996780743;0.7710526697352756
61.049416;1.0910918845702147;0.8332981377785031;0.763750215702069;0.11598142785304917;0.10632133385886917;1.0940450439226184;9.999049018443381;0.8335444285111447;1.097075158023457;1.0973263176422479;0.7618859285934461;0.11931342676848279;0.7710519499832784
61.059416;1.0910909624566874;0.8332983443393904;0.763749151536893;0.11598157653010238;0.10632128469669;1.09404387535065;9.999069748844668;0.8335457436205499;1.09707648065973;1.0973248272219618;0.7618872944933024;0.11931295553101277;0.7710512456841224
61.069416;1.0910901390619556;0.8332985966344877;0.7637480721477544;0.1159817293523817;0.10632123537388237;1.094042692049117;9.99909085248296;0.833547009268928;1.0970777611109466;1.0973232653264806;0.7618886275459208;0.11931248717759585;0.7710505598056742
61.079416;1.091089419092581;0.8332988881876563;0.763746980940428;0.11598188553716067;0.10632118564999123;1.0940414966342362;9.999112348839185;0.8335482216373009;1.0970789938486771;1.097321633229091;0.7618899249716617;0.11931202271559138;0.7710498953419
61.089416;1.0910888055258217;0.8332992134909764;0.7637458812673193;0.1159820443623016;0.10632113523384934;1.0940402918621033;9.999134257527144;0.8335493767789187;1.0970801730495208;1.0973199314016469;0.7618911844215774;0.11931156301488884;0.7710492555270325
61.099416;1.091088300296067;0.8332995684583027;0.7637447764674412;0.11598220528774941;0.1063210837733945;1.0940390792447099;9.999156592700485;0.8335504708090946;1.0970812935975642;1.0973181601008584;0.7618924041855392;0.11931110888244771;0.7710486440283474
61.109416;1.0910879046015578;0.8332999499433285;0.7637436702755022;0.11598236797124564;0.10632103084869288;1.094037858717693;9.999179356109927;0.8335515003849373;1.097082352167596;1.0973163198541493;0.7618935830581727;0.1193106610312608;0.7710480645662465
61.119416;1.0910876187629395;0.8333003551510997;0.7637425670968704;0.11598253226072285;0.10632097595838072;1.0940366298459068;9.999202537487772;0.8335524635741111;1.097083346712408;1.0973144113818567;0.7618947201481981;0.1193102200042317;0.7710475199449317
61.129416;1.0910874421145378;0.8333007817728693;0.7637414719302756;0.11598269820069973;0.10632091853619226;1.0940353926843709;9.999226119354788;0.8335533602749213;1.0970842752404495;1.09731243489972;0.7618958147684544;0.11930978616618206;0.771047011253305
61.139416;1.0910873732098647;0.8333012282327863;0.7637403901570308;0.11598286595860537;0.10632085801516507;1.0940341474187638;9.999250077262747;0.8335541916310225;1.0970851359524696;1.097310390148291;0.7618968665566148;0.11930935974405488;0.7710465379173145
61.149416;1.09108741024978;0.8333016935607667;0.7637393271188555;0.11598303569529783;0.1063207938517111;1.0940328940201167;9.999274375762774;0.8335549592182694;1.097085927900774;1.0973082776535212;0.7618978756444929;0.11930894088894992;0.771046098749727
61.159416;1.0910875513423897;0.8333021770379078;0.7637382873645404;0.11598320749397423;0.10632072544943465;1.094031632556442;9.999298969465425;0.8335556644960385;1.097086650801367;1.0973060992706722;0.7618988425357741;0.11930852974790454;0.7710456930487621
61.169416;1.0910877943720565;0.8333026778641851;0.7637372741550063;0.11598338130774669;0.10632065208973349;1.0940303635507864;9.999323808554845;0.8335563082890196;1.0970873046749132;1.0973038575590555;0.7618997679032374;0.1193081265037882;0.7710453208427894
61.179416;1.0910881368463317;0.8333031952423328;0.7637362897558903;0.11598355686197008;0.10632057297066141;1.0940290884134676;9.999348834199587;0.8335568902464292;1.0970878902292278;1.0973015555836771;0.7619006526393183;0.11930773137522178;0.7710449827215531
61.189416;1.09108857572563;0.833303728766347;0.7637353361587388;0.11598373362091602;0.10632048723777783;1.0940278098164153;9.999373963267018;0.8335574086861319;1.0970884095729554;1.0972991972389792;0.7619014979266093;0.11930734461014618;0.7710446798414609
61.199416;1.091089106756176;0.8333042779460368;0.7637344156548446;0.11598391091496904;0.10632039392994365;1.0940265312115423;9.999399082191267;0.8335578610067628;1.097088865958865;1.097296787451647;0.7619023050825937;0.1193069665020848;0.7710444138502235
61.209416;1.0910897237062727;0.8333048409628954;0.7637335309016666;0.11598408811520451;0.1063202919515321;1.0940252563209534;9.999424055264228;0.8335582442620831;1.0970892623904052;1.0972943324940392;0.7619030753673064;0.11930659742980605;0.7710441865093326
61.219416;1.0910904183649517;0.8333054144854799;0.7637326847611634;0.1159842646715184;0.10632018010830069;1.0940239895716182;9.999448736275797;0.8335585556448915;1.0970896006483224;1.0972918401214578;0.7619038098884825;0.11930623785199158;0.7710439996325109
61.229416;1.0910911811915824;0.8333059947989061;0.7637318806160558;0.11598444004541768;0.10632005716332914;1.0940227363359492;9.999472982051868;0.8335587925580061;1.0970898813115038;1.0972893186298263;0.7619045094803959;0.11930588817389358;0.7710438556891696
61.239416;1.0910920018907624;0.8333065788431293;0.7637311227380872;0.11598461371951013;0.1063199219031836;1.0940215019289357;9.999496667523887;0.8335589523726644;1.0970901041944316;1.097286775401827;0.7619051747068366;0.11930554862011813;0.7710437582791089
61.249416;1.091092870025285;0.833307164493106;0.763730415934753;0.11598478528747312;0.10631977322627235;1.094020290156252;9.999519692943595;0.8335590327879226;1.0970902694325517;1.0972842166577028;0.7619058060456694;0.11930521927447083;0.7710437118102187
61.259416;1.0910937762496595;0.8333077501962246;0.7637297649136774;0.11598495446757774;0.10631961025718067;1.094019102977523;9.999541983555421;0.8335590324157577;1.0970903783822874;1.097281648447605;0.7619064037276783;0.11930490014560897;0.7710437206062677
61.269416;1.091094713768628;0.8333083341703016;0.7637291738725736;0.11598512100440718;0.10631943242342172;1.0940179416216258;9.999563492471424;0.8335589506052344;1.0970904329008704;1.0972790773755194;0.7619069673443744;0.11930459115486272;0.7710437882536771
61.279416;1.0910956786900012;0.8333089140597667;0.7637286460919548;0.11598528461573741;0.10631923944852828;1.094016807852058;9.999584199968869;0.8335587872134707;1.0970904345418457;1.0972765107567954;0.7619074959008395;0.11930429213239038;0.7710439178935227
61.289416;1.0910966688298032;0.8333094878094855;0.763728183616361;0.11598544507468145;0.10631903129561669;1.0940157041562195;9.999604096788062;0.8335585429963611;1.0970903853916318;1.097273956831563;0.7619079881972415;0.11930400283218211;0.7710441131513579
61.299416;1.0910976825494618;0.8333100542605191;0.7637277877762468;0.11598560231166588;0.10631880811737641;1.0940146327730047;9.999623166058994;0.8335582197483496;1.09709028913754;1.097271424839421;0.7619084431998655;0.11930372297114523;0.7710443785271588
61.309416;1.0910987188329921;0.8333106120246689;0.763727460431521;0.11598575643973306;0.10631857025075005;1.0940135947060907;9.999641379579101;0.833557819859444;1.097090150963032;1.0972689246686689;0.7619088603629773;0.11930345228792814;0.7710447186682843
61.319416;1.0910997776304756;0.8333111580671548;0.7637272044765989;0.115985907700345;0.10631831821453566;1.094012589941207;9.999658700711173;0.8335573460821697;1.0970899768560796;1.0972664665944234;0.7619092397829067;0.11930319053341398;0.7710451376091231
61.329416;1.0911008595552874;0.833311687719413;0.7637270229302084;0.11598605635846448;0.10631805267115603;1.0940116183214303;9.999675086703308;0.8335568013868745;1.097089773090958;1.0972640614347002;0.7619095822046811;0.11930293740556931;0.771045638926906
61.339416;1.0911019656803012;0.8333121957634906;0.7637269176279211;0.11598620262540389;0.1063177743859944;1.0940106799501705;9.999690492863843;0.8335561883731559;1.0970895458064922;1.097261720489571;0.7619098889843088;0.11930269250438737;0.7710462259443878
61.349416;1.091103097947403;0.8333126770526424;0.7637268886015752;0.11598634666913167;0.10631748419237586;1.0940097750558353;9.999704878549947;0.8335555087854263;1.0970893004768618;1.097259454950408;0.761910161984585;0.1193024553240352;0.7710469009851634
61.359416;1.0911042591758424;0.8333131262402295;0.7637269342129932;0.11598648867267176;0.1063171829397982;1.0940089038429164;9.999718209969606;0.8335547634582304;1.0970890417422288;1.0972572753147782;0.7619104035219206;0.11930222531523452;0.771047664459223
61.369416;1.0911054520304473;0.8333135379415308;0.7637270515481215;0.11598662885288467;0.10631687143888857;1.0940080663784353;9.999730457842086;0.8335539525401027;1.0970887740174071;1.0972551908719463;0.7619106165107842;0.11930200197968362;0.7710485152486506
61.379416;1.091106677930885;0.8333139079226939;0.7637272364876574;0.11598676745262994;0.10631655050900228;1.0940072618387497;9.99974159734452;0.8335530761734397;1.097088502317143;1.097253209055672;0.7619108044223041;0.11930178488320489;0.7710494519038645
61.389416;1.0911079367509982;0.8333142342359455;0.7637274834265674;0.1159869047534801;0.10631622112858183;1.0940064880593234;9.999751614287973;0.8335521350294234;1.0970882325334572;1.097251334814473;0.7619109705919787;0.1193015736520061;0.7710504728568109
61.399416;1.0911092267933633;0.8333145173489883;0.7637277854788773;0.11598704109052772;0.10631588446457955;1.0940057428587338;9.999760508886942;0.8335511301576702;1.0970879707740273;1.0972495702499228;0.7619111175228375;0.11930136803428779;0.7710515752873812
61.409416;1.0911105446784752;0.8333147595697388;0.7637281354243224;0.11598717686314032;0.10631554176795188;1.0940050250704514;9.999768294389158;0.8335500632651258;1.0970877219310815;1.0972479151256824;0.7619112471640348;0.1193011678812466;0.7710527541225284
61.419416;1.0911118859096167;0.8333149644776764;0.7637285265781975;0.11598731252451255;0.10631519430480792;1.0940043333325744;9.999774995911748;0.8335489377423232;1.097087488844124;1.0972463680495126;0.7619113617913538;0.11930097301139347;0.7710540026334363
61.429416;1.0911132461208202;0.8333151363455907;0.7637289532634316;0.11598744854223526;0.10631484330315989;1.0940036648958569;9.999780646592525;0.8335477589014967;1.0970872730058558;1.0972449271466764;0.7619124642780681;0.11930078314191986;0.771056301653784
61.439416;1.0911146218000851;0.833315279357863;0.7637294109899521;0.11598758537641672;0.10631448993716212;1.0940030163208223;9.999785281777;0.8335465331788118;1.0970870757980575;1.0972435901507125;0.7619125576137209;0.11930059789344497;0.771057668031737
61.449416;1.091116009977195;0.8333153971600169;0.763729896119258;0.11598772350125909;0.10631413538390083;1.0940023846053504;9.999788941119828;0.8335452675671995;1.0970868991098188;1.0972423542435998;0.7619126445629271;0.11930041674967706;0.7710590823547743
61.459416;1.0911174070263212;0.8333154929597528;0.7637304056065636;0.11598786341634992;0.10631378080512636;1.0940017672913165;9.999791675611048;0.8335439695518794;1.0970867454615616;1.0972412156883804;0.7619127275781287;0.11930023905200846;0.7710605375147743
61.469416;1.0911188075610758;0.8333155693831664;0.7637309374632061;0.1159880056230475;0.10631342725041225;1.0940011622474566;9.99979354825902;0.8335426468960708;1.0970866182717682;1.0972401695243899;0.761912808697867;0.11930006410850921;0.7710620269572984
61.479416;1.0911202049388773;0.8333156283437827;0.7637314909833468;0.11598815061737931;0.10631307560950369;1.094000568247082;9.999794627621881;0.8335413068773151;1.0970865222860409;1.0972392090674417;0.7619128896222142;0.11929989131438777;0.7710635447752723
61.489416;1.0911215925797626;0.83331567151676;0.763732066161022;0.11598829887745737;0.10631272661731071;1.0939999858015355;9.999794978194446;0.8335399553143548;1.097086463187125;1.0972383254731761;0.7619129717606647;0.11929972021629288;0.77106508580196
61.499416;1.0911229642715754;0.8333157005226302;0.7637326629923724;0.11598845083256504;0.10631238090714581;1.093999417104273;9.999794651994543;0.8335385961949561;1.097086446032059;1.0972375083765011;0.7619130560802292;0.1192995505074286;0.7710666455595729
61.509416;1.0911243138871385;0.8333157170369346;0.7637332809564897;0.11598860686646063;0.10631203907169783;1.0939988653239714;9.999793685070866;0.8335372322142427;1.097086474050201;1.097236747389118;0.7619131430854754;0.11929938195514274;0.7710682202133462
61.519416;1.091125635370674;0.8333157235985599;0.7637339187823323;0.11598876734266879;0.1063117016155041;1.0939983341731903;9.999792099521931;0.8335358655867029;1.0970865486394337;1.0972360331008983;0.7619132328773088;0.11929921433624421;0.7710698065773796
61.529416;1.0911269221864242;0.8333157238648882;0.7637345745393749;0.11598893260147643;0.106311368837443;1.0939978278257365;9.999789909736693;0.8335344980994303;1.0970866695750794;1.0972353572571887;0.7619133249442634;0.11929904740965654;0.7710714018687225
61.539416;1.0911281661416168;0.8333157216585378;0.7637352456648795;0.11598910290989915;0.10631104078833882;1.0939973506359446;9.999787126354649;0.8335331304228842;1.0970868351607086;1.0972347129161626;0.7619134179393001;0.11929888087889252;0.7710730034545078
61.549416;1.0911293573995147;0.8333157203839823;0.7637359289340215;0.11598927843124948;0.10631071729825994;1.0939969065234703;9.999783758244776;0.8335317619004301;1.0970870426047654;1.097234094238992;0.7619135100009676;0.11929871433122874;0.771074609125817
61.559416;1.0911304863163436;0.8333157236826122;0.763736620596511;0.11598945926907013;0.1063103979898766;1.0939964984551482;9.99977982108269;0.8335303911802973;1.0970872882379408;1.097233495529778;0.7619135992507868;0.11929854719402108;0.7710762174820104
61.569416;1.0911315450453603;0.8333157359037786;0.7637373165777126;0.1159896455068451;0.1063100823433009;1.0939961285050264;9.99977534622767;0.833529016668276;1.0970875675780616;1.0972329107434091;0.7619136838355078;0.1192983787261524;0.7710778275226141
61.579416;1.091132527072558;0.8333157614020663;0.7637380126179079;0.11598983719478985;0.10630976987289226;1.0939957986930668;9.999770380355844;0.8335276362376023;1.097087875848367;1.097232334057659;0.7619137621199741;0.11929820806140777;0.7710794377309624
61.589416;1.0911334259510332;0.8333158038332991;0.763738704558979;0.11599003430645503;0.10630946027928122;1.093995511963957;9.9997649786498;0.8335262469979802;1.0970882090474712;1.0972317606980733;0.7619138331865881;0.11929803435616387;0.7710810458146138
61.599416;1.091134235398781;0.8333158662148229;0.763739388931462;0.11599023665281352;0.106309153466949;1.0939952718542298;9.99975919265728;0.8335248459331447;1.0970885651540627;1.0972311872830076;0.7619138966370147;0.11929785695651246;0.7710826491744089
61.609416;1.091134950150485;0.833315950987758;0.7637400635126692;0.11599044382664886;0.10630884947598102;1.0939950810419183;9.999753059032093;0.8335234305954661;1.097088944760725;1.097230611492603;0.7619139519980521;0.11929767542500001;0.7710842452014649
61.619416;1.0911355659150948;0.8333160599890533;0.7637407278028115;0.1159906553000615;0.10630854839843847;1.0939949407264962;9.999746601242755;0.8335219986698053;1.0970893503658654;1.097230031323494;0.7619139988543495;0.11929748947305861;0.7710858311430975
61.629416;1.0911360789359676;0.8333161949822612;0.7637413832180056;0.11599087058631422;0.10630825031846426;1.0939948512290214;9.999739838408308;0.8335205469594632;1.0970897852104076;1.0972294447228002;0.7619140374821998;0.11929729891676699;0.7710874038818982
61.639416;1.091136486202203;0.833316358173384;0.7637420323320188;0.11599108929032605;0.10630795531470279;1.0939948127360783;9.99973278557342;0.833519071018444;1.097090253240835;1.0972288498802716;0.7619140690210144;0.11929710364307188;0.7710889597645535
61.649416;1.0911367857686098;0.8333165516742094;0.7637426776103708;0.11599131106843126;0.10630766349218498;1.0939948253806893;9.999725444013052;0.8335175655730336;1.0970907595299946;1.0972282454046716;0.7619140949872079;0.11929690356802372;0.7710904943721114
61.659416;1.0911369766068857;0.8333167765411238;0.7637433206537924;0.11599153561080867;0.10630737492466315;1.093994888492776;9.999717794469136;0.8335160252644289;1.0970913098271273;1.0972276300863513;0.7619141164882388;0.1192966986210499;0.7710920023536947
61.669416;1.091137058413758;0.8333170327181576;0.7637439622472145;0.11599176265741748;0.10630708952955968;1.09399500038071;9.999709802261542;0.8335144454556389;1.097091909408363;1.0972270030249662;0.7619141333920978;0.11929648876998909;0.7710934777234986
61.679416;1.091137031648713;0.8333173196396311;0.7637446029189522;0.11599199195402227;0.10630680703256112;1.0939951597878748;9.999701428479149;0.833512822933312;1.0970925618312717;1.0972263642065316;0.7619141441412277;0.11929627407211502;0.7710949145473105
61.689416;1.0911368976900784;0.8333176365242698;0.763745243268306;0.11599222314451685;0.10630652704868387;1.093995367149117;9.99969263789432;0.8335111563918419;1.0970932682054526;1.0972257143806101;0.7619141465060539;0.11929605471351928;0.7710963074158156
61.699416;1.09113665897857;0.8333179826511168;0.7637458837327171;0.11599245574960611;0.10630624919765878;1.0939956239543343;9.999683401563614;0.8335094463090716;1.0970940276223187;1.0972250542978796;0.7619141382577707;0.11929583097334459;0.77109765160738
61.709416;1.0911363188603795;0.833318357976802;0.7637465241368686;0.11599268925971092;0.10630597318671667;1.093995931583479;9.999673698056128;0.833507693623141;1.0970948384671413;1.0972243844291063;0.7619141174254236;0.11929560311785462;0.7710989433599098
61.719416;1.0911358812631022;0.8333187633883891;0.763747163586619;0.1159929231922165;0.10630569884055141;1.0939962907097756;9.99966351579703;0.8335058983306975;1.097095699614356;1.0972237047956193;0.7619140827746479;0.11929537134240051;0.7711001801199902
61.729416;1.0911353509604733;0.8333192003344922;0.7637478011860555;0.11599315703923156;0.10630542611520474;1.093996701227337;9.999652854664962;0.8335040599609104;1.0970966107689444;1.097223014507946;0.7619140342962901;0.11929513581032307;0.7711013602902443
61.739416;1.0911347342209508;0.8333196701719041;0.7637484369219241;0.11599339018822045;0.10630515508997727;1.093997162979449;9.999641724572157;0.8335021790829333;1.0970975720011458;1.0972223118326254;0.7619139732970972;0.11929489672028315;0.7711024826863667
61.749416;1.0911340385866106;0.8333201734966111;0.7637490716765751;0.11599362189657732;0.10630488589585527;1.0939976762437233;9.999630143296221;0.8335002574908912;1.097098583252035;1.097221594589661;0.7619139021305658;0.11929465433406408;0.7711035462167382
61.759416;1.0911332718540674;0.8333207100566898;0.7637497068080937;0.1159938513308864;0.10630461865720534;1.0939982409316351;9.999618140227865;0.8334982969798675;1.0970996443343635;1.0972208603102032;0.7619138236500321;0.11929440893551568;0.7711045495508098
61.769416;1.0911324414449366;0.8333212794399502;0.7637503439557817;0.11599407765264762;0.10630435350032796;1.0939988556938658;9.999605762748756;0.83349629836627;1.0971007553574432;1.0972201065072966;0.761913741027246;0.1192941607799241;0.7711054905933854
61.779416;1.0911315541317324;0.833321881713133;0.7637509846507172;0.11599430008859898;0.10630409053202665;1.0939995175257549;9.999593071454303;0.8334942617278425;1.0971019170858174;1.0972193306798859;0.7619136580903236;0.11929391010547687;0.7711063666916803
61.789416;1.0911306158124057;0.8333225174885882;0.7637516296615591;0.1159945179406115;0.10630382979772879;1.0940002214664202;9.999580123045238;0.8334921871516364;1.097103130568004;1.0972185298751949;0.7619135791798901;0.11929365716647218;0.7711071759059794
61.799416;1.091129631881493;0.8333231879170511;0.7637522786034945;0.11599473055492052;0.10630357129489539;1.0940009610842651;9.999566956913597;0.8334900748484748;1.0971043964023925;1.0972177007541934;0.7619135084390167;0.11929340223422903;0.7711079177364286
61.809416;1.0911286080934786;0.8333238947642251;0.7637529301295939;0.11599493727666838;0.1063033150150857;1.0940017296898052;9.999553594824908;0.8334879250408194;1.0971057145874021;1.0972168401054445;0.7619134495540284;0.11929314557019222;0.7711085924185194
61.819416;1.0911275513694718;0.8333246399564584;0.7637535826703997;0.11599513742036743;0.10630306099241503;1.094002520961923;9.999540045740472;0.8334857382888556;1.097107084654976;1.0972159449685521;0.7619134062361718;0.11929288740583707;0.7711092002944444
61.829416;1.0911264704261614;0.8333254247296326;0.7637542350752343;0.11599533032246025;0.10630280929426311;1.0940033289880609;9.999526310004244;0.8334835156174251;1.0971085054206664;1.0972150123832352;0.7619133826582342;0.1192926279668732;0.7711097420434968
61.839416;1.0911253758158186;0.8333262493302305;0.763754886667424;0.11599551545964171;0.1063025599261684;1.0940041483015353;9.99951238525956;0.8334812580509823;1.0971099745276491;1.09721403954599;0.7619133831924835;0.11929236750153745;0.7711102188440367
61.849416;1.091124278827295;0.8333271133826595;0.7637555370389477;0.11599569251267676;0.1063023127834111;1.0940049734096142;9.999498272299256;0.8334789664083792;1.097111488167094;1.0972130244708769;0.7619134118493655;0.11929210624912634;0.771110632588634
61.859416;1.091123189605832;0.8333280159463202;0.7637561860137888;0.11599586134129446;0.10630206770338901;1.0940057979023006;9.99948397851806;0.833476641961227;1.0971130415326296;1.0972119663023359;0.761913472015825;0.11929184439388053;0.7711109865405729
61.869416;1.0911221158159972;0.8333289549346399;0.7637568337821566;0.11599602189624295;0.10630182453564692;1.0940066145283802;9.999469520194946;0.8334742870647464;1.0971146300173906;1.0972108652769563;0.7619135665253064;0.11929158207547794;0.7711112854131035
61.879416;1.0911210626309935;0.8333299270630122;0.7637574810199795;0.11599617411260486;0.10630158318314332;1.0940074164562608;9.999454923121904;0.8334719051992286;1.0971162499231146;1.0972097227024797;0.7619136981823168;0.11929131943624283;0.7711115348110784
61.889416;1.0911200329653479;0.8333309287889583;0.763758128740843;0.11599631788218423;0.10630134357870726;1.0940081984023386;9.999440220927337;0.8334695013780214;1.0971178982758147;1.0972085402876859;0.7619138705258145;0.11929105663389733;0.7711117409439118
61.899416;1.0911190272231863;0.8333319568579859;0.7637587777993027;0.11599645310780836;0.10630110559147561;1.0940089571269986;9.999425451535261;0.8334670826311759;1.09711957273376;1.0972073189731517;0.761914087806076;0.11929079382084305;0.7711119101637557
61.909416;1.0911180437169383;0.8333330081116652;0.7637594287966087;0.1159965797423756;0.1063008689636203;1.094009691404813;9.999410652051251;0.833464657131496;1.0971212715968743;1.0972060584784826;0.7619143539381935;0.11929053117442566;0.7711120482676319
61.919416;1.0911170799101317;0.8333340796278511;0.7637600826725105;0.11599669776436053;0.1063006333511666;1.0940104012682608;9.999395856255015;0.8334622328964618;1.0971229935593754;1.0972047574651982;0.761914671417606;0.11929026898366808;0.7711121605536746
61.929416;1.0911161333772224;0.8333351690976346;0.7637607409230978;0.11599680713439502;0.10630039843345242;1.0940110871500648;9.999381099535444;0.8334598175792127;1.0971247380197464;1.0972034139868667;0.7619150411186212;0.11929000770499554;0.7711122523830516
61.939416;1.0911152019575228;0.8333362747968629;0.7637614052266353;0.11599690779994058;0.10630016401727277;1.0940117494623234;9.999366426563883;0.8334574184744189;1.097126505671015;1.097202026345424;0.7619154628203119;0.11928974793925656;0.7711123293400819
61.949416;1.0911142832400813;0.833337395081638;0.7637620772237723;0.11599699972228854;0.10629993009967473;1.094012387659578;9.999351892005667;0.8334550418938305;1.0971282981670774;1.0972005934743079;0.7619159352816062;0.11928949037212534;0.7711123970446773
61.959416;1.0911133739967216;0.8333385277633241;0.7637627581507543;0.11599708287634501;0.10629969686420213;1.094012998666538;9.999337554295513;0.8334526926721205;1.09713011744231;1.0971991145245972;0.7619164556402106;0.11928923573131278;0.7711124612659906
61.969416;1.0911124699532593;0.8333396700810463;0.763763448069498;0.11599715722404542;0.10629946457571539;1.0940135764576804;9.999323469428491;0.833450374214732;1.0971319654186602;1.0971975885705014;0.7619170193907717;0.11928898473541609;0.7711125282306419
61.979416;1.091111566312941;0.8333419817761794;0.7637652110984141;0.11599756666939316;0.10629954877383312;1.0940141136724828;9.99930968614908;0.833448088996114;1.097133843606936;1.0971960147170077;0.7619176214260039;0.11928873800405597;0.7711126045105017
61.989416;1.0911106590015192;0.8333431356455396;0.7637659142222888;0.11599762294684504;0.10629931907980555;1.0940146038600596;9.999296244278701;0.8334458397183425;1.0971357527032963;1.0971943918797311;0.7619182571784623;0.1192884959783537;0.7711126968646274
61.999416;1.091109745480691;0.8333442922630075;0.7637666203647195;0.11599766975429969;0.10629909105233838;1.0940150424107673;9.99928318061137;0.8334436301419952;1.0971376928750873;1.097192717926969;0.761918923027608;0.11928825894426216;0.7711128122085638
62.009416;1.0911088245140361;0.8333454502621166;0.7637673266914154;0.1159977068166286;0.10629886496811508;1.0940154259624697;9.999270535677198;0.8334414644235392;1.097139664625895;1.0971909892081226;0.7619196160791499;0.11928802713226817;0.7711129569348817
62.019416;1.0911078951634787;0.8333466090575944;0.7637680299764712;0.11599773400900779;0.10629864108729914;1.094015751776521;9.999258354533472;0.8334393457959286;1.0971416693220464;1.0971892014446287;0.7619203337810111;0.11928780074164151;0.771113135700961
62.029416;1.0911069559163062;0.8333477682984698;0.7637687269417;0.11599775130811694;0.10629841963047622;1.0940160179871286;9.999246687753732;0.8334372758255343;1.0971437088331422;1.0971873508435364;0.7619210736336279;0.11928757989636461;0.7711133507330316
62.039416;1.0911060049501824;0.8333489268635845;0.7637694147689019;0.11599775865187065;0.10629820077221584;1.0940162243433078;9.999235591677024;0.8334352548878444;1.0971457846249149;1.0971854339582925;0.7619218329808647;0.11928736467163364;0.771113602097274
62.049416;1.0911050409429361;0.8333500825871686;0.7637700910663653;0.1159977559193783;0.1062979846319858;1.0940163728888903;9.999225123186326;0.8334332835713771;1.0971478969791246;1.0971834477611109;0.7619226088041333;0.11928715516208961;0.7711138884972887
62.059416;1.091104063367404;0.8333512326622479;0.7637707536783934;0.11599774301171312;0.10629777125758663;1.094016467848114;9.999215337014544;0.8334313635419427;1.0971500449997855;1.09718139124304;0.7619233973299328;0.11928695147132223;0.7711142081936291
62.069416;1.0911030724339552;0.8333523741561303;0.7637714008927633;0.11599771986122297;0.10629756064742588;1.0940165143502787;9.999206288095156;0.8334294971753158;1.0971522272961436;1.0971792664846216;0.7619241936197831;0.11928675367205141;0.7711145595889252
62.079416;1.0911020688029993;0.8333535045076998;0.7637720316255228;0.11599768637874254;0.10629735283877934;1.0940165171433383;9.99919803173251;0.8334276868366935;1.0971544421189998;1.0971770778463572;0.7619249919347294;0.11928656184080545;0.7711149410895907
62.089416;1.0911010529830674;0.8333546217449301;0.7637726452906433;0.11599764249595461;0.10629714798697822;1.0940164801676011;9.99919061995269;0.8334259347632101;1.0971566861299327;1.0971748306525535;0.7619257867503038;0.11928637612854266;0.7711153508660199
62.099416;1.0911000248916012;0.8333557243969106;0.7637732416028724;0.11599758833732476;0.10629694636428895;1.0940164062791662;9.99918409759657;0.8334242430987847;1.097158952796371;1.0971725301744835;0.7619265732591541;0.11928619680468075;0.7711157869869972
62.109416;1.0910989839231011;0.833356811449972;0.7637738202607641;0.11599752434930434;0.10629674833369124;1.0940162967535427;9.999178500473981;0.8334226133905354;1.0971612323957134;1.0971701808908976;0.7619273469731694;0.11928602426395567;0.7711162477085832
62.119416;1.091097929368448;0.8333578825272413;0.763774380568142;0.11599745125175313;0.10629655432997959;1.0940161509854966;9.999173851624441;0.8334210463966968;1.0971635137347517;1.0971677864488205;0.761928103094328;0.11928585897076759;0.7711167317781793
62.129416;1.0910968609008274;0.8333589381242016;0.7637749214684674;0.1159973698660061;0.10629636481790379;1.0940159667328853;9.999170153268304;0.8334195429040162;1.097165785570378;1.097165349896527;0.7619288362581773;0.11928570135458473;0.7711172383341389
62.139416;1.09109577867757;0.833359979281292;0.7637754417308809;0.11599728092381105;0.10629618023706208;1.0940157411782738;9.999167384745178;0.8334181044344862;1.0971680371555967;1.0971628735958987;0.7619295408647171;0.11928555177180909;0.7711177663819092
62.149416;1.0910946825382437;0.8333610067933973;0.7637759399813856;0.11599718497018062;0.10629600094488569;1.0940154727128397;9.999165511841662;0.8334167328306793;1.09717025876239;1.0971603590163768;0.761930211757356;0.11928541055793335;0.7711183143912224
62.159416;1.0910935711043965;0.8333620207633597;0.7637764151062374;0.11599708239953858;0.10629582717837562;1.094015162399286;9.999164498044724;0.8334154296411278;1.0971724417630744;1.0971578064472238;0.7619308445659126;0.11928527801283939;0.7711188800298324
62.169416;1.0910924421730925;0.8333630203963981;0.7637768668818776;0.11599697352397563;0.10629565907400257;1.094014813821239;9.999164311693171;0.833414196113476;1.0971745779230817;1.0971552152020936;0.7619314358681291;0.11928515429034248;0.7711194604467496
62.179416;1.0910912936284591;0.8333640039871161;0.7637772961514349;0.11599685865484233;0.1062954967468274;1.0940144317242382;9.99916492760645;0.8334130330527134;1.0971766593256256;1.0971525846243264;0.7619319837905316;0.11928503933327946;0.7711200532442054
62.189416;1.0910901236103423;0.8333649695725389;0.7637777046731966;0.11599673819126297;0.10629534038140272;1.094014020922083;9.999166325297294;0.8334119404879026;1.0971786792946017;1.0971499146905563;0.7619324885371043;0.119284932889441;0.7711206568180022
62.199416;1.0910889307307323;0.8333659158615494;0.7637780947766266;0.11599661259888111;0.10629519026655657;1.0940135861054732;9.999168488668401;0.8334109179209129;1.0971806324017708;1.0971472058617462;0.7619329522168874;0.11928483456644312;0.7711212700930741
62.209416;1.0910877147258826;0.8333668424310656;0.763778468680618;0.11599648231665631;0.10629504677272004;1.094013132545654;9.999171402160107;0.8334099648436651;1.0971825135060844;1.0971444594184458;0.7619333782971682;0.1192847439250424;0.7711218927332739
62.219416;1.0910864764387906;0.8333677489263938;0.7637788279811091;0.11599634774403789;0.10629491031942176;1.094012666952946;9.999175040983697;0.8334090808709489;1.0971843179825769;1.0971416783489027;0.7619337709841664;0.11928466054144685;0.7711225252360991
62.229416;1.0910852171743886;0.8333686344089686;0.7637791739961726;0.11599620929283869;0.10629478133592027;1.094012197191214;9.999179366055664;0.8334082657177996;1.0971860428598617;1.0971388672399243;0.7619341345205016;0.11928458395081983;0.7711231686652513
62.239416;1.091083938294396;0.8333694977441304;0.7637795087661924;0.11599606738761045;0.10629466021940058;1.0940117309528885;9.99918432872867;0.8334075196319436;1.0971876869354853;1.0971360314524772;0.7619344727977749;0.11928451363004146;0.7711238247301204
62.249416;1.0910826411378383;0.8333703381984419;0.7637798357310243;0.11599592240265653;0.10629454730052779;1.0940112746943034;9.999189877915725;0.8334068441705597;1.0971892500325988;1.0971331772228232;0.7619347893891723;0.11928444914017336;0.771124495725193
62.259416;1.0910813271442796;0.8333711553770072;0.7637801595153021;0.11599577463605647;0.10629444279854659;1.0940108332366951;9.999195962244173;0.8334062425093162;1.0971907323945398;1.0971303119058147;0.7619350873319548;0.1192843902085306;0.7711251836952859
62.269416;1.0910799978324526;0.8333719490996748;0.763780485293586;0.1159956243991214;0.10629434679455448;1.094010410299275;9.99920252656307;0.8334057190276277;1.0971921343119344;1.0971274434159084;0.7619353686669245;0.11928433666539967;0.771125889363189
62.279416;1.0910786542808981;0.8333727198195657;0.7637808184154203;0.11599547212881518;0.10629425926931829;1.0940100098880847;9.999209507668036;0.8334052783746816;1.0971934559651952;1.097124579475394;0.7619356344209554;0.119284288367492;0.7711266118674327
62.289416;1.091077296414746;0.833373468824885;0.7637811639757263;0.11599531834164878;0.10629418012646344;1.0940096367829242;9.999216836447847;0.8334049245485117;1.0971946973859494;1.0971217266080628;0.7619358848896012;0.11928424514972717;0.7711273496719244
62.299416;1.0910759225239537;0.8333741977505381;0.7637815258114177;0.1159951634802623;0.10629410912179572;1.0940092955863558;9.999224446675614;0.8334046608268605;1.0971958582256065;1.0971188895382085;0.7619361195832096;0.11928420686062642;0.7711281015843628
62.309416;1.0910745290432993;0.833374908173347;0.7637819058290164;0.11599500785364059;0.1062940457985103;1.0940089897999918;9.999232282064106;0.8334044902243802;1.0971969372801107;1.0971160719523707;0.7619363370738403;0.1192841734562005;0.7711288672789227
62.319416;1.0910731105745495;0.8333756016690802;0.7637823045241929;0.11599485167745219;0.1062939895261143;1.0940087216017138;9.999240296676676;0.8334044156227652;1.0971979322556946;1.0971132773431078;0.7619365356001856;0.1192841450031065;0.7711296477374368
62.329416;1.0910716605326793;0.833376279967666;0.763782721945414;0.11599469515111246;0.1062939396147016;1.0940084922862885;9.999248453692525;0.8334044395500011;1.0971988402646438;1.0971105087371815;0.7619367142415391;0.11928412161959126;0.7711304450887762
62.339416;1.0910701725611078;0.8333769449774195;0.7637831581236078;0.11599453854945978;0.10629389543074634;1.094008302872755;9.999256726306319;0.8334045639153014;1.0971996587893234;1.097107767872179;0.7619368734767592;0.11928410347611909;0.771131261889807
62.349416;1.0910686417134858;0.8333775985860885;0.7637836128490035;0.11599438222162153;0.10629385644384554;1.0940081539651862;9.99926509908082;0.833404789870589;1.0972003863186146;1.097105055097611;0.761937014830587;0.11928409080601686;0.7711321011508957
62.359416;1.09106706403432;0.8333782422840809;0.763784085289123;0.11599422649474901;0.10629382218856338;1.094008045452757;9.999273569353289;0.8334051177700125;1.0972010221076838;1.09710237056591;0.7619371401559037;0.11928408384528319;0.7711329667994508
62.369416;1.0910654351480689;0.8333788768798018;0.7637845740125773;0.11599407166911291;0.10629379219609947;1.0940079772119822;9.999282141920116;0.8334055472525184;1.0972015657038803;1.097099715329642;0.7619372507219264;0.11928408276797955;0.7711338633488919
62.379416;1.091063749827622;0.8333795024603825;0.7637850774865371;0.11599391813751729;0.10629376594330678;1.0940079499131687;9.999290817013266;0.8334060771364897;1.0972020172632881;1.0970970915053595;0.7619373463036425;0.11928408766861565;0.7711347949528766
62.389416;1.0910620024612252;0.8333801184564851;0.7637855945999652;0.11599376647064516;0.10629374282929123;1.0940079645081215;9.999299586123149;0.8334067050808521;1.0972023784056764;1.0970945024400682;0.7619374249905465;0.1192840985561755;0.7711357647356462
62.399416;1.0910601873159955;0.8333807236985855;0.7637861245708333;0.11599361743244832;0.10629372224213919;1.094008021138625;9.999308432762911;0.833407427782617;1.0972026527864884;1.0970919528673377;0.7619374839775784;0.11928411539809632;0.7711367747377408
62.409416;1.0910582987491855;0.833381316504377;0.7637866660666891;0.11599347196522014;0.10629370373918934;1.0940081188200514;9.999317328711081;0.8334082412732589;1.097202845888829;1.097089448339125;0.7619375203458141;0.1192841382036453;0.7711378260987212
62.419416;1.0910563316225936;0.8333818949491212;0.7637872166283808;0.11599333109484367;0.10629368714943196;1.0940082558120237;9.999326232207748;0.8334091404558043;1.0972029641089862;1.0970869941958814;0.7619375308655811;0.1192841670059188;0.7711389190700334
62.429416;1.0910542819363687;0.833382457485192;0.7637877732882182;0.11599319577426166;0.10629367246750819;1.0940084302220963;9.999335092023804;0.8334101189393287;1.0972030140822915;1.0970845947888999;0.7619375113897696;0.11928420176578189;0.7711400529812164
62.439416;1.091052147635919;0.8333830032888723;0.7637883334691106;0.11599306675294893;0.10629365973794608;1.0940086403859777;9.999343853459374;0.8334111699819257;1.0972030028773763;1.0970822532389237;0.7619374567987561;0.1192842423428708;0.7711412265810663
62.449416;1.0910499289191935;0.8333835318174893;0.763788895446156;0.11599294451999932;0.10629364907038265;1.094008884568454;9.9993524618131;0.8334122873459103;1.097202938376372;1.0970799716254378;0.7619373614847613;0.11928428849181416;0.771142438658236
62.459416;1.091047627594985;0.833384042643341;0.7637894585873237;0.11599282933388178;0.1062936406482371;1.0940091604730355;9.999360866296605;0.8334134654505687;1.0972028291145737;1.0970777513885763;0.7619372199634344;0.11928433979850146;0.7711436880774948
62.469416;1.0910452463751497;0.8333845359478156;0.7637900228662159;0.1159927212420303;0.10629363468968753;1.0940094650410237;9.999369030853096;0.8334146995841729;1.0972026837064321;1.0970755935819179;0.7619370273408544;0.11928439567302108;0.7711449732305801
62.479416;1.0910427889131151;0.8333850125795437;0.7637905878902844;0.1159926200626174;0.10629363144861144;1.0940097944419647;9.999376943891997;0.8334159858482871;1.0972025101582097;1.097073499065744;0.7619367796090866;0.11928445547718436;0.7711462921111473
62.489416;1.0910402601353866;0.8333854736853712;0.7637911527247793;0.11599252543524462;0.10629363121678721;1.0940101444251182;9.999384613388534;0.8334173202404399;1.097202315405217;1.0970714689588419;0.7619364736363583;0.11928451863442116;0.7711476432576168
62.499416;1.0910376664545267;0.8333859205804888;0.7637917161447763;0.11599243691726141;0.1062936342680685;1.0940105108906761;9.99939204916798;0.8334186982009214;1.097202105510747;1.0970695049693546;0.7619361065175986;0.11928458463654698;0.7711490264345584
62.509416;1.0910350156524002;0.8333863548270147;0.7637922768985961;0.11599235406325681;0.10629364079616192;1.0940108900586556;9.999399248795772;0.8334201151907591;1.0972018864597755;1.0970676091592926;0.7619356747796472;0.1192846530645911;0.7711504424516846
62.519416;1.0910323162465903;0.833386778331683;0.7637928346367685;0.11599227645123658;0.10629365090798512;1.094011278392587;9.999406197774956;0.8334215667480389;1.0972016642775637;1.097065783342224;0.7619351742869998;0.1192847236634435;0.7711518927582425
62.529416;1.0910295768842664;0.8333871933023349;0.7637933905331991;0.11599220361510451;0.10629366465364543;1.0940116728760905;9.99941287639265;0.8334230478497843;1.097201443336761;1.097064028575542;0.7619346007887599;0.11928479634759011;0.7711533791957593
62.539416;1.0910268061701924;0.8333876019902675;0.7637939466883894;0.11599213497275665;0.10629368204107505;1.094012071161137;9.999419261496435;0.8334245528290762;1.0972012245143858;1.097062344824256;0.7619339507633242;0.11928487112232979;0.7711549035436804
62.549416;1.0910240129630462;0.8333880061567778;0.7637945055653057;0.11599206984311249;0.10629370305190175;1.0940124707653172;9.999425322783935;0.8334260759746535;1.0972010055461237;1.097060730798697;0.7619332222703793;0.11928494805867232;0.7711564670562873
62.559416;1.091021207039833;0.8333884065751813;0.7637950701620212;0.1159920075232666;0.10629372769327405;1.0940128683047046;9.999431025007699;0.8334276124541888;1.097200783086994;1.0970591842647786;0.7619324152714432;0.11928502732623217;0.77115807038521
62.569416;1.0910183992705111;0.83338880340557;0.7637956441134812;0.11599194735028559;0.10629375603376219;1.0940132601837234;9.999436339818445;0.8334291590586185;1.0972005546401276;1.097057702625714;0.7619315313359003;0.11928510917930499;0.7711597136819635
62.579416;1.091015600677695;0.8333891971513081;0.7637962311547567;0.11599188868382958;0.10629378818703805;1.094013643912926;9.999441250994792;0.8334307138060059;1.097200319097929;1.0970562831905841;0.7619305732365046;0.11928519393914297;0.7711613967673031
62.589416;1.0910128212894366;0.8333895890230049;0.7637968343665736;0.11599183085387064;0.10629382428519671;1.0940140185901805;9.999445746695118;0.8334322748750206;1.0972000758968126;1.0970549233642541;0.7619295446768136;0.11928528201878943;0.7711631193777089
62.599416;1.0910100700307557;0.833389980643687;0.763797456028412;0.11599177318464693;0.106293864460218;1.0940143845127603;9.999449814234277;0.8334338402811355;1.0971998240289604;1.0970536212650783;0.7619284501728371;0.11928537389482743;0.7711648812018392
62.609416;1.0910073551728499;0.8333903737686665;0.7637980980234788;0.11599171509176982;0.10629390882220091;1.094014742536989;9.99945344560277;0.8334354081201673;1.0971995617827814;1.097052376215213;0.7619272952882817;0.1192854700295724;0.7711666813053235
62.619416;1.0910046844648946;0.8333907704442587;0.7637987616363298;0.11599165617230123;0.10629395742644619;1.0940150934736008;9.999456645625834;0.8334369768376451;1.0971992872792715;1.0970511882919847;0.7619260870038714;0.11928557085177278;0.771168517361058
62.629416;1.0910020651017678;0.833391173406579;0.7637994466997021;0.11599159625371601;0.10629401027580959;1.0940154375655624;9.999459432722963;0.8334385457209108;1.0971989993696558;1.0970500573134958;0.7619248333273076;0.1192856767713841;0.7711703858752333
62.639416;1.090999503595435;0.8333915861673359;0.7638001514970191;0.1159915353905979;0.10629406742337824;1.0940157739878713;9.99946183117454;0.8334401149519457;1.0971986983279511;1.0970489823931384;0.7619235419875003;0.11928578819010378;0.7711722833526734
62.649416;1.0909970057678409;0.833392012472422;0.7638008735158721;0.11599147382649065;0.10629412905760893;1.0940161002158328;9.999463862645532;0.8334416848142482;1.0971983859316068;1.0970479621024;0.7619222193676828;0.11928590553886785;0.7711742069449794
62.659416;1.0909945765847076;0.833392455174773;0.7638016099966859;0.11599141196865959;0.10629419542774757;1.0940164118142137;9.999465542948677;0.8334432554365454;1.0971980643088062;1.0970469944369252;0.7619208702264677;0.11928602926187123;0.7711761540292218
62.669416;1.0909922193572295;0.8333929157443758;0.763802358029803;0.11599135034618634;0.10629426670576121;1.0940167035785164;9.999466883887594;0.8334448274946715;1.0971977342893025;1.097046076933799;0.7619194978057919;0.11928615975461444;0.7711781217771337
62.679416;1.0909899356404162;0.8333933952891247;0.7638031146639035;0.11599128949277822;0.10629434287741525;1.0940169713289927;9.999467895923736;0.8334464025044995;1.097197395287918;1.0970452072054095;0.7619181042386081;0.11928629741505119;0.7711801075126609
62.689416;1.0909877263357264;0.8333938955230284;0.7638038772647;0.11599122982045172;0.106294423685609;1.0940172124757515;9.999468587246797;0.8334479825924617;1.0971970464461973;1.0970443827149894;0.7619166910953055;0.1192874427034741;0.7711822637155059
62.699416;1.0909855922433185;0.8333944186076275;0.7638046437634571;0.11599117159325645;0.10629450868898276;1.0940174252937038;9.999468965274694;0.8334495704846039;1.097196686977026;1.0970435999342656;0.7619152597716272;0.11928759608558828;0.7711842786324571
62.709416;1.0909835337542333;0.833394966644737;0.7638054125243533;0.11599111499022205;0.10629459734621442;1.0940176083377247;9.999469044437397;0.8334511692046412;1.097196315492574;1.09704285443241;0.7619138115932284;0.1192877580255927;0.7711863041718476
62.719416;1.0909815509859329;0.833395541098054;0.7638061821608004;0.11599106018186528;0.1062946890193355;1.0940177604982624;9.999468848097777;0.8334527813035103;1.0971959293249711;1.0970421415790943;0.7619123475411494;0.11928792905819871;0.7711883374582805
62.729416;1.0909796441174147;0.8333961423108188;0.7638069515992131;0.11599100738503515;0.10629478299792255;1.0940178813574395;9.999468402904254;0.8334544085200773;1.097195524277748;1.0970414568118583;0.7619108679409149;0.11928810976005547;0.7711903759420972
62.739416;1.0909778129871266;0.8333967698578745;0.763807720193285;0.11599095685425037;0.1062948785807768;1.0940179713806308;9.99946773524516;0.833456051691077;1.0971950949805036;1.0970407954661328;0.7619093724951442;0.11928830057539787;0.7711924177052009
62.749416;1.090976056453815;0.833397423568096;0.7638084878788477;0.11599090881515071;0.10629497507839018;1.094018032116835;9.999466872547908;0.8334577103647964;1.0971946357545215;1.097040152527532;0.7619078607757698;0.11928850168761915;0.7711944618490632
62.759416;1.0909743721941096;0.8333981039907389;0.7638092554796215;0.11599086343433723;0.10629507173998493;1.0940180665874095;9.99946585024809;0.8334593829111663;1.0971941416417346;1.0970395226987373;0.7619063333135107;0.11928871306928003;0.7711965084542731
62.769416;1.0909727570878556;0.8333988116787366;0.7638100246891464;0.11599082083052503;0.1062951677567861;1.0940180787448823;9.99946471608366;0.8334610673918005;1.0971936088865832;1.0970389003187597;0.7619047924270586;0.11928893452461097;0.7711985580389026
62.779416;1.0909712081724814;0.8333995463402449;0.7638107976934495;0.1159907810882037;0.10629526232850182;1.0940180723643516;9.999463522805312;0.8334627621636962;1.097193034511214;1.0970382788713424;0.7619032417529711;0.11928916565433288;0.7712006111424898
62.789416;1.090969723309066;0.8334003068266498;0.7638115769944572;0.11599074427638673;0.10629535464369133;1.0940180513281272;9.999462317745863;0.8334644657693441;1.0971924158840511;1.0970376509005868;0.7619016851516058;0.11928940594567439;0.7712026684041635
62.799416;1.0909683010724252;0.8334010913181826;0.7638123652128669;0.11599071044858442;0.10629544379010004;1.094018020283873;9.999461140388275;0.8334661767284743;1.097191750991855;1.0970370083576522;0.7619001260674996;0.11928965497207593;0.7712047307047223
62.809416;1.090966940395683;0.8334018974730422;0.7638131646283347;0.11599067964659032;0.1062955287792481;1.0940179837907809;9.999460024452283;0.8334678937193734;1.0971910388522048;1.097036343109974;0.7618985675240004;0.11928991249893292;0.7712067989911853
62.819416;1.0909656402716057;0.8334027228161528;0.763813976820603;0.11599065191658917;0.10629560867047426;1.0940179450221277;9.999458995093477;0.8334696159298429;1.0971902791293013;1.0970356477816778;0.7618970122563568;0.11929017843383628;0.7712088739399531
62.829416;1.0909643998750653;0.8334035647619638;0.763814802404825;0.1159906272860306;0.10629568259299993;1.0940179052033716;9.999458065696295;0.8334713432452281;1.0971894714247215;1.0970349163659527;0.7618954623769307;0.11929045271118091;0.7712109555601204
62.839416;1.0909632191883516;0.8334044203591403;0.7638156409877115;0.11599060572880865;0.1062957497077865;1.0940178636120195;9.99945724156216;0.8334730760536704;1.0971886150421086;1.0970341442430793;0.7618939190036055;0.11929073521786682;0.7712130428817041
62.849416;1.0909620989112159;0.8334052864040198;0.7638164914919021;0.11599058716673866;0.10629580925784991;1.0940178181546452;9.999456524718411;0.8334748147606367;1.0971877082768302;1.097033328149607;0.7618923827294783;0.11929102573006048;0.7712151338816173
62.859416;1.090961039238037;0.8334061597643325;0.7638173524762331;0.11599057149806687;0.10629586065590939;1.0940177665678859;9.999455915377668;0.8334765595112574;1.0971867477865342;1.0970324666224285;0.7618908543388119;0.1192913238039879;0.7712172255117823
