time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.869416;1.0909600392306824;0.8334070378103684;0.763818222526953;0.11599055864951402;0.1062959035100589;1.0940177078254225;9.999455409273983;0.833478310050975;1.0971857300339036;1.0970315608473415;0.7618893347362933;0.11929162875285994;0.771219313784157
62.879416;1.0909590975130476;0.8334079188428919;0.763819100691441;0.11599054862333485;0.10629593754328691;1.0940176430100064;9.999454990208699;0.8334800654927768;1.0971846531276217;1.0970306145414825;0.7618878246917552;0.1192919397997285;0.7712213940326692
62.889416;1.0909582130481943;0.8334088020057326;0.7638199862411242;0.11599054147592129;0.10629596249520144;1.094017574781954;9.99945462827794;0.8334818246137798;1.097183516652112;1.0970296324557138;0.7618863252590736;0.11929225621223541;0.7712234615321049
62.899416;1.0909573852459842;0.8334096868092268;0.7638208776983245;0.11599053725011609;0.10629597815087635;1.0940175057361334;9.999454288191638;0.8334835865931567;1.0971823210259355;1.0970286192034302;0.7618848382819811;0.11929257727314141;0.7712255123797987
62.909416;1.090956613389393;0.8334105728680941;0.7638217722812953;0.11599053592047412;0.106295984404486;1.0940174374580214;9.999453931966416;0.8334853510469002;1.0971810680838123;1.0970275786285795;0.7618833659230055;0.11929290219121676;0.7712275439350061
62.919416;1.0909558959155579;0.8334114598856175;0.7638226663867955;0.11599053736397252;0.10629598119758897;1.0940173711118117;9.99945351343036;0.8334871176101508;1.0971797619133432;1.0970265133803523;0.7618819093950184;0.11929323003526285;0.7712295543929633
62.929416;1.090955230323091;0.8334123475081113;0.7638235560425921;0.11599054139362247;0.10629596842030144;1.0940173085460096;9.999452981985089;0.8334888861213586;1.0971784089424523;1.0970254254238114;0.761880468302035;0.11929355972830043;0.7712315419189537
62.939416;1.0909546138442072;0.8334132348446724;0.7638244367649437;0.11599054781314068;0.1062959459164115;1.0940172526972598;9.999452296882529;0.8334906571304368;1.0971770168867594;1.0970243167274814;0.7618790410995806;0.11929389013580109;0.7712335040665883
62.949416;1.0909540449038666;0.8334141200289596;0.7638253035975647;0.1159905563956977;0.10629591352989459;1.0940172070965661;9.99945143400027;0.8334924321399014;1.0971755929016604;1.0970231892943312;0.7618776257654336;0.11929422014749992;0.7712354378661856
62.959416;1.0909535243995052;0.8334150003902421;0.7638261516063929;0.11599056687251022;0.10629587111304384;1.0940171753350876;9.999450381057974;0.8334942136992777;1.0971741429234132;1.0970220453553208;0.7618762200671689;0.11929454870585443;0.7712373402073885
62.969416;1.0909530552105693;0.8334158731047382;0.7638269763036531;0.11599057902226147;0.106295818586655;1.0940171608595732;9.999449134855327;0.8334960054414606;1.097172672341987;1.097020887766462;0.761874821555196;0.1192948748536399;0.7712392078626504
62.979416;1.0909526405618435;0.8334167359431777;0.76382777352113;0.11599059272896477;0.10629575608792519;1.0940171667574714;9.99944770074973;0.833497811739582;1.0971711857481363;1.0970197196867166;0.7618734275470291;0.11929519776512752;0.7712410372570657
62.989416;1.0909522828762606;0.8334175879007891;0.7638285389917804;0.11599060788715732;0.1062956840417327;1.0940171956147926;9.99944608614683;0.83349963698688;1.0971696860765774;1.097018543712723;0.7618720354304415;0.11929551670883498;0.771242824670164
62.999416;1.0909519833302275;0.8334184290457431;0.7638292685213771;0.11599062425351224;0.10629560303811847;1.0940172495020306;9.999444295964594;0.8335014849436565;1.097168175133528;1.0970173614110146;0.7618706433599536;0.11929583100022816;0.7712445667276676
63.009416;1.090951741832961;0.8334192593758972;0.7638299586150225;0.11599064141141985;0.10629551364775433;1.0940173297873765;9.999442338127054;0.8335033584671498;1.0971666546621117;1.0970161735438673;0.7618692505811032;0.11929613999843651;0.7712462605836341
63.019416;1.090951557524811;0.8334200780690517;0.7638306064086877;0.11599065883806003;0.10629541637165063;1.0940174365215236;9.99944023193995;0.833505259865432;1.0971651261159654;1.097014980645752;0.7618678568794195;0.11929644312948873;0.7712479040547376
63.029416;1.0909514298043013;0.8334208840370448;0.7638312092230126;0.11599067591972564;0.10629531172220127;1.0940175677215185;9.99943800685502;0.8335071914883846;1.0971635900587118;1.0970137836933957;0.7618664619939253;0.11929673991191576;0.7712494957508939
63.039416;1.0909513592851543;0.8334216769542374;0.7638317649176993;0.11599069190152246;0.10629520030750954;1.0940177197080985;9.999435689392946;0.8335091557204588;1.0971620467349623;1.0970125845351524;0.761865065857178;0.11929702998766827;0.7712510345873183
63.049416;1.090951347372105;0.8334224581616146;0.7638322724740964;0.11599070588878534;0.1062950828482632;1.0940178887862015;9.999433292515077;0.833511154310976;1.097160497185296;1.0970113858233514;0.7618636693759159;0.1192973131272622;0.7712525190620098
63.059416;1.0909513943516156;0.8334232310688503;0.7638327318223453;0.1159907169175953;0.10629496012294913;1.0940180727560567;9.99943081568058;0.8335131875260812;1.0971589434659166;1.0970101911170016;0.7618622745331701;0.11929758919527955;0.7712539475645244
63.069416;1.090951498194601;0.833424000278298;0.7638331434570429;0.11599072404145665;0.10629483286163247;1.0940182710634403;9.999428249443389;0.833515253595178;1.097157387809174;1.0970090054374568;0.7618608835300538;0.11929785811979672;0.7712553196804468
63.079416;1.0909516551667446;0.8334247701132529;0.7638335085375203;0.11599072639561778;0.10629470166318998;1.0940184841171166;9.999425581516235;0.8335173487040884;1.0971558322795452;1.097007834905569;0.7618594983042584;0.11929811987827928;0.7712566369122362
63.089416;1.0909518609411895;0.8334255439353804;0.7638338291820316;0.11599072324947016;0.10629456703268456;1.0940187129644532;9.999422801238232;0.833519467266482;1.0971542794827565;1.0970066850235507;0.7618581208147139;0.11929837450240278;0.7712579020481302
63.099416;1.0909521117576981;0.8334263242458507;0.7638341084555882;0.11599071408538777;0.10629442949978929;1.0940189594751297;9.999419900777756;0.8335216021666813;1.097152732492763;1.0970055594025367;0.7618567532766084;0.11929862211398161;0.7712591180097567
63.109416;1.0909524056493212;0.8334271131401219;0.76383435010863;0.1159906986515454;0.1062942896644273;1.094019225960284;9.999416877865318;0.8335237454123631;1.0971511935264673;1.0970044599124635;0.7618553980427717;0.1192988629765016;0.7712602872955859
63.119416;1.0909527425608094;0.8334279128700582;0.7638345584214966;0.11599067692252613;0.10629414812467365;1.0940195144314657;9.999413737518317;0.8335258896139581;1.0971496631329518;1.0970033873808784;0.7618540574328294;0.11929909754540079;0.7712614122336021
63.129416;1.0909531235623835;0.833428725885213;0.7638347382100724;0.1159906490153642;0.10629400540383495;1.0940198267700119;9.999410491021122;0.8335280293544275;1.0971481410156418;1.09700234214697;0.761852733769942;0.11929932646800427;0.7712624952578486
63.139416;1.0909535504281194;0.83342955419582;0.7638348947258691;0.1159906151556283;0.1062938619735023;1.0940201649950065;9.999407158724418;0.8335301613208083;1.0971466274514259;1.0970013249068429;0.7618514294710595;0.11929955050832508;0.7712635387084718
63.149416;1.090954025556913;0.8334303991129748;0.7638350332441751;0.11599057572120915;0.10629371832730641;1.0940205304752884;9.99940377542723;0.8335322833550811;1.0971451231190092;1.0970003379672884;0.761850147199171;0.11929977047411164;0.7712645445719806
63.159416;1.090954552132869;0.8334312618788935;0.7638351587043173;0.1159905312832069;0.1062935749816463;1.0940209232185147;9.999400391754506;0.8335343932859248;1.0971436277984885;1.0969993856424474;0.7618488901175416;0.1192999871826778;0.7712655146693906
63.169416;1.09095513391959;0.8334321441212745;0.7638352757626995;0.11599048252883287;0.10629343239997986;1.0940213421197336;9.999397070699521;0.8335364884400849;1.097142140153716;1.0969984732439653;0.7618476618442804;0.11930020143642825;0.7712664509876909
63.179416;1.090955774456548;0.8334330475354225;0.7638353887518734;0.1159904300761234;0.10629329097352108;1.0940217851938447;9.999393880829174;0.8335385660346367;1.0971406583044685;1.096997605722203;0.7618464660051129;0.11930041399947144;0.7712673554461138
63.189416;1.090956477414035;0.8334339733970482;0.7638355013599636;0.11599037436860944;0.10629315109326232;1.0940222495334408;9.999390889130911;0.833540623746654;1.0971391800859285;1.0969967871007162;0.7618453058898648;0.11930062557853849;0.7712682293611247
63.199416;1.0909572475395837;0.8334349224358379;0.7638356166847725;0.11599031576690999;0.10629301323294926;1.0940227316720623;9.999388159850053;0.8335426599184913;1.0971377032754535;1.096996020963997;0.7618441844238132;0.11930083683895698;0.7712690734611658
63.209416;1.0909580897140454;0.8334358952482364;0.7638357376295907;0.11599025471437019;0.10629287797254904;1.0940232278733282;9.99938575903699;0.8335446734386723;1.0971362257486732;1.096995310933278;0.7618431038806863;0.11930104846539279;0.7712698883371562
63.219416;1.0909590072433804;0.8334368930205057;0.7638358668799691;0.11599019179566103;0.10629274595753076;1.0940237341895118;9.999383755927507;0.8335466635679541;1.0971347450537214;1.0969946604596175;0.7618420654835624;0.11930126117515708;0.7712706745670915
63.229416;1.0909600018037346;0.8334379180571012;0.7638360063023428;0.1159901276499612;0.10629261785566646;1.0940242465353751;9.999382218611371;0.8335486298196755;1.0971332578744855;1.0969940727479448;0.7618410697828583;0.11930147562129896;0.7712714327311474
63.239416;1.0909610739585127;0.8334389737525743;0.7638361563628031;0.1159900628872085;0.10629249431849457;1.0940247603534314;9.99938121107856;0.8335505717634983;1.0971317599240757;1.096993550792361;0.7618401173825865;0.11930169228827592;0.7712721639557724
63.249416;1.0909622225799331;0.8334400639328431;0.7638363159410935;0.11598999810713956;0.10629237591233501;1.0940252710345775;9.999380791143576;0.8335524886111846;1.097130246185917;1.096993096987592;0.7618392090250695;0.11930191147085105;0.7712728703695497
63.259416;1.0909634446485286;0.833441192265589;0.7638364824874745;0.11598993390343494;0.1062922630849937;1.094025775408612;9.999381001656516;0.8335543786240232;1.0971287118678557;1.0969927128759815;0.7618383450790078;0.1193021332659445;0.7712735548674066
63.269416;1.090964736520081;0.8334423622417072;0.7638366526060053;0.11598987079331015;0.10629215620201714;1.0940262716125213;9.999381860858712;0.8335562389194832;1.0971271536211264;1.0969923989608998;0.7618375249047035;0.11930235753024532;0.7712742203332854
63.279416;1.090966094931886;0.8334435770021487;0.7638368228741034;0.11598980918015496;0.10629205557266237;1.094026757412652;9.999383360809226;0.8335580660206415;1.0971255695625595;1.096992154333163;0.7618367464275111;0.11930258389754518;0.7712748684697156
63.289416;1.0909675168048993;0.833444838635995;0.7638369903024577;0.11598974937376405;0.1062919614588818;1.0940272300122498;9.999385475118281;0.8335598563702019;1.097123958350289;1.096991977214919;0.7618360065088222;0.1193028118674511;0.7712754994066356
63.299416;1.090968999196741;0.8334461475090243;0.7638371520694778;0.11598969160365113;0.10629187408297197;1.0940276871910326;9.999388175425524;0.8335616061803269;1.0971223186303527;1.0969918662116074;0.761835302123051;0.11930304082876943;0.7712761128444281
63.309416;1.090970540260002;0.8334475023201301;0.7638373047563555;0.11598963600414294;0.10629179362054564;1.0940281276369435;9.999391443597487;0.8335633109555675;1.0971206493233934;1.0969918205105293;0.7618346308842479;0.11930327004743756;0.77127670911752
63.319416;1.090972140003943;0.8334489011433871;0.7638374441640412;0.11598958257680171;0.10629172022986787;1.094028550585734;9.999395268645035;0.8335649652290835;1.0971189503384378;1.0969918392795484;0.7618339903221738;0.11930349874723113;0.7712772888547412
63.329416;1.0909737996851268;0.8334503423457985;0.7638375664418997;0.11598953118471376;0.1062916541184406;1.0940289555206149;9.999399638553264;0.833566563068482;1.0971172230597248;1.0969919215941584;0.7618333775513667;0.11930372619479453;0.7712778521143853
63.339416;1.0909755205773646;0.8334518244660751;0.7638376692855045;0.11598948161798563;0.10629159556420927;1.094029341295793;9.999404537954996;0.8335680992925376;1.0971154703538797;1.0969920666129798;0.7618327904040421;0.11930395172509574;0.7712783982414843
63.349416;1.0909773033362924;0.8334533459384537;0.763837751779232;0.11598943367866436;0.10629154484931341;1.0940297048603322;9.999409952581956;0.8335695703484296;1.0971136958769376;1.0969922732859232;0.7618322285205736;0.11930417477988153;0.7712789262809483
63.359416;1.0909791480636803;0.8334549050969191;0.7638378135710963;0.11598938722442266;0.10629150217104845;1.094030041326057;9.999415876133817;0.8335709745636836;1.0971119032453018;1.096992540089768;0.7618316927779324;0.11930439493304368;0.7712794349554716
63.369416;1.0909810546065115;0.8334565000889027;0.7638378544764393;0.11598934213613131;0.10629146765466559;1.094030345584954;9.999422310543475;0.8335723121326528;1.097110096197109;1.0969928657325787;0.7618311839400861;0.11930461187853494;0.7712799219890563
63.379416;1.090983022646053;0.8334581290546133;0.763837874442074;0.11598929823208551;0.10629144143897197;1.0940306136245288;9.999429257004731;0.8335735845574941;1.0971082793842026;1.0969932502398785;0.7618307019795979;0.11930482543604091;0.7712803836851012
63.389416;1.090985051362245;0.8334597906197839;0.7638378736264028;0.1159892552342167;0.10629142368614905;1.0940308427866063;9.999436708463596;0.8335747939835425;1.0971064583754975;1.096993694755433;0.7618302461827763;0.11930503558489046;0.7712808153447848
63.399416;1.0909871386427294;0.8334614839948111;0.7638378525997137;0.11598921285009117;0.10629141454558765;1.0940310316315158;9.99944464894369;0.8335759432282756;1.0971046381345193;1.0969941999835022;0.7618298156918808;0.11930524247400344;0.771281212038172
63.409416;1.090989280080401;0.8334632080986181;0.7638378127709157;0.11598917086493349;0.10629141418030325;1.0940311795938547;9.999453052872775;0.8335770356815065;1.097102821280571;1.0969947649733944;0.7618294098810283;0.11930544640831073;0.771281569074452
63.419416;1.0909914689829256;0.8334649604623283;0.7638377568530785;0.11598912914914378;0.10629142278072883;1.0940312863151376;9.999461885688781;0.8335780743612686;1.0971010081372758;1.0969953871969662;0.7618290282275668;0.11930564785096745;0.7712818821047429
63.429416;1.0909936980240786;0.8334667376281252;0.7638376887230708;0.11598908765122033;0.10629144050901425;1.0940313506840118;9.999471107130473;0.8335790612680045;1.0970991977420397;1.0969960629659898;0.7618286701049857;0.11930584735901889;0.7712821472853677
63.439416;1.090995960568622;0.8334685364542805;0.7638376128182023;0.11598904638048313;0.10629146748262508;1.0940313700575974;9.999480671555224;0.8335799979101083;1.097097388051261;1.096996787594551;0.7618283348542589;0.11930604542983907;0.7712823614045257
63.449416;1.0909982501305777;0.8334703543253213;0.7638375338489157;0.11598900536792653;0.10629150380714511;1.0940313407378977;9.999490527567138;0.8335808861420291;1.097095576474504;1.096997555741253;0.7618280222156271;0.11930624241366125;0.7712825216616961
63.459416;1.0910005596549255;0.8334721884070763;0.7638374565904079;0.11598896466983762;0.10629154958558379;1.0940312595492157;9.999500617467158;0.8335817281325907;1.097093761542577;1.096998361498954;0.7618277327684471;0.11930643851793964;0.7712826254215858
63.469416;1.0910028821665358;0.833474034938718;0.7638373854400511;0.11598892433609477;0.10629160493682226;1.0940311248527752;9.99951087836802;0.8335825253835077;1.0970919433055848;1.0969991982865792;0.7618274677470576;0.11930663380339183;0.7712826700822014
63.479416;1.0910052115531432;0.8334758889122308;0.7638373245161336;0.1159888843451289;0.10629167005976943;1.094030936147579;9.999521251922342;0.8335832781355218;1.0970901217228697;1.0970000593813032;0.7618272284927595;0.11930682817063304;0.7712826528969859
63.489416;1.0910075422805332;0.8334777442824283;0.7638372784046772;0.11598884466120744;0.10629174528640783;1.094030693207547;9.999531696491461;0.8335839860935574;1.0970882957711015;1.0970009384110908;0.7618270164924779;0.11930702135539942;0.7712825707501934
63.499416;1.0910098688316345;0.8334795941249504;0.7638372524651709;0.1159888053418032;0.10629183100677458;1.0940303961176148;9.999542190038596;0.8335846491856417;1.0970864641555893;1.0970018289794568;0.7618268341100196;0.1193072129319469;0.7712824201946843
63.509416;1.0910121855016357;0.833481430524059;0.7638372521851599;0.11598876655071395;0.10629192746931482;1.0940300458853887;9.99955272275639;0.8335852673674623;1.0970846262025666;1.097002724121384;0.7618266847704316;0.11930740237800952;0.7712821981474833
63.519416;1.0910144861574347;0.8334832450631028;0.7638372821017047;0.11598872854554881;0.10629203466234367;1.094029644358596;9.99956328735515;0.8335858401967221;1.0970827822015579;1.0970036166322281;0.7618265716833656;0.11930758921849752;0.7712819025658083
63.529416;1.0910167642921391;0.8334850296641271;0.7638373450864538;0.11598869169524575;0.10629215237001388;1.0940291932870245;9.999573869829536;0.8335863666135128;1.0970809330381301;1.0970045002074473;0.7618264963427253;0.11930777315402301;0.7712815321527937
63.539416;1.0910190134825788;0.833486776648499;0.7638374424146083;0.1159886564309347;0.10629228025755212;1.0940286930142564;9.999584439895013;0.833586845249196;1.0970790796163092;1.0970053703423206;0.7618264584214713;0.1193079540729883;0.7712810856962321
63.549416;1.0910212269953157;0.8334884782519982;0.763837574188988;0.11598862312438836;0.1062924178846638;1.094028141556764;9.99959494933922;0.8335872752967604;1.0970772222558611;1.0970062243732992;0.761826456653152;0.11930813195906066;0.7712805618931399
63.559416;1.0910233969172296;0.8334901265785583;0.7638377395950761;0.11598859202080507;0.10629256468804081;1.094027534967233;9.999605342262809;0.8335876568541911;1.0970753596501646;1.097007061130945;0.7618264895507768;0.11930830675672183;0.7712799597150948
63.569416;1.091025514808362;0.8334917141161063;0.763837937184224;0.1159885632529248;0.10629271998846157;1.0940268687897488;9.999615569800897;0.8335879906061676;1.0970734885646922;1.0970078811534398;0.7618265557171501;0.11930847825837786;0.7712792790134625
63.579416;1.091027573299666;0.8334932342835983;0.7638381653914075;0.11598853685510604;0.10629288305672883;1.094026139351612;9.999625602627527;0.8335882777483827;1.0970716052086964;1.0970086872462643;0.7618266539965451;0.1193086460857717;0.7712785204112637
63.589416;1.0910295666958092;0.8334946818926039;0.7638384229200905;0.11598851274425069;0.10629305323189918;1.0940253440906933;9.9996354360269;0.8335885198779022;1.097069706620996;1.097009484270692;0.7618267836432676;0.11930880975509753;0.7712776843899689
63.599416;1.0910314908914123;0.8334960532161938;0.7638387086015748;0.11598849076635849;0.10629323001621728;1.0940244815502074;9.999645083746064;0.8335887183878038;1.0970677905410162;1.0970102781093907;0.7618269445181426;0.11930896875507986;0.7712767709957973
63.609416;1.0910333434786188;0.8334973454535927;0.7638390209829037;0.11598847086175698;0.10629341309047804;1.0940235514894414;9.99965456443336;0.833588874032375;1.0970658544632526;1.09701107436467;0.7618271370678749;0.11930912259120094;0.7712757805139692
63.619416;1.0910351237554992;0.8334985567608506;0.763839358095882;0.11598845315258857;0.10629360225050594;1.0940225546472004;9.999663892227241;0.8335889870301157;1.0970638954920944;1.0970118772434463;0.7618273618821576;0.11930927078488636;0.7712747141373926
63.629416;1.0910368324578286;0.8334996866880425;0.7638397174808246;0.11598843781686316;0.10629379730681708;1.0940214923605815;9.999673077272972;0.8335890572796266;1.0970619112318987;1.0970126892932806;0.7618276190586798;0.11930941288054901;0.7712735741158597
63.639416;1.0910384710353702;0.8335007353926411;0.7638400965541545;0.11598842492599105;0.10629399803694267;1.0940203666675101;9.999682129440997;0.8335890846767343;1.0970599002159553;1.0970135122841707;0.7618279077895209;0.11930954848613715;0.7712723635234232
63.649416;1.0910400404466616;0.8335017023627268;0.7638404931925022;0.11598841440453415;0.106294204245126;1.094019181041921;9.999691061102698;0.833589069598761;1.097057861424082;1.0970143486349562;0.7618282264330133;0.11930967730610989;0.7712710859403763
63.659416;1.0910415409206595;0.8335025859533512;0.7638409059910151;0.11598840606032682;0.10629441588047195;1.0940179406187729;9.999699888256277;0.8335890129794626;1.0970557941310775;1.0970152022562536;0.7618285731154023;0.11930979916537178;0.7712697449996407
63.669416;1.0910429733446616;0.8335033834182135;0.7638413339848134;0.11598839962905705;0.10629463310417782;1.0940166512312481;9.999708626496671;0.8335889159599205;1.0970536983612449;1.0970160780180214;0.7618289465089052;0.11930991399506782;0.7712683439189375
63.679416;1.0910443405661594;0.8335040914472205;0.7638417758963247;0.11598839485388496;0.10629485623732927;1.0940153186443233;9.999717285538312;0.8335887799138051;1.097051574988398;1.0970169804248984;0.7618293461068216;0.1193100217528694;0.7712668854856747
63.689416;1.0910456471199415;0.8335047072959709;0.7638422291337115;0.11598839157594869;0.10629508561004081;1.0940139484542104;9.999725869161841;0.8335886068825411;1.0970494249562925;1.0970179130206912;0.7618297716933348;0.11931012237868036;0.7712653722880173
63.699416;1.0910468975760061;0.83350522974456;0.7638426894840262;0.11598838973799346;0.10629532142883728;1.094012546407841;9.999734379878364;0.833588399457471;1.097047248204882;1.0970188788444353;0.7618302225108746;0.11931021581981176;0.7712638067837905
63.709416;1.0910480950395463;0.8335056594039342;0.7638431520641176;0.11598838931095813;0.10629556376618576;1.0940111188062447;9.99974282002048;0.8335881598003924;1.0970450435741819;1.0970198808334939;0.7618306972663933;0.11931030201763489;0.7712621913506257
63.719416;1.091049240973063;0.833505998485956;0.7638436126708477;0.11598839027916259;0.10629581261137724;1.094009671833867;9.999751185727765;0.8335878891020294;1.097042809543388;1.0970209218475242;0.7618311950017267;0.1193103808790272;0.7712605287800475
63.729416;1.091050335627169;0.8335062501786665;0.7638440686968385;0.11598839267742454;0.10629606790495282;1.0940082105809217;9.999759465925056;0.833587588267021;1.09704054449055;1.0970220049190436;0.7618317149932861;0.11931045232002782;0.7712588228536625
63.739416;1.0910513782798532;0.8335064179291019;0.7638445194917508;0.11598839658711681;0.10629632956545061;1.094006739157696;9.999767649493323;0.8335872585475619;1.0970382467363937;1.0970231333016833;0.7618322554933198;0.1193105162648545;0.7712570778812867
63.749416;1.0910523678546606;0.8335065050907295;0.7638449663004417;0.11598840210362887;0.10629659748507124;1.0940052610003674;9.99977572725684;0.8335869013224858;1.0970359151246198;1.0970243097146521;0.761832813141025;0.11931057257743745;0.7712552977485362
63.759416;1.0910533038562638;0.8335065146055936;0.7638454118432142;0.11598840931501674;0.10629687145910544;1.0940037785447907;9.999783687961058;0.8335865176198088;1.097033549701782;1.097025535442687;0.7618333833541043;0.11931062111489223;0.7712534856463391
63.769416;1.0910541861320753;0.8335064481901561;0.7638458595499064;0.11598841831843774;0.10629715109465054;1.094002293172675;9.999791517124942;0.8335861079319051;1.0970311518479579;1.0970268100638918;0.7618339609257373;0.11931066186572523;0.7712516441217024
63.779416;1.0910550132475747;0.8335063060515284;0.7638463130048495;0.11598842927251073;0.10629743582475569;1.0940008059621775;9.999799198573667;0.8335856724833003;1.097028723626163;1.097028132140764;0.761834540522798;0.11931069501722871;0.7712497752202278
63.789416;1.0910557813844002;0.8335060878698402;0.763846775794173;0.11598844242518387;0.10629772504735266;1.09399931833577;9.999806714769381;0.8335852114273623;1.0970262668341277;1.0970295000649537;0.7618351167422185;0.11931072095807983;0.7712478807956202
63.799416;1.0910564849648428;0.8335057937473992;0.7638472514475657;0.11598845804195076;0.10629801821170727;1.0939978320706183;9.999814046765568;0.8335847248986433;1.097023782334944;1.097030911833469;0.7618356839454106;0.11931074019749088;0.7712459624880149
63.809416;1.0910571177670982;0.8335054243271641;0.7638477435234002;0.11598847628703655;0.10629831480036445;1.0939963491111666;9.999821175421756;0.8335842134831238;1.0970212696162045;1.0970323643505104;0.7618362368190551;0.11931075317193746;0.7712440212873213
63.819416;1.0910576731769799;0.8335049804687389;0.7638482553850307;0.11598849721477988;0.10629861435392428;1.0939948711930438;9.999828083298476;0.8335836786376325;1.097018727189741;1.0970338529784234;0.7618367714122672;0.11931076006609202;0.771242057162514
63.829416;1.0910581442567513;0.8335044627204586;0.7638487895626109;0.11598852083078408;0.10629891652441079;1.0939933990953448;9.999834756213202;0.8335831227772249;1.0970161542407337;1.0970353713557541;0.7618372852552828;0.11931076082334337;0.771240069299801
63.839416;1.091058524250875;0.8335038709378974;0.7638493475018561;0.11598854711425668;0.10629922103407483;1.0939919324181775;9.999841182818646;0.8335825495519245;1.0970135517365307;1.0970369117395975;0.7618377764339059;0.11931075534117791;0.7712380568247601
63.849416;1.0910588068361287;0.833503204210511;0.7638499296922653;0.11598857607761079;0.1062995275683341;1.093990470075663;9.999847353903162;0.8335819637286183;1.097010922092273;1.0970384654723269;0.761838243059287;0.1193107436902224;0.771236019036209
63.859416;1.0910589859000879;0.83350246103486;0.7638505358453106;0.11598860783839476;0.10629983565270514;1.093989009890908;9.999853264254266;0.8335813700426866;1.0970082688479648;1.0970400236081068;0.7618386836684032;0.1193107262191243;0.7712339551972666
63.869416;1.0910590556201203;0.833501639786449;0.7638511650789818;0.11598864257560916;0.10630014455960347;1.0939875476521486;9.999858913166166;0.833580771893386;1.0970055966956118;1.0970415783644334;0.7618390976569788;0.11931070347447995;0.771231864881325
63.879416;1.091059011348091;0.8335007389699699;0.7638518157365777;0.11598868042190431;0.10630045336803844;1.0939860778910804;9.999864300434538;0.8335801706091015;1.0970029111923871;1.0970431242071643;0.7618394853902278;0.11931067603256794;0.7712297484920116
63.889416;1.091058850290959;0.8334997571346445;0.7638524849641866;0.11598872139930518;0.10630076113267095;1.0939845957151169;9.999869420652855;0.8335795653442644;1.0970002184722334;1.0970446567648784;0.7618398481749529;0.11931064440939006;0.7712276072562433
63.899416;1.0910585710331302;0.8334986932244762;0.7638531686609475;0.1159887654284363;0.10630106696782031;1.0939830972521716;9.999874259336359;0.8335789539779287;1.0969975252232858;1.09704617104372;0.7618401878972143;0.11931060905213604;0.7712254432220754
63.909416;1.091058172960238;0.8334975472317614;0.7638538618774022;0.1159888123831447;0.10630137002522659;1.093981578840089;9.99987879371449;0.8335783346935463;1.0969948386451547;1.0970476616525582;0.7618405063024452;0.11931057038170408;0.771223259394401
63.919416;1.0910576563623353;0.8334963204063759;0.7638545594185842;0.1159888621152414;0.1063016694603816;1.0939800366479793;9.9998830002793;0.8335777065610036;1.0969921663973548;1.09704912388316;0.7618408042258736;0.11931052888525671;0.7712210596061955
63.929416;1.0910570223530265;0.83349501502313;0.7638552561019042;0.11598891442328327;0.10630196444448402;1.0939784668625896;9.999886867297795;0.8335770686979039;1.096989516575134;1.0970505533957153;0.7618410810306075;0.11931048519400322;0.7712188481864298
63.939416;1.0910562719616805;0.8334936342180078;0.7638559461915359;0.11598896903858151;0.10630225420327022;1.093976865850806;9.99989040052024;0.8335764198214188;1.096986897706953;1.0970519456689465;0.7618413347219171;0.11931044011133433;0.7712166294009358
63.949416;1.091055405096809;0.8334921818249147;0.7638566229479387;0.11598902568942646;0.10630253798461684;1.0939752305060269;9.999893612880257;0.8335757590095597;1.09698431924194;1.0970532965603426;0.7618415630718631;0.11931039456351332;0.771214406994184
63.959416;1.0910544205848365;0.8334906615596058;0.7638572793989962;0.1159890841679265;0.1063028149900214;1.0939735585508161;9.999896511798955;0.8335750864610754;1.0969817921825593;1.097054602650901;0.7618417649469176;0.11931034945840498;0.771212184692159
63.969416;1.0910533173637353;0.8334890760385463;0.7638579096440908;0.11598914429893212;0.10630308437392616;1.0939718486399195;9.999899100574762;0.833574403311621;1.0969793284470333;1.0970558607610104;0.7618419405797604;0.11931030561438645;0.7712099670529339
63.979416;1.091052096120382;0.8334874268982663;0.7638585095861192;0.1159892058878198;0.10630334524213234;1.0939701009119949;9.999901390166828;0.8335737111590716;1.0969769390943243;1.0970570682376506;0.7618420907989327;0.11931026383907258;0.7712077591689102
63.989416;1.0910507607740385;0.8334857159314896;0.7638590768811597;0.11598926874106771;0.10630359663616185;1.0939683175984738;9.999903413536105;0.8335730121798346;1.0969746332456358;1.0970582241135451;0.7618422164477334;0.11931022496939571;0.7712055657981461
63.999416;1.0910493190432176;0.8334839460572834;0.7638596101828198;0.11598933268803328;0.10630383761639232;1.0939665026782897;9.999905233839101;0.8335723092304065;1.0969724181725888;1.097059329362381;0.7618423185131796;0.11931018977541553;0.7712033913029432
64.009416;1.0910477816049913;0.8334821214932517;0.7638601081595062;0.11598939757301745;0.10630406739182048;1.093964660661329;9.999906933512149;0.833571605287249;1.0969702992831192;1.0970603862443058;0.7618423982455801;0.11931015885121858;0.7712012397983457
64.019416;1.091046160417964;0.833480247642605;0.7638605690871069;0.1159894632867299;0.10630428535166322;1.0939627954943068;9.999908593216396;0.8335709029182461;1.0969682796843732;1.0970613980122037;0.761842457169034;0.11931013260487254;0.7711991147476155
64.029416;1.091044467480629;0.8334783309260608;0.7638609909608239;0.11598952980614131;0.1063044910286413;1.0939609103748302;9.999910282777291;0.8335702042546785;1.0969663600641406;1.0970623686702798;0.7618424974432944;0.11931011129747224;0.7711970188586326
64.039416;1.0910427145252837;0.8334763780317971;0.7638613714096867;0.11598959718040018;0.10630468413056708;1.0939590080641404;9.999912062777025;0.8335695110054238;1.096964539120848;1.0970633019702283;0.7618425221133429;0.11931009501693648;0.771194954529185
64.049416;1.091040913208512;0.8334743950582435;0.7638617072415074;0.1159896655004767;0.10630486461888355;1.0939570908455172;9.999913987522756;0.8335688244543491;1.0969628146904442;1.0970642004848117;0.7618425348849724;0.11931008362341783;0.7711929238696141
64.059416;1.0910390753116972;0.8334723872433294;0.7638619940826439;0.1159897348614713;0.10630503268555334;1.0939551602759727;9.999916108415258;0.8335681457832061;1.0969611851043535;1.097065065710775;0.7618425397519449;0.11931007678500012;0.7711909283493467
64.069416;1.0910372124220193;0.8334703589789747;0.7638622267071439;0.1159898053000799;0.10630518861994068;1.0939532175417939;9.999918472660964;0.8335674762255092;1.0969596493983211;1.0970658986148747;0.7618425406107174;0.11931007409744362;0.7711889687443366
64.079416;1.0910353350900508;0.8334683137501031;0.763862400054117;0.1159898767652425;0.10630533268153836;1.093951264285177;9.999921119072072;0.8335668166027598;1.096958206193485;1.0970667000888905;0.7618425411652303;0.1193100751864438;0.7711870450016101
64.089416;1.0910334520190075;0.8334662537983606;0.763862510182898;0.11598994916615639;0.10630546504811575;1.0939493028521792;9.999924075788599;0.8335661669294634;1.0969568523094124;1.0970674713134057;0.7618425451976962;0.11931007970846048;0.7711851559021026
64.099416;1.0910315698321376;0.8334641798715584;0.7638625547416221;0.11599002244328012;0.106305585829718;1.0939473359905978;9.999927355357839;0.8335655269330825;1.0969555821908934;1.0970682140199146;0.7618425565744369;0.1193100872961044;0.7711832994584297
64.109416;1.091029693782354;0.8334620914627978;0.7638625328482572;0.11599009655106031;0.10630569509772965;1.093945366834218;9.999930951494289;0.83356489753218;1.0969543888769058;1.0970689311651052;0.7618425789596154;0.11931009756736634;0.7711814738458415
64.119416;1.0910278288336401;0.833459987088491;0.7638624442992246;0.11599017135601418;0.10630579294497572;1.093943398817241;9.99993484383483;0.833564282005458;1.0969532659219015;1.0970696276023404;0.7618426154641629;0.11931011014527478;0.7711796777166752
64.129416;1.0910259803022286;0.8334578646523312;0.763862288812157;0.1159902466211282;0.10630587959236384;1.09394143485323;9.999939004702666;0.8335636853830612;1.0969522085502639;1.0970703094787417;0.7618426679906781;0.11931012457357443;0.7711779101456699
64.139416;1.0910241535985494;0.8334557223356042;0.7638620658549876;0.11599032210030313;0.10630595542127076;1.0939394767621993;9.999943404252532;0.8335631127131112;1.096951213321794;1.0970709830503784;0.7618427366928767;0.11931014026188445;0.7711761706589437
64.149416;1.0910223530213998;0.8334535593532295;0.7638617747310422;0.11599039756431376;0.10630602089157283;1.0939375261578006;9.999948013589757;0.8335625682061945;1.0969502776603788;1.0970716542756522;0.7618428200715258;0.1193101565961281;0.7711744587087641
64.159416;1.0910205809761229;0.833451375626494;0.7638614151235011;0.11599047274847374;0.10630607645615951;1.0939355859148543;9.999952807021339;0.8335620554217431;1.0969494001132254;1.0970723290040822;0.76184291529447;0.11931017303498694;0.7711727728557126
64.169416;1.091018838577294;0.8334491705892212;0.7638609880696243;0.11599054735076043;0.10630612250245107;1.093933660704021;9.999957767819138;0.8335615770159446;1.0969485799988077;1.0970730132702826;0.7618430182787055;0.11931018907703139;0.7711711108691224
64.179416;1.0910171267481334;0.8334469421505128;0.7638604959305684;0.11599062107218283;0.10630615933114902;1.0939317563717337;9.999962891507625;0.8335611341227542;1.0969478161965973;1.0970737132896635;0.7618431237332299;0.11931020426163527;0.771169470841584
64.189416;1.09101544670434;0.8334446864642701;0.7638599412593092;0.11599069364739235;0.10630618720427376;1.0939298788223555;9.999968180021094;0.8335607263913479;1.096947106608497;1.097074435043012;0.7618432256084975;0.11931021826395657;0.7711678521781993
64.199416;1.091013799428322;0.8334423985914424;0.7638593264676385;0.11599076488011303;0.10630620638035604;1.0939280334272523;9.999973636431779;0.8335603521631971;1.0969464484527889;1.0970751841603086;0.7618433176689794;0.1193102309585496;0.7711662554911157
64.209416;1.091012185164834;0.8334400737111332;0.7638586544452364;0.11599083462450631;0.10630621710218131;1.0939262249648587;9.99997926529056;0.8335600082903706;1.0969458387942255;1.0970759658583138;0.7618433935363637;0.11931024238923583;0.7711646817066139
64.219416;1.0910106039287302;0.8334377080269175;0.7638579285596847;0.11599090268420567;0.10630621966268002;1.0939244569086275;9.999985070597152;0.8335596902341154;1.0969452750035575;1.0970767842357732;0.7618434466132324;0.11931025267682809;0.7711631314357517
64.229416;1.0910090562031745;0.8334352989698736;0.7638571521509938;0.11599096877334447;0.10630621457054756;1.0939227303695387;9.99999105133196;0.8335593926352369;1.0969447545549253;1.0970776419366661;0.7618434703421698;0.11931026190489719;0.7711616048000853
64.239416;1.0910075433796573;0.8334328452357338;0.7638563287765068;0.11599103257319393;0.10630620260819448;1.0939210441324414;9.99999720146049;0.8335591100464091;1.0969442743556213;1.097078540526638;0.7618434581206717;0.1193102700582029;0.7711601012935323
64.249416;1.0910060678661226;0.8334303467321432;0.7638554629957097;0.11599109379255314;0.10630618464883307;1.0939193957306155;10.00000351262301;0.8335588375434476;1.0969438304262586;1.097079480569368;0.7618434028865477;0.11931027707953332;0.7711586200814875
64.259416;1.0910046321323024;0.8334278041874714;0.7638545606021806;0.11599115224388022;0.10630616141543014;1.0939177824536532;10.000009971874189;0.833558570845595;1.0969434183227211;1.0970804618900365;0.7618432973660811;0.11931028296980889;0.7711571606317302
64.269416;1.0910032379498809;0.8334252189093491;0.7638536281236559;0.11599120792364535;0.10630613341295658;1.0939162014784805;10.000016555296247;0.8335583059066355;1.0969430341480741;1.0970814844832548;0.7618431348263027;0.11931028778803683;0.7711557224566159
64.279416;1.0910018872208345;0.8334225928841067;0.7638526721845643;0.11599126100655877;0.10630610102355682;1.093914649635869;10.000023225227075;0.8335580387300839;1.0969426750235356;1.0970825490646972;0.7618429095375568;0.11931029158158746;0.7711543044952939
64.289416;1.0910005827620977;0.8334199287434655;0.7638516992136412;0.11599131175448221;0.10630606462916109;1.0939131238565196;10.000029933241754;0.8335577660937595;1.0969423384343;1.0970836569197737;0.7618426170096116;0.1193102943742811;0.7711529054414836
64.299416;1.0909993281085664;0.8334172292702653;0.7638507154821064;0.11599136044868572;0.10630602466628339;1.0939116213779452;10.000036625034445;0.8335574862710524;1.0969420217711165;1.097084809349268;0.7618422541259283;0.11931029617535623;0.7711515242969664
64.309416;1.090998127055023;0.8334144967425887;0.7638497270538034;0.11599140741804527;0.10630598160561741;1.0939101390589898;10.000043246985573;0.8335571985581752;1.0969417230044696;1.0970860068498525;0.7618418191519227;0.11931029696323484;0.7711501604516323
64.319416;1.0909969831634334;0.8334117328589228;0.7638487393904935;0.1159914530821208;0.10630593591338552;1.093908672899955;10.000049756028194;0.833556902503063;1.0969414415162924;1.0970872486337564;0.7618413117452678;0.1193102966976227;0.7711488137859077
64.329416;1.090995899850157;0.8334089392030076;0.7638477569713965;0.1159914978241352;0.10630588803459544;1.0939072180252158;10.00005612401534;0.8335565979792975;1.0969411780060363;1.0970885332248117;0.7618407326995884;0.1193102953600056;0.7711474849637513
64.339416;1.0909948810238883;0.8334061174768785;0.7638467835174965;0.1159915417430323;0.10630583839627841;1.093905769327912;10.000062329449124;0.8335562852029439;1.0969409338040903;1.0970898594692515;0.7618400834341421;0.11931029300261926;0.7711461755725744
64.349416;1.0909939314180839;0.8334032693953003;0.7638458228755809;0.115991584616799;0.10630578738099909;1.0939043229962075;10.000068348225806;0.8335559639721982;1.096940710139934;1.0970912269076305;0.761839365823155;0.11931028977347759;0.7711448877086287
64.359416;1.090993057169866;0.8334003968137035;0.7638448799293482;0.11599162609503827;0.10630573520400063;1.093902877794243;10.000074151994212;0.8335556331022531;1.0969405076664505;1.0970926358992166;0.7618385822909983;0.11931028590993502;0.7711436231692834
64.369416;1.0909922665665917;0.8333975019659687;0.7638439607157075;0.11599166582900493;0.10630568176597283;1.0939014355026666;10.00007970690406;0.8335552908199491;1.0969403265923947;1.0970940874978237;0.7618377355816569;0.11931028174267795;0.7711423830702772
64.379416;1.0909915690500818;0.8333945871216005;0.7638430716456128;0.11599170349759796;0.10630562666855692;1.0939000006256256;10.000084973177072;0.8335549360114172;1.0969401666595304;1.0970955824780795;0.7618368284557531;0.11931027767707318;0.7711411682991058
64.389416;1.0909909728300946;0.8333916540707512;0.7638422187535648;0.11599173883246498;0.10630556937934449;1.0938985792543336;10.000089910578266;0.833554569408003;1.0969400267059641;1.0970971203589257;0.7618358637767841;0.11931027415017768;0.771139980339697
64.399416;1.090990483489312;0.8333887043335988;0.763841407451662;0.11599177163149924;0.10630550934114212;1.0938971777938482;10.000094485117904;0.8335541935376903;1.0969399050104809;1.0970986993907312;0.7618348445779464;0.11931027160076825;0.7711388216320044
64.409416;1.090990103853914;0.833385739718972;0.7638406424413391;0.11599180170306532;0.10630544597421988;1.0938958020849052;10.000098676146607;0.8335538118967069;1.0969397998402257;1.0971003173773337;0.761833774090999;0.11931027039020975;0.7711376950558384
64.419416;1.0909898339229955;0.8333827623805492;0.763839927961426;0.11599182879620475;0.1063053786852501;1.0938944566946147;10.000102483328314;0.8335534284963744;1.0969397089144872;1.0971019725895734;0.7618326560457499;0.11931027067912443;0.7711366031946183
64.429416;1.090989670684585;0.833379774716399;0.763839268246167;0.11599185264100133;0.10630530693118209;1.0938931447735945;10.00010592508695;0.8335530478710773;1.0969396289738844;1.0971036638959673;0.7618314946451961;0.11931027239314494;0.7711355482148887
64.439416;1.0909896089952418;0.8333767798336217;0.7638386672348857;0.11599187300622732;0.10630523026820822;1.0938918685163819;10.000109029428142;0.8335526749841466;1.0969395564965623;1.0971053907415822;0.7618302939017005;0.11931027529929429;0.7711345322210633
64.449416;1.0909896435734394;0.8333737820145317;0.763838127666996;0.1159918896555372;0.10630514832585718;1.093890629678648;10.00011182623002;0.8335523145839713;1.0969394887150368;1.0971071539518278;0.7618290572118998;0.11931027907418472;0.7711335576944188
64.459416;1.0909897699527886;0.8333707863401421;0.7638376507791225;0.11599190232944465;0.10630506076667491;1.0938894300849014;10.00011434231403;0.8335519707897816;1.0969394244555164;1.097108956178395;0.761827787944449;0.11931028331486394;0.7711326277493754
64.469416;1.0909899840212165;0.8333677981104991;0.7638372368744243;0.11599191081279804;0.10630496728924553;1.0938882719253535;10.000116598674898;0.8335516476600541;1.0969393642699643;1.0971108012258617;0.761826490377926;0.1193102875602227;0.7711317456824198
64.479416;1.0909902817401533;0.833364822947198;0.7638368857325399;0.11599191502001806;0.10630486760302428;1.093887157627317;10.000118614817866;0.8335513495915357;1.0969393094275954;1.097112693364691;0.761825169992935;0.11931029137407831;0.7711309139862317
64.489416;1.090990658978809;0.833361866732371;0.7638365962920702;0.11599191508491957;0.1063047613841285;1.0938860893687998;10.000120418760469;0.8335510808610659;1.0969392611253646;1.0971146370672906;0.7618238331034899;0.11931029438312193;0.7711301338605383
64.499416;1.0909911111543196;0.8333589347778538;0.763836366557916;0.11599191142231535;0.10630464837239752;1.093885068657006;10.00012204952105;0.8335508449136774;1.0969392207043844;1.0971166368903307;0.7618224858616818;0.1193102961733566;0.7711294054666701
64.509416;1.0909916334266854;0.8333560316235075;0.7638361944578105;0.11599190475434157;0.10630452858960723;1.0938840967190846;10.00012354690462;0.8335506438253387;1.096939189884709;1.0971186971325053;0.761821133016224;0.11931029621353233;0.7711287281857236
64.519416;1.0909922210754543;0.833353161837011;0.7638360785878034;0.11599189608262911;0.10630440242157123;1.0938831752860487;10.000124941206854;0.8335504786732509;1.0969391706862612;1.097120820937643;0.7618197777545213;0.11931029396291226;0.7711281005105701
64.529416;1.0909928692276203;0.8333503301719826;0.7638360178913685;0.11599188650636465;0.1063042704556117;1.0938823065896308;10.000126254591764;0.8335503505267836;1.096939165752075;1.0971230095717743;0.7618184227981968;0.11931028902831808;0.7711275199326748
64.539416;1.090993572638281;0.8333475407312998;0.7638360110176216;0.11599187696237456;0.10630413325761351;1.0938814929608174;10.000127510000539;0.8335502605054833;1.096939178717043;1.0971252626794985;0.7618170711258997;0.11931028119725802;0.7711269832591735
64.549416;1.0909943259084895;0.8333447964330882;0.7638360561121319;0.11599186810752359;0.10630399124877268;1.093880737091143;10.0001287352547;0.8335502091864027;1.0969392135266245;1.0971275792055757;0.7618157255832976;0.11931027039010907;0.7711264874011162
64.559416;1.090995123636572;0.8333420991183261;0.7638361509035111;0.11599186033904256;0.10630384467338562;1.093880042345911;10.000129961193156;0.8335501966901879;1.0969392737140669;1.0971299582348526;0.7618143884408423;0.1193102565916726;0.771126029961619
64.569416;1.0909959610991662;0.8333394495134102;0.7638362928870277;0.11599185382031552;0.10630369364988594;1.0938794121780597;10.00013122239598;0.8335502232019362;1.0969393630251998;1.0971323991777795;0.761813061629034;0.1193102397694672;0.7711256088399147
64.579416;1.0909968355354782;0.8333368469797481;0.7638364791274255;0.11599184853002606;0.10630353829063094;1.093878849256811;10.000132557603537;0.8335502892690639;1.0969394862231292;1.0971349012054328;0.7618117470469922;0.11931021988344906;0.7711252213714399
64.589416;1.0909977465599117;0.8333342898936241;0.7638367056365655;0.11599184436386305;0.10630337879481952;1.0938783548727093;10.000134006238902;0.8335503958967224;1.0969396490836558;1.0971374626951937;0.7618104463888496;0.11931019694146278;0.7711248640183218
64.599416;1.090998694963727;0.8333317766676333;0.7638369673460501;0.11599184123228845;0.10630321544965828;1.0938779280174844;10.000135610341108;0.8335505443155402;1.096939858040599;1.0971400814133752;0.7618091610034866;0.11931017101137309;0.7711245325800576
64.609416;1.0909996807305242;0.8333293062646265;0.7638372586613735;0.11599183909229077;0.10630304858304201;1.0938775646297865;10.000137416741621;0.8335507354182423;1.0969401194675938;1.097142754928157;0.7618078922462811;0.11931014232443717;0.7711242224518692
64.619416;1.0910007017589296;0.8333268778023599;0.7638375736723977;0.1159918378940665;0.10630287854398367;1.0938772586032361;10.00013946773628;0.8335509695045046;1.0969404386753514;1.0971454804974605;0.7618066419075129;0.11931011139532623;0.7711239288187873
64.629416;1.0910017541672898;0.8333244902017475;0.7638379062617822;0.11599183752730957;0.10630270571938975;1.0938770039445227;10.000141790317738;0.8335512466308987;1.096940819228269;1.097148254613258;0.7618054121418228;0.11931007892355273;0.7711236470019983
64.639416;1.0910028336652275;0.833322142616609;0.7638382505161511;0.11599183785058104;0.10630253053169403;1.0938767960930278;10.000144390882273;0.8335515669913868;1.096941263265738;1.0971510728923424;0.761804204846402;0.11931004559313407;0.7711233727066517
64.649416;1.0910039366462756;0.8333198351815819;0.7638386008782738;0.11599183876381661;0.1063023533905144;1.0938766317821171;10.000147253746755;0.8335519307731682;1.0969417726590796;1.09715393077127;0.7618030214121007;0.11931001203582434;0.7711231016694227
64.659416;1.091005060109958;0.8333175693629623;0.7638389516388842;0.115991840251058;0.1063021746525375;1.0938765079256751;10.000150347430319;0.8335523374806415;1.0969423496210393;1.097156824588928;0.7618018634081004;0.11930997896389142;0.771122829294343
64.669416;1.0910062006266006;0.8333153478756938;0.7638392964745482;0.11599184236778345;0.10630199465775822;1.093876420719817;10.000153630957593;0.8335527855354525;1.096942996601594;1.0971597518151204;0.7618007331461449;0.11930994727367003;0.7711225511641624
64.679416;1.0910073534995515;0.833313174402394;0.763839628851389;0.1159918451636939;0.10630181379135074;1.0938763656063937;10.000157052290286;0.8335532729913342;1.0969437160347708;1.0971627101549322;0.7617996334910496;0.11930991802893784;0.7711222641574889
64.689416;1.0910085131160248;0.8333110532691917;0.7638399426531368;0.11599184862494695;0.10630163248071715;1.0938763372241864;10.000160550083658;0.8335537984793927;1.0969445094201462;1.0971656970394674;0.7617985676175111;0.11930989242769915;0.7711219669053099
64.699416;1.091009674253322;0.8333089890231594;0.763840232072757;0.11599185277540384;0.10630145114541296;1.0938763290854119;10.000164065017243;0.8335543609889591;1.0969453759597267;1.0971687102283387;0.761797538915056;0.11930987176745092;0.7711216589381926
64.709416;1.0910108334318314;0.833306985937051;0.7638404910263248;0.11599185781865404;0.10630127013110617;1.09387633423341;10.00016755010425;0.8335549587172525;1.0969463121608396;1.0971717485076942;0.7617965506096557;0.1193098573232215;0.7711213396243147
64.719416;1.091011989236864;0.8333050478770706;0.763840712852131;0.11599186406990572;0.10630108967433008;1.0938763469450044;10.000170970935839;0.8335555881270514;1.0969473129629377;1.0971748117733442;0.761795605396661;0.11930985022028319;0.7711210081960009
