time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.729416;1.0910131412862443;0.8333031786511248;0.7638408907419485;0.11599187174706052;0.10630090995870055;1.093876363519861;10.000174296265529;0.8335562437730458;1.0969483732548921;1.0971779004817137;0.7617947054197217;0.11930985137316259;0.7711206644623969
64.739416;1.0910142890932477;0.8333013823074864;0.7638410183559896;0.11599188086359741;0.10630073118461125;1.0938763815229446;10.000177485120243;0.833556918880029;1.0969494885336741;1.0971810147191392;0.7617938521919745;0.1193098614245549;0.771120308913772
64.749416;1.0910154317057872;0.8332996629261208;0.7638410898858529;0.11599189125839841;0.10630055359588722;1.0938763991977918;10.00018048105712;0.8335576063312344;1.0969506548291423;1.097184153345294;0.7617930465193401;0.11930988078311627;0.7711199423318358
64.759416;1.0910165674231604;0.8332980241255159;0.7638411002436194;0.11599190267510368;0.10630037752637933;1.0938764159495762;10.000183218826526;0.8335582991552118;1.0969518684378923;1.0971873134766275;0.7617922888419246;0.11930990981560806;0.7711195658059424
64.769416;1.091017693677963;0.8332964685854933;0.7638410458110308;0.11599191482694399;0.1063002034281092;1.0938764326984831;10.000185636072967;0.8335589902885414;1.0969531255046914;1.0971904903680552;0.7617915797333926;0.11930994894106454;0.7711191807394655
64.779416;1.0910188082473966;0.8332949976735876;0.7638409246716471;0.11599192738931434;0.1063000318116147;1.0938764511751105;10.000187680764176;0.8335596723715877;1.0969544217759144;1.0971936774623872;0.7617909201080215;0.1193099985687022;0.771118788154727
64.789416;1.091019910661068;0.8332936114601818;0.7638407361127875;0.11599193994513497;0.1062998631249162;1.093876473008902;10.000189312009123;0.8335603377099211;1.096955752705261;1.0971968663076295;0.7617903111660184;0.11931005908501127;0.7711183878551163
64.799416;1.0910210016695487;0.8332923088236865;0.7638404804566498;0.11599195197433519;0.1062996976411882;1.0938764996912063;10.000190497395863;0.833560978319533;1.0969571133162186;1.0972000469734144;0.761789754098386;0.1193101308794929;0.7711179784298421
64.809416;1.0910220815958511;0.8332910872730444;0.7638401593073648;0.11599196292737418;0.10629953548859078;1.0938765331979632;10.0001912129671;0.8335615863610478;1.0969584981075857;1.0972032095694277;0.7617892495844651;0.11931021429611602;0.7711175578391916
64.819416;1.0910231496882579;0.8332899431347982;0.7638397757290758;0.11599197233993741;0.10629937681863344;1.0938765763424902;10.000191449527728;0.8335621547554948;1.0969599015899645;1.0972063456060257;0.7617887976147146;0.11931030957246;0.7711171237450982
64.829416;1.0910242045027259;0.833288872384241;0.7638393342505241;0.1159919798551307;0.10629922192110941;1.09387663239462;10.000191218034013;0.8335626772194527;1.096961318829315;1.097209448270637;0.7617883975571831;0.11931041684131793;0.7711166740100533
64.839416;1.0910252442394273;0.8332878711344035;0.7638388401358747;0.11599198510619663;0.10629907121527724;1.0938767042343018;10.000190544818393;0.8335631478202593;1.0969627456975266;1.0972125120225003;0.7617880478943417;0.119310536132517;0.7711162074377794
64.849416;1.0910262672616993;0.8332869352400246;0.7638382981440415;0.11599198762582683;0.10629892517056384;1.0938767936775335;10.000189463942696;0.8335635610139067;1.0969641791688667;1.09721553141022;0.7617877459867476;0.11931066731145104;0.7711157237131654
64.859416;1.0910272729250459;0.8332860598515868;0.7638377121178719;0.11599198687727304;0.10629878421443995;1.0938769015982457;10.000188017300488;0.8335639119775412;1.0969656174360511;1.0972184999619634;0.7617874884188041;0.11931080998826687;0.7711152226696054
64.869416;1.0910282619200173;0.8332852393136599;0.7638370854098963;0.11599198230433357;0.10629864868424262;1.0938770286995927;10.000186256346655;0.833564196745093;1.0969670595857701;1.0972214103834608;0.7617872715948479;0.11931096347590278;0.7711147038971006
64.879416;1.091029236260449;0.8332844671172297;0.7638364213356543;0.11599197334670876;0.10629851883230775;1.0938771761615123;10.00018423817427;0.8335644125011101;1.0969685052067963;1.0972242554720997;0.7617870921328544;0.11931112687859853;0.7711141668771844
64.889416;1.0910301991780682;0.8332837360378599;0.7638357233206259;0.11599195947198584;0.10629839484950193;1.093877346028934;10.000182019285212;0.8335645574898348;1.0969699543564861;1.0972270292240132;0.7617869471923868;0.119311299246448;0.7711136112035284
64.899416;1.0910311543791338;0.8332830385656399;0.763834994649407;0.1159919402130246;0.10629827686339358;1.0938775414500281;10.000179651200664;0.833564630115273;1.0969714081003972;1.0972297280256726;0.7617868345430434;0.11931147959946163;0.7711130367001363
64.909416;1.091032104803447;0.8332823673936499;0.7638342382910474;0.11599191513866694;0.10629816492033325;1.0938777664171955;10.00017717792784;0.8335646283293006;1.0969728693861716;1.097232350866263;0.7617867522505668;0.11931166688333845;0.7711124434013492
64.919416;1.091033052143713;0.8332817153798495;0.7638334571754034;0.11599188377646433;0.10629805899001703;1.0938780250854714;10.00017463185686;0.8335645501484478;1.0969743431354524;1.0972348980837607;0.7617866984481362;0.11931186007690495;0.7711118315826313
64.929416;1.0910339974639574;0.83328107528707;0.7638326546240518;0.11599184558705185;0.10629795898452944;1.0938783211184353;10.000172032975575;0.8335643948352106;1.0969758351019971;1.097237369831839;0.7617866709114676;0.11931205833628142;0.7711112023517228
64.939416;1.0910349417083165;0.8332804404205659;0.7638318346265375;0.11599180002303712;0.10629786479714186;1.093878657273892;10.000169400441568;0.8335641634971895;1.0969773505327935;1.0972397656038968;0.761786666581041;0.11931226096999278;0.771110558255387
64.949416;1.0910358857750153;0.8332798055838347;0.7638310018270449;0.11599174662538021;0.10629777634363569;1.0938790353042969;10.000166766099326;0.8335638585774368;1.0969788930780044;1.0972420845570665;0.761786682029195;0.11931246733700651;0.7711099029469844
64.959416;1.0910368309260816;0.8332791671973434;0.763830161161491;0.11599168511078589;0.10629769354934247;1.0938794562149983;10.000164173137048;0.8335634830260927;1.0969804638937286;1.097244325436125;0.7617867143768907;0.11931267681449417;0.7711092404669848
64.969416;1.0910377794512207;0.8332785228469534;0.7638293174315277;0.11599161544163167;0.10629761632963892;1.0938799207644636;10.000161663846617;0.8335630400479326;1.096982061546937;1.0972464862380933;0.7617867614981862;0.11931288885721221;0.7711085750514839
64.979416;1.0910387346859818;0.8332778709588834;0.7638284752881745;0.11599153787915364;0.10629754458835548;1.0938804293694309;10.000159273177156;0.8335625334572011;1.096983682738546;1.0972485645017138;0.7617868216664013;0.11931310308703336;0.7711079113265147
64.989416;1.091039700138213;0.8332772108957008;0.7638276394345569;0.11599145299062716;0.10629747816644086;1.0938809813917432;10.000157033505227;0.8335619679100041;1.096985323404608;1.0972505579556342;0.7617868936460318;0.11931331929593846;0.7711072542972602
64.999416;1.0910406787742137;0.8332765431362242;0.7638268145191012;0.11599136158712664;0.10629741683786802;1.093881575204022;10.00015498224586;0.8335613486594887;1.0969869797979432;1.0972524649625195;0.7617869771338159;0.1193135373416602;0.7711066091725842
65.009416;1.0910416729649643;0.833275869144607;0.7638260049633453;0.11599126458671533;0.10629736044523885;1.0938822087757556;10.000153164103368;0.8335606810726839;1.0969886484024092;1.0972542846304139;0.7617870724378641;0.1193137570787592;0.7711059816283001
65.019416;1.0910426845441747;0.8332751911794172;0.7638252149789457;0.11599116282545084;0.10629730900200088;1.0938828796729803;10.000151626845222;0.8335599699867053;1.0969903245948103;1.0972560167080518;0.7617871799100815;0.11931397842065358;0.7711053782781424
65.029416;1.0910437150934886;0.8332745124284975;0.7638244483052288;0.11599105690719803;0.10629726267095929;1.0938835850061128;10.000150413987194;0.833559219219582;1.0969920024130904;1.0972576619405539;0.7617873000334954;0.11931420137702206;0.7711048065898708
65.039416;1.0910447662331244;0.8332738373024341;0.763823707757575;0.11599094719782478;0.10629722171964538;1.09388432195469;10.000149558667305;0.8335584317412967;1.0969936762638062;1.097259222886411;0.7617874333078929;0.11931442591176739;0.7711042744835973
65.049416;1.0910458394896703;0.8332731711526329;0.7638229955143387;0.11599083399315398;0.10629718643473182;1.093885088550272;10.000149082719929;0.8335576102341925;1.0969953420213168;1.0972607040255045;0.7617875796758987;0.11931465179910788;0.7711037901054408
65.059416;1.0910469362876525;0.8332725192515555;0.7638223140287528;0.11599071771558593;0.10629715699832276;1.0938858838573136;10.000148998182908;0.8335567575514623;1.0969969965855888;1.0972621109062688;0.7617877385020807;0.11931487867577224;0.7711033616490174
65.069416;1.0910480580067297;0.8332718859143273;0.7638216662705978;0.11599059897623933;0.1062971334582444;1.0938867069704066;10.000149307314379;0.8335558770936881;1.096998637794668;1.0972634492664748;0.7617879090413339;0.11931510614291295;0.7711029972468013
65.079416;1.0910492056993364;0.8332712744660913;0.7638210551696224;0.1159904785627825;0.10629711576703649;1.0938875558184231;10.000150005149246;0.8335549729577895;1.0970002649449404;1.0972647248130973;0.7617880904691928;0.11931533371916288;0.7711027050459769
65.089416;1.0910503798294546;0.8332706877255914;0.7638204831775425;0.11599035736832873;0.10629710380442318;1.0938884273197726;10.000151082743388;0.8335540495823512;1.0970018783981987;1.0972659433583782;0.7617882814952668;0.11931556073454734;0.7711024930024541
65.099416;1.0910515802128316;0.8332701282514294;0.7638199521230218;0.11599023623676678;0.10629709742852396;1.093889319120672;10.000152522430904;0.8335531113820821;1.0970034784903722;1.0972671105687901;0.7617884802071384;0.11931578634210761;0.7711023679672222
65.109416;1.0910528058421074;0.8332695984098077;0.7638194632134409;0.11599011591843618;0.10629709656242443;1.0938902313409178;10.000154289748563;0.8335521629797834;1.0970050656397743;1.097268231576259;0.7617886842115281;0.11931600960711673;0.7711023347874436
65.119416;1.0910540545903997;0.8332691005842927;0.7638190172936707;0.11598999715903788;0.10629710125730422;1.0938911663240536;10.00015633666341;0.8335512092907108;1.0970066415795743;1.0972693109669394;0.761788890485136;0.1193162295617398;0.7711023965025681
65.129416;1.0910553229853273;0.8332686372557097;0.7638186151365031;0.11598988071147524;0.10629711167865262;1.0938921271821753;10.000158613390424;0.833550254821979;1.097008209434844;1.0972703529238805;0.7617890950556391;0.11931644523384552;0.7711025553995652
65.139416;1.091056605910698;0.8332682109119329;0.7638182574954895;0.11598976725643434;0.10629712802302996;1.0938931173352575;10.000161073469611;0.8335493033787306;1.0970097726185193;1.0972713613478935;0.7617892936836524;0.11931665568872572;0.7711028138887777
65.149416;1.0910578966322793;0.8332678239955028;0.7638179453599749;0.115989657341225;0.1062971504541921;1.0938941409209388;10.000163672238642;0.8335483586595933;1.0970113347411499;1.0972723396544488;0.7617894832668447;0.11931686010313251;0.771103174519195
65.159416;1.0910591876890117;0.8332674789528101;0.763817680516563;0.11598955136571376;0.10629717904970003;1.093895203090522;10.000166364832932;0.8335474245812262;1.0970129002658533;1.0972732902055604;0.7617896623304169;0.11931705780308315;0.7711036391696349
65.169416;1.091060472258358;0.8332671783633775;0.7638174657005046;0.11598944961570964;0.1062972137434436;1.093896309573357;10.000169102031228;0.8335465052240951;1.0970144739907324;1.0972742143943934;0.7617898306151928;0.11931724817965836;0.7711042082208118
65.179416;1.091061745713859;0.8332669247361558;0.7638173042505693;0.11598935233641755;0.10629725436477194;1.0938974655159275;10.000171826889222;0.8335456049463869;1.0970160596722953;1.0972751134817063;0.7617899885861502;0.11931743060535566;0.7711048803731796
65.189416;1.0910630064129008;0.8332667197030006;0.7638171995449381;0.11598925977782867;0.10629730072112696;1.0938986751416093;10.000174478282252;0.8335447282844957;1.0970176591744065;1.097275988723749;0.761790136752895;0.11931760449382703;0.7711056529149558
65.199416;1.0910642544977556;0.8332665633016046;0.7638171540513156;0.11598917213677888;0.106297352566175;1.0938999423289943;10.000176998048975;0.8335438795098299;1.097019272668937;1.0972768406054871;0.7617902752230814;0.11931776940220981;0.7711065218080756
65.209416;1.0910654902090489;0.8332664541611725;0.7638171685593359;0.11598908946101374;0.10629740948080837;1.0939012703972768;10.000179335434654;0.8335430625750261;1.0970208995073099;1.0972776685767216;0.7617904040753254;0.11931792502730713;0.7711074816800932
65.219416;1.0910667134727192;0.8332663902891908;0.7638172425715397;0.11598901165346788;0.1062974708508945;1.0939026614554643;10.000181448400154;0.8335422817329116;1.0970225386179484;1.0972784715504114;0.7617905237186609;0.11931807113828687;0.7711085264496125
65.229416;1.091067924043319;0.8332663693506084;0.7638173752356937;0.11598893855408052;0.1062975360143799;1.0939041163719436;10.000183301208645;0.8335415421152974;1.0970241886189338;1.0972792481856204;0.7617906345781649;0.11931820752505608;0.7711096500800044
65.239416;1.0910691214147348;0.8332663882247007;0.7638175654111319;0.11598886998815612;0.10629760440748731;1.0939056349048162;10.00018486131457;0.8335408494803156;1.0970258486682407;1.0972799966737719;0.761790736610617;0.11931833393110595;0.771110846524225
65.249416;1.0910703049910029;0.8332664429419392;0.7638178109441869;0.11598880577365815;0.10629767558515321;1.0939072158642877;10.000186102725143;0.8335402091342675;1.0970275188833314;1.0972807144340533;0.7617908290371077;0.11931844999782512;0.771112109437371
65.259416;1.0910714746411687;0.8332665293081338;0.7638181084865984;0.11598874572087739;0.10629774920629631;1.0939088574108804;10.000187013672583;0.8335396251805581;1.0970291991171384;1.0972813980535858;0.761790910302384;0.11931855530149352;0.771113432107265
65.269416;1.091072630559253;0.8332666435164602;0.7638184543609794;0.11598868963049216;0.10629782504160495;1.0939105570256893;10.000187602777505;0.8335391009614308;1.0970308876020147;1.0972820436696487;0.7617909782219863;0.1193186494149952;0.771114807248542
65.279416;1.091073772284641;0.8332667824671338;0.7638188451395007;0.11598863730814286;0.1062979029583593;1.0939123112803997;10.000187899497256;0.8335386396032345;1.0970325811088153;1.0972826476415627;0.7617910302369874;0.11931873188705319;0.7711162271550296
65.289416;1.0910748980959253;0.8332669436144048;0.7638192769978683;0.11598858863709868;0.10629798293360089;1.09391411602407;10.000187944922617;0.8335382435033729;1.097034276155384;1.0972832071168883;0.7617910637135746;0.11931880217111293;0.7711176846488532
65.299416;1.091076005265356;0.8332671245072238;0.763819745154111;0.11598854366847841;0.10629806512852782;1.0939159670926804;10.000187778075706;0.8335379134757652;1.0970359702273724;1.0972837200835286;0.7617910761716298;0.1193188596017106;0.7711191740463927
65.309416;1.0910770910255267;0.8332673226172309;0.7638202443912606;0.11598850259104292;0.10629814984967945;1.0939178607345603;10.000187427815769;0.8335376484689724;1.0970376624437028;1.0972841848545256;0.7617910656117624;0.11931890347221237;0.7711206915180963
65.319416;1.0910781536432923;0.8332675353617093;0.7638207698099123;0.11598846559405947;0.10629823735412122;1.0939197931566724;10.000186912357725;0.833537445891779;1.0970393535218312;1.0972845997914027;0.7617910311706699;0.1193189331545597;0.7711222348793
65.329416;1.091079192961723;0.833267759950721;0.7638213170229597;0.11598843283272747;0.10629832772151428;1.0939217597624007;10.000186241614173;0.8335373025130682;1.0970410454079067;1.0972849634546735;0.7617909734005146;0.11931894819424686;0.7711238030668067
65.339416;1.0910802105663844;0.8332679932722272;0.7638218820236532;0.11598840456431843;0.10629842090178795;1.0939237545300202;10.000185420970377;0.8335372151056433;1.0970427405761718;1.0972852741150425;0.7617908936152017;0.11931894836792181;0.7711253958252627
65.349416;1.0910812095171296;0.8332682319789266;0.763822461425182;0.11598838127152518;0.10629851683907268;1.0939257698535483;10.000184454658413;0.8335371800796574;1.097044441321897;1.0972855289560595;0.7617907931655071;0.11931893361530786;0.7711270135920578
65.359416;1.0910821937614108;0.8332684723994891;0.7638230529627833;0.11598836364513838;0.10629861555227588;1.0939277972623533;10.000183344965325;0.8335371932901093;1.0970461497554138;1.0972857243577636;0.7617906731408083;0.11931890387130673;0.7711286571241411
65.369416;1.0910831675726305;0.833268710306276;0.7638236552185577;0.11598835247701393;0.10629871718694983;1.0939298283347565;10.000182090095281;0.8335372504780708;1.097047868012663;1.0972858570951507;0.7617905340813887;0.11931885901388373;0.7711303270681905
65.379416;1.0910841347333013;0.833268941237017;0.7638242667933467;0.11598834853826319;0.10629882211055289;1.0939318549838877;10.000180680722897;0.8335373473159231;1.097049598133162;1.0972859254749545;0.761790375972069;0.11931879893738334;0.7711320237196242
65.389416;1.0910850980313773;0.8332691614499381;0.763824886247571;0.11598835248191225;0.10629893095903266;1.0939338692313165;10.000179096816522;0.8335374794035268;1.0970513418143026;1.0972859299874118;0.7617901986153923;0.11931872358745642;0.7711337468450393
65.399416;1.0910860595260414;0.8332693684726394;0.7638255125957238;0.1159883647767676;0.10629904453031215;1.0939358629158171;10.000177315401197;0.833537642702836;1.0970531004071495;1.0972858735098716;0.761790001718849;0.11931863295011345;0.7711354955835323
65.409416;1.0910870202029133;0.8332695605777016;0.7638261453400926;0.11598838570009277;0.1062991636131717;1.0939378278675218;10.000175323170438;0.8335378335427684;1.097054875432944;1.0972857606975868;0.7617897848566636;0.11931852707569292;0.7711372685129283
65.419416;1.0910879789127028;0.8332697362784489;0.7638267841604567;0.11598841539806218;0.10629928888011206;1.093939756262455;10.000173118403476;0.8335380481792407;1.0970566690393868;1.0972855961408998;0.7617895477148513;0.1193184061474688;0.7711390641056938
65.429416;1.0910889323604005;0.8332698947344991;0.7638274287334911;0.11598845389912281;0.10629942086001283;1.0939416402160862;10.00017070654577;0.833538282861883;1.0970584836401611;1.0972853824034112;0.76178929028209;0.11931827049324491;0.7711408811946202
65.439416;1.0910898763302437;0.8332700360039649;0.7638280787589146;0.11598850104837569;0.10629955993998493;1.0939434712383378;10.000168099863528;0.8335385342752638;1.097060321412753;1.0972851194541196;0.7617890127850766;0.11931812047815418;0.7711427185526618
65.449416;1.0910908070936032;0.8332701605563986;0.7638287338431488;0.11598855648699906;0.106299706377391;1.0939452408595047;10.000165324001847;0.8335387995467087;1.0970621843928816;1.0972848054958613;0.761788715324771;0.11931795641937681;0.7711445742053452
65.459416;1.0910917218912557;0.8332702690337866;0.7638293931955337;0.11598861970431383;0.106299860322247;1.0939469416430005;10.000162427546242;0.8335390759048961;1.0970640746027835;1.0972844382454128;0.7617883974074623;0.11931777861069558;0.7711464455564562
65.469416;1.0910926177478768;0.8332703624460142;0.7638300559816777;0.11598869009718969;0.106300021860079;1.0939485671234377;10.000159483079454;0.8335393608471243;1.097065993892622;1.0972840157696195;0.7617880579407508;0.11931758734432214;0.7711483297205433
65.479416;1.0910934904621823;0.8332704418832485;0.7638307223147883;0.1159887670137264;0.10630019108378923;1.0939501111106065;10.00015657643057;0.8335396529631965;1.0970679436447304;1.0972835365071623;0.7617876956817304;0.11931738290263517;0.7711502232562415
65.489416;1.0910943357275944;0.8332705077539995;0.763831393593559;0.11598884980024818;0.1063003681216659;1.0939515675981986;10.000153796267165;0.8335399525059898;1.0970699242355353;1.097282998802148;0.7617873098563269;0.11931716559295351;0.7711521217617954
65.499416;1.0910951506463065;0.8332705594760549;0.7638320717139994;0.11598893784872771;0.10630055310313338;1.093952931309255;10.000151232230571;0.833540261197392;1.0970719346728464;1.0972824004944008;0.7617869006141702;0.1193169357968445;0.7711540201345288
65.509416;1.0910959337354404;0.8332705959470167;0.7638327578984294;0.11598903061537151;0.10630074615096466;1.0939541981424956;10.000148976111554;0.8335405813458968;1.0970739730146275;1.0972817389439766;0.7617864687196891;0.11931669399008878;0.7711559132496454
65.519416;1.0910966839396468;0.8332706163814045;0.7638334519383974;0.11598912761254442;0.10630094739124757;1.0939553652673397;10.00014711765119;0.8335409143627792;1.0970760373140094;1.0972810116540281;0.7617860149623645;0.11931644074933541;0.7711577960697596
65.529416;1.0910973997372557;0.8332706208409094;0.7638341522752881;0.11598922838020338;0.10630115694445107;1.093956430846953;10.00014573438923;0.833541259488833;1.097078126430405;1.0972802171666118;0.7617855403712658;0.11931617678245884;0.771159663173566
65.539416;1.0910980791896134;0.8332706096608352;0.7638348566740542;0.11598933246351785;0.10630137490735735;1.0939573936687481;10.000144882404113;0.8335416139700815;1.0970802396920636;1.0972793552801725;0.7617850469548355;0.11931590295018363;0.7711615086681166
65.549416;1.0910987204001799;0.8332705822818884;0.7638355626647191;0.1159894394070915;0.10630160130378134;1.0939582533158576;10.000144592964608;0.8335419747092045;1.0970823752015382;1.0972784264105042;0.7617845378304028;0.11931562015728919;0.7711633268625041
65.559416;1.0910993212758324;0.8332705373319848;0.7638362676517922;0.11598954876199831;0.10630183603667268;1.0939590104303862;10.00014487485987;0.8335423397079014;1.0970845290415767;1.0972774313250773;0.7617840165408757;0.11931532916846922;0.7711651130244844
65.569416;1.0910998791394126;0.8332704739242331;0.7638369692984593;0.11598966017476386;0.10630207888580878;1.093959666058178;10.000145719338509;0.8335427078772624;1.0970866962742072;1.0972763713384632;0.7617834864269813;0.1193150305412482;0.7711668634824431
65.579416;1.0911003911769304;0.8332703924948932;0.7638376661475833;0.11598977348487513;0.10630232952867165;1.0939602205320325;10.000147104764995;0.8335430779313349;1.0970888715090699;1.0972752478867736;0.7617829505176725;0.11931472469793981;0.7711685751790093
65.589416;1.091100855410062;0.8332702946908467;0.7638383578176355;0.11598988868790444;0.10630258757988438;1.0939606731878386;10.000149000562548;0.8335434475331973;1.0970910482841183;1.0972740618975296;0.7617824116851664;0.11931441203459342;0.7711702452495383
65.599416;1.091101270857649;0.8332701828912017;0.7638390444646758;0.1159900058159411;0.10630285263154797;1.0939610230603398;10.000151368138637;0.8335438130677063;1.0970932187410634;1.0972728140088155;0.761781872909679;0.11931409300498914;0.7711718710217148
65.609416;1.0911016366145028;0.8332700600632672;0.7638397261946417;0.11599012479474356;0.10630312425033905;1.0939612694755305;10.000154156597171;0.8335441703677616;1.097095374718796;1.097271505474517;0.761781337460712;0.11931376817858177;0.7711734503816768
65.619416;1.0911019511239761;0.8332699295783443;0.763840402907162;0.11599024535008395;0.10630340196804099;1.093961412079905;10.00015729958269;0.833544515712392;1.097097509371877;1.0972701386416246;0.7617808086802211;0.11931343825421888;0.7711749818353268
65.629416;1.0911022122811438;0.8332697941742265;0.7638410740343897;0.11599036706820684;0.10630368532907372;1.093961451037355;10.000160718724961;0.8335448460565056;1.0970996174113545;1.0972687162400194;0.7617802896056802;0.11931310402138744;0.7711764639761551
65.639416;1.0911024180329416;0.833269655159184;0.7638417383061674;0.11599048953049362;0.10630397394879222;1.0939613873187255;10.000164327033382;0.8335451591444987;1.0971016942193699;1.0972672405431478;0.7617797829036411;0.1193127663106813;0.7711778952774058
65.649416;1.0911025667421779;0.8332695126867337;0.763842394129742;0.11599061238381518;0.10630426751002348;1.0939612223450186;10.000168029158605;0.833545454222146;1.097103735311801;1.0972657140835524;0.761779290884347;0.11931242594836161;0.7711792746903018
65.659416;1.0911026569100246;0.8332693659874121;0.7638430403618837;0.11599073532705806;0.10630456572033682;1.093960957372697;10.000171724452782;0.8335457324137004;1.0971057365039496;1.0972641409765083;0.7617788153721952;0.11931208371626316;0.7711806020835812
65.669416;1.091102686967172;0.8332692137363764;0.7638436770430365;0.11599085811589535;0.10630486827830456;1.0939605929711562;10.000175310505506;0.8335459957114592;1.0971076947742464;1.0972625267151168;0.761778357905125;0.11931174028375102;0.7711818779478117
65.679416;1.0911026555021424;0.8332690553706135;0.7638443057376684;0.11599098066971339;0.10630517486832995;1.0939601285766432;10.00017868684061;0.8335462455046211;1.0971096094480326;1.0972608770313281;0.7617779203032313;0.11931139611657085;0.7711831028889368
65.689416;1.0911025613797565;0.8332688918915915;0.7638449292116118;0.11599110314537138;0.1063054852057365;1.0939595626286267;10.000181766800134;0.8335464824311324;1.097111482563336;1.0972591972112775;0.7617775048294427;0.11931105151585426;0.7711842773042844
65.699416;1.0911024036936676;0.8332687251203325;0.763845550354189;0.11599122585882615;0.10630579910943803;1.09395889274405;10.00018448771106;0.8335467070619526;1.0971133184369735;1.0972574917608098;0.7617771137002314;0.1193107068173609;0.7711854015501161
65.709416;1.0911021820473767;0.833268557145765;0.763846170676383;0.11599134917133158;0.10630611649504632;1.0939581151881699;10.0001868054102;0.833546920213343;1.097115123400379;1.0972557644655718;0.7617767486914064;0.1193103625312335;0.771186476643431
65.719416;1.0911018972166773;0.8332683909742119;0.7638467895908757;0.1159914734192942;0.10630643724576831;1.0939572247770506;10.00018868369294;0.8335471232182379;1.0971169051758287;1.0972540188272826;0.761776411240491;0.11931001927907349;0.7711875046173295
65.729416;1.091101551392878;0.833268230806974;0.7638474050309748;0.11599159882383564;0.10630676110498817;1.093956215735907;10.000190090244791;0.8335473180577;1.0971186714524122;1.0972522581032031;0.7617761026673199;0.11930967761703044;0.7711884881018872
65.739416;1.0911011478020152;0.8332680813049499;0.7638480142177724;0.11599172538666107;0.10630708770364758;1.0939550825669417;10.000190998193284;0.8335475072318922;1.097120428925011;1.0972504848342222;0.7617758242520662;0.11930933792977845;0.7711894296600164
65.749416;1.0911006906775567;0.8332679470159577;0.7638486139548397;0.11599185287361148;0.10630741660534761;1.0939538205802453;10.00019138970162;0.8335476937888527;1.0971221832870717;1.0972487005817502;0.7617755770727629;0.11930900048355059;0.7711903312689335
65.759416;1.0911001851986801;0.833267832437216;0.7638492011048009;0.11599198088432948;0.10630774728867069;1.0939524257610984;10.000191254548652;0.8335478808810458;1.0971239391900236;1.0972469059619818;0.7617753617023522;0.1193086655360494;0.7711911942618497
65.769416;1.091099636778744;0.8332677421010527;0.7638497730242481;0.11599210890811996;0.1063080791924821;1.0939508942704925;10.000190583155057;0.8335480710087414;1.0971256999111703;1.0972451006650332;0.7617751783413891;0.11930833338776618;0.7711920198476403
65.779416;1.0910990511836611;0.833267680187652;0.7638503273697038;0.11599223638382668;0.10630841179840772;1.0939492231590575;10.000189360418586;0.8335482661881134;1.0971274675776295;1.0972432837501913;0.7617750275333351;0.11930800438124074;0.7711928095715503
65.789416;1.0910984352298376;0.833267650129811;0.7638508619429021;0.1159923628082877;0.10630874456301051;1.0939474117193364;10.000187562337283;0.83354846870891;1.097129243783927;1.0972414543074378;0.7617749106060132;0.11930767886148147;0.7711935651098961
65.799416;1.0910977959039945;0.8332676550274586;0.7638513750521153;0.11599248778673503;0.10630907680667438;1.09394546145215;10.000185156821791;0.8335486815338771;1.0971310297396428;1.0972396117864212;0.7617748290687525;0.11930735706709596;0.7711942877962064
65.809416;1.0910971386490496;0.8332676985217741;0.7638518657311185;0.11599261099368324;0.10630940778152605;1.093943375498132;10.000182108051971;0.833548908030741;1.0971328262156868;1.0972377557658848;0.7617747835030528;0.11930703902329376;0.7711949786018477
65.819416;1.0910964669376677;0.8332677847447836;0.7638523337006948;0.1159927321422643;0.10630973681482618;1.093941158792319;10.000178378309954;0.8335491511693828;1.097134633733861;1.0972358856482944;0.7617747730786258;0.11930672455463123;0.7711956384872896
65.829416;1.091095783150427;0.8332679173271644;0.7638527794202685;0.11599285098267165;0.10631006334465014;1.0939388176156273;10.000173928110014;0.8335494130816403;1.0971364528474465;1.0972340002432577;0.7617747959519083;0.11930641335801735;0.7711962685043348
65.839416;1.0910950895468892;0.8332680989215464;0.7638532039670162;0.11599296727807673;0.10631038689601305;1.0939363582595387;10.00016872046089;0.8335496949595338;1.0971382838828796;1.0972320976876928;0.7617748500143391;0.1193061050787648;0.7711968695238932
65.849416;1.0910943884672233;0.8332683316258999;0.7638536087351809;0.11599308072656012;0.10631070707934193;1.093933786273942;10.000162723007165;0.8335499962752967;1.0971401258689542;1.0972301764212904;0.7617749333826547;0.1193057994391515;0.7711974423798464
65.859416;1.0910936819461547;0.8332686177169664;0.7638539952381752;0.11599319092923197;0.1063110235698129;1.0939311063803523;10.000155900804007;0.8335503141951179;1.0971419760004275;1.0972282361527206;0.7617750444814086;0.11930549634181402;0.7711979886135649
65.869416;1.0910929713016022;0.8332689596925443;0.7638543650163835;0.1159932974789926;0.10631133606051901;1.0939283225929217;10.000148207640883;0.8335506444676548;1.0971438304930432;1.0972262779874007;0.7617751819556569;0.1193051958639461;0.77119851074173
65.879416;1.0910922569764294;0.833269358772901;0.763854719658731;0.11599340001768525;0.10631164425151293;1.0939254386184525;10.000139586540847;0.8335509824436466;1.0971456856571897;1.0972243042153618;0.7617753444680971;0.11930489820213638;0.7711990119244284
65.889416;1.0910915391160672;0.8332698132879467;0.7638550609942294;0.11599349818725965;0.10631194787588666;1.093922458276838;10.000129981897818;0.8335513230065431;1.097147538144664;1.097222317586632;0.7617755305765054;0.11930460360936601;0.7711994955292051
65.899416;1.0910908184624801;0.8332703188858176;0.7638553913700754;0.11599359163270717;0.10631224672667515;1.0939193857235876;10.000119354208943;0.8335516605960019;1.0971493844128524;1.0972203199691968;0.7617757391076893;0.11930431234422831;0.7711999644752532
65.909416;1.091090096335752;0.8332708699274325;0.7638557134907773;0.11599368010456314;0.10631254066101177;1.0939162253411074;10.000107680944055;0.8335519897556033;1.0971512200077609;1.0972183116684302;0.761775969638757;0.11930402469684094;0.7712004207625323
65.919416;1.0910893739021854;0.8332714604805589;0.7638560296706405;0.11599376349196779;0.10631282956457606;1.0939129814349509;10.000094945695189;0.8335523055515799;1.0971530394458648;1.09721629225603;0.7617762223739241;0.11930374105127667;0.7712008657019267
65.929416;1.0910886517369163;0.8332720845721869;0.7638563414437401;0.11599384172522409;0.10631311330975443;1.0939096582574932;10.000081136026294;0.8335526043158676;1.0971548366301414;1.0972142618343932;0.7617764975937948;0.11930346183835185;0.7712013007778057
65.939416;1.0910879297881695;0.8332727361902514;0.7638566501365843;0.11599391468150592;0.10631339174469553;1.0939062604605745;10.000066248965709;0.8335528844087868;1.09715660541413;1.097212221862556;0.7617767949328503;0.11930318737762122;0.771201728495286
65.949416;1.0910872072593067;0.833273409437631;0.7638569576012731;0.11599398214871189;0.10631366472288377;1.0939027936974024;10.000050287826749;0.8335531457970372;1.0971583408787082;1.0972101759071387;0.7617771128217509;0.11930291778908154;0.7712021522358156
65.959416;1.0910864826264155;0.8332740987361124;0.7638572661262829;0.11599404380034736;0.10631393221811558;1.093899264918511;10.000033259050525;0.8335533888711064;1.0971600409529558;1.0972081300348204;0.761777448924133;0.11930265310443457;0.7712025752741237
65.969416;1.0910857542821715;0.8332747989702667;0.7638575777939721;0.11599409920150032;0.10631419445065127;1.093895682325213;10.000015179114897;0.8335536137670027;1.0971617066015347;1.0972060922527382;0.761777801320283;0.11930239341316622;0.7712030001973772
65.979416;1.0910850211951058;0.8332755061384217;0.763857894091949;0.11599414787992722;0.10631445178964626;1.0938920551472027;9.999996075088344;0.8335538203617486;1.0971633405270709;1.0972040713211206;0.7617781693328346;0.11930213878790508;0.7712034293266903
65.989416;1.0910842828931782;0.8332762182318241;0.763858216182191;0.11599418937111557;0.10631470447536447;1.0938883927312222;9.999975976065132;0.833554008192891;1.0971649458803745;1.0972020757359633;0.7617785537721018;0.11930188911590021;0.7712038654392775
65.999416;1.0910835389058824;0.8332769349426509;0.7638585455547895;0.11599422314577466;0.1063149525097799;1.0938847034332715;9.999954911826237;0.8335541762055114;1.097166525563674;1.0972001135960532;0.7617789569369501;0.11930164408486527;0.7712043117860137
66.009416;1.09108278833305;0.8332776562677741;0.7638588841586107;0.11599424858219089;0.10631519579093937;1.093880994774693;9.99993291515364;0.8335543227780444;1.097168082009461;1.0971981931681358;0.7617793823792377;0.11930140328867414;0.771204771470612
66.019416;1.0910820303046815;0.8332783812063811;0.7638592339303174;0.11599426511965381;0.10631543427032568;1.0938772743989165;9.99991001452169;0.8335544458092957;1.0971696172039422;1.0971963233181379;0.7617798346731951;0.11930116637970503;0.7712052470144569
66.029416;1.0910812650988921;0.833279107328477;0.7638595963764749;0.11599427239753528;0.10631566802392231;1.0938735498967291;9.999886225778223;0.8335545427249986;1.0971711325615774;1.0971945134716004;0.7617803193039248;0.11930093322104306;0.7712057403152944
66.039416;1.0910804949236215;0.833279831305681;0.7638599721099782;0.1159942702483936;0.10631589726570564;1.093869827433768;9.999861559733885;0.8335546108219604;1.0971726286562942;1.0971927730841424;0.7617808418657708;0.11930070393078297;0.7712062528359199
66.049416;1.091079723873347;0.8332805494046482;0.7638603605294836;0.11599425864184734;0.10631612233008796;1.0938661115019623;9.999836036407949;0.8335546478310664;1.097174105052331;1.0971911106463816;0.7617814067272558;0.11930047883175744;0.7712067860449244
66.059416;1.091078957420229;0.833281257641332;0.7638607603581385;0.11599423764850769;0.10631634363553484;1.093862406456237;9.99980968784665;0.8335546522136348;1.097175560615;1.0971895324082568;0.7617820164405315;0.11930025836617694;0.7712073418146171
66.069416;1.0910782017780538;0.8332819525301526;0.7638611702249105;0.11599420742288244;0.10631656163541402;1.0938587179015808;9.999782555747474;0.8335546234451708;1.0971769945231908;1.097188041349259;0.761782672011712;0.11930004294063065;0.7712079224647017
66.079416;1.0910774629153832;0.833282631766199;0.7638615881531863;0.1159941681812436;0.10631677674845837;1.0938550531127047;9.999754694162542;0.8335545625074332;1.0971784066400785;1.0971866373900807;0.7617833733999345;0.11929983280219908;0.7712085303933215
66.089416;1.09107674544444;0.8332832935049642;0.763862011031249;0.11599412016477931;0.10631698928608152;1.093851420605535;9.999726172893807;0.8335544719523059;1.0971797964933645;1.0971853190549414;0.7617841200731396;0.11929962814738958;0.771209167414395
66.099416;1.091076052116167;0.833283935225783;0.7638624353659424;0.11599406360019375;0.10631719941648358;1.0938478288712468;9.99969707792632;0.8335543552310168;1.0971811625355943;1.097184084822851;0.7617849114486539;0.11929942933617167;0.771209834392906
66.109416;1.091075384176883;0.8332845535110797;0.7638628584846726;0.1159939986931495;0.10631740718462925;1.0938442853502648;9.999667509464484;0.8335542158531634;1.0971825023828288;1.0971829327652867;0.7617857466977503;0.11929923688671591;0.7712105315283105
66.119416;1.0910747420051417;0.8332851443445007;0.763863278870352;0.11599392570840174;0.10631761256284353;1.0938407964831252;9.999637576061872;0.8335540568766834;1.097183813333706;1.097181859743553;0.7617866242153667;0.11929905126863107;0.771211258781307
66.129416;1.0910741250292297;0.8332857035495636;0.7638636957936549;0.11599384509512684;0.10631781547991494;1.0938373682632125;9.99960738553254;0.833553880876759;1.097185093173759;1.0971808615174385;0.7617875417753589;0.11929887275257628;0.7712120160578513
66.139416;1.0910735313748963;0.8332862272911541;0.7638641090545901;0.11599375752355154;0.10631801584979335;1.0938340065512742;9.999577038233125;0.8335536903950773;1.0971863409885136;1.0971799331096275;0.7617884969538393;0.11929870141773666;0.7712128034273997
66.149416;1.0910729590212953;0.8332867122346336;0.7638645189885919;0.11599366379554837;0.10631821363979821;1.0938307169373305;9.999546629331592;0.8335534883734336;1.0971875573357184;1.0971790686661782;0.7617894869580382;0.11929853723674924;0.7712136213010056
66.159416;1.0910724079120377;0.8332871554991632;0.7638649264291947;0.11599356473530824;0.10631840890100198;1.0938275043367716;9.999516254350537;0.8335532778740108;1.097188744125029;1.0971782614483492;0.7617905084874593;0.1192983801196482;0.7712144701528932
66.169416;1.0910718802829629;0.8332875547902097;0.763865332347041;0.11599346115396861;0.10631860173175237;1.0938243727876975;9.999486002846647;0.8335530612269262;1.0971899047730787;1.0971775047906118;0.761791558175141;0.11929822989264953;0.7712153500322237
66.179416;1.0910713786632766;0.8332879086549905;0.7638657374798902;0.11599335386077676;0.10631879228995267;1.0938213256430425;9.999455945213318;0.8335528393701913;1.0971910441049348;1.0971767932877237;0.7617926332163101;0.11929808627419428;0.7712162603287326
66.189416;1.0910709035759372;0.8332882167104486;0.7638661425384304;0.11599324365582833;0.10631898084690597;1.0938183659513838;9.999426130694298;0.8335526118670513;1.0971921675390037;1.0971761232328827;0.7617937318539594;0.11929794890776953;0.7712171998083641
66.199416;1.091070452925019;0.8332884796753028;0.7638665486027874;0.11599313130660613;0.10631916772434705;1.0938154966122524;9.999396595312335;0.8335523775098211;1.0971932797598491;1.097175492751347;0.7617948535610731;0.11929781743925184;0.7712181665504777
66.209416;1.0910700233505535;0.8332886991835241;0.7638669569278027;0.11599301753360888;0.10631935314269059;1.0938127195625784;9.999367368057003;0.8335521349380188;1.0971943829198774;1.0971749018472383;0.7617959986105136;0.11929769154289356;0.7712191576509699
66.219416;1.0910696117041712;0.8332888775808482;0.7638673681540299;0.11599290302180965;0.10631953719935426;1.0938100342836772;9.999338477851085;0.8335518828693375;1.09719547555897;1.0971743521294957;0.7617971671527493;0.11929757089898169;0.771220169395964
66.229416;1.0910692153144663;0.8332890177295109;0.7638677815813826;0.11599278846093658;0.1063197199854132;1.0938074373337534;9.999309965843182;0.8335516199455105;1.0971965535535266;1.0971738465667293;0.7617983585931499;0.11929745520237835;0.7712211980685661
66.239416;1.0910688317046675;0.8332891227616005;0.763868195260308;0.11599267457792224;0.10631990162231901;1.0938049233864129;9.99928188833656;0.8335513444898192;1.0971976118686304;1.097173389033539;0.7617995715527222;0.11929734417546127;0.7712222403181841
66.249416;1.0910684581595358;0.8332891956210515;0.7638686068619805;0.11599256213699448;0.1063200821798119;1.0938024867195382;9.999254303195912;0.8335510547183839;1.0971986459165808;1.0971729832199137;0.7618008041608214;0.119297237578642;0.771223292906461
66.259416;1.0910680910447677;0.8332892385817772;0.7638690143388953;0.1159924519130851;0.1063202615893065;1.0938001225649443;9.999227258708794;0.8335507492728275;1.0971996526516337;1.0971726318258437;0.7618020546178383;0.1192971352557762;0.7712243526009845
66.269416;1.091067725356843;0.8332892534871472;0.7638694160099435;0.11599234467269576;0.10632043957830872;1.0937978279447753;9.999200796724137;0.8335504274861489;1.0972006308114097;1.0971723368221054;0.7618033216995587;0.11929703715996014;0.7712254161433665
66.279416;1.0910673550321968;0.8332892422878289;0.7638698105202123;0.11599224119153434;0.10632061566120202;1.093795601496396;9.999174961379389;0.8335500893705762;1.0972015805725326;1.0971720997072454;0.7618046047264604;0.11929694333776925;0.7712264800893031
66.289416;1.0910669738014258;0.833289206663511;0.7638701965539632;0.11599214223134818;0.10632078924562524;1.0937934428819298;9.999149799976495;0.8335497353114475;1.0972025035555808;1.0971719209405477;0.7618059031651275;0.11929685393317724;0.771227540835906
66.299416;1.091066575571705;0.8332891471307565;0.7638705723752939;0.11599204843811843;0.10632095981764698;1.0937913527367351;9.999125354665113;0.8335493655479326;1.0972034021960964;1.0971717995528314;0.761807216559448;0.11929676915959231;0.7712285945175474
66.309416;1.091066154207652;0.8332890629603333;0.7638709360019781;0.115991960252027;0.10632112706281235;1.0937893326516688;9.999101656219967;0.8335489802096155;1.097204278718926;1.0971717334146598;0.7618085450285652;0.11929668919819074;0.7712296364733049
66.319416;1.0910657037180294;0.8332889531920546;0.7638712858450616;0.1159918778949186;0.10632129080705688;1.093787384638039;9.999078725365193;0.8335485797492982;1.0972051355184018;1.0971717195573967;0.7618098898172972;0.11929661415855161;0.7712306610057169
66.329416;1.0910652188718044;0.8332888178540582;0.7638716208589423;0.11599180142308925;0.10632145085323315;1.0937855107601884;9.999056580606885;0.8335481647805723;1.0972059761756245;1.0971717544799677;0.7618112532661203;0.11929654410824604;0.7712316617921207
66.339416;1.0910646952675427;0.8332886583871012;0.7638719405411334;0.11599173072802425;0.1063216068518746;1.0937837132117556;9.999035246670694;0.8335477358109159;1.0972068060822375;1.097171834718041;0.7618126379612802;0.11929647902536;0.7712326326409441
66.349416;1.0910641287265253;0.8332884770629756;0.763872245573801;0.1159916654551214;0.10632175826827985;1.0937819947088034;9.999014753684795;0.8335472935480263;1.0972076327917666;1.0971719576034855;0.7618140457906669;0.11929641875213613;0.771233568333069
66.359416;1.091063514945617;0.833288275897769;0.7638725382400248;0.1159916049710833;0.10632190447031713;1.0937803590885176;9.99899513172466;0.833546839152549;1.0972084653623082;1.0971721212396985;0.7618154778046928;0.11929636309398635;0.7712344651448098
66.369416;1.0910628499353945;0.8332880559425676;0.7638728217955154;0.11599154842789543;0.10632204487817551;1.0937788113392524;9.998976411389087;0.8335463739471446;1.0972093130554814;1.0971723231246633;0.7618169345048116;0.1192963119403126;0.7712353209302217
66.379416;1.0910621306247077;0.8332878173889321;0.763873099667142;0.11599149489897799;0.10632217904291533;1.093777356881211;9.998958627476094;0.8335458986314573;1.0972101847936986;1.0971725593148824;0.7618184158791278;0.11929626527020354;0.7712361350802304
66.389416;1.0910613545883228;0.8332875599404755;0.7638733752896372;0.11599144352037005;0.10632230657124173;1.0937760010499382;9.998941822299495;0.8335454127006166;1.0972110891046454;1.097172825129186;0.7618199212761207;0.11929622311631831;0.7712369086213591
66.399416;1.0910605191714315;0.8332872828599898;0.7638736523658587;0.115991393541345;0.10632242700424673;1.0937747488437919;9.998926046608455;0.833544914702733;1.0972120338944757;1.0971731155034201;0.7618214493812528;0.11929618552273769;0.7712376443737375
66.409416;1.0910596212317996;0.8332869849631135;0.7638739349545522;0.1159913443005056;0.10632253985477272;1.093773603937435;9.998911351321397;0.8335444027093593;1.097213026470906;1.0971734243617053;0.7618229983226381;0.11929615244732023;0.7712383465353808
66.419416;1.0910586571931378;0.8332866649086237;0.7638742270453307;0.11599129522096409;0.1063226447477724;1.0937725674175927;9.998897775889885;0.833543874338264;1.0972140738200644;1.097173744038255;0.7618245657100289;0.11929612372820896;0.7712390195159482
66.429416;1.0910576228726423;0.8332863211417075;0.7638745319072389;0.1159912458379367;0.10632274147393882;1.0937716375748716;9.998885347233907;0.8335433265705723;1.0972151824266079;1.097174065277205;0.761826148603477;0.11929609922717345;0.7712396674111216
66.439416;1.091056514189536;0.8332859513565631;0.7638748517533483;0.11599119577447224;0.10632282998719518;1.093770810664946;9.998874088034817;0.8335427561129091;1.0972163573884932;1.097174377864548;0.7618277439365575;0.1192960789946283;0.771240294924783
66.449416;1.0910553290160665;0.8332855528282025;0.7638751878448959;0.11599114466098565;0.10632291040330052;1.093770081732811;9.99886402111624;0.8335421602176207;1.097217601636526;1.0971746714461692;0.7618293494421037;0.11929606330817491;0.7712409080112054
66.459416;1.0910540684370191;0.8332851235680753;0.7638755406917828;0.11599109211109446;0.10632298294937029;1.0937694447653639;9.99885516613744;0.833541536871238;1.0972189162321881;1.0971749361814471;0.7618309639281596;0.11929605256696553;0.7712415130675457
66.469416;1.0910527364105627;0.8332846624367429;0.7638759101859361;0.115991037799959;0.10632304786679658;1.0937688922675493;9.998847538341785;0.8335408844921285;1.09722030126873;1.097175163461442;0.7618325863796221;0.11929604710063564;0.7712421158880709
66.479416;1.0910513387492276;0.8332841681215253;0.7638762958515904;0.11599098156248891;0.1063231053221806;1.0937684150487035;9.998841150924584;0.8335402019456639;1.0972217564637645;1.0971753462841467;0.7618342150484213;0.11929604708494078;0.7712427212070635
66.489416;1.0910498824651107;0.8332836385238624;0.7638766970612517;0.1159909234010461;0.10632315536263517;1.0937680028319672;9.99883601202722;0.8335394886521067;1.0972232813954517;1.0971754782626886;0.7618358474302026;0.11929605261982215;0.7712433326018977
66.499416;1.0910483752115814;0.8332830708284182;0.763877112893872;0.11599086339848033;0.10632319794202273;1.0937676458084007;9.998832116732403;0.8335387444533215;1.097224875527609;1.0971755524073739;0.7618374807642551;0.11929606378513304;0.771243952567032
66.509416;1.0910468241570561;0.8332824615468432;0.7638775416468989;0.11599080164395785;0.1063232330370899;1.0937673362488463;9.998829443859423;0.8335379694169885;1.09722653809473;1.0971755616947778;0.7618391124652569;0.11929608058060852;0.7712445826199433
66.519416;1.0910452352679627;0.8332818066307398;0.7638779804139264;0.11599073820289404;0.10632326075832628;1.0937670692818933;9.998827961299662;0.8335371637585322;1.097228267677121;1.0971755004665575;0.761840740356152;0.11929610286618371;0.7712452238113001
66.529416;1.0910436142473303;0.8332811022043254;0.763878425373553;0.11599067305767413;0.10632328132852698;1.0937668429174217;9.998827631423433;0.8335363278108685;1.0972300615203412;1.0971753651322502;0.7618423628156104;0.11929613041997167;0.7712458776572007
66.539416;1.0910419679813612;0.8332803456639375;0.7638788722053097;0.11599060607509883;0.10632329503122522;1.0937666571539602;9.998828411314268;0.8335354619405204;1.0972319151431325;1.0971751542520662;0.7618439788333838;0.1192961630491092;0.7712465462893475
66.549416;1.091040304809129;0.8332795363950445;0.7638793157021599;0.1159905371300244;0.10632330225820256;1.0937665124210383;9.998830256137763;0.8335345663056241;1.0972338223921323;1.0971748680014122;0.761845587700302;0.11929620063372796;0.7712472316384764
66.559416;1.091038633340887;0.8332786756471431;0.7638797495334344;0.11599046625060598;0.10632330355399656;1.0937664087529295;9.998833127274851;0.8335336407079758;1.0972357757627904;1.0971745072772425;0.7618471882054625;0.11929624309431504;0.7712479349816829
66.569416;1.0910369608108121;0.8332777658536027;0.7638801667988656;0.1159903935433719;0.10632329955222472;1.093766345651171;9.998836995921565;0.8335326853038313;1.0972377668749116;1.0971740731771016;0.7618487780949951;0.11929629034731497;0.7712486571243072
66.579416;1.0910352926100204;0.8332768099197195;0.7638805605151664;0.11599031901630211;0.10632329084275569;1.093766321607774;9.998841841156215;0.8335317018001717;1.097239787116089;1.0971735667818143;0.7618503544346312;0.11929634234982461;0.7712493985140403
