time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.589416;1.0910336330163435;0.8332758103620301;0.7638809238724883;0.11599024258585466;0.10632327788377807;1.0937663338085608;9.99884764610449;0.833530693641466;1.0972418278898144;1.097172988907117;0.7618519142997734;0.11929639919142074;0.7712501592658622
66.599416;1.0910319858065494;0.8332747688926802;0.7638812506402102;0.1159901642057789;0.10632326103272612;1.0937663786590923;9.998854392980999;0.8335296649602062;1.0972438799870332;1.097172340157909;0.7618534552179669;0.1192964610766606;0.7712509393139229
66.609416;1.0910303543663846;0.833273687367581;0.763881535300983;0.11599008389524705;0.10632324062313117;1.0937664523652444;9.998862060485767;0.8335286195193944;1.097245933433279;1.09717162117938;0.7618549753073227;0.11929652824983424;0.771251738471658
66.619416;1.0910287417438431;0.8332725689978563;0.7638817726215125;0.11599000170728271;0.10632321699298697;1.0937665508742802;9.998870624783288;0.8335275606028324;1.0972479784512101;1.0971708324639178;0.7618564728750727;0.11929660094904984;0.7712525561269858
66.629416;1.0910271509350318;0.8332714181574944;0.7638819574102493;0.11598991776941506;0.10632319047439001;1.093766670202483;9.998880062165396;0.8335264915025493;1.0972500059510901;1.0971699741826142;0.7618579455723078;0.11929667933322159;0.7712533909217154
66.639416;1.0910255847537924;0.8332702392342861;0.7638820849001939;0.11598983233374441;0.10632316137235201;1.093766807749706;9.99889035335769;0.8335254156149393;1.0972520071292244;1.0971690463028687;0.7618593898660795;0.11929676340033447;0.7712542409822398
66.649416;1.0910240450105675;0.833269036168579;0.7638821512987376;0.11598974570891725;0.10632312994402822;1.0937669630237699;9.998901481629176;0.8335243360232034;1.0972539732333335;1.0971680481970072;0.761860801314057;0.11929685296853776;0.7712551045026027
66.659416;1.0910225321224851;0.8332678129423241;0.7638821538517495;0.11598965812105815;0.10632309640120469;1.0937671373210651;9.998913419470366;0.8335232552042874;1.0972558958208827;1.0971669784426417;0.7618621753474143;0.11929694771214386;0.77125598010014
66.669416;1.0910210457649943;0.833266574254741;0.7638820901609089;0.11598956967123143;0.10632306094291799;1.0937673333458506;9.998926118424327;0.8335221751650281;1.0972577673572912;1.0971658358345164;0.7618635077520469;0.11929704723281281;0.7712568664535709
66.679416;1.091019585729675;0.8332653260321868;0.7638819576515695;0.11598948043957362;0.10632302380930554;1.0937675544461478;9.998939513380023;0.833521097749477;1.097259581876827;1.0971646203260124;0.7618647943642641;0.11929715115578375;0.7712577613710264
66.689416;1.091018152108988;0.8332640753097262;0.763881753739019;0.11598939060163717;0.10632298532846812;1.0937678035370288;9.998953533641004;0.8335200245369149;1.0972613350094265;1.0971633326096215;0.7618660305598388;0.11929725917306501;0.7712586613334607
66.699416;1.0910167452029402;0.8332628294183714;0.7638814757510276;0.11598930040537465;0.10632294592654014;1.0937680832278196;9.998968109221774;0.8335189561358377;1.0972630231787126;1.0971619733745912;0.7618672111754436;0.11929737100802744;0.771259561827959
66.709416;1.0910153657977926;0.8332615953857999;0.7638811204555712;0.11598921005594649;0.10632290609540698;1.0937683973182513;9.998983168785902;0.8335178915344895;1.0972646428512216;1.0971605432927354;0.7618683308506102;0.11929748637451738;0.7712604579325196
66.719416;1.091014015094548;0.8332603798490916;0.7638806840921323;0.11598911966929544;0.10632286629861162;1.0937687516475585;9.99899863574928;0.833516828144484;1.0972661905093712;1.0971590429165505;0.7618693847685887;0.11929760494285331;0.7712613448303524
66.729416;1.0910126935557942;0.8332591893829275;0.7638801629655545;0.11598902930589926;0.10632282685100992;1.0937691532029818;9.999014431729279;0.8335157624015975;1.097267662967027;1.097157472174354;0.7618703695228788;0.11929772632382844;0.7712622177015908
66.739416;1.0910113999634081;0.8332580312031999;0.763879554034158;0.11598893898463418;0.10632278789150815;1.0937696087122502;9.999030487667584;0.8335146902654186;1.097269057551741;1.0971558302248028;0.7618712832742525;0.11929785011751162;0.7712630712289036
66.749416;1.0910101316957237;0.8332569131718763;0.7638788553609653;0.1159888486285937;0.10632274947321117;1.0937701236234676;9.99904675417295;0.8335136071166723;1.0972703721770032;1.0971541157722526;0.7618721249446346;0.11929797599654662;0.7712638999966162
66.759416;1.0910088850929094;0.8332558429525445;0.763878066446794;0.11598875801039323;0.10632271166212058;1.093770701491061;9.999063204642765;0.8335125073922386;1.0972716056110088;1.0971523274337691;0.7618728933678535;0.1192981037560148;0.7712646994596708
66.769416;1.0910076555447943;0.8332548275285335;0.7638771879820063;0.11598866679525882;0.10632267455769624;1.0937713441632815;9.999079832089755;0.833511384861691;1.097272757889213;1.0971504634336697;0.7618735868786561;0.11929823329088401;0.7712654660603802
66.779416;1.0910064380397462;0.8332538731216682;0.763876221183986;0.11598857466014192;0.10632263829989655;1.0937720525207804;9.999096643760923;0.8335102338173052;1.0972738299867262;1.0971485207848917;0.7618742030509502;0.11929836450591326;0.7712661967650952
66.789416;1.0910052280795972;0.8332529851278134;0.76387516777139;0.11598848137651435;0.10632260316171312;1.0937728267545446;9.99911365548268;0.8335090503856664;1.097274822840695;1.097146495873932;0.7618747389397432;0.11929849725628895;0.771266889118432
66.799416;1.0910040225976423;0.8332521681214125;0.7638740302945256;0.11598838679747475;0.10632256958453074;1.0937736661689048;9.999130886374507;0.8335078331033354;1.097275737024858;1.0971443865749104;0.7618751919968495;0.11929863138508374;0.7712675414909018
66.809416;1.091002820525377;0.8332514255513321;0.7638728117061896;0.11598829084241133;0.10632253805777754;1.0937745692605556;9.999148354468364;0.8335065827100595;1.0972765730679905;1.0971421932768737;0.7618755609483302;0.11929876674892657;0.7712681528312665
66.819416;1.091001622584974;0.8332507591377329;0.7638715147516897;0.11598819354195694;0.10632250906904932;1.093775534184815;9.999166070339882;0.833505301661877;1.0972773316629585;1.0971399179506214;0.7618758462813487;0.11929890315263827;0.7712687222731096
66.829416;1.091000430513854;0.8332501688509789;0.763870142363846;0.11598809503666362;0.1063224831576354;1.093776559176516;9.999184031332648;0.8335039937135607;1.0972780136823101;1.0971375628754234;0.7618760503584859;0.11929904029651975;0.7712692489581523
66.839416;1.0909992464768083;0.8332496536125216;0.7638686986432579;0.11598799551196351;0.10632246087175165;1.0937776426291714;9.9992022259873;0.8335026634032275;1.097278620076037;1.0971351301879342;0.7618761769761389;0.11929917783080508;0.7712697319620078
66.849416;1.0909980729875526;0.8332492121909932;0.7638671890617997;0.11598789515801115;0.10632244272062534;1.0937787826876277;9.99922064885592;0.8335013153689612;1.09727915179971;1.0971326221500122;0.761876230675006;0.11929931540927664;0.7712701702489027
66.859416;1.0909969129845525;0.833248843944527;0.7638656198838832;0.1159877941406008;0.1063224292364057;1.0937799765318683;9.99923931500563;0.8334999540858493;1.0972796098591682;1.097130041554614;0.7618762164638608;0.11929945262730758;0.7712705627299581
66.869416;1.0909957697821442;0.8332485487164375;0.7638639979531662;0.11598769260260754;0.10632242095329034;1.0937812199376444;9.99925825729821;0.8334985843213409;1.097279995546674;1.0971273919091815;0.7618761396740318;0.11929958894817921;0.7712709083735164
66.879416;1.0909946466139482;0.8332483261206238;0.763862330661955;0.11598759078853181;0.10632241826895211;1.0937825073051344;9.99927750407754;0.8334972113694292;1.0972803106670619;1.0971246771489638;0.7618760053868946;0.11929972370164509;0.7712712063906033
66.889416;1.090993545683946;0.833248175222217;0.7638606257138372;0.11598748916502559;0.10632242142462281;1.0937838323367925;9.99929706536486;0.8334958403109457;1.0972805571935682;1.0971219010288984;0.7618758178926243;0.11929985610599667;0.7712714565855742
66.899416;1.0909924677507876;0.8332480943424749;0.763858891316278;0.11598738833944948;0.10632243062076906;1.0937851897391924;9.999316940435653;0.8334944752930532;1.0972807366822437;1.0971190670303923;0.7618755806909886;0.11929998526886307;0.7712716594204422
66.909416;1.090991413231915;0.8332480808332229;0.7638571365569556;0.11598728890925582;0.10632244607846779;1.0937865768930908;9.99933712623837;0.8334931196547908;1.0972808501894624;1.0971161789304797;0.7618752967934903;0.1193001101682699;0.7712718154852904
66.919416;1.0909903837371566;0.8332481313116736;0.7638553711639439;0.11598719144915112;0.10632246799643746;1.0937879935573056;9.999357619070954;0.8334917761560264;1.0972808985551277;1.097113241282564;0.7618749689191838;0.11930022971383525;0.7712719249219551
66.929416;1.0909893818599998;0.8332482420384634;0.7638536046036569;0.11598709657810402;0.10632249650167053;1.09378943969564;9.999378416420223;0.8334904468041535;1.0972808823483604;1.0971102593386375;0.7618745993469518;0.1193003429212366;0.7712719876103349
66.939416;1.0909884097458615;0.8332484089908626;0.7638518451630737;0.1159870049873058;0.10632253166698548;1.0937909138716975;9.999399513117643;0.833489132881772;1.0972808012992499;1.0971072383347371;0.7618741894274998;0.11930044907696868;0.7712720039986942
66.949416;1.0909874687370984;0.8332486275725319;0.763850099755931;0.11598691743036739;0.10632257355211079;1.093792413598171;9.99942088913468;0.8334878356371684;1.0972806538476398;1.0971041824129009;0.7618737392839047;0.1193005478098515;0.7712719752600438
66.959416;1.090986559758469;0.8332488922718716;0.7638483742985465;0.11598683472027581;0.10632262222808753;1.0937939363777225;9.9994425031284;0.8334865568839074;1.0972804370483056;1.0971010941200343;0.7618732485014598;0.11930063903363007;0.7712719025163846
66.969416;1.090985683380879;0.8332491968162105;0.7638466739156456;0.11598675771177762;0.10632267781101146;1.0937954801969674;9.999464300283258;0.8334852987908029;1.0972801467829083;1.09709797520055;0.7618727173523762;0.11930072279607089;0.771271786420922
66.979416;1.0909848399547089;0.8332495348270071;0.7638450030729129;0.11598668723241061;0.1063227404821082;1.09379704351251;9.999486226765182;0.8334840634331251;1.097279778373284;1.0970948275526413;0.7618721471098665;0.11930079918611361;0.7712716272512167
66.989416;1.0909840296536242;0.8332499003250123;0.7638433660420441;0.11598662402591987;0.10632281049758;1.0937986248390992;9.999508238786321;0.8334828526985482;1.0972793269564345;1.0970916529439423;0.7618715393057802;0.1193008683649197;0.7712714248073775
66.999416;1.0909832521723122;0.8332502873990302;0.7638417669834293;0.11598656876833932;0.10632288817648161;1.0938002223771257;9.9995303024653;0.8334816685923214;1.0972787871036804;1.0970884525100135;0.7618708948323213;0.11930093062593837;0.7712711784982682
67.009416;1.0909825060494933;0.8332506898057367;0.7638402094914102;0.11598652213321077;0.10632297376404994;1.0938018344616207;9.999552391061819;0.8334805134762587;1.0972781524229267;1.0970852271604186;0.7618702137357709;0.11930098639353845;0.7712708878855932
67.019416;1.0909817879429127;0.8332511017602159;0.7638386967077053;0.11598648483936867;0.1063230672414133;1.0938034600795095;9.999574480913871;0.8334793893717045;1.0972774160077003;1.0970819779377234;0.7618694960551933;0.11930103618004076;0.7712705532745827
67.029416;1.090981092735821;0.8332515188670896;0.763837231882856;0.11598645762815787;0.10632316826045332;1.0938050980036336;9.999596544169247;0.833478297071973;1.0972765712709396;1.0970787056395808;0.76186874262844;0.11930108054688002;0.7712701762608704
67.039416;1.090980413657683;0.8332519379245633;0.7638358184842255;0.11598644122381448;0.10632327619201903;1.0938067454626446;9.999618544129437;0.8334772366654026;1.0972756119940346;1.0970754101746611;0.7618679548656901;0.11930112008132257;0.77126975983342
67.049416;1.0909797420141158;0.8332523562045235;0.763834459926847;0.11598643628473498;0.10632339021158208;1.0938083978950592;9.999640434634507;0.8334762084902312;1.0972745316093677;1.0970720902249618;0.7618671339035933;0.11930115542365598;0.7712693081185278
67.059416;1.0909790682296316;0.8332527709431145;0.76383315924488;0.11598644326321411;0.10632350943913964;1.0938100493492482;9.999662162673058;0.8334752126908834;1.0972733227098619;1.0970687434120434;0.7618662797359073;0.11930118731773062;0.7712688267178175
67.069416;1.0909783837838731;0.83325317955163;0.7638319188502093;0.11598646225416394;0.10632363308705862;1.0938116931008723;9.999683677578343;0.833474248339178;1.0972719774500403;1.097065366632812;0.7618653909503875;0.11930121657829018;0.7712683230426471
67.079416;1.0909776820943282;0.8332535801863481;0.7638307405413676;0.11598649299996104;0.1063237604948412;1.0938133226276547;9.999704940422845;0.8334733135705042;1.0972704891584082;1.0970619563123545;0.761864465127635;0.11930124398023655;0.7712678054458233
67.089416;1.0909769583773123;0.8332539716666817;0.7638296254616415;0.11598653503716058;0.10632389105701356;1.0938149323766717;9.99972592350838;0.8334724058494342;1.0972688542212672;1.0970585087118674;0.761863499349876;0.11930127017186525;0.7712672818728322
67.099416;1.0909762093099886;0.8332543532480786;0.7638285737537163;0.1159865878306858;0.10632402414104096;1.0938165176890455;9.999746604186024;0.8334715219121571;1.0972670723349789;1.0970550207032626;0.7618624910691231;0.11930129562297362;0.77126675943035
67.109416;1.0909754325012726;0.8332547249937046;0.763827584523838;0.11598665084466923;0.10632415902779127;1.093818074191959;9.999766961000192;0.8334706582414754;1.0972651453857558;1.0970514910925748;0.7618614393362567;0.11930132060283626;0.77126624481787
67.119416;1.0909746255312842;0.8332550881742894;0.7638266565352954;0.11598672360083977;0.10632429489053098;1.0938195977340386;9.999786973642928;0.8334698115836807;1.0972630768915783;1.097047921259023;0.7618603455004118;0.11930134526645328;0.771265744484321
67.129416;1.0909737852275478;0.8332554451940043;0.7638257889685338;0.11598680570130411;0.10632443084287536;1.093821084949926;9.999806624167919;0.8334689790488717;1.097260872174988;1.0970443143341182;0.761859212742663;0.11930136979551237;0.7712652642848814
67.139416;1.0909729081129835;0.833255799139721;0.7638249815875474;0.11598689679313902;0.10632456600632356;1.0938225333917428;9.999825894326191;0.833468158437868;1.097258538053607;1.0970406742868486;0.761858044874954;0.11930139448769178;0.7712648093556955
67.149416;1.0909719913378921;0.8332561531057909;0.7638242343048844;0.11598699655519017;0.10632469956014647;1.0938239412885902;9.999844764824019;0.8334673484951098;1.0972560822433035;1.097037005774778;0.7618568457160632;0.11930141983272427;0.7712643843958784
67.159416;1.0909710328230697;0.833256509875625;0.7638235465759465;0.11598710473197539;0.1063248307936513;1.093825307749925;9.999863225555453;0.833466548640895;1.0972535132213466;1.0970333137780353;0.7618556194808775;0.11930144652356767;0.7712639940820666
67.169416;1.090970030850446;0.8332568724033033;0.7638229173110247;0.11598722111589285;0.10632495912697523;1.093826632913931;9.999881287037796;0.8334657587199245;1.0972508399107406;1.0970296027575936;0.761854371169509;0.11930147534620908;0.7712636432657365
67.179416;1.0909689839680088;0.8332572442595857;0.7638223453190274;0.11598734545279338;0.10632508409247317;1.093827917522653;9.999898979387222;0.8334649790755584;1.0972480713919368;1.0970258760865947;0.7618531061697196;0.11930150711115714;0.7712633368356588
67.189416;1.0909678910635123;0.8332576295457114;0.7638218296340133;0.11598747739394187;0.1063252052936671;1.0938291628148784;9.999916342709339;0.8334642106018142;1.0972452177728595;1.0970221360392303;0.7618518295399441;0.11930154267892479;0.7712630796325171
67.199416;1.0909667513759267;0.8332580329757133;0.7638213694579468;0.11598761655762806;0.10632532234956833;1.0938303711924031;9.999933419330326;0.8334634547152892;1.0972422913349784;1.0970183844249555;0.7618505457184166;0.11930158291939813;0.7712628765356653
67.209416;1.090965564891949;0.8332584600641512;0.763820963951725;0.11598776258669086;0.10632543490203403;1.0938315467426467;9.99995024566901;0.8334627134374825;1.0972393064728327;1.0970146234633906;0.7618492585966692;0.1193016285966831;0.7712627321963114
67.219416;1.0909643326307852;0.8332589168150482;0.7638206121957402;0.11598791512627266;0.10632554267410599;1.0938326947558838;9.999966843188002;0.833461989071404;1.0972362784577974;1.0970108561591438;0.7618479717060475;0.11930168033163419;0.771262650238576
67.229416;1.0909630560359709;0.8332594093952728;0.7638203132358674;0.11598807380245481;0.10632564544132388;1.0938338205899627;9.999983218899473;0.8334612834243349;1.0972332218870973;1.0970070860725976;0.7618466884418708;0.11930173863272214;0.771262632722277
67.239416;1.090961736340373;0.8332599439635706;0.7638200660751769;0.11598823825588578;0.10632574293035009;1.093834928760951;9.999999371432217;0.8334605974994811;1.0972301501197086;1.0970033169773707;0.7618454119792403;0.1193018038421546;0.7712626804055335
67.249416;1.0909603749337422;0.8332605258485307;0.7638198697401892;0.11598840819233461;0.10632583477601654;1.0938360224247188;10.000015291747022;0.8334599317126693;1.0972270759956775;1.0969995530061576;0.7618441451815051;0.1193018760128307;0.7712627931979171
67.259416;1.0909589738885872;0.8332611588793017;0.7638197231183387;0.11598858340774541;0.10632592052465586;1.0938371030227352;10.00003096361414;0.833459286021145;1.0972240120667591;1.0969957989962795;0.7618428911623777;0.1193019549106659;0.7712629702239707
67.269416;1.0909575351336234;0.8332618462413167;0.763819624449216;0.11598876376794982;0.10632599962930232;1.0938381703641349;10.000046369050303;0.8334586598365056;1.0972209696448338;1.0969920605224326;0.7618416536464351;0.1193020401788791;0.7712632097080846
67.279416;1.09095605879129;0.8332625914524724;0.7638195710614614;0.11598894916579848;0.10632607151192043;1.0938392236136372;10.000061497243161;0.8334580520276546;1.097217958280162;1.0969883438745052;0.7618404361828394;0.11930213146166442;0.771263508893721
67.289416;1.0909545424332219;0.8332633978760974;0.7638195594124793;0.11598913951941119;0.10632613568284378;1.0938402625290657;10.000076354731672;0.8334574611211595;1.0972149862972007;1.0969846558926268;0.7618392412275373;0.11930222836755686;0.7712638637905935
67.299416;1.0909529814523242;0.8332642680273773;0.763819584958589;0.11598933479007185;0.10632619176156631;1.0938412877279282;10.00009096787797;0.8334568851730543;1.0972120614535854;1.0969810032509393;0.7618380702659069;0.11930233038794341;0.7712642687963144
67.309416;1.090951369732334;0.833265203895103;0.7638196421783201;0.11598953494363179;0.1063262394124495;1.0938423002464779;10.000105374499569;0.8334563213158678;1.0972091911844934;1.0969773915928762;0.7618369243649538;0.11930243694388586;0.7712647167720045
67.319416;1.0909497005114446;0.8332662076933735;0.7638197253401394;0.11598973990391308;0.10632627831691033;1.0938433014963425;10.00011961340545;0.8334557659070584;1.097206382469242;1.0969738255002948;0.7618358042076778;0.11930254754137978;0.771265199651731
67.329416;1.090947967354083;0.8332672821910386;0.763819829381114;0.1159899495671112;0.10632630819124977;1.093844293526881;10.000133713471408;0.8334552153660023;1.0972036417763096;1.0969703089666631;0.7618347098671561;0.11930266182325557;0.7712657090825046
67.339416;1.0909461647167848;0.8332684301034894;0.7638199502409317;0.11599016384902826;0.10632632884687383;1.093845278718087;10.000147682295273;0.8334546668024335;1.0972009755193501;1.0969668451541037;0.761833640776826;0.11930277948343168;0.7712662368789643
67.349416;1.0909442882861697;0.8332696528852356;0.7638200849751627;0.1159903827041416;0.10632634026546062;1.093846259175867;10.000161503900467;0.8334541181965326;1.097198390408818;1.0969634361435041;0.7618325961565351;0.11930290019783249;0.7712667749761754
67.359416;1.0909423352902303;0.833270950044566;0.7638202316819737;0.1159906060678748;0.10632634260778542;1.093847236563072;10.000175147565061;0.8334535684097114;1.0971958930367665;1.0969600837277245;0.7618315757887562;0.1193030235863048;0.7712673149369059
67.369416;1.0909403042922974;0.833272319269658;0.763820389343077;0.11599083378269356;0.10632633615108286;1.0938482119588764;10.000188579509542;0.8334530169943389;1.097193489322931;1.0969567900430257;0.7618305800688714;0.11930314920525649;0.7712678479408419
67.379416;1.0909381948578567;0.8332737567480422;0.7638205577788463;0.11599106560733867;0.10632632125100133;1.0938491855858496;10.000201771189559;0.8334524640282075;1.0971911846510556;1.0969535568305229;0.7618296092522657;0.11930327662529061;0.7712683654428361
67.389416;1.0909360079399135;0.8332752575315918;0.7638207372436929;0.11599130124404451;0.10632629836662029;1.0938501570630017;10.000214700778836;0.8334519103200766;1.0971889842983542;1.0969503841018058;0.7618286630221397;0.11930340548988824;0.7712688596536207
67.399416;1.0909337462010393;0.8332768161459702;0.7638209276851811;0.1159915403065255;0.10632626803482674;1.0938511260050512;10.000227350163462;0.8334513574787064;1.0971868933628657;1.096947269603398;0.7618277403252257;0.11930353544471506;0.7712693236699201
67.409416;1.0909314134246926;0.833278427093818;0.7638211284021805;0.11599178231722496;0.10632623073171033;1.093852092305609;10.000239704409115;0.8334508072721715;1.0971849165253869;1.0969442095908464;0.7618268392631614;0.1193036660099651;0.7712697519245699
67.419416;1.0909290136648158;0.8332800848099315;0.7638213383727923;0.11599202676161487;0.10632618674475587;1.093853056056649;10.000251757458091;0.8334502608381693;1.0971830583367712;1.0969412001208334;0.7618259574180092;0.11930379653698577;0.7712701408015941
67.429416;1.0909265506049994;0.8332817834878894;0.7638215567001515;0.11599227311318512;0.1063261361748433;1.0938540171351545;10.000263520596654;0.8334497185185109;1.097181323299254;1.0969382378361352;0.7618250920531415;0.11930392627586688;0.7712704885332062
67.439416;1.0909240272709482;0.8332835172922918;0.7638217827655119;0.11599252085377991;0.10632607903728904;1.0938549749069089;10.000275022492065;0.8334491802651189;1.0971797148397273;1.0969353201928502;0.7618242398516323;0.1193040544334953;0.7712707941878681
67.449416;1.0909214463243186;0.8332852803652004;0.7638220163809712;0.11599276950766897;0.10632601536507028;1.0938559287816247;10.00028629653896;0.8334486463362873;1.0971782345642682;1.0969324451088123;0.7618233972170492;0.11930418020052472;0.7712710564077864
67.459416;1.0909188105660397;0.8332870665888511;0.7638222578850905;0.1159930185851455;0.10632594523370843;1.093856878948664;10.000297366372111;0.8334481180471063;1.0971768833267934;1.0969296101142745;0.7618225613081464;0.11930430284044453;0.7712712730644671
67.469416;1.0909161229357371;0.8332888702163258;0.763822507946046;0.11599326745690187;0.10632586869936818;1.0938578263091245;10.000308241311464;0.8334475976541934;1.0971756628130367;1.096926811835857;0.7618217308046071;0.11930442176670665;0.7712714421740223
67.479416;1.0909133859986717;0.8332906868564576;0.7638227674034269;0.1159935153267977;0.10632578574000388;1.0938587722642834;10.000318923101455;0.8334470868936947;1.0971745757981077;1.0969240460999283;0.7618209061315793;0.11930453648713361;0.7712715627709082
67.489416;1.090910601650752;0.833292513297942;0.7638230372785019;0.11599376134529325;0.1063256962760666;1.093859719035079;10.000329416170283;0.8334465857116738;1.0971736252356248;1.096921308611313;0.7618200889068412;0.11930464647474252;0.7712716346762107
67.499416;1.0909077712495425;0.8332943466239551;0.7638233185457657;0.11599400475054956;0.10632560024678483;1.0938606696185187;10.000339733785482;0.8334460925397408;1.0971728134342682;1.0969185962022079;0.7618192806681926;0.11930475111363008;0.7712716574726971
67.509416;1.0909048958525878;0.8332961840052864;0.7638236116266478;0.11599424492987827;0.1063254976693134;1.0938616269077048;10.000349896168053;0.8334456052830761;1.0971721417342772;1.0969159078808055;0.7618184821515621;0.11930484976279332;0.771271629685663
67.519416;1.0909019763898835;0.8332980231815277;0.7638239159639528;0.11599448138121109;0.10632538865727965;1.0938625929461288;10.000359923151203;0.8334451217962279;1.0971716101589482;1.0969132449187724;0.7618176934165963;0.11930494181682243;0.7712715490684651
67.529416;1.090899013986145;0.8332998626262796;0.7638242295953683;0.11599471364027233;0.1063252734043197;1.0938635687152611;10.000369830656675;0.8334446400501662;1.0971712174844925;1.096910610075803;0.7618169139941439;0.11930502675841467;0.7712714136018908
67.539416;1.0908960106112802;0.8333017011166941;0.7638245489132856;0.11599494122649985;0.1063251521100607;1.093864554361606;10.000379635711923;0.8334441586793336;1.097170962077378;1.096908006940143;0.7618161429256384;0.11930510428567932;0.7712712219633892
67.549416;1.0908929694181453;0.8333035376241765;0.7638248691042652;0.11599516361771535;0.10632502489667094;1.0938655503171744;10.000389362824121;0.8334436772049096;1.097170842261485;1.096905440068612;0.7618153788847533;0.11930517438040068;0.7712709733588384
67.559416;1.0908898946156647;0.8333053715862735;0.7638251849699601;0.11599538027768817;0.10632489180738856;1.0938665586376364;10.000399040400657;0.8334431951665286;1.0971708556792747;1.096902915059909;0.7618146202666012;0.11930523725640844;0.7712706673878169
67.569416;1.0908867916114415;0.8333072024012727;0.7638254919661384;0.11599559071066813;0.10632475286486272;1.0938675832463702;10.000408695011828;0.8334427114990994;1.097170998781636;1.096900437782172;0.7618138651990366;0.11930529336308218;0.7712703041429226
67.579416;1.0908836669074145;0.8333090286300022;0.763825787145768;0.11599579449451816;0.1063246081141353;1.0938686294640705;10.000418356283358;0.8334422255502404;1.097171267632971;1.0968980133493669;0.7618131117146925;0.1193053434616388;0.7712698844103958
67.589416;1.090880526779831;0.8333108483090798;0.7638260687625682;0.115995991325651;0.10632445763987551;1.0938697035420457;10.00042806038543;0.8334417384823908;1.0971716593969645;1.0968956455134347;0.7618123581198742;0.11930538861424068;0.7712694096459607
67.599416;1.090877375970583;0.8333126597802791;0.7638263349395624;0.11599618105825665;0.10632430157198655;1.093870812065605;10.000437842492087;0.8334412530577906;1.0971721724747912;1.0968933365925293;0.7618116031302042;0.11930543008217379;0.7712688815686101
67.609416;1.090874217746426;0.8333144616393261;0.7638265831432102;0.1159963636675916;0.10632414005888288;1.0938719614366363;10.00044772661495;0.8334407723359253;1.0971728052285772;1.09689108802866;0.7618118456529932;0.11930546925863826;0.7712692898454938
67.619416;1.0908710543584976;0.833316252154606;0.7638268106206947;0.11599653918344395;0.10632397322111135;1.0938731575841047;10.000457718027079;0.8334402988818134;1.0971735550734243;1.0968889013608951;0.7618110847069337;0.11930550759927291;0.7712686606199225
67.629416;1.0908678874832474;0.8333180292937322;0.7638270150810732;0.11599670762860488;0.10632380114338748;1.0938744055587022;10.00046779969087;0.8334398347365256;1.0971744182888767;1.0968867787065302;0.7618103197008006;0.11930554644739352;0.7712679848688143
67.639416;1.0908647192497207;0.8333197910509212;0.7638271949342983;0.11599686893171769;0.10632362394556588;1.0938757094938691;10.000477936311345;0.8334393817148038;1.0971753901828536;1.096884722517027;0.7618095504841154;0.1193055868923664;0.7712672666193156
67.649416;1.0908615530182744;0.8333215355042718;0.763827348970445;0.11599702292272057;0.10632344190194037;1.093877073190826;10.000488085450867;0.8334389413668131;1.0971764659329801;1.0968827355490371;0.7618087766347824;0.11930562977635308;0.7712665104268159
67.659416;1.0908583933589289;0.8333232608989004;0.7638274762763947;0.11599716950592388;0.10632325546609978;1.093878500181013;10.000498207634427;0.8334385145643806;1.0971776414352943;1.0968808211690497;0.7618079966786463;0.11930567569832572;0.7712657209767682
67.669416;1.0908552458970449;0.8333249656799883;0.7638275762351947;0.11599730881288385;0.106323065144805;1.0938799933333578;10.000508269368927;0.8334381014929015;1.0971789133872747;1.0968789835033936;0.7618072079679638;0.119305724986861;0.7712649030288103
67.679416;1.0908521173456238;0.8333266484003712;0.7638276481427985;0.11599744115624876;0.10632287136739252;1.0938815551031291;10.000518240525881;0.8334377019801396;1.0971802793649832;1.0968772276698313;0.7618064067485913;0.1193057777367785;0.7712640614672991
67.689416;1.0908490157273176;0.833328307826761;0.7638276910415129;0.11599756687955427;0.10632267444878248;1.0938831878122195;10.000528089714372;0.8334373157529027;1.0971817379397886;1.0968755597281978;0.761805588276219;0.11930583380638457;0.7712632011375384
67.699416;1.090845949977526;0.83332994290715;0.7638277035615479;0.11599768621707023;0.10632247459152998;1.093884893188105;10.000537784632561;0.8334369425188304;1.0971832879852286;1.096873985403749;0.7618047473293743;0.11930589275301272;0.7712623265416405
67.709416;1.0908429285437766;0.8333315523389566;0.7638276832983266;0.11599779923981762;0.10632227191948866;1.0938866719383076;10.00054729930171;0.8334365816289871;1.097184927841125;1.0968725081005157;0.7618038787680133;0.11930595387781975;0.7712614418059434
67.719416;1.0908399585163837;0.8333331344440996;0.7638276267834733;0.11599790595056642;0.10632206657292043;1.0938885239558194;10.000556615303022;0.8334362317482873;1.0971866552795204;1.0968711283040355;0.761802977725828;0.11930601636212569;0.7712605509793669
67.729416;1.090837045522764;0.8333346874647591;0.7638275304941762;0.11599800645262309;0.10632185878044424;1.0938904486689587;10.00056571360446;0.8334358911314578;1.097188467315537;1.0968698452159593;0.7618020395802979;0.11930607937339138;0.7712596584042257
67.739416;1.0908341935596044;0.83333620950771;0.7638273916397497;0.1159981010513428;0.10632164885713626;1.0938924448554144;10.000574571575958;0.8334355583581456;1.097190359059956;1.0968686583833138;0.7618010599893693;0.11930614213144011;0.7712587686724187
67.749416;1.0908314057149093;0.8333376984617467;0.7638272081786979;0.11599819024978474;0.1063214371905602;1.093894509808611;10.000583167822175;0.8334352330549604;1.097192322986492;1.0968675676512845;0.7618000352461547;0.11930620388595227;0.7712578858210885
67.759416;1.0908286858245058;0.833339152732302;0.7638269787838048;0.11599827467181467;0.10632122423270886;1.093896638849124;10.000591482994434;0.833434915834092;1.0971943493899747;1.0968665724686364;0.7617989627937223;0.11930626378167983;0.7712570125666387
67.769416;1.0908260395042104;0.8333405718699572;0.7638267029725813;0.11599835494450482;0.10632101047280262;1.0938988258384923;10.000599496619794;0.8334346075549982;1.0971964268506929;1.0968656714826504;0.7617978411685116;0.11930632077936221;0.7712561504321206
67.779416;1.09082347422035;0.8333419561703758;0.7638263808866236;0.11599843164038406;0.10632079641912623;1.0939010636737179;10.000607188402567;0.8334343092338259;1.097198542954295;1.0968648627477797;0.7617966693295685;0.11930637376325678;0.7712553000493927
67.789416;1.0908209983955774;0.8333433061012234;0.7638260128685008;0.11599850531954466;0.1063205826087903;1.093903344316914;10.00061454246737;0.8334340223203524;1.097200686250076;1.0968641443946494;0.7617954463746575;0.11930642169152746;0.771254460923886
67.799416;1.0908186197661498;0.8333446218696463;0.7638255996019682;0.11599857654982737;0.10632036957643726;1.0939056591727316;10.000621549818622;0.8334337480292995;1.0972028478643376;1.096863514721144;0.761794172153892;0.1193064636572628;0.7712536312643103
67.809416;1.0908163447769044;0.8333459032170076;0.7638251424157649;0.11599864589629284;0.10632015776979793;1.093907999754879;10.000628206354675;0.8334334865643053;1.0972050215780726;1.0968629717026532;0.7617928480977184;0.11930649893719479;0.771252808228074
67.819416;1.09081417946779;0.8333471500924202;0.763824642850751;0.11599871397157262;0.10631994752123501;1.093910357989483;10.000634506537288;0.8334332374235867;1.097207203188159;1.0968625128065406;0.7617914775278893;0.11930652700815111;0.7712519883749254
67.829416;1.0908121301975473;0.8333483632811712;0.7638241020972633;0.11599878149630216;0.10631973912203037;1.0939127260817558;10.00064043952795;0.8334330001742499;1.097209389318105;1.096862134997995;0.7617900655110177;0.11930654748766484;0.7712511682369102
67.839416;1.0908102039142136;0.8333495441426273;0.7638235211898935;0.11599884929109253;0.10631953293490037;1.0939150961343824;10.000645989849124;0.8334327749876029;1.0972115759980272;1.0968618351481227;0.7617886185111418;0.11930656013015378;0.7712503446967353
67.849416;1.0908084084871552;0.8333506945686999;0.7638229014474776;0.11599891820118774;0.10631932944411053;1.093917460002406;10.000651137692646;0.833432562861518;1.0972137579147747;1.0968616113266831;0.7617871440808033;0.11930656487354035;0.7712495149957108
67.859416;1.090806752284622;0.8333518175435883;0.7638222444364282;0.11599898899494955;0.10631912916338586;1.0939198097883382;10.000655858835897;0.8334323656652164;1.0972159284021161;1.0968614634224167;0.7617856506312084;0.11930656177393831;0.7712486764497711
67.869416;1.0908052426957209;0.8333529172599993;0.7638215516947928;0.11599906232063273;0.10631893248917446;1.0939221386495235;10.000660125846853;0.8334321860807495;1.0972180798621842;1.0968613921918835;0.7617841467106046;0.11930655085720092;0.7712478259654777
67.879416;1.090803884761965;0.8333539985196023;0.7638208245498038;0.11599913874684625;0.1063187396817992;1.0939244415793092;10.00066391071311;0.8334320270134373;1.0972202040183485;1.0968613982349897;0.7617826399511763;0.11930653210903783;0.771246959933711
67.889416;1.0908026807989402;0.8333550660125444;0.7638200639310033;0.1159992188149666;0.10631855092207494;1.0939267157135073;10.000667191364531;0.8334318906212345;1.0972222916606749;1.096861481022701;0.761781136885882;0.11930650563894418;0.7712460747451038
67.899416;1.090801630784904;0.8333561239123136;0.7638192703373005;0.11599930305238193;0.10631836628255024;1.0939289597202206;10.000669959584691;0.8334317780019579;1.0972243326297482;1.0968616374768554;0.7617796435420411;0.11930647172750468;0.7712451669979795
67.909416;1.090800732869872;0.833357176012017;0.7638184442108847;0.11599939197728841;0.10631818570500859;1.093931172831827;10.000672222545884;0.8334316895867493;1.0972263164174234;1.0968618617662471;0.7617781657732859;0.11930643063813762;0.7712442332770839
67.919416;1.090799984129321;0.8333582260560185;0.7638175862646114;0.11599948617201715;0.10631800907556926;1.0939333544424876;10.00067399562574;0.8334316252848719;1.097228232650798;1.0968621472551094;0.7617767093086253;0.11930638247104786;0.7712432706843101
67.929416;1.090799381621908;0.8333592777426564;0.763816697439463;0.1159995863857218;0.10631783626254997;1.0939355046098092;10.000675292947438;0.8334315840089119;1.0972300710443388;1.096862488593716;0.7617752796184246;0.11930632722587023;0.7712422778766461
67.939416;1.090798922795518;0.8333603347181744;0.7638157789449141;0.11599969350897393;0.10631766713282746;1.0939376244087267;10.000676124192236;0.8334315629615056;1.097231821035703;1.0968628817939121;0.7617738814732928;0.11930626494914302;0.7712412552760699
67.949416;1.0907986051238665;0.8333614007309609;0.7638148324622057;0.11599980843530067;0.10631750167551131;1.0939397151693144;10.000676495844596;0.8334315575670902;1.097233471240635;1.0968633228569054;0.7617725188253469;0.11930619584309367;0.7712402045046058
67.959416;1.090798426131638;0.8333624793977226;0.7638138600780098;0.11599993198380132;0.10631734007097467;1.093941778044813;10.000676411655187;0.8334315624361726;1.0972350092342886;1.0968638069254966;0.7617711953737378;0.11930612029537495;0.7712391275822237
67.969416;1.090798384213094;0.8333635736637602;0.7638128639157795;0.11600006489928769;0.1063171825630831;1.0939438147360532;10.000675875310165;0.8334315721409117;1.0972364218941206;1.0968643285428517;0.7617699151025646;0.11930603884114288;0.7712380261633828
67.979416;1.0907984789805774;0.8333646857653697;0.7638118458566037;0.11600020784051757;0.10631702932224087;1.0939458276984535;10.00067489331737;0.8334315809646207;1.0972376954839433;1.0968648820969675;0.7617686822272102;0.11930595207617722;0.7712369012256614
67.989416;1.0907987101342977;0.8333658177554587;0.763810807426458;0.11600036138146459;0.10631688042399323;1.0939478192120176;10.000673471109494;0.8334315827923596;1.097238815922196;1.096865461650121;0.7617675005651254;0.1193058605351648;0.7712357530299977
67.999416;1.0907990761283066;0.8333669717796719;0.7638097497501695;0.11600052600260459;0.10631673588056317;1.0939497904266218;10.000671608705371;0.833431571977901;1.0972397704032124;1.0968660604666993;0.7617663726561211;0.11930576460482355;0.7712345814586287
68.009416;1.0907995743714594;0.8333681497399644;0.7638086735724021;0.11600070197754753;0.10631659570657842;1.0939517408619688;10.000669303022363;0.8334315438002073;1.0972405488468526;1.0968666713384803;0.7617652994323315;0.11930566450844701;0.7712333870574066
68.019416;1.0908002024131853;0.8333693529037621;0.7638075792070458;0.11600088927489116;0.10631645995757992;1.0939536679463528;10.000666548959865;0.8334314938676813;1.0972411438048362;1.0968672878164871;0.7617642807891465;0.11930556033368948;0.7712321716881867
68.029416;1.0908009583218432;0.8333705820847827;0.7638064667966045;0.11600108760668032;0.10631632866450147;1.0939555667414678;10.000663335394826;0.8334314180817383;1.097241550439689;1.0968679049353574;0.7617633162565313;0.11930545209113003;0.7712309379521121
68.039416;1.0908018400897044;0.8333718379635024;0.7638053369925955;0.11600129650675839;0.10631620180525474;1.0939574305666184;10.000659642826747;0.8334313132367995;1.097241766883234;1.0968685189027734;0.761762405222048;0.11930533978798592;0.7712296885958634
68.049416;1.090802845203095;0.8333731208190205;0.7638041914159995;0.1160015153484039;0.10631607940190105;1.0939592521519574;10.000655446747738;0.8334311771153942;1.0972417929628138;1.0968691264473993;0.7617615470778398;0.11930522350137919;0.77122842695868
68.059416;1.090803970666025;0.8333744300976708;0.7638030328562287;0.11600174334843191;0.10631596155765093;1.0939610246028242;10.0006507239948;0.8334310084444569;1.0972416276871446;1.0968697243296441;0.7617607413332659;0.11930510343171756;0.7712271573612637
68.069416;1.0908052131706956;0.8333757647584434;0.7638018651005916;0.11600197959192135;0.10631584834938099;1.0939627421756866;10.000645456222616;0.8334308069915388;1.0972412681082495;1.0968703094133592;0.7617599872946269;0.11930497990530646;0.7712258844119181
68.079416;1.0908065690598172;0.8333771241966063;0.7638006923416695;0.11600222305665263;0.10631573970005107;1.0939644005536606;10.00063962937563;0.8334305734326347;1.0972407101863106;1.096870878959615;0.7617592835480664;0.11930485333605874;0.7712246123303241
68.089416;1.0908080338456487;0.8333785083850671;0.7637995186465792;0.11600247260383556;0.10631563535271299;1.0939659964646329;10.000633232804951;0.8334303090980354;1.0972399506082107;1.0968714306800562;0.7617586279709376;0.11930472416828121;0.7712233450092918
68.099416;1.0908096021606766;0.8333799171443974;0.7637983475000935;0.1160027269734149;0.10631553497451225;1.0939675271657088;10.000626259160146;0.8334300158324887;1.0972389885352238;1.0968719629158137;0.7617580183788154;0.11930459280552111;0.7712220857103531
68.109416;1.0908112684480857;0.8333813498733327;0.7637971817428805;0.11600298481328539;0.10631543825861277;1.0939689903470575;10.000618702662388;0.8334296958597621;1.0972378262134228;1.0968724747431997;0.7617574530066523;0.11930445955782547;0.771220836232536
68.119416;1.0908130271079908;0.8333828057548661;0.7637960238039824;0.11600324470293445;0.10631534490413551;1.0939703844892392;10.000610559440569;0.833429351372506;1.0972364686842022;1.0968729659789007;0.7617569303284338;0.11930432463326053;0.7712195968090573
68.129416;1.0908148717585797;0.8333842836570251;0.7637948752747395;0.11600350520855554;0.10631525455877655;1.0939717089142658;10.000601833437612;0.8334289843482905;1.09723492326675;1.0968734375741327;0.7617564487451;0.11930418815627586;0.7712183668970511
68.139416;1.0908167945419593;0.8333857821606133;0.7637937364515811;0.11600376501736777;0.10631516683627651;1.0939729632172037;10.000592538303566;0.8334285972340606;1.097233197975701;1.0968738919233085;0.7617560066408665;0.11930405019527549;0.7712171459637233
68.149416;1.0908187864811623;0.8333872999988131;0.7637926066174304;0.11600402305006315;0.10631508137113707;1.0939741465260782;10.00058269519334;0.833428193568987;1.0972312990507131;1.0968743329080917;0.7617556027804687;0.11930391079048791;0.771215933698232
68.159416;1.0908208391052407;0.8333888359364412;0.7637914842483511;0.11600427842304992;0.1063149978331116;1.09397525688169;10.000572334237358;0.8334277778325482;1.0972292299880533;1.096874765664051;0.7617552366026856;0.11930377002131787;0.7712147297974594
68.169416;1.0908229459571803;0.8333903880606518;0.7637903669139249;0.11600453030933018;0.1063149159271566;1.093976291060168;10.000561491809608;0.8334273552853158;1.0972269927363778;1.0968751954613318;0.7617549077956252;0.11930362811921623;0.7712135338533141
68.179416;1.0908251027785936;0.833391953579418;0.7637892514750924;0.11600477786758995;0.10631483539614495;1.0939772452138021;10.000550200449245;0.8334269320407616;1.09722458881982;1.0968756261991792;0.7617546155451693;0.11930348548381536;0.7712123451117334
68.189416;1.0908273070681451;0.8333935288635327;0.7637881345923886;0.1160050202602397;0.10631475597279363;1.093978116063913;10.000538480603835;0.8334265148685338;1.0972220195448643;1.0968760598281462;0.7617543582943149;0.11930334258471419;0.7712111617858007
68.199416;1.0908295578088982;0.8333951091337313;0.7637870131939718;0.11600525664855504;0.10631467730988942;1.0939789016385304;10.000526340024706;0.8334261109214212;1.0972192862944017;1.0968764973079477;0.7617541338244185;0.11930319989838399;0.7712099807800973
68.209416;1.0908318547277005;0.8333966887531729;0.7637858848100304;0.11600548618700392;0.10631459896380872;1.093979601258667;10.000513782799198;0.8334257277409407;1.0972163906217574;1.0968769407427115;0.7617539394763003;0.11930305788919499;0.7712087982346617
68.219416;1.090834197185912;0.8333982623305595;0.7637847476899441;0.11600570805040054;0.10631452045898376;1.0939802151101319;10.000500823854486;0.8334253728905779;1.0972133339540682;1.0968773952090345;0.7617537729546644;0.1193029169622121;0.7712076101407913
68.229416;1.0908365839609742;0.8333998252207224;0.7637836005604982;0.1160059214025781;0.10631444141911699;1.0939807433201052;10.000487497098131;0.8334250532780199;1.097210117996558;1.096877868492385;0.7617536332829224;0.11930277743864487;0.7712064127114875
68.239416;1.090839013178306;0.8334013733335751;0.7637824423348686;0.11600612536964643;0.10631436167115088;1.0939811852588384;10.00047385173249;0.8334247753461929;1.0972067458611874;1.0968783690388624;0.7617535208849983;0.11930263967256494;0.7712052024790166
68.249416;1.0908414811997482;0.8334029030153007;0.763781272223788;0.11600631912967217;0.10631428124377647;1.0939815400147128;10.000459945160895;0.8334245455952484;1.097203222628614;1.096878904390626;0.7617534369917562;0.11930250418238338;0.7712039759356242
68.259416;1.0908439818303006;0.833404410794572;0.7637800898966494;0.11600650202135625;0.10631420027194845;1.0939818076224588;10.000445837184838;0.8334243702431026;1.0971995548836349;1.0968794811984524;0.7617533832888036;0.11930237154271732;0.7712027293023337
68.269416;1.0908465066812998;0.8334058932697777;0.7637788950878952;0.11600667358645518;0.10631411884277278;1.0939819899778522;10.00043158228548;0.833424254725915;1.0971957501833316;1.0968801060032318;0.7617533618582308;0.1193022421603269;0.7712014591085826
68.279416;1.0908490454562085;0.8334073473135617;0.7637776871488908;0.11600683352713911;0.10631403687827815;1.0939820906147237;10.000417223742573;0.8334242039035158;1.0971918168739652;1.096880785611649;0.7617533749554403;0.11930211619440935;0.7712001629337545
68.289416;1.0908515861210824;0.833408769827133;0.7637764655063882;0.11600698159962405;0.10631395416423847;1.0939821135537617;10.000402792361143;0.8334242224689342;1.0971877637733078;1.0968815261990825;0.7617534246928725;0.11930199362676012;0.7711988394014494
68.299416;1.090854116256322;0.8334101573118631;0.7637752306829488;0.11600711759359045;0.10631387047473898;1.093982062208503;10.000388306051715;0.8334243148396304;1.0971835999755057;1.0968823316557046;0.7617535128802918;0.11930187440978406;0.7711974877926283
68.309416;1.0908566249927134;0.8334115061487235;0.763773984426057;0.11600724144349157;0.10631378567046695;1.0939819387877816;10.000373772346222;0.8334244844823279;1.0971793351502428;1.0968832031585136;0.761753640910926;0.11930175859962495;0.7711961077415073
68.319416;1.090859103941376;0.8334128134895409;0.763772728637391;0.1160073533256665;0.10631369974900076;1.0939817443899216;10.00035919321003;0.8334247335366793;1.097174979967302;1.0968841404897391;0.7617538097209119;0.11930164637164978;0.7711946986546057
68.329416;1.090861547186947;0.8334140777064662;0.7637714645272524;0.11600745363822185;0.10631361285357827;1.093981480025338;10.000344564672996;0.8334250635973542;1.0971705462689407;1.096885143336249;0.7617540199226865;0.11930153793041028;0.7711932594188321
68.339416;1.0908639509001419;0.8334152976127193;0.7637701927898657;0.11600754286628007;0.10631352522969602;1.0939811478741623;10.000329875045642;0.8334254767674774;1.0971660469012285;1.0968862113507931;0.7617542718533163;0.11930143341282877;0.7711917896173726
68.349416;1.0908663129551457;0.833416471510518;0.7637689140693675;0.11600762143950247;0.1063134371662868;1.0939807516675086;10.000315109924875;0.8334259756732824;1.097161495267294;1.096887343516553;0.7617545657005914;0.11930133289017855;0.7711902910885002
68.359416;1.0908686328454635;0.8334175972461764;0.7637676290653178;0.11600768970928867;0.10631334899267729;1.0939802962094243;10.000300258527407;0.8334265627349895;1.0971569048391303;1.0968885379282214;0.7617549019177402;0.11930123643651819;0.7711887677076594
68.369416;1.0908709115780189;0.8334186726665763;0.763766338339644;0.11600774802329411;0.10631326113198825;1.0939797866888195;10.000285314770135;0.8334272393065973;1.097152288895294;1.096889792465442;0.7617552812440813;0.11930114412870778;0.7711872241663794
68.379416;1.0908731517742094;0.8334196958396174;0.7637650421129336;0.11600779684208433;0.10631317410973619;1.0939792277888858;10.000270277837418;0.8334280050777784;1.0971476602679626;1.096891105673284;0.7617557043069261;0.11930105601423445;0.771185665498736
68.389416;1.0908753581767674;0.8334206649979296;0.7637637403064226;0.11600783684311407;0.10631308849926584;1.0939786226463306;10.000255154858204;0.8334288584214983;1.0971430307135666;1.0968924766246975;0.7617561716776132;0.11930097216076796;0.7711840972542242
68.399416;1.0908775376471644;0.8334215782893385;0.7637624326757532;0.11600786891593248;0.10631300490396514;1.0939779723772707;10.000239960899869;0.8334297972561543;1.097138410561609;1.0968939036134;0.7617566840528065;0.11930089275415802;0.77118252562903
68.409416;1.0908796983996376;0.8334224336088991;0.7637611185165158;0.11600789407772341;0.10631292397881577;1.0939772766694902;10.000224714720622;0.8334308192696671;1.0971338095315681;1.0968953829756918;0.7617572418380893;0.11930081815377175;0.7711809573291464
68.419416;1.0908818493459698;0.8334232284129358;0.7637597961698425;0.11600791339132477;0.10631284641467478;1.093976534953232;10.000209433120109;0.8334319217671476;1.097129237693411;1.0968969089757912;0.7617578446896623;0.11930074886270622;0.771179399171393
68.429416;1.0908839999500413;0.8334239596705021;0.7637584634602673;0.11600792788954332;0.10631277289751909;1.0939757471884701;10.000194125790932;0.8334331019382257;1.097124705114091;1.096898474765322;0.761758491397384;0.11930068546237961;0.7711778576531696
68.439416;1.0908861602146094;0.8334246243558621;0.7637571191345425;0.11600793848689564;0.10631270408751815;1.093974914252963;10.000178791733676;0.833434357152682;1.0971202209553395;1.0969000739783075;0.7617591799069544;0.11930062861607066;0.7711763388929508
