time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.449416;1.090888340582104;0.833425219977185;0.7637557637087948;0.11600794592870772;0.10631264057218587;1.0939740381435363;10.000163420214623;0.8334356846606381;1.0971157933455515;1.0969017016453573;0.7617599077509359;0.11930057912643405;0.7711748487563694
68.459416;1.0908905515299812;0.8334257445766511;0.7637543991222843;0.1160079508722435;0.10631258276478876;1.0939731216019866;10.00014799697351;0.8334370811319965;1.0971114297137845;1.0969033538813007;0.76176067275452;0.11930053787544506;0.7711733925509647
68.469416;1.09089280256901;0.8334261963183537;0.7637530282162156;0.11600795403625801;0.1063125308630974;1.0939721680745116;10.000132508337447;0.8334385426741295;1.0971071367268328;1.0969050274420284;0.7617614732549378;0.11930050559472764;0.771171974621801
68.479416;1.0908951011850252;0.8334265729908095;0.7637516545082409;0.11600795624522144;0.10631248491566304;1.093971182638224;10.00011694070843;0.8334400650810154;1.0971029205028668;1.0969067195502504;0.7617623077739929;0.11930048267269575;0.7711705984018016
68.489416;1.090897452551679;0.8334268718167261;0.7637502819016309;0.11600795835769305;0.10631244489240456;1.0939701721859825;10.000101282384275;0.8334416437295553;1.0970987880678922;1.0969084275395422;0.7617631748005926;0.11930046916766664;0.7711692666684995
68.499416;1.0908998601109838;0.8334270898452043;0.7637489139185338;0.11600796122657071;0.10631241075591079;1.093969144504959;10.000085527673285;0.8334432733525545;1.0970947485863947;1.0969101483714547;0.7617640730220981;0.1193004649650754;0.7711679818258358
68.509416;1.0909023262153754;0.8334272248104659;0.7637475529882112;0.11600796570705685;0.10631238256185102;1.09396810766815;10.000069679207256;0.8334449482354646;1.097090812980756;1.096911878344829;0.761765001708635;0.11930046988066445;0.7711667460607469
68.519416;1.090904852201679;0.8334272758415383;0.763746200923894;0.11600797258748892;0.10631236046635667;1.0939670697215207;10.000053746650734;0.833446662195523;1.0970869927671572;1.0969136135351902;0.7617659608263566;0.11930048359769528;0.7711655610835924
68.529416;1.0909074385596293;0.8334272435666847;0.763744860104694;0.11600798247553193;0.10631234458752822;1.0939660380912053;10.000037739408333;0.8334484079255842;1.097083298841708;1.0969153511865006;0.7617669508923353;0.1193005056284426;0.7711644279264673
68.539416;1.0909100856478475;0.8334271299980566;0.7637435338968532;0.11600799573328263;0.10631233491659252;1.0939650190293368;10.00002165628935;0.8334501769696196;1.0970797408103679;1.0969170906203545;0.7617679729342642;0.1193005354704923;0.7711633473910448
68.549416;1.0909127940192398;0.8334269385881633;0.7637422262096879;0.11600801247306762;0.10631233140947284;1.0939640175543066;10.000005480299848;0.8334519608727528;1.0970763271150326;1.0969188323557948;0.761769028562222;0.11930057276249666;0.7711623204737542
68.559416;1.0909155636416172;0.8334266741907583;0.7637409411083895;0.11600803264872217;0.10631233409204427;1.0939630377577994;9.999989186355972;0.8334537522161897;1.0970730650240037;1.0969205766609889;0.7617701197683092;0.1193006172876519;0.7711613480448284
68.569416;1.0909183930618547;0.8334263425987631;0.7637396827703752;0.11600805615894003;0.10631234302377844;1.093962082864299;9.999972758365509;0.8334555449022172;1.0970699604490384;1.0969223228794283;0.7617712485717424;0.11930066893558193;0.7711604302320734
68.579416;1.0909212796398884;0.83342594971271;0.7637384554490764;0.11600808283558985;0.10631235819720675;1.0939611548024715;9.999956199597165;0.833457334382978;1.0970670181274162;1.096924069176153;0.7617724169846192;0.1193007276662757;0.7711595658588932
68.589416;1.0909242200171145;0.8334255007877602;0.7637372634190995;0.1160081124343837;0.10631237951927043;1.093960254294849;9.99993953028655;0.8334591177935954;1.0970642420091756;1.0969258126907582;0.7617736272893818;0.11930079342754582;0.771158752043426
68.599416;1.0909272101904157;0.8334250001424419;0.7637361110714367;0.1160081447345255;0.1063124068455764;1.0939593821981335;9.99992278006701;0.8334608935311283;1.0970616354649887;1.096927550465612;0.761774882263563;0.11930086607519658;0.7711579845859888
68.609416;1.090930245823691;0.8334244511973524;0.763735002741984;0.11600817959756167;0.10631243993280479;1.0939585406810075;9.99990597988305;0.8334626607944878;1.0970592006212017;1.0969292807490185;0.7617761850158468;0.11930094538796182;0.77115725921052
68.619416;1.0909333224584332;0.8334238567113568;0.7637339419022542;0.1160082168958998;0.10631247837087744;1.0939577331625614;9.999889156481046;0.8334644193696473;1.0970569376543673;1.096931003877853;0.7617775385215281;0.11930103115808136;0.7711565725313586
68.629416;1.0909364349808408;0.833423219088931;0.7637329308341197;0.11600825644763248;0.10631252159865381;1.0939569639079145;9.999872334548105;0.833466169220185;1.0970548454756295;1.0969327218711284;0.7617789453547428;0.11930112320658555;0.7711559221013274
68.639416;1.0909395769230998;0.8334225404762627;0.7637319713357387;0.11600829803699887;0.10631256898097753;1.0939562376939265;9.999855541275592;0.8334679099919557;1.0970529224799397;1.0969344369803697;0.7617804076827381;0.1193012212637126;0.7711553063689044
68.649416;1.090942740574773;0.8334218230293164;0.7637310650958121;0.1160083414383568;0.10631261992953381;1.093955559384839;9.999838806492175;0.8334696410850241;1.0970511664128217;1.096936150902557;0.7617819271695164;0.11930132487327619;0.7711547248970309
68.659416;1.0909459180747925;0.8334210696007714;0.7637302134549406;0.11600838641895349;0.10631267393328166;1.0939549339198111;9.999822163531968;0.8334713623650157;1.097049574862236;1.0969378653653241;0.7617835046582477;0.11930143341821196;0.7711541778972201
68.669416;1.0909491023032347;0.833420284079595;0.7637294171528457;0.11600843275993762;0.10631273041609046;1.0939543665428224;9.999805649746092;0.8334730745741897;1.0970481464180002;1.0969395830740871;0.7617851397788503;0.1193015462152839;0.7711536650943327
68.679416;1.090952286465099;0.8334194712241089;0.7637286760582407;0.11600848024227543;0.10631278865572863;1.093953862488044;9.999789303988598;0.8334747788554382;1.0970468809761573;1.0969413083320279;0.7617868308664335;0.11930166263498133;0.7711531853320565
68.689416;1.0909554627123574;0.8334186365479098;0.7637279891516717;0.11600852858289257;0.10631284786745848;1.0939534263940487;9.99977316961121;0.8334764762181035;1.0970457789194286;1.0969430469921573;0.7617885753057334;0.11930178216286139;0.771152737245821
68.699416;1.090958621153281;0.8334177863904654;0.7637273546511096;0.11600857741691717;0.10631290725446936;1.093953062327051;9.999757300000777;0.8334781675663432;1.0970448399428632;1.0969448053586104;0.7617903699399258;0.11930190433362958;0.7711523199501764
68.709416;1.0909617508045535;0.833416927997693;0.7637267700307095;0.11600862635087446;0.10631296599543585;1.0939527740675654;9.999741753947577;0.8334798539380223;1.097044062866597;1.096946588904816;0.7617922114300413;0.1193020286397166;0.7711519331786575
68.719416;1.0909648421480829;0.8334160691800022;0.7637262322440962;0.11600867503700084;0.1063130232846385;1.0939525644007888;9.99972658244115;0.8334815366878361;1.0970434467279553;1.0969484017485123;0.7617940966597962;0.11930215453934616;0.771151577048923
68.729416;1.090967888852402;0.8334152176429178;0.7637257380535121;0.1160087231935554;0.10631307837794206;1.0939524339603224;9.99971181986042;0.8334832173067037;1.097042991303303;1.0969502466232657;0.7617960229899166;0.11930228151329512;0.7711512518007952
68.739416;1.0909708875570077;0.8334143804591831;0.7637252841978757;0.11600877053979845;0.1063131306020003;1.0939523811976775;9.999697485192785;0.8334848967803564;1.0970426967175486;1.0969521251114112;0.7617979880931532;0.1193024091027949;0.7711509577354901
68.749416;1.0909738366622515;0.8334135635441375;0.7637248672825943;0.11600881676100815;0.10631317940108863;1.093952403091901;9.999683586862039;0.833486575180556;1.0970425633216616;1.0969540382070448;0.761799989390042;0.11930253692321006;0.7711506953328318
68.759416;1.0909767352281325;0.8334127712778956;0.7637244834086424;0.11600886157393853;0.1063132244072029;1.0939524957032798;9.999670127365407;0.8334882516518637;1.0970425914569646;1.0969559870271974;0.7618020232375061;0.11930266458046139;0.7711504654438723
68.769416;1.0909795825273276;0.8334120065055575;0.763724128120674;0.11600890479716168;0.1063132654458643;1.093952654460648;9.999657109011464;0.8334899241535074;1.097042781190064;1.0969579728339707;0.7618040843367279;0.11930279153592967;0.7711502693200214
68.779416;1.0909823778855985;0.8334112707310464;0.7637237971967064;0.11600894636163953;0.10631330253005752;1.0939528739553468;9.999644533075125;0.8334915891361683;1.0970431329744403;1.096959996166281;0.7618061659600733;0.11930291710808562;0.7711501083707414
68.789416;1.090985120305016;0.833410564497548;0.7637234878851723;0.1160089863046064;0.10631333587996256;1.0939531479311437;9.99963238876833;0.8334932417263844;1.0970436482394403;1.0969620563898468;0.7618082606390227;0.1193030405997549;0.7711499839890745
68.799416;1.0909878083694708;0.8334098876671912;0.763723199441304;0.11600902477401813;0.10631336583428161;1.0939534701374822;9.999620650778047;0.8334948762844561;1.097044328545286;1.0969641518781021;0.7618103606665855;0.11930316140955666;0.7711498975960793
68.809416;1.0909904406332525;0.833409239402011;0.7637229324612395;0.11600906200817278;0.10631339270461873;1.0939538348457125;9.999609293934567;0.8334964870551338;1.0970451742558738;1.096966280185427;0.7618124585850418;0.11930327910151187;0.7711498504506923
68.819416;1.0909930158935648;0.8334086182793249;0.7637226879255871;0.11600909823531758;0.1063134167554145;1.0939542364399892;9.999598305491492;0.833498068599227;1.0970461840876409;1.0969684384876275;0.7618145478147244;0.11930339340932955;0.7711498430298012
68.829416;1.0909955332031287;0.833408022419709;0.7637224668172855;0.11600913350423203;0.10631343824888748;1.0939546689458728;9.999587684924897;0.8334996158731445;1.0970473553961955;1.096970624029409;0.7618166231569533;0.11930350416587214;0.7711498746816724
68.839416;1.0909979917692338;0.8334074493804794;0.7637222701886816;0.11600916759256308;0.10631345744910167;1.093955125758216;9.999577436771288;0.8335011244007449;1.0970486845882412;1.0969728343727838;0.7618186811086859;0.11930361128351626;0.7711499438335154
68.849416;1.0910003907707486;0.8334068965353026;0.7637220992580361;0.11600920008746346;0.1063134746038561;1.0939555996753068;9.999567559648828;0.8335025907780611;1.0970501675554465;1.0969750677239514;0.7618207200406575;0.1193037148171174;0.7711500480353958
68.859416;1.0910027290178894;0.8334063620522735;0.7637219552498158;0.11600923053238184;0.10631348990403525;1.0939560834361959;9.999558042179045;0.8335040131437298;1.0970518005438326;1.0969773230315918;0.7618227401136611;0.11930381498325034;0.7711501839402065
68.869416;1.0910050048056565;0.8334058451877387;0.7637218391088264;0.11600925851786405;0.10631350339574269;1.093956570209395;9.999548874403894;0.8335053912207312;1.0970535810689646;1.0969796000619412;0.7618247429687487;0.11930391211436871;0.7711503477503565
68.879416;1.091007216364432;0.8334053454702905;0.7637217518770028;0.1160092836788673;0.10631351493508095;1.0939570538882128;9.99954006027285;0.8335067258952207;1.0970555074842738;1.0969818995217835;0.7618267314163654;0.11930400666346806;0.7711505354907887
68.889416;1.0910093621527504;0.8334048621677612;0.7637216957602674;0.11600930563991718;0.10631352429212312;1.0939575298429784;9.999531615643438;0.8335080182921158;1.0970575773756954;1.0969842226267612;0.7618287091617264;0.11930409924888968;0.7711507429538489
68.899416;1.0910114405512175;0.8334043947487719;0.7637216743920414;0.11600932402862116;0.10631353132510392;1.0939579958389474;9.999523556340081;0.8335092687296346;1.0970597867740757;1.0969865703977337;0.7618306803856818;0.11930419060233054;0.7711509661607482
68.909416;1.0910134497010264;0.8334039432654269;0.7637216917193745;0.11600933855384858;0.10631353605814692;1.0939584520950942;9.999515889242112;0.8335104766670117;1.0970621305194215;1.0969889431687325;0.7618326492431197;0.11930428147307962;0.7711512018848613
68.919416;1.0910153877217723;0.8334035081715355;0.7637217507626578;0.11600934901817091;0.10631353861906856;1.093958900233541;9.999508612830557;0.8335116417267969;1.097064602226748;1.096991340636259;0.7618346196659864;0.1193043725903068;0.7711514474647867
68.929416;1.0910172531262865;0.8334030901705831;0.7637218531158232;0.11600935530943408;0.10631353916163759;1.0939593415534872;9.999501723004121;0.8335127646985439;1.097067194258577;1.0969937627158255;0.7618365954427248;0.11930446461723211;0.7711517008627294
68.939416;1.0910190453595998;0.8334026900995751;0.7637219988995742;0.11600935746741259;0.10631353787445767;1.0939597759827862;9.999495219989484;0.8335138479538086;1.0970698989163468;1.0969962103154698;0.7618385803445603;0.11930455809744236;0.7711519613146337
68.949416;1.0910207650070358;0.8334023088710646;0.7637221868523603;0.11600935573904843;0.10631353506667433;1.093960202866297;9.999489113562976;0.8335148954007741;1.0970727094774986;1.0969986852479292;0.7618405784831818;0.11930465345939462;0.7711522294995158
68.959416;1.0910224137987061;0.8334019477162752;0.7637224146484829;0.11600935054207091;0.10631353124408624;1.0939606220944527;9.999483418490495;0.8335159120919887;1.0970756196377602;1.097001189475625;0.7618425946731142;0.11930475107053494;0.7711525073240575
68.969416;1.0910239945403586;0.8334016082796272;0.7637226793760591;0.11600934234352188;0.10631352704224777;1.0939610337692462;9.999478142451908;0.8335169033507843;1.097078622044896;1.097003723983396;0.7618446341779043;0.119304851307183;0.7711527977145505
68.979416;1.091025510267531;0.8334012923755263;0.763722977877209;0.11600933154266;0.10631352307625486;1.0939614372564885;9.999473281735863;0.8335178735613404;1.0970817072410182;1.097006288161901;0.7618467018225619;0.11930495457913268;0.7711531038521058
68.989416;1.091026962948542;0.8334010018673208;0.7637233070196234;0.11600931846089158;0.10631351988475908;1.0939618312234967;9.999468825407844;0.8335188254926482;1.0970848640253554;1.0970088804524918;0.7618488008205861;0.11930506130159883;0.7711534281408241
68.999416;1.0910283526965538;0.8334007390023587;0.7637236640641539;0.11600930335304582;0.10631351792017078;1.0939622145947134;9.999464754203181;0.8335197608030755;1.0970880809411616;1.0970114995080842;0.7618509320209025;0.11930517188468284;0.7711537718556564
69.009416;1.0910296781392357;0.8334005066733973;0.7637240465862554;0.11600928636091652;0.10631351750484613;1.0939625870767562;9.999461037134898;0.833520680823443;1.0970913470768764;1.0970141444867958;0.7618530941304018;0.11930528674136902;0.7711541354456751
69.019416;1.091030937974938;0.8334003077754651;0.763724452000931;0.11600926750106255;0.10631351882606865;1.0939629488132896;9.999457638050494;0.8335215865833391;1.0970946515694926;1.0970168139729457;0.7618552844164127;0.1193054062652628;0.7711545189910608
69.029416;1.0910321324386454;0.8334001442822266;0.7637248779837548;0.11600924672207001;0.1063135219771089;1.0939632999159339;9.999454526863582;0.833522478713322;1.0970979830438516;1.0970195046902063;0.7618574995701909;0.11930553076503143;0.7711549225200525
69.039416;1.0910332638989741;0.8334000170293236;0.7637253235398769;0.1160092239590264;0.10631352697699191;1.0939636403611794;9.999451681629514;0.8335233579567242;1.0971013295373637;1.0970222113784296;0.7618597365903521;0.11930566039270231;0.7711553460451304
69.049416;1.0910343365130588;0.8333999257321095;0.7637257889080361;0.11600919914637489;0.10631353376686882;1.0939639699678956;9.999449078793392;0.8335242259043628;1.0971046785988714;1.0970249277000412;0.7618619931038848;0.11930579511010943;0.7711557894068533
69.059416;1.0910353550206346;0.8333998685157815;0.7637262743774605;0.11600917220407074;0.10631354223622788;1.0939642880179634;9.99944668504011;0.833525085153693;1.0971080171863417;1.0970276475045462;0.7618642673212437;0.1193059346616959;0.7711562517783699
69.069416;1.0910363240552683;0.8333998414445517;0.7637267797293826;0.11600914305434719;0.10631355227197217;1.093964593127627;9.999444461668444;0.8335259385940798;1.0971113315067627;1.097030365692182;0.7618665578458984;0.11930607853511725;0.7711567309460453
69.079416;1.0910372485784114;0.8333998389084053;0.7637273045821704;0.1160091117114505;0.10631356376287654;1.0939648839477074;9.999442373363273;0.8335267887444563;1.0971146076373197;1.0970330778970165;0.7618688631431215;0.11930622597151833;0.7711572233959416
69.089416;1.0910381341653417;0.8333998546076339;0.763727848742332;0.11600907836247688;0.10631357656342871;1.0939651597496447;9.999440390119048;0.8335276376659833;1.0971178327208966;1.0970357796200183;0.7618711813222594;0.1193063760450699;0.771157725397715
69.099416;1.0910389869596604;0.8333998824633387;0.763728412421745;0.11600904336324298;0.10631359047676692;1.0939654203185254;9.999438484403209;0.8335284865069426;1.097120995926576;1.0970384661214738;0.761873510549064;0.11930652778113883;0.7711582340989598
69.109416;1.0910398138054043;0.8333999174039851;0.7637289964448141;0.11600900716431883;0.10631360529619649;1.0939656658231305;9.99943662896637;0.8335293348418955;1.0971240890144818;1.0970411330307497;0.7618758493652686;0.11930668027609481;0.7711587482395199
69.119416;1.0910406218441653;0.8333999558333757;0.7637296023317005;0.11600897016867354;0.10631362084946525;1.0939658968449302;9.999434794579532;0.8335301808970497;1.0971271061464989;1.0970437766070176;0.7618781966744694;0.11930683278240121;0.7711592680638211
69.129416;1.0910414176141396;0.833399995463799;0.7637302321890412;0.11600893260628944;0.1063136369487453;1.0939661141375399;9.999432948718761;0.8335310221340186;1.0971300430242352;1.0970463929807095;0.7618805515807612;0.11930698472339345;0.7711597940085413
69.139416;1.0910422065597407;0.8334000348144247;0.7637308882849237;0.11600889454565895;0.10631365333491043;1.0939663180239219;9.999431058635023;0.8335318554822344;1.0971328966700786;1.0970489772106335;0.7618829129024535;0.119307135617958;0.7711603253591431
69.149416;1.0910429927393686;0.8334000726644409;0.7637315724658378;0.11600885599532264;0.10631366975194882;1.0939665078913394;9.999429095814905;0.8335326775213472;1.0971356661452039;1.097051523561664;0.7618852784879993;0.11930728500850568;0.7711608599150996
69.159416;1.0910437787265908;0.8334001075205603;0.7637322856219045;0.1160088170208809;0.10631368604484034;1.0939666822957963;9.999427036021594;0.8335334845641338;1.097138352749788;1.0970540265323458;0.7618876448751758;0.11930743249184841;0.7711613942742969
69.169416;1.0910445664299104;0.8334001375929309;0.7637330274117026;0.11600877786033097;0.1063137021412072;1.0939668394069966;9.999424858238523;0.8335342725400425;1.0971409592488524;1.0970564816789274;0.7618900073877339;0.11930757780640953;0.7711619244942434
69.179416;1.0910453582852433;0.8334001614026896;0.7637337965876232;0.11600873894990667;0.10631371797473747;1.0939669773560925;9.999422548474165;0.8335350370759551;1.0971434889285314;1.0970588866790918;0.7618923605008011;0.11930772087257555;0.7711624469107103
69.189416;1.091046157860181;0.8334001781539307;0.7637345914648103;0.11600870081399364;0.1063137334689477;1.0939670949890172;9.99942010630147;0.8335357740075693;1.0971459448883123;1.0970612421992116;0.7618946982293663;0.11930786173559486;0.7711629585138342
69.199416;1.0910469697961371;0.8334001875442099;0.7637354097557705;0.11600866395326569;0.10631374859722982;1.0939671928013417;9.999417548821112;0.833536480048895;1.0971483296862339;1.097063551307978;0.7618970142470773;0.11930800049419002;0.7711634568706844
69.209416;1.091047798993239;0.833400189579979;0.7637362481412568;0.11600862884005904;0.1063137633962324;1.093967272306016;9.999414907000855;0.8335371529563326;1.0971506452820161;1.0970658179315464;0.7618993020739386;0.11930813733135055;0.7711639396386637
69.219416;1.0910486497224436;0.8334001844403163;0.7637371026269163;0.11600859596022602;0.10631377786690553;1.0939673340996046;9.999412215483954;0.83353779091617;1.0971528931366443;1.097068045900025;0.7619015555766981;0.1193082725635978;0.7711644037858462
69.229416;1.0910495259683768;0.8334001723168843;0.7637379694730038;0.11600856585064179;0.10631379187814508;1.093967376529223;9.99940950499024;0.8335383920589691;1.0971550744885683;1.0970702390041425;0.7619037693288315;0.11930840657032274;0.77116484552869
69.239416;1.0910504322795043;0.8334001535377875;0.7637388455059652;0.11600853915416787;0.10631380518392142;1.0939673953015943;9.999406801269691;0.8335389550561746;1.097157190405249;1.0970724014274555;0.7619059389016903;0.1193085396558036;0.7711652610293309
69.249416;1.0910513733822707;0.8334001286398994;0.7637397279763835;0.11600851662902437;0.10631381757260899;1.093967384364655;9.999404121953408;0.8335394801075791;1.0971592412447149;1.0970745378377833;0.7619080614776309;0.1193086719104245;0.7711656469447667
69.259416;1.0910523529634166;0.8334000980972149;0.7637406147920895;0.1160084990375496;0.1063138290264477;1.0939673376670935;9.99940146586784;0.8335399690557227;1.0971612263325057;1.0970766525880924;0.7619101361609745;0.11930880310941128;0.771166000794172
69.269416;1.0910533732554015;0.8334000623405141;0.7637415047641521;0.11600848701765334;0.10631383970225855;1.0939672495357848;9.999398808904205;0.8335404248957623;1.0971631446600851;1.0970787488207157;0.7619121633372034;0.11930893275711989;0.7711663212678613
69.279416;1.0910544355433505;0.8334000221767411;0.763742397298527;0.11600848105582132;0.10631384980029722;1.0939671141226213;9.99939611669378;0.8335408514756028;1.0971649956229315;1.0970808285721914;0.7619141437627864;0.11930906024320924;0.7711666083895191
69.289416;1.0910555406178934;0.8333999788503221;0.7637432918783645;0.11600848148444738;0.10631385951076239;1.0939669262653025;9.999393358020257;0.8335412529718473;1.0971667786118173;1.097082893091736;0.7619160779831893;0.11930918499588129;0.7711668633007893
69.299416;1.0910566887626556;0.8333999336513097;0.763744187969789;0.11600848841709707;0.10631386900920371;1.093966682846673;9.999390505359496;0.8335416330927123;1.0971684923956126;1.0970849428232423;0.7619179658680207;0.11930930661181342;0.771167087378454
69.309416;1.0910578794390702;0.8333998876039322;0.7637450854212309;0.11600850171445201;0.10631387842449287;1.093966382933543;9.999387529769084;0.83354199495136;1.0971701355653274;1.097086978064004;0.7619198066523347;0.11930942492515699;0.7711672813467156
69.319416;1.0910591109983283;0.8333998415527706;0.7637459848041829;0.11600852104630022;0.10631388778831934;1.0939660275707077;9.999384394389836;0.8335423416515853;1.097171707220552;1.0970890001943243;0.7619215998287113;0.11930953999610681;0.7711674454914903
69.329416;1.0910603804747778;0.8333997964985745;0.763746887009839;0.11600854598613364;0.10631389697451904;1.0939656200220134;9.999381048128182;0.8335426769432688;1.0971732068527456;1.0970910117255077;0.761923345781053;0.11930965204579361;0.7711675807990082
69.339416;1.0910616835048081;0.8333997535684015;0.7637477922895876;0.11600857611878712;0.10631390568809111;1.0939651650437083;9.999377430051029;0.8335430054317832;1.0971746341408362;1.0970930153538607;0.7619250451955791;0.11930976132444099;0.7711676895837618
69.349416;1.0910630149853475;0.8333997134109878;0.7637487000582893;0.11600861111090291;0.10631391352132102;1.0939646667547205;9.999373479873519;0.833543332246284;1.0971759890882335;1.0970950140556435;0.7619266980657178;0.11930986793831745;0.7711677747898305
69.359416;1.0910643702942633;0.8333996757756316;0.7637496096759245;0.11600865066216849;0.1063139200090557;1.0939641276977847;9.999369137714517;0.8335436628097355;1.097177271848599;1.0970970118939578;0.7619283035091666;0.11930997175621978;0.7711678387205532
69.369416;1.0910657457798265;0.833399640011645;0.7637505206638114;0.11600869443672061;0.10631392467944399;1.0939635502172527;9.999364338198022;0.8335440029591721;1.0971784821879498;1.0970990135352352;0.7619298602542386;0.11931007247943742;0.7711678821458798
69.379416;1.091067138090779;0.8333996057761217;0.7637514320745086;0.11600874208235122;0.10631392708800008;1.0939629378029108;9.99935900984259;0.8335443590115287;1.0971796191670666;1.0971010226031854;0.7619313669830369;0.11931016978767246;0.7711679041203048
69.389416;1.0910685433314509;0.8333995727368764;0.7637523423054534;0.11600879327831765;0.10631392680836745;1.0939622947406835;9.999353076810658;0.833544737691768;1.0971806816479472;1.0971030407447426;0.7619328225217759;0.11931026341326115;0.7711679026896763
69.399416;1.0910699568999145;0.8333995397819915;0.7637532495923052;0.11600884775423982;0.10631392343815933;1.0939616249699706;9.999346465677249;0.8335451458104824;1.0971816691194658;1.097105067987448;0.7619342262311156;0.11931035313239087;0.7711678758629406
69.409416;1.0910713734730793;0.8333995050014671;0.7637541523488981;0.11600890525075873;0.10631391665877203;1.0939609318420809;9.999339114992866;0.8335455894909264;1.0971825815664162;1.0971071036029767;0.7619355783310714;0.1193104387212353;0.7711678220502765
69.419416;1.0910727867736272;0.8333994664112553;0.7637550489749522;0.116008965404936;0.10631390629915319;1.0939602191278057;9.999330973722007;0.833546073594611;1.0971834184948037;1.0971091470548282;0.7619368796883393;0.11931051988510011;0.7711677403448483
69.429416;1.0910741896827736;0.8333994224243843;0.7637559376807527;0.11600902766277822;0.10631389235646449;1.0939594918690652;9.999321995214038;0.833546601962691;1.0971841783216518;1.097111198653014;0.7619381313325262;0.11931059623970305;0.7711676307956044
69.439416;1.0910755741947078;0.8333993719480085;0.7637568168331211;0.11600909129620163;0.10631387497895006;1.0939587559868087;9.99931214397563;0.8335471779097101;1.0971848588431643;1.097113259446462;0.7619393343298965;0.11931066740693158;0.7711674942082168
69.449416;1.091076931066466;0.8333993148706658;0.7637576853498935;0.11600915546331528;0.10631385441247525;1.0939580172335446;9.999301406772526;0.8335478044192532;1.0971854582916079;1.097115330799436;0.7619404899318162;0.11931073312281486;0.7711673318431316
69.459416;1.0910782502501915;0.8333992524638165;0.7637585426400446;0.11600921927010983;0.10631383094176709;1.0939572805783604;9.999289792000733;0.8335484840295561;1.0971859758713811;1.0971174143108788;0.7619415994363679;0.11931079326317315;0.7711671453865795
69.469416;1.0910795216761018;0.8333991868652396;0.7637593882861363;0.11600928180677007;0.10631380488131709;1.0939565500997925;9.999277324883819;0.8335492183998121;1.0971864114889545;1.0971195118890589;0.7619426634737024;0.11931084777907917;0.7711669368683624
69.479416;1.0910807358946328;0.8333991202376726;0.7637602218380566;0.11600934214342773;0.10631377658575479;1.093955828953587;9.999264046305319;0.8335500080830643;1.097186765525194;1.0971216256979146;0.761943681228698;0.11931089659350438;0.7711667085482202
69.489416;1.0910818853639015;0.833399054334907;0.7637610429358962;0.1160093993427985;0.1063137464677857;1.093955119056496;9.999250008864127;0.8335508529822745;1.0971870390316834;1.0971237580688673;0.7619446504786486;0.11931093957980009;0.7711664629775465
69.499416;1.0910829652206238;0.8333989903449991;0.7637618517737255;0.11600945251509172;0.10631371503449338;1.0939544203266514;9.999235271274221;0.8335517530217401;1.097187233858774;1.0971259112530471;0.7619455680806091;0.1193109766292167;0.7711662032644826
69.509416;1.0910839718717502;0.8333989286881681;0.7637626493691593;0.11600950088749877;0.10631368285447176;1.0939537305696776;9.99921989308124;0.8335527086126119;1.0971873527604459;1.0971280867085227;0.7619464301682476;0.11931100764085413;0.7711659333490186
69.519416;1.0910849010723458;0.8333988689675581;0.7637634370168825;0.11600954386194758;0.10631365043961519;1.0939530467605594;9.999203928876526;0.8335537209453578;1.0971873992711942;1.0971302845013906;0.7619472327214745;0.11931103238687712;0.771165657851675
69.529416;1.0910857476258915;0.8333988102517651;0.7637642155127418;0.11600958100323591;0.10631361816417781;1.0939523664632365;9.999187429139477;0.8335547918862928;1.0971873770807739;1.0971325038443558;0.7619479727541503;0.11931105046762142;0.7711653817003578
69.539416;1.0910865062845947;0.833398751539876;0.7637649851162442;0.11600961193721482;0.10631358629984443;1.0939516886757534;9.99917044810502;0.8335559231174002;1.0971872899314383;1.0971347441507482;0.7619486489633259;0.11931106147123233;0.7711651097987062
69.549416;1.0910871723675015;0.8333986923189949;0.7637657459789543;0.11600963627658178;0.10631355511375076;1.0939510144909872;9.999153050741915;0.8335571152014327;1.0971871422025818;1.09713700535447;0.7619492614851548;0.11931106511528174;0.7711648465556357
69.559416;1.0910877414614784;0.8333986326192753;0.7637664983901458;0.11600965366099404;0.10631352491362404;1.093950347341503;9.99913531480865;0.833558367777433;1.0971869390967193;1.0971392877887887;0.7619498113725572;0.11931106119143725;0.7711645956074795
69.569416;1.0910882093976422;0.8333985720906084;0.7637672429191831;0.11600966383428302;0.10631349598680213;1.0939496926444447;9.999117328222123;0.8335596803441286;1.0971866863349498;1.0971415918535177;0.7619502998609958;0.11931104945623319;0.7711643599023675
69.579416;1.0910885736329505;0.8333985089935875;0.7637679804876928;0.1160096666696529;0.10631346852059173;1.0939490569300752;9.999099185388564;0.8335610522820628;1.0971863895563223;1.0971439171089608;0.7619507275260146;0.11931102964297728;0.7711641417807826
69.589416;1.0910888346402556;0.8333984401688018;0.7637687119475512;0.11600966213440007;0.10631344262271852;1.0939484468543308;9.999080982149296;0.8335624823412033;1.0971860533710935;1.0971462618247543;0.7619510941066819;0.11931100157609288;0.7711639430652037
69.599416;1.091088995654238;0.8333983615633382;0.7637694374032526;0.11600965024423189;0.10631341841601721;1.0939478690187743;9.999062808002755;0.8335639685604784;1.097185680839154;1.0971486236300407;0.7619513992913166;0.11931096527471446;0.7711637654190084
69.609416;1.091089062036469;0.8333982683086996;0.7637701559937417;0.11600963107393217;0.10631339610781484;1.0939473304241756;9.999044741719088;0.8335655087461653;1.0971852737649517;1.0971509996414073;0.7619516437627601;0.11931092092466547;0.7711636108674973
69.619416;1.0910890416397232;0.8333981547056051;0.7637708661666484;0.1160096047923272;0.10631337597256513;1.093946838565378;9.999026854671685;0.8335671008319969;1.0971848331485985;1.0971533854804754;0.7619518296632316;0.11931086871998504;0.7711634821176816
69.629416;1.091088944823002;0.8333980149077015;0.7637715661984538;0.11600957160221975;0.10631335827789519;1.0939464011459519;9.99900921673642;0.8335687425973717;1.0971843595843802;1.097155774890502;0.7619519603077257;0.11931080875867792;0.7711633825830431
69.639416;1.0910887833469671;0.8333978436245109;0.7637722545515475;0.11600953158817633;0.10631334324863247;1.0939460262057081;9.998991896515374;0.8335704311950961;1.0971838537135319;1.0971581603317535;0.761952039492751;0.11931074109157301;0.7711633162445598
69.649416;1.0910885689476866;0.8333976361910335;0.7637729298525757;0.11600948464508369;0.10631333105953526;1.0939457228300409;9.998974959663228;0.8335721634012302;1.0971833162625007;1.0971605334118963;0.7619520709515782;0.11931066583085967;0.7711632874723774
69.659416;1.0910883120343995;0.8333973887497566;0.7637735911407423;0.11600943058373654;0.10631332182689955;1.0939455011870614;9.998958474152582;0.8335739363425153;1.0971827474199098;1.0971628850702824;0.761952058710518;0.11931058324620167;0.7711633007426147
69.669416;1.0910880207010827;0.8333970987438107;0.7637742382726223;0.11600936926871566;0.10631331563493684;1.0939453713595255;9.998942517523927;0.8335757474717201;1.097182146413081;1.0971652057109145;0.761952008050858;0.11931049380442574;0.7711633600749898
69.679416;1.0910877000153394;0.8333967647959905;0.7637748715603898;0.11600930064677706;0.10631331256204127;1.093945342288953;9.998927177720182;0.8335775938655776;1.0971815117538346;1.097167485372716;0.7619519255417561;0.11931039814169297;0.7711634683948478
69.689416;1.0910873521324478;0.8333963860275724;0.7637754911249391;0.11600922476525918;0.1063133126759287;1.0939454211783657;9.998912545498332;0.8335794718594114;1.097180841587092;1.0971697145321406;0.7619518180131931;0.11931029705664659;0.7711636271496886
69.699416;1.0910869778786172;0.8333959615568091;0.7637760968751868;0.11600914187221334;0.10631331603507947;1.0939456128996974;9.998898700954578;0.8335813771387621;1.0971801347269408;1.0971718851269983;0.7619516918561285;0.11931019150817683;0.771163836403886
69.709416;1.0910865786351271;0.8333954899670153;0.7637766886586655;0.11600905252488072;0.10631332268410996;1.0939459199970953;9.998885703044088;0.8335833052678825;1.0971793925454287;1.0971739905356543;0.7619515529210767;0.11931008253434819;0.7711640952125464
69.719416;1.0910861568180308;0.8333949689383946;0.7637772662012867;0.11600895760090466;0.10631333262831684;1.0939463434992016;9.998873590095771;0.8335852524821259;1.097178619574707;1.0971760247888676;0.7619514062312389;0.11930997119551302;0.771164401722651
69.729416;1.0910857150382236;0.8333943959539917;0.7637778292110671;0.11600885815026916;0.10631334583285718;1.0939468839926327;9.998862387651311;0.8335872157187981;1.0971778222197497;1.0971779825997636;0.7619512555102687;0.1193098586121015;0.7711647531241406
69.739416;1.0910852554396808;0.8333937695975998;0.763778377514308;0.11600875520298226;0.10631336226863944;1.093947542273488;9.998852113208537;0.8335891917598547;1.0971770073511533;1.0971798604456602;0.7619511032430695;0.1193097459133324;0.7711651458705633
69.749416;1.0910847796201744;0.8333930901840649;0.7637789109696261;0.11600864970211797;0.10631338197782605;1.093948319198191;9.998842775540824;0.8335911765356069;1.0971761815774688;1.0971816574966364;0.7619509513289765;0.11930963404405316;0.7711655763366024
69.759416;1.0910842882863903;0.8333923596187425;0.7637794294389842;0.11600854251165278;0.10631340507264446;1.0939492152525974;9.998834372487503;0.8335931649961719;1.0971753506487611;1.0971833757044887;0.7619508014932175;0.11930952366854632;0.771166041622518
69.769416;1.091083781214134;0.8333915811119192;0.7637799329928824;0.11600843437418468;0.10631343159840483;1.0939502299133776;9.998826890672488;0.8335951513946699;1.097174518509409;1.0971850188559955;0.7619506549953456;0.1193094152389207;0.7711665394980697
69.779416;1.0910832585062278;0.8333907589480056;0.7637804220662777;0.11600832585828533;0.10631346139702993;1.0939513603795312;9.998820309665712;0.8335971298178853;1.0971736867077868;1.0971865907530554;0.7619505121067625;0.1193093090798114;0.7711670675074601
69.789416;1.0910827216805852;0.8333910605146228;0.7637819627771576;0.11600856136625105;0.1063138094277803;1.09395260079142;9.998814605688445;0.833599094574708;1.0971728552144906;1.097188093921017;0.7619503719464864;0.11930920541805272;0.7711676227692142
69.799416;1.0910821731939075;0.8333901656062384;0.7637824250505914;0.11600845309450834;0.10631384464536557;1.0939539433550278;9.998809750895864;0.833601040186911;1.0971720238933342;1.09718952966315;0.7619502329690236;0.11930910433676084;0.7711682026163602
69.809416;1.0910816154172063;0.8333892404313363;0.7637828751173871;0.11600834523454184;0.10631388187492834;1.0939553803812994;9.998805714581463;0.8336029614229518;1.0971711934302153;1.0971908985776668;0.7619500938919982;0.11930900570921804;0.7711688048078679
69.819416;1.0910810499355994;0.8333882879293325;0.7637833136237233;0.11600823802330704;0.1063139206593846;1.0939569051228561;9.998802470441586;0.8336048538317224;1.0971703654376734;1.0971922011093056;0.7619499543001516;0.11930890922137308;0.7711694273746236
69.829416;1.0910804775568939;0.8333873111668145;0.7637837414254872;0.11600813169423575;0.10631396054189896;1.093958511399523;9.998800005119243;0.8336067140342063;1.0971695417618805;1.0971934377249795;0.7619498146757073;0.11930881446055061;0.771170068640704
69.839416;1.0910798993628883;0.8333863139104247;0.7637841602787454;0.11600802636298552;0.10631400103188952;1.093960193929437;9.998798318912158;0.833608539057376;1.0971687238126078;1.0971946081900419;0.7619496764211309;0.1193087209972295;0.7711707272732267
69.849416;1.0910793175046893;0.8333853001891668;0.7637845728280787;0.11600792208297951;0.10631404164439892;1.0939619494203365;9.998797418473018;0.8336103254472963;1.0971679124133527;1.0971957112039707;0.7619495419453818;0.11930862844352348;0.7711714023457985
69.859416;1.0910787346267157;0.8333842733464188;0.7637849817794079;0.1160078189812471;0.10631408195910329;1.093963776625535;9.998797313556828;0.8336120688578476;1.097167107863514;1.0971967449572138;0.761949414201608;0.1193085364463956;0.771172093182043
69.869416;1.0910781532258396;0.8333832360330522;0.7637853888237532;0.11600771731045591;0.10631412170381394;1.0939656753646347;9.998798017398057;0.8336137640481363;1.0971663099735325;1.0971977072876586;0.7619492957951035;0.11930844460003415;0.7711727990462982
69.879416;1.0910775759581226;0.833382191330577;0.7637857939215225;0.11600761744243049;0.10631416085009009;1.0939676452451375;9.998799541744862;0.8336154053959309;1.097165517782202;1.0971985955244294;0.7619491885728378;0.11930835237850619;0.7711735191117682
69.889416;1.0910770056871155;0.8333811429739411;0.7637861955826387;0.11600751983688896;0.10631419961979185;1.0939696847393883;9.998801892017687;0.8336169879436512;1.0971647294530882;1.0971994069620474;0.7619490937167616;0.1193082591902496;0.7711742521081342
69.899416;1.0910764446654988;0.8333800942798479;0.7637865916032008;0.11600742495162085;0.10631423843470979;1.0939717918145337;9.998805069964167;0.833618508336285;1.0971639426302882;1.0972001393876178;0.7619490116508976;0.11930816450185658;0.7711749957907695
69.909416;1.0910758937946512;0.8333790476865846;0.7637869793696077;0.11600733312763457;0.10631427784477174;1.0939739647777011;9.998809078279127;0.8336199647627561;1.0971631545810332;1.097200791036559;0.7619489419668426;0.11930806785551092;0.7711757476842855
69.919416;1.0910753526042551;0.833378005055267;0.7637873562410553;0.1160072445208805;0.10631431837617754;1.0939762017349115;9.998813912758576;0.8336213561134865;1.0971623627431861;1.0972013602901742;0.7619488838861082;0.11930796873831635;0.7711765064490307
69.929416;1.091074819812244;0.8333769678514021;0.7637877201057884;0.11600715913820682;0.106314360360882;1.0939785004488831;9.998819545968804;0.8336226818182156;1.0971615659543994;1.0972018453012342;0.7619488371396345;0.11930786647430097;0.77117727194615
69.939416;1.0910742936732727;0.8333759371136966;0.7637880691764877;0.11600707692640108;0.10631440391829322;1.093980859179561;9.998825928849849;0.833623942375666;1.0971607645812147;1.0972022438946152;0.7619488023746915;0.11930776023548584;0.77117804449022
69.949416;1.0910737716617083;0.8333749130461842;0.7637884014331611;0.11600699774797112;0.10631444912850159;1.093983276587032;9.998833011002816;0.8336251392791415;1.097159959192851;1.0972025540848218;0.7619487802405595;0.11930764909806862;0.7711788245064073
69.959416;1.0910732502709393;0.8333738946546437;0.7637887150202115;0.11600692127894839;0.10631449615657965;1.093985750586764;9.99884075692328;0.8336262745735196;1.0971591491738457;1.097202774858616;0.7619487701679898;0.11930753208577739;0.7711796121811404
69.969416;1.0910727255125219;0.8333728799514833;0.7637890092205916;0.1160068470125806;0.10631454514244133;1.093988277951084;9.99884915012753;0.8336273507211639;1.0971583318919054;1.0972029066753615;0.7619487703829333;0.11930740826088534;0.771180407252196
69.979416;1.0910721933138832;0.8333718665817882;0.7637892846430834;0.11600677437784643;0.10631459605076679;1.0939908551281996;9.99885818575623;0.833628370489664;1.0971575029131964;1.0972029514314268;0.7619487788108569;0.11930727688873628;0.7711812096335291
69.989416;1.09107164899026;0.8333708528992295;0.7637895428743495;0.11600670287838248;0.10631464864771659;1.0939934787082235;9.998867855617009;0.8336293366348746;1.0971566572978422;1.0972029120578244;0.7619487937982065;0.11930713750198427;0.7711820199095479
69.999416;1.091071086308096;0.8333698388724013;0.7637897864430246;0.11600663216325356;0.106314702504023;1.093996144809037;9.998878138640237;0.8336302516895728;1.0971557905131564;1.0972027919177194;0.7619488143757638;0.11930698979492924;0.771182838833799
70.009416;1.0910704971209684;0.8333688255994922;0.7637900186363347;0.11600656201320149;0.10631475700349585;1.0939988486592196;9.998889003884733;0.8336311181759631;1.097154898365865;1.0972025941673622;0.7619488402729045;0.11930683356156624;0.7711836666114088
70.019416;1.0910698721361567;0.8333678141654778;0.7637902427186298;0.11600649230036254;0.10631481143257984;1.0940015848361113;9.9989004212902;0.8336319389585204;1.0971539772370942;1.097202321372669;0.7619488718920232;0.11930666879164004;0.7711845024381739
70.029416;1.091069202613934;0.8333668056284028;0.7637904610800887;0.11600642294940451;0.10631486512103101;1.0940043473976016;9.998912372518655;0.8336327173436849;1.0971530251137829;1.0972019753924278;0.761948910287436;0.11930649578775553;0.7711853441647406
70.039416;1.0910684817884182;0.8333658016820806;0.763790674867491;0.11600635392700148;0.10631491755282807;1.0940071300356446;9.998924851339742;0.8336334569864479;1.0971520419034233;1.0972015577719603;0.7619489570006305;0.11930631515196122;0.7711861884784952
70.049416;1.0910677051235838;0.8333648044877628;0.7637908843038078;0.11600628522064965;0.1063149683677255;1.0940099264695478;9.998937852855827;0.8336341618480804;1.0971510282048038;1.0972010710539868;0.7619490137540379;0.11930612764357436;0.7711870314737784
70.059416;1.0910668694206063;0.8333638156423047;0.7637910894431643;0.11600621678639086;0.10631501725353595;1.094012730727773;9.998951366808413;0.8336348362719679;1.0971499839411119;1.097200520202011;0.7619490821384743;0.11930593402354774;0.7711878688190411
70.069416;1.0910659714525037;0.8333628355258101;0.7637912905792784;0.11600614857076334;0.10631506386524334;1.0940155370702336;9.998965379132773;0.8336354847368055;1.097148908151805;1.0971999128313041;0.7619491632883368;0.11930573495913101;0.7711886956762736
70.079416;1.0910650074686392;0.8333618638146143;0.7637914881118086;0.11600608055962064;0.10631510783360121;1.0940183393394267;9.998979873551017;0.8336361108505573;1.0971477998905894;1.0971992584228005;0.7619492579240705;0.11930553099485171;0.7711895070061745
70.089416;1.0910639737911114;0.8333609001462405;0.7637916823258989;0.11600601276188331;0.10631514878697827;1.0940211303018;9.998994833735008;0.8336367165222349;1.0971466592427983;1.097198567307664;0.7619493669477297;0.11930532260252859;0.7711902981536183
70.099416;1.0910628673960998;0.8333599439127399;0.7637918733091308;0.11600594521218031;0.10631518636363017;1.0940239017972897;9.999010247490778;0.8336373025606069;1.0971454873987923;1.0971978494065657;0.7619494918006631;0.11930511025577001;0.7711910654916418
70.109416;1.0910616861371918;0.8333589936749897;0.7637920608159795;0.1160058779957503;0.10631522024805885;1.094026645515672;9.999026107356629;0.8336378696725488;1.0971442860717886;1.097197112989693;0.7619496343651794;0.11930489440304202;0.7711918070333298
70.119416;1.0910604287248533;0.8333580468828737;0.7637922438710614;0.11600581122550538;0.10631525020761314;1.094029353765801;9.999042406187552;0.833638418591517;1.0971430570574467;1.097196364079173;0.7619497967538409;0.11930467536593728;0.771192522730135
70.129416;1.0910590939677098;0.833357100180234;0.7637924206167013;0.11600574501456422;0.10631527607654336;1.0940320196610278;9.999059132398584;0.8336389499774387;1.097141802160679;1.0971956066427277;0.7619499809229026;0.11930445330252777;0.7711932141537133
70.139416;1.0910576796912552;0.8333561502048924;0.7637925887381086;0.1160056795056002;0.10631529770319584;1.0940346365353846;9.99907626553121;0.8336394642022457;1.0971405237216838;1.0971948432139598;0.7619501885939893;0.11930422824924372;0.7711938833493014
70.149416;1.0910561831770174;0.8333551941240365;0.7637927460250566;0.11600561493856583;0.10631531492370554;1.0940371969748088;9.999093772052492;0.8336399609543286;1.09713922557138;1.0971940752391407;0.7619504216567304;0.11930400019466185;0.7711945317024677
70.159416;1.0910546031172381;0.8333542293360504;0.7637928906890975;0.11600555165629035;0.10631532756879536;1.0940396921658284;9.99911160743327;0.8336404393915839;1.0971379134888724;1.097193303501748;0.761950682409234;0.11930376917431945;0.771195160107786
70.169416;1.0910529406038867;0.8333532529842236;0.7637930211989827;0.11600548997423937;0.10631533547488603;1.094042111944669;9.999129723200772;0.8336408983582467;1.0971365944757525;1.0971925291603262;0.7619509736906862;0.11930353536800822;0.7711957698466558
70.179416;1.09105119849151;0.8333522621716632;0.7637931357894575;0.11600543005082312;0.10631533849300477;1.094044445184285;9.999148072514762;0.8336413358798415;1.097135275246045;1.0971917545235006;0.7619512988898904;0.1193032991605096;0.771196362586706
70.189416;1.0910493806117567;0.8333512547301587;0.763793232042458;0.11600537193863988;0.10631533649642598;1.0940466803720916;9.999166615741476;0.8336417487211569;1.0971339609524646;1.097190982885094;0.7619516614131057;0.11930306110853907;0.7711969394379364
70.199416;1.091047491349549;0.8333502297840176;0.7637933065274746;0.11600531571080447;0.10631532939503346;1.0940488065527285;9.99918532535846;0.8336421330600925;1.0971326548975366;1.0971902176808328;0.7619520640604006;0.1193028218297643;0.7711975003103065
70.209416;1.091045535686426;0.8333491878100464;0.7637933544898968;0.1160052614590935;0.10631531714916609;1.094050814474998;9.999204186715028;0.8336424858340435;1.097131359373466;1.097189461224488;0.7619525088394163;0.11930258189165707;0.7711980441135293
70.219416;1.091043519436988;0.8333481303997823;0.7637933699879946;0.11600520921266294;0.10631529973592196;1.0940526975746245;9.99922319443263;0.8336428055297443;1.0971300766556695;1.0971887133479188;0.7619529966888584;0.11930234167903539;0.7711985690882935
70.229416;1.0910414485114766;0.8333470595295714;0.763793346662312;0.11600515892547666;0.1063152770602499;1.094054451799401;9.999242344556404;0.8336430920280095;1.0971288090130005;1.097187970966554;0.7619535266530167;0.1193021012714783;0.7711990728676146
70.239416;1.0910393277795436;0.8333459763787769;0.7637932785120488;0.11600511053603456;0.10631524888353001;1.094056073935272;9.999261625635857;0.8336433461152375;1.0971275579972757;1.0971872290678686;0.7619540953907933;0.11930186052216282;0.7711995526889793
70.249416;1.091037161147969;0.8333448806599664;0.76379315997775;0.11600506401915775;0.1063152148487697;1.094057560195584;9.99928101435119;0.833643569093928;1.0971263239848115;1.0971864819582395;0.7619546979142535;0.11930161925985962;0.7712000058563411
70.259416;1.091034952370401;0.8333437707871666;0.7637929856413953;0.11600501939235393;0.10631517460690247;1.0940589062811277;9.999300480578865;0.8336437622643839;1.0971251064867094;1.0971857236361737;0.7619553289428209;0.11930137733188907;0.7712004300072999
70.269416;1.0910327053625724;0.8333426443344071;0.7637927505290603;0.11600497670500459;0.10631512786000426;1.094060108160882;9.999319999876276;0.8336439265215045;1.0971239047470738;1.0971849475627784;0.7619559837523993;0.1193011345550958;0.771200822751079
70.279416;1.0910304242273203;0.8333414988324453;0.7637924511449025;0.11600493601059607;0.1063150741764703;1.0940611630646913;9.999339560200353;0.8336440624678245;1.0971227178495937;1.0971841466628607;0.7619566583462628;0.11930089073946376;0.771201181028073
70.289416;1.091028113202706;0.8333403329621788;0.7637920860702483;0.11600489733084825;0.10631501284324374;1.0940620704818989;9.999359157854247;0.8336441706431515;1.0971215445792941;1.0971833140730067;0.7619573495498958;0.11930064572414954;0.7712015012823233
70.299416;1.0910257760331115;0.8333391470774978;0.7637916553811774;0.11600486067388065;0.10631494300960895;1.094062832021662;9.999378794628962;0.8336442516588747;1.0971203836661587;1.0971824443798741;0.7619580550615989;0.11930039936669862;0.7712017805539225
