time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.309416;1.0910234156328102;0.8333379427165292;0.763791159764868;0.11600482605767709;0.10631486393767658;1.0940634500571265;9.999398480467237;0.8336443065090579;1.0971192342184528;1.0971815343591627;0.7619587729085047;0.11930015149713664;0.7712020172368118
70.319416;1.0910210349137766;0.8333367222285465;0.7637906002894406;0.11600479344783969;0.10631477512124539;1.0940639268765893;9.999418231836035;0.8336443367179712;1.0971180957730364;1.0971805827199719;0.7619595007224939;0.11929990192498399;0.7712022108987674
70.329416;1.0910186373870783;0.8333354889200948;0.7637899785731586;0.1160047626426701;0.10631467628241267;1.094064264814554;9.999438064071077;0.8336443436454788;1.097116967623117;1.0971795892798155;0.7619602357491485;0.11929965055124145;0.7712023619000846
70.339416;1.0910162270504573;0.8333342471830468;0.7637892969228974;0.11600473320963915;0.10631456732788216;1.0940644663801276;9.999457984967746;0.8336443275810987;1.0971158476892267;1.0971785544534478;0.7619609752113613;0.1192993974404051;0.771202471472208
70.349416;1.0910138087198564;0.8333330020977653;0.7637885581661812;0.11600470454606344;0.10631444826087375;1.0940645344408695;9.999477992285229;0.8336442877144613;1.0971147318409487;1.0971774793798186;0.7619617162161478;0.11929914275587941;0.7712025419691367
70.359416;1.0910113881997272;0.8333317585820987;0.763787765001152;0.11600467598095561;0.10631431907853747;1.0940644734248413;9.999498073691399;0.8336442224386027;1.0971136138898105;1.097176365915921;0.7619624555098415;0.11929888665318118;0.7712025763412067
70.369416;1.091008971071496;0.8333305206374141;0.7637869194694665;0.11600464682475474;0.10631417973423468;1.094064290585221;9.999518203330334;0.8336441295726982;1.0971124857653907;1.0971752163340116;0.7619631894905713;0.119298629237931;0.7712025768518006
70.379416;1.0910065611948365;0.8333292907958656;0.7637860231947834;0.11600461645118451;0.1063140301401197;1.0940639952500046;9.99953833443942;0.833644007000309;1.0971113378789987;1.097174033284711;0.7619639143831368;0.11929837062193085;0.7712025444140354
70.389416;1.0910041605145846;0.8333280698439222;0.7637850778021996;0.11600458440048846;0.10631387016573614;1.0940635970928818;9.99955840333299;0.8336438531873581;1.0971101599031738;1.0971728201201334;0.7619646266093082;0.11929811100784188;0.7712024788623465
70.399416;1.0910017698186985;0.8333268573071063;0.7637840847584463;0.11600455035518284;0.1063136996586044;1.0940631055914902;9.999578348356657;0.8336436671535026;1.097108942119094;1.097171581337818;0.7619653229228651;0.11929785071451632;0.7712023793437887
70.409416;1.0909993896460612;0.8333256523709045;0.7637830453207922;0.11600451402836913;0.10631351854267107;1.0940625299635605;9.999598123693357;0.8336434485373685;1.097107676939075;1.0971703225296152;0.761965999865056;0.1192975901911356;0.7712022448437635
70.419416;1.0909970211879734;0.8333244541800725;0.7637819612097597;0.11600447510499737;0.10631332698603618;1.0940618781846658;9.99961770082771;0.8336431979937138;1.0971063593877246;1.0971690495330135;0.761966653400676;0.11929733004356674;0.7712020748626417
70.429416;1.0909946669687367;0.8333232617595783;0.7637808350014198;0.11600443326813337;0.10631312548271397;1.0940611558730553;9.999637065505574;0.8336429174096608;1.0971049860527349;1.097167767638235;0.7619672794895231;0.11929707097305771;0.7712018695585504
70.439416;1.0909923313601262;0.8333220746650756;0.7637796696270094;0.11600438831596172;0.10631291474753769;1.094060366569732;9.999656207909672;0.8336426095823343;1.097103553895411;1.0971664815951438;0.7619678747308939;0.11929681365973033;0.7712016294814303
70.449416;1.090990020856573;0.8333208940151647;0.763778467999164;0.11600434030145595;0.10631269555050213;1.0940595129622661;9.999675109431717;0.8336422774558727;1.097102060335826;1.0971651959376123;0.7619684360556578;0.11929655872179314;0.7712013554179027
70.459416;1.0909877436300641;0.8333197226578154;0.7637772334502685;0.11600428956942073;0.10631246862290143;1.0940585975864972;9.999693741504517;0.8336419231490363;1.0971005038242392;1.097163914951532;0.7619689602871961;0.11929630671169418;0.7712010483974061
70.469416;1.0909855084127564;0.8333185647496993;0.7637759702088345;0.11600423668703494;0.10631223460888437;1.0940576226999763;9.99971207475202;0.8336415475797403;1.0970988837067517;1.0971626422848533;0.7619694450556689;0.11929605808003657;0.7712007100346804
70.479416;1.0909833234066686;0.8333174256855121;0.7637746829007193;0.11600418231040102;0.10631199403394502;1.0940565899293022;9.999730083952546;0.8336411514009517;1.0970971996016636;1.0971613805794662;0.7619698903335981;0.11929581317081972;0.7712003426091584
70.489416;1.090981196116671;0.8333163113024531;0.7637733754159614;0.1160041270660512;0.10631174732982566;1.0940555005292438;9.999747749352887;0.8336407361855186;1.0970954510840327;1.09716013151762;0.7619702988385779;0.1192955722638959;0.771199948471458
70.499416;1.0909791340456159;0.83331522605836;0.7637720506728156;0.11600407158488406;0.10631149491068803;1.0940543562588547;9.999765059513962;0.8336403044690771;1.0970936381283753;1.097158896030058;0.761970675171058;0.11929533563560693;0.7711995301580151
70.509416;1.0909771449850887;0.8333141725132125;0.7637707114572657;0.11600401664517687;0.1063112372132654;1.0940531596053522;9.999782010707591;0.8336398592839789;1.0970917615970885;1.0971576739671418;0.7619710245555217;0.11929510363270816;0.7711990912129169
70.519416;1.0909752364857885;0.8333131525156241;0.7637693609674939;0.11600396318547823;0.1063109746575274;1.0940519125286874;9.99979860040207;0.8336394041773831;1.0970898232443058;1.0971564633970512;0.7619713517490121;0.11929487671547725;0.7711986360207845
70.529416;1.090973415384649;0.8333121682122822;0.7637680027035402;0.11600391211486967;0.10631070760252938;1.0940506150665321;9.999814818464044;0.833638943122496;1.0970878257379766;1.0971552603339099;0.7619716603194419;0.11929465547349354;0.7711981692366598
70.539416;1.090971687747638;0.8333112220136139;0.7637666402602014;0.11600386413940661;0.10631043634777106;1.0940492661380317;9.999830641677876;0.833638479888423;1.0970857727405892;1.097154059237938;0.7619719524654371;0.11929444062018368;0.7711976960303577
70.549416;1.0909700591258191;0.8333103158866235;0.7637652771790682;0.11600381972585973;0.10631016113368534;1.0940478659014579;9.99984603920502;0.833638017386301;1.0970836687370322;1.097152854216342;0.7619722291884395;0.11929423288968183;0.7711972221172195
70.559416;1.090968535229375;0.8333094508034511;0.7637639167695968;0.11600377909183182;0.10630988210942492;1.0940464166507622;9.999860983506244;0.8336375573265252;1.0970815186360054;1.0971516406161694;0.7619724906271192;0.11929403289617632;0.7711967533707634
70.569416;1.0909671223201889;0.8333086267212143;0.7637625620271565;0.11600374221105188;0.10630959932357355;1.0940449219620323;9.999875452179875;0.8336371001450249;1.09707932764754;1.0971504159855574;0.7619727365939876;0.11929384114376812;0.7711962961449648
70.579416;1.0909658263952602;0.8333078427652704;0.7637612159256579;0.11600370890692276;0.10630931275723463;1.0940433857658314;9.999889424539932;0.8336366449186104;1.0970771016679175;1.0971491793675672;0.7619729667512981;0.11929365815047124;0.771195857626144
70.589416;1.0909646517290017;0.8333070974325185;0.7637598819041724;0.11600367900816182;0.10630902233751112;1.094041811578762;9.999902882182642;0.8336361894533055;1.0970748472549214;1.097147930111605;0.7619731804074805;0.11929348450210532;0.7711954452794999
70.599416;1.0909636003304661;0.8333063891370266;0.7637585638745571;0.11600365248530638;0.10630872796939751;1.0940402017867032;9.999915808204415;0.8336357309735501;1.097072570864552;1.0971466681867292;0.7619733769435544;0.11929332083998143;0.7711950661697511
70.609416;1.0909626725816453;0.8333057170868362;0.763757265609781;0.1160036294789529;0.1063084296460194;1.0940385577291365;9.999928180620627;0.8336352670744095;1.0970702783568596;1.0971453951166485;0.7619735568047601;0.11929316785058355;0.7711947266858636
70.619416;1.09096186741512;0.8333050816722332;0.7637559902475405;0.11600361020245284;0.10630812754676282;1.0940368806073562;9.99993996597578;0.8336347963583993;1.0970679752069052;1.09714411391538;0.7619737218625929;0.11929302618905602;0.7711944323805059
70.629416;1.090961181701361;0.8333044840309942;0.7637547404670939;0.11600359476812257;0.10630782203984629;1.094035172018661;9.999951123578517;0.833634318432978;1.0970656669781067;1.097142828594277;0.7619738748840305;0.1192928963460569;0.7711941881163931
70.639416;1.090960610579751;0.8333039254166028;0.7637535189643351;0.11600358303605261;0.1063075136346384;1.0940334337868833;9.99996162103399;0.8336338334208921;1.0970633593424768;1.0971415437642942;0.7619740189675915;0.11929277863672307;0.7711939983158199
70.649416;1.0909601487328209;0.8333034070243669;0.7637523283593483;0.11600357464884896;0.10630720296177344;1.0940316681297781;9.999971443610063;0.8336333416092215;1.0970610571608013;1.0971402637750098;0.7619741573686891;0.11929267331690503;0.7711938662873506
70.659416;1.090959790929607;0.8333029302353504;0.7637511704931557;0.11600356921541348;0.10630689080675138;1.09402987869323;9.999980589088988;0.8336328433849949;1.0970587635732816;1.0971389914931027;0.7619742932316116;0.11929258064332926;0.7711937930493753
70.669416;1.090959531540159;0.8333024964657857;0.7637500460907785;0.1160035664048344;0.1063065781280012;1.0940280715133632;9.99998906320039;0.8336323390266661;1.097056480198204;1.097137727804414;0.7619744289288675;0.11929250085063199;0.77119377725637
70.679416;1.090959363879771;0.8333021064675078;0.7637489551074009;0.11600356591739497;0.10630626596829357;1.0940262546501769;9.99999688076003;0.8336318280394499;1.0970542077398908;1.0971364724093746;0.7619745655267899;0.11929243410704715;0.7711938161193032
70.689416;1.090959280524911;0.8333017598895529;0.7637478972894111;0.11600356747111594;0.10630595531020183;1.0940244366333218;10.000004065092412;0.8336313083485505;1.0970519462120554;1.0971352247049924;0.7619747029399787;0.11929238045173617;0.7711939060077836
70.699416;1.0909592751099217;0.8333014553193885;0.7637468727138713;0.11600357084450376;0.10630564700498085;1.0940226250376524;10.000010648280261;0.8336307765642201;1.0970496951247297;1.0971339835575833;0.761974840495593;0.11929233976272752;0.7711940424835267
70.709416;1.0909593434990428;0.8333011903586041;0.7637458818875246;0.1160035759375136;0.10630534181669844;1.0940208264108757;10.000016671397464;0.8336302295713602;1.0970474540186084;1.0971327469762093;0.7619749770967649;0.11929231180777286;0.771194220044359
70.719416;1.0909594826359093;0.8333009616082809;0.7637449253486983;0.11600358277752705;0.10630504050950833;1.0940190474280524;10.000022181313373;0.8336296655519813;1.0970452231296473;1.0971315125284498;0.7619751110892026;0.11929229634728566;0.7711944318992999
70.729416;1.09095968910244;0.8333007650699787;0.7637440036531215;0.11600359143545057;0.10630474385798672;1.094017295674709;10.000027229010163;0.8336290833522314;1.0970430035146606;1.0971302775767442;0.7619752405990831;0.11929229320725647;0.7711946705057575
70.739416;1.0909599591781398;0.8333005970054097;0.7637431176676092;0.11600360192444968;0.10630445259076765;1.0940155797765105;10.000031868367445;0.8336284814321406;1.0970407964917164;1.097129039261916;0.7619753640433435;0.1192923022724451;0.7711949286859159
70.749416;1.0909602895431536;0.833300454560594;0.7637422681517253;0.11600361415157355;0.10630416738702439;1.0940139097316808;10.000036151352326;0.8336278576942188;1.097038603045419;1.0971277948259244;0.7619754803758768;0.11929232343154618;0.7711952002374298
70.759416;1.0909606774130751;0.8333003362987323;0.7637414549718169;0.1160036279475988;0.10630388891105674;1.0940122965375851;10.000040123104682;0.8336272101561241;1.0970364235085885;1.0971265418476996;0.7619755891956674;0.1192923565339423;0.7711954798514647
70.769416;1.0909611200156573;0.8333002427015433;0.7637406771469523;0.11600364314830715;0.10630361779328759;1.0940107506836594;10.000043820578883;0.8336265375569148;1.0970342575390077;1.0971252785228764;0.7619756903111365;0.11929240139918822;0.7711957627723971
70.779416;1.0909616142741116;0.8333001757918892;0.7637399339254544;0.1160036596097243;0.10630335457021144;1.0940092806943071;10.000047273384203;0.8336258390773225;1.0970321046438771;1.097124004353176;0.7619757830065629;0.11929245785503859;0.7711960444183106
70.789416;1.0909621572565469;0.8333001382991165;0.7637392258648177;0.1160036771143876;0.10630309968183979;1.094007892042591;10.000050507492702;0.8336251135179817;1.0970299653104159;1.0971227201986729;0.7619758660804106;0.11929252574635325;0.7711963201419345
70.799416;1.090962747150843;0.8333001330390218;0.7637385546160218;0.11600369532677042;0.10630285355329248;1.0940065869082523;10.000053553731519;0.8336243587371346;1.097027842067142;1.0971214273975147;0.7619759384142328;0.11929260492228488;0.7711965850816171
70.809416;1.0909633841342683;0.8333001621383749;0.7637379216172062;0.1160037139043897;0.10630261664290945;1.0940053655227484;10.00005645283826;0.8336235714149746;1.097025739491224;1.097120127111026;0.7619759991742193;0.11929269525535495;0.7711968340374354
70.819416;1.0909640704962191;0.8333002265205427;0.7637373273745639;0.1160037325935951;0.10630238941565194;1.0940042278121354;10.000059251537072;0.8336227472745703;1.0970236635317754;1.0971188201318522;0.7619760476612257;0.1192927966528598;0.7711970616330239
70.829416;1.0909648099411697;0.8333003259896471;0.7637367717843282;0.11600375115585201;0.106302172302517;1.094003173745944;10.00006199684002;0.8336218819189002;1.097021621150973;1.0971175068359869;0.7619760830696262;0.1192929089645798;0.7711972626707144
70.839416;1.0909656064946243;0.8333004593167653;0.7637362543556521;0.11600376927361752;0.1063019656485442;1.094002202988473;10.000064733575986;0.8336209715713518;1.0970196196972246;1.0971161876584872;0.7619761042467662;0.11929303187045406;0.7711974321918784
70.849416;1.0909664636339385;0.8333006240240546;0.7637357739792374;0.11600378657863998;0.1063017696807303;1.0940013149472472;10.000067505965132;0.8336200130455029;1.097017665361673;1.0971148638636;0.7619761095792645;0.11929316491549476;0.7711975653285424
70.859416;1.0909673840988596;0.8333008162440546;0.7637353288994614;0.1160038026855697;0.10630158454346823;1.0940005087249096;10.00007035964068;0.8336190033422161;1.0970157622620968;1.0971135374621312;0.761976096768502;0.11929330765407756;0.7711976573955458
70.869416;1.0909683696766228;0.8333010313970793;0.7637349171486437;0.11600381713870614;0.10630141036096982;1.093999782224601;10.000073338208969;0.8336179398673494;1.097013913612931;1.0971122102674185;0.761976062331775;0.11929345973539843;0.7711977040937839
70.879416;1.090969420170021;0.833301265561479;0.7637345372399174;0.11600382938072716;0.10630124725746094;1.0939991314207544;10.000076477928145;0.8336168213559809;1.0970121234481343;1.0971108833003627;0.7619760013553304;0.11929362091724736;0.7711977014857894
70.889416;1.0909705329658685;0.8333015165043828;0.7637341888141522;0.11600383879572358;0.10630109532807142;1.0939985507123025;10.000079805830865;0.833615648263468;1.097010397058408;1.0971095572181355;0.761975907884927;0.11929379108028468;0.7711976458483693
70.899416;1.0909717043156597;0.833301783770494;0.7637338728573719;0.11600384471747802;0.10630095461389313;1.09399803332009;10.000083341794372;0.8336144222337499;1.0970087409092097;1.0971082330115673;0.761975775595338;0.1192939702026277;0.7711975339208357
70.909416;1.0909729305400293;0.8333020678137534;0.7637335916347617;0.11600384637888976;0.1063008251041732;1.0939975710060748;10.000087105892401;0.833613145655658;1.097007162625886;1.09710691195723;0.7619755982509646;0.11929415825472899;0.7711973637754228
70.919416;1.0909742079898814;0.8333023687239204;0.7637333485216677;0.1160038429249216;0.10630070673358344;1.0939971538043665;10.000091130136466;0.8336118213604141;1.0970056699819597;1.097105595581204;0.7619753697370161;0.11929435504248906;0.7711971353883185
70.929416;1.0909755328500967;0.8333026857036884;0.7637331471462424;0.11600383353020807;0.10630059934406617;1.0939967701797562;10.000095462645913;0.8336104518879701;1.0970042691605715;1.0971042864639395;0.7619750835956242;0.11929456011222604;0.7711968501775999
70.939416;1.0909769015362751;0.833303017556975;0.7637329901206188;0.11600381748263505;0.10630050263442013;1.0939964076653248;10.00010015255385;0.8336090390030506;1.0970029639637915;1.097102989074686;0.7619747324504477;0.11929477283256888;0.7711965102542939
70.949416;1.0909783111378994;0.8333033630615061;0.7637328786717178;0.11600379417291076;0.10630041615103743;1.0939960541174285;10.000105232696152;0.8336075840061807;1.0970017563982342;1.097101709962075;0.7619743083630729;0.11929499257113682;0.7711961180568776
70.959416;1.090979759335818;0.8333037207232615;0.7637328130338025;0.11600376311665965;0.10630033932828269;1.0939956991915134;10.000110721596133;0.8336060881485955;1.0970006476716228;1.0971004571715648;0.7619738043663222;0.11929521883866372;0.7711956760588492
70.969416;1.0909812442447326;0.8333040884823181;0.7637327924900441;0.11600372396521884;0.10630027156278699;1.0939953356154004;10.000116633592654;0.8336045526660624;1.0969996380897065;1.0970992388279586;0.7619732155278222;0.11929545134204948;0.7711951865088619
70.979416;1.0909827645244112;0.833304463715596;0.7637328154719909;0.11600367637342104;0.10630021229366401;1.0939949595831724;10.000122983716528;0.8336029784880072;1.0969987257385152;1.0970980615565782;0.7619725383843737;0.11929568989172717;0.7711946517476843
70.989416;1.0909843195946174;0.8333048437483921;0.7637328803167874;0.11600361987882647;0.10630016101459118;1.0939945696341153;10.000129788673634;0.8336013660475622;1.0969979062971233;1.0970969300172848;0.7619717697323248;0.11929593425189995;0.7711940749325868
70.999416;1.0909859099843118;0.8333052267339749;0.7637329856886966;0.11600355395223774;0.10630011721161478;1.0939941654036922;10.000137061742475;0.8335997158818321;1.0969971749182337;1.0970958478678674;0.7619709060060869;0.11929618406105719;0.7711934603799759
71.009416;1.0909875371398896;0.8333056117516574;0.763733130263502;0.1160034781057324;0.10630008034185444;1.0939937472392396;10.00014480691932;0.8335980295474346;1.0969965278117708;1.0970948189692942;0.7619699434125204;0.11929643878879716;0.7711928134961658
71.019416;1.0909892020670349;0.8333059978255978;0.7637333123415985;0.11600339190189522;0.10630004987742568;1.0939933158831379;10.000153025860964;0.8335963095648972;1.0969959618384213;1.097093847901198;0.7619688784269314;0.11929669773655631;0.7711921404913208
71.029416;1.090990903976075;0.8333063833050118;0.7637335292966181;0.11600329489858055;0.10630002533983901;1.0939928725433632;10.000161731107303;0.8335945586720866;1.0969954734130782;1.097092939674443;0.7619677082932784;0.11929696015074447;0.7711914474704226
71.039416;1.0909926402452204;0.8333067663423168;0.7637337769960526;0.11600318666149127;0.10630000632830558;1.0939924194996729;10.000170948337406;0.8335927794993682;1.0969950585918609;1.097092098911651;0.7619664314478659;0.11929722537942852;0.77119073935044
71.049416;1.090994407009946;0.8333071454091889;0.7637340499907583;0.11600306681983746;0.10629999254453347;1.0939919601623265;10.000180707306159;0.8335909743710288;1.0969947144264296;1.0970913296948261;0.7619650478780734;0.11929749296171518;0.7711900199197266
71.059416;1.0909961992782586;0.8333075189855215;0.7637343422966978;0.11600293502873155;0.10629998375966088;1.0939914986502408;10.000191031064457;0.8335891450344868;1.0969944401782659;1.0970906362331456;0.7619635592559328;0.1192977626325445;0.7711892927768942
71.069416;1.090998011081143;0.8333078852012575;0.7637346480676763;0.11600279086153907;0.10629997972218314;1.0939910394759933;10.000201931570778;0.8335872930617695;1.0969942369553347;1.0970900226772213;0.7619619684603728;0.11929803427105093;0.7711885616745751
71.079416;1.0909998360789928;0.8333082421561672;0.7637349620692269;0.11600263379381007;0.10629998011332602;1.0939905872705167;10.000213408411462;0.8335854204219425;1.0969941060014696;1.0970894922145467;0.7619602785441217;0.11929830779008711;0.7711878301339429
71.089416;1.0910016676805523;0.8333085881876857;0.7637352800261881;0.11600246328463147;0.10629998462347236;1.0939901469078739;10.000225442942298;0.8335835293571977;1.0969940477041764;1.0970890468041827;0.7619584921789113;0.11929858302919746;0.7711871012099126
71.099416;1.0910034983270125;0.8333089217661926;0.7637355985621826;0.11600227884955727;0.10629999305636875;1.0939897241238026;10.00023799781604;0.8335816219086983;1.0969940624441776;1.0970886871652372;0.7619566121365264;0.11929885976882867;0.7711863775413598
71.109416;1.0910053192721818;0.8333092418138623;0.7637359147373758;0.11600208015489995;0.10630000534643805;1.0939893257587825;10.000251026672204;0.8335796993465674;1.096994151603755;1.0970884129483076;0.7619546420884982;0.11929913778206698;0.7711856612693069
71.119416;1.0910071218842858;0.8333095482721058;0.7637362257652253;0.11600186711486184;0.10630002147957457;1.0939889594478769;10.000264481521377;0.8335777618809409;1.0969943169550953;1.097088223556368;0.7619525869363345;0.11929941677122058;0.7711849538385893
71.129416;1.0910088991473859;0.833309841883945;0.7637365292010584;0.11600163985421398;0.10630004140136613;1.0939886330164716;10.000278315083134;0.8335758092582777;1.0969945592696764;1.0970881181788177;0.7619504526575205;0.11929969624979488;0.7711842563900346
71.139416;1.0910106456533535;0.8333101232422659;0.763736823308886;0.11600139859805758;0.10630006501065592;1.0939883537849162;10.000292483149941;0.8335738413153018;1.0969948775641534;1.097088094339257;0.7619482460363174;0.11929997548043203;0.7711835708301321
71.149416;1.091012356840675;0.8333103921841812;0.7637371070136684;0.1160011436557429;0.10630009222114563;1.0939881282077064;10.00030694820986;0.8335718577335501;1.096995269201618;1.0970881470369385;0.7619459741411122;0.11930025345915311;0.7711829004948204
71.159416;1.0910140287567447;0.8333106482054394;0.7637373794278306;0.11600087544665384;0.10630012300401255;1.0939879613258128;10.000321680989973;0.8335698581312674;1.0969957310116158;1.0970882697653674;0.7619436435365774;0.11930052896211545;0.7711822501513551
71.169416;1.0910156579271306;0.8333108914386911;0.7637376395652974;0.11600059442681881;0.10630015738444165;1.0939878557656892;10.000336654927374;0.8335678427981276;1.0969962607126245;1.097088455992573;0.7619412598698233;0.11930080072403709;0.771181625672147
71.179416;1.0910172410492702;0.8333111232492987;0.7637378862481661;0.11600030096250742;0.10630019541677536;1.0939878115057353;10.000351839692948;0.8335658132303582;1.096996856899506;1.097088699691993;0.7619388280111461;0.1193010676415737;0.7711810332911121
71.189416;1.0910187750367721;0.83331134609397;0.7637381181430849;0.1159999952832443;0.10630023717356596;1.093987826880024;10.000367201584973;0.8335637722897562;1.0969975179932536;1.0970889954242553;0.7619363524994784;0.1193013288556559;0.7711804790100206
71.199416;1.0910202572182484;0.833311562995369;0.7637383341171288;0.11599967752428146;0.1063002827797131;1.0939878998398345;10.000382706920346;0.8335617239295607;1.0969982419336388;1.0970893386461935;0.7619338383910561;0.11930158376581665;0.7711799684632868
71.209416;1.0910216850040253;0.8333117769291477;0.7637385334063787;0.11599934781740776;0.10630033244416975;1.0939880284494046;10.000398326774148;0.8335596724325923;1.0969990265973688;1.0970897256180299;0.7619312921716845;0.11930183200861211;0.7711795064131994
71.219416;1.0910230548145117;0.8333119905472853;0.7637387151868272;0.11599900640036431;0.10630038639346837;1.0939882103143688;10.000414041434945;0.8335576215190826;1.096999870233335;1.0970901523035632;0.761928721769964;0.11930207335547988;0.771179095846636
71.229416;1.0910243612733859;0.8333122065222565;0.7637388783049016;0.11599865366837366;0.10630044475218559;1.0939884414423298;10.00042983859125;0.8335555738675293;1.0970007717670525;1.0970906132634335;0.7619261357448578;0.11930230758830158;0.7711787377259819
71.239416;1.0910255980851842;0.8333124276250372;0.7637390217648171;0.11599829011761273;0.10630050752695565;1.093988715588835;10.000445707747538;0.8335535313520871;1.0970017304683726;1.0970911020632454;0.7619235425296381;0.11930253443912199;0.7711784315176997
71.249416;1.0910267598742396;0.8333126559308718;0.7637391451350221;0.1159979162868879;0.10630057468411382;1.0939890251858424;10.000461636374132;0.8335514956867133;1.097002744856178;1.0970916127323194;0.7619209499515691;0.11930275362065597;0.7711781758394839
71.259416;1.0910278432191154;0.8333128918341572;0.7637392481869145;0.11599753281191477;0.10630064616353932;1.093989363161408;10.000477607283132;0.833549468814688;1.0970038120008383;1.0970921403655662;0.7619183648549477;0.1193029649094789;0.771177968911674
71.269416;1.0910288465162403;0.8333131337652505;0.7637393302648785;0.11599714044656576;0.10630072183466428;1.093989723844195;10.00049359567906;0.8335474527321912;1.0970049280089453;1.0970926802885717;0.7619157928476467;0.11930316820746129;0.7711778086859116
71.279416;1.0910297692220852;0.8333133789650417;0.7637393900841866;0.11599673991668584;0.10630080152517965;1.0939901030083317;10.000509568748221;0.8335454492854946;1.097006088972705;1.097093227010527;0.7619132385312933;0.119303363606474;0.7711776926019136
71.289416;1.0910306112319048;0.8333136244607052;0.7637394262683957;0.1159963317855477;0.10630088509758646;1.0939904977186714;10.000525488156319;0.8335434605534896;1.0970072912716995;1.0970937740913353;0.7619107063397285;0.11930355146153031;0.7711776170510369
71.299416;1.0910313726388445;0.8333138674752679;0.7637394382078084;0.11599591647860685;0.10630097244031647;1.093990905912743;10.000541311332562;0.8335414895534152;1.0970085310596505;1.0970943148065193;0.761908201360713;0.11930373233902744;0.7711775772668653
71.309416;1.0910320531287354;0.8333141060058363;0.7637394266854715;0.11599549438248145;0.1063010633841242;1.093991325936794;10.000556993756796;0.8335395405048631;1.0970098037234797;1.0970948431634413;0.7619057294635692;0.11930390685016781;0.7711775682668206
71.319416;1.0910326508538848;0.8333143395442928;0.7637393942304459;0.1159950659305673;0.10630115769056928;1.0939917562485861;10.000572489909173;0.8335376182259758;1.0970111035745997;1.097095355112618;0.7619032966538342;0.11930407554671935;0.7711775858080391
71.329416;1.0910331623852634;0.8333145685876754;0.7637393447240873;0.11599463164707614;0.10630125512161696;1.0939921953577134;10.000587747999939;0.8335357272206824;1.0970124236582057;1.097095849311534;0.7619009085216352;0.11930423892852411;0.7711776262312106
71.339416;1.0910335842353063;0.8333147931909161;0.7637392819852141;0.11599419212702296;0.10630135546397665;1.0939926420364467;10.000602709564875;0.8335338712870537;1.0970137563560256;1.097096326524659;0.7618985704205792;0.11930439745584416;0.7711776857832946
71.349416;1.0910339140028222;0.8333150121911601;0.7637392086196948;0.11599374798970927;0.10630145850545257;1.093993095561751;10.000617317192106;0.8335320536029975;1.0970150945059722;1.0970967878415387;0.7618962875700079;0.11930455149692902;0.7711777602540746
71.359416;1.09103415026419;0.8333152233989423;0.763739126296813;0.11599329985244862;0.10630156402058588;1.093993555666577;10.000631518553648;0.8335302766080684;1.0970164317804794;1.097097233310057;0.7618940644637746;0.11930470128232315;0.7711778447388948
71.369416;1.091034292119882;0.8333154238750942;0.7637390368498826;0.11599284829193716;0.10630167175323073;1.093994022406245;10.000645267584424;0.833528541260162;1.097017762956808;1.0970976621923787;0.7618919042379749;0.1193048469774764;0.7711779334916589
71.379416;1.0910343391641038;0.8333156099981261;0.7637389427974667;0.1159923937699851;0.10630178139754014;1.0939944964301032;10.000658529142424;0.833526846394258;1.0970190845432612;1.0970980740359577;0.7618898088000314;0.1193049888470065;0.7711780204502818
71.389416;1.0910342918778388;0.8333157776769677;0.7637388467735584;0.11599193660060415;0.10630189261465596;1.0939949789270589;10.000671284927622;0.8335251892515201;1.0970203943269434;1.097098469258799;0.7618877795162883;0.11930512736119905;0.7711781002232528
71.399416;1.0910341515959;0.8333159225926673;0.7637387510131094;0.11599147702068731;0.10630200511673303;1.0939954705051074;10.000683536332692;0.8335235668143577;1.0970216901412981;1.0970988488406765;0.7618858177137054;0.11930526323372125;0.7711781685066665
71.409416;1.0910339194315959;0.8333160400763455;0.7637386578958374;0.11599101527668877;0.10630211878047022;1.0939959702814424;10.000695300133659;0.8335219766768799;1.09702296925806;1.097099213334646;0.7618839249730912;0.11930539746285622;0.7711782217362164
71.419416;1.0910335946555976;0.8333161248316658;0.7637385705240392;0.11599055165096635;0.10630223368867929;1.0939964759930063;10.000706599262074;0.8335204170577895;1.0970242282535259;1.0970995619940285;0.7618821032990138;0.11930553125557224;0.7711782567826956
71.429416;1.0910331738713759;0.8333161711318238;0.7637384923423404;0.11599008647871197;0.10630235005258147;1.093996984294836;10.000717456839567;0.8335188867135275;1.0970254632838388;1.0970998927503064;0.761880354658353;0.11930566578126488;0.7711782711149628
71.439416;1.0910326517991185;0.8333161737332916;0.7637384264254067;0.11598962016790552;0.10630246809392721;1.0939974907885381;10.000727892939041;0.8335173852029144;1.0970266707691203;1.0971002031430674;0.7618786800632517;0.11930580197212348;0.7711782630013514
71.449416;1.0910320225075851;0.8333161286714439;0.7637383749777621;0.11598915317247958;0.10630258799947163;1.093997989622995;10.000737923304628;0.8335159130391395;1.0970278472723582;1.0971004914204787;0.7618770793344414;0.11930594052219155;0.7711782312785572
71.459416;1.0910312796847654;0.8333160334204706;0.76373833929927;0.11598868591168676;0.10630270993145044;1.0939984731750865;10.00074756712884;0.8335144715755758;1.0970289882176725;1.0971007567666686;0.7618755515973006;0.1193060820045567;0.7711781749760571
71.469416;1.091030416464821;0.8333158871215596;0.7637383205110225;0.11598821870444934;0.10630283403678853;1.0939989329681747;10.000756856660857;0.833513062717254;1.0970300871121734;1.097100998711691;0.761874095354854;0.11930622696558128;0.7711780932036725
71.479416;1.091029426152759;0.8333156906839138;0.763738320329453;0.11598775180694552;0.10630296044102867;1.093999361184847;10.000765834875667;0.8335116882544966;1.0970311363098175;1.0971012166592624;0.7618727081439749;0.11930637595340851;0.771177984957565
71.489416;1.0910283039295279;0.8333154459348641;0.7637383410552246;0.1159872855646605;0.10630308918337034;1.0939997513907391;10.00077454483151;0.8335103493505184;1.0970321280119346;1.097101410026771;0.7618713866532442;0.1193065294828076;0.771177848800449
71.499416;1.091027048129092;0.8333151544588071;0.7637383851542973;0.11598682058388542;0.10630322016120416;1.0940000986886642;10.000783018125386;0.8335090468536764;1.0970330545417195;1.0971015787380498;0.7618701272660022;0.11930668794470162;0.7711776827604419
71.509416;1.0910256599615122;0.8333148171767808;0.7637384550590564;0.1159863577475349;0.10630335317996387;1.0940003995569771;10.000791267482724;0.8335077817745485;1.0970339090174146;1.0971017233956333;0.7618689264068128;0.11930685154621704;0.771177484328236
71.519416;1.0910241422202358;0.8333144346647638;0.763738553206768;0.11598589806523882;0.10630348799314383;1.094000651341624;10.00079929111583;0.8335065550261248;1.0970346867363168;1.0971018443623048;0.7618677806171384;0.11930702031346029;0.7711772507194803
71.529416;1.0910224984484524;0.8333140078483469;0.7637386820115009;0.11598544255159099;0.10630362429407353;1.094000852088281;10.00080708702637;0.8335053667578457;1.0970353859315598;1.097101940693995;0.7618666868564226;0.11930719410347751;0.7711769794232674
71.539416;1.091020733003639;0.8333135388260933;0.7637388435965323;0.11598499212280401;0.10630376178345823;1.0940010002199723;10.000814662761913;0.833504216296113;1.0970360074697678;1.0971020105036435;0.7618656427741624;0.11930737263454633;0.7711766685004723
71.549416;1.091018851042911;0.8333130314477247;0.763739039651782;0.11598454743482506;0.1063039002725234;1.0940010934443556;10.000822029746233;0.8335031027977327;1.0970365541382188;1.0971020517525494;0.7618646465430408;0.11930755552918812;0.7711763166724159
71.559416;1.0910168580282689;0.8333124915058008;0.7637392717101438;0.11598410882886401;0.10630403967459985;1.0940011288289586;10.000829194196907;0.8335020258198452;1.0970370295877794;1.0971020624838583;0.7618636969688939;0.11930774231443735;0.7711759232873276
71.569416;1.091014759446281;0.8333119263947928;0.7637395412211617;0.11598367645738797;0.10630417986928296;1.0940011044970088;10.00083616049964;0.833500985531471;1.0970374370845446;1.0971020411101924;0.7618627939212153;0.11930793242708482;0.7711754879574323
71.579416;1.0910125610109196;0.833311343908278;0.7637398488881428;0.11598325042580744;0.10630432057589233;1.094001020333774;10.000842937817218;0.8334999823686099;1.0970377792589145;1.0971019864164016;0.761861938205081;0.1193081253311285;0.7711750102797577
71.589416;1.091010268853445;0.8333107506996074;0.763740194045823;0.11598283081284298;0.10630446137762473;1.094000877148226;10.000849538970572;0.8334990161549811;1.0970380589612272;1.097101896899569;0.7618611308641192;0.11930832067866035;0.7711744901845697
71.599416;1.0910078893822992;0.8333101515160822;0.7637405750655796;0.11598241762265535;0.10630460185279247;1.094000675927881;10.00085597494602;0.8334980856869415;1.0970382795979379;1.0971017705254482;0.7618603723679032;0.11930851833165654;0.7711739285527369
71.609416;1.0910054288658728;0.8333095495980107;0.7637409902955864;0.11598201081542087;0.10630474163113943;1.0940004178156424;10.000862250577462;0.8334971887900489;1.0970384442120733;1.0971016053992189;0.7618596620188645;0.11930871821744268;0.7711733273335303
71.619416;1.0910028930482278;0.8333089477429905;0.7637414385392903;0.1159816104121802;0.10630488034093971;1.094000104301478;10.000868366828879;0.8334963222662329;1.0970385546105026;1.0971014000295676;0.7618589979778282;0.11930892013061174;0.7711726892563877
71.629416;1.0910002872174183;0.8333083492952108;0.7637419191543257;0.11598121656290114;0.10630501759554592;1.093999737285734;10.000874328977565;0.833495482201519;1.0970386116435777;1.0971011527172454;0.7618583776333112;0.11930912365404468;0.7711720174479246
71.639416;1.090997616739299;0.8333077586463873;0.7637424319881313;0.11598082956416837;0.10630515306122344;1.0939993194923991;10.000880153418427;0.8334946647313812;1.0970386159356529;1.0971008615538225;0.7618577976030788;0.11930932830329988;0.7711713149289794
71.649416;1.0909948877251066;0.8333071812735228;0.7637429770956805;0.11598044985877809;0.10630528648001888;1.093998854915866;10.000885869197239;0.8334938667948026;1.0970385681157977;1.0971005257125575;0.7618572535866847;0.11930953368761474;0.7711705845324582
71.659416;1.0909921070150188;0.8333066233456572;0.7637435544626768;0.1159800779995969;0.10630541758853078;1.0939983484450895;10.000891516797136;0.8334930866608359;1.097038468367183;1.0971001468016386;0.7618567403925395;0.11930973944782934;0.7711698291190092
71.669416;1.0909892812468864;0.8333060906453549;0.7637441636114082;0.11597971457058574;0.10630554606123702;1.0939978053823058;10.000897144136658;0.8334923239445737;1.0970383158771397;1.097099728986079;0.7618562518740739;0.11930994511958076;0.7711690513920806
71.679416;1.0909864163250094;0.8333055872651873;0.7637448031023418;0.11597936011338343;0.10630567160281869;1.0939972314406292;10.000902793153783;0.8334915789011406;1.0970381092617316;1.0970992779431337;0.7618557810253782;0.1193101501392777;0.7711682538307422
71.689416;1.090983517789089;0.8333051153167672;0.76374547039485;0.11597901509397543;0.106305794061875;1.0939966326909079;10.00090848445306;0.8334908516954941;1.0970378478343192;1.0970987995961226;0.7618553205316902;0.11931035392467132;0.771167438794258
71.699416;1.090980591067484;0.8333046759095918;0.7637461620290129;0.1159786798711927;0.10630591340049508;1.0939960155102646;10.00091422034469;0.8334901427702571;1.0970375323038402;1.0970982995488032;0.7618548635434536;0.11931055593694743;0.7711666082887607
71.709416;1.0909776413740346;0.8333042703485034;0.7637468739271537;0.11597835465453367;0.10630602961146063;1.0939953868564758;10.000920001797963;0.8334894537152703;1.0970371643390404;1.0970977834049815;0.7618544043631339;0.11931075571001111;0.7711657640239049
71.719416;1.090974673771281;0.8333039003294944;0.763747601795924;0.11597803954239799;0.10630614270077325;1.0939947544269433;10.000925834429523;0.8334887871755557;1.0970367458466397;1.097097257295123;0.7618539386535553;0.11931095277637108;0.7711649077734607
71.729416;1.0909716930778441;0.8333035669476984;0.7637483415873609;0.115977734645546;0.10630625270145505;1.0939941260326678;10.000931718831492;0.8334881463755566;1.097036279083825;1.0970967278937616;0.7618534630698743;0.11931114658599255;0.7711640413401293
71.739416;1.0909687032544082;0.8333032697157062;0.7637490899561004;0.11597744013561198;0.10630635967823271;1.0939935085799586;10.00093764082276;0.8334875353381695;1.097035767559138;1.0970962019798445;0.7618529747761602;0.11931133661158767;0.7711631663016448
71.749416;1.0909657073284493;0.8333030067425805;0.7637498444611334;0.11597715616643751;0.10630646373173647;1.0939929080167479;10.00094357151165;0.8334869589881234;1.097035216228912;1.0970956861227505;0.7618524714158241;0.11931152254672857;0.7711622836681886
71.759416;1.0909627086651026;0.8333027758476413;0.7637506034054224;0.11597688278305097;0.1063065650141438;1.0939923301668488;10.000949475669834;0.8334864224724844;1.0970346304301022;1.0970951865164071;0.7618519516666731;0.11931170441568265;0.7711613935606634
71.769416;1.0909597124154675;0.8333025753744491;0.7637513654721818;0.11597661988821409;0.10630666369978067;1.0939917808078528;10.000955319466557;0.8334859304602263;1.097034015180091;1.0970947087449934;0.7618514158990781;0.1193118825596004;0.7711604952744369
71.779416;1.090956725755641;0.8333024040757739;0.7637521292206266;0.11597636727061697;0.1063067598698271;1.0939912648647243;10.000961071425507;0.833485486862246;1.0970333758574509;1.0970942574826132;0.7618508661257525;0.11931205755484689;0.771159587592647
71.789416;1.090953757054983;0.8333022607996604;0.7637528925938424;0.11597612467063091;0.10630685343525581;1.093990785828775;10.000966703095765;0.8334850947074436;1.0970327187249658;1.0970938359933382;0.761850305017484;0.1193122301738361;0.7711586691853608
71.799416;1.0909508151863434;0.8333021445743491;0.7637536528503525;0.11597589181550168;0.10630694417810782;1.0939903458800941;10.000972189679569;0.8334847562925094;1.0970320501593571;1.0970934460536095;0.7618497350056698;0.11931240137932107;0.7711577389323838
71.809416;1.0909479095384738;0.8333020551020215;0.7637544070768192;0.11597566840774275;0.10630703182013056;1.0939899468178984;10.000977501971592;0.8334844739045228;1.0970313755113714;1.0970930889373551;0.7618491582516299;0.11931257223037849;0.771156795813457
71.819416;1.0909450499953792;0.8333019936003455;0.7637551526643943;0.1159754541471032;0.10630711607590526;1.093989591238007;10.00098259592013;0.8334842504201119;1.0970306981738254;1.0970927663289851;0.7618485769243635;0.11931274367566086;0.7711558384733431
71.829416;1.090942246471428;0.8333019631163159;0.7637558872438768;0.11597524881794015;0.10630719669559346;1.0939892829057158;10.000987413516873;0.8334840889096391;1.0970300193003661;1.0970924799814434;0.7618479930313531;0.11931291637936639;0.77115486520476
71.839416;1.090939508310041;0.8333019677056467;0.7637566087293642;0.11597505235202699;0.10630727347563759;1.0939890258385476;10.000991899034371;0.8334839918581691;1.0970293387487282;1.097092230851107;0.7618474078548337;0.11931309075268678;0.7711538747670583
71.849416;1.0909368437903748;0.8333020112589522;0.7637573158580779;0.1159748647871147;0.10630734624130515;1.0939888228985029;10.00099601887801;0.8334839610253391;1.0970286561411733;1.0970920189379558;0.761846822074869;0.11931326711933779;0.7711528670485063
71.859416;1.090934259861248;0.8333020965687319;0.7637580083697649;0.11597468617758834;0.10630741481069801;1.0939886756247075;10.000999765625918;0.8334839979283801;1.0970279708691615;1.0970918439370734;0.7618462370510621;0.11931344582735795;0.7711518426923419
71.869416;1.0909317618068284;0.8333022249877985;0.7637586866575076;0.11597451657183865;0.10630747898908008;1.0939885855579727;10.001003143221945;0.8334841041986082;1.0970272818407427;1.0970917058090535;0.761845655790493;0.11931362731016791;0.7711508026929131
71.879416;1.0909293526822446;0.8333023970116097;0.7637593515355197;0.11597435601113071;0.1063075386254011;1.0939885553848725;10.001006147801538;0.8334842814848349;1.0970265881117445;1.097091604471645;0.7618450826110541;0.11931381212305592;0.7711497488153408
71.889416;1.0909270333018257;0.8333026129321757;0.7637600040101802;0.11597420445200253;0.10630759364294422;1.0939885889874006;10.0010087601838;0.8334845314802107;1.097025889788253;1.0970915392240972;0.7618445223375142;0.1193140008807447;0.7711486838592793
71.899416;1.09092480330383;0.8333028730371813;0.7637606451401887;0.1159740617295674;0.10630764401229027;1.0939886907597278;10.001010951093098;0.8334848561011842;1.0970251879770456;1.0970915089285984;0.7618439795576437;0.11931419412789819;0.7711476109137684
71.909416;1.0909226624265502;0.8333031780385021;0.7637612762593909;0.11597392763872719;0.10630768974435718;1.0939888645035116;10.001012684698274;0.8334852572231648;1.0970244839695864;1.0970915124901213;0.7618434577296537;0.1193143922907814;0.7711465323637617
71.919416;1.0909206108145586;0.8333035294190201;0.7637618989894253;0.11597380197963274;0.1063077308855812;1.0939891122505443;10.001013917738367;0.8334857364352809;1.097023778299339;1.0970915492275564;0.7618429588970932;0.11931459574116368;0.7711454495833389
71.929416;1.090918648388078;0.8333039289123451;0.7637625147892674;0.11597368451930569;0.10630776746359083;1.0939894336166136;10.001014600711896;0.8334862953255913;1.0970230699059387;1.0970916193764777;0.7618424847003504;0.1193148047941835;0.7711443631386351
71.939416;1.0909167742773913;0.8333043777315141;0.7637631245878669;0.11597357498586974;0.10630779947934443;1.0939898258717489;10.001014679066934;0.8334869355617078;1.0970223558947152;1.0970917236430486;0.7618420373582142;0.11931501957489823;0.7711432730570262
71.949416;1.0909149868976662;0.8333048763839763;0.7637637290210298;0.11597347311861748;0.10630782699315448;1.0939902848334937;10.001014096236146;0.8334876584460026;1.0970216323600015;1.097091861580466;0.7618416192640585;0.11931523997177836;0.7711421790904672
71.959416;1.0909132845773202;0.8333054248929522;0.7637643289720479;0.11597337870046097;0.10630785016918912;1.093990806614923;10.001012799399472;0.8334884646795367;1.0970208960080292;1.0970920309120202;0.7618412319322073;0.11931546571335849;0.7711410808049979
71.969416;1.0909116661814222;0.8333060228291586;0.763764925638129;0.11597329156211732;0.10630786923380219;1.0939913887824035;10.001010741720817;0.8334893544577753;1.0970201449511818;1.0970922285588904;0.7618408756422357;0.11931569639540039;0.7711399772743193
71.979416;1.0909101309013536;0.8333066692453706;0.7637655203225019;0.11597321159632665;0.10630788444046392;1.0939920300436379;10.001007884326764;0.8334903272781375;1.097019377462821;1.0970924518445422;0.7618405500250869;0.11931593149405008;0.7711388666675361
71.989416;1.0909086775106742;0.8333073631593655;0.7637661144799963;0.11597313875253222;0.10630789606832118;1.093992729649568;10.001004203833723;0.8334913817170653;1.097018590851038;1.09709269877642;0.7618402547569167;0.11931617039969576;0.7711377463234956
71.999416;1.0909073041158093;0.8333081041355072;0.7637667096432036;0.1159730730034222;0.10630790441150319;1.093993486925397;10.00099970100526;0.8334925157892162;1.0970177827150012;1.097092967969262;0.7618399894950296;0.11931641243631273;0.7711366133593874
72.009416;1.0909060085380058;0.8333088923181756;0.7637673071039992;0.11597301434882186;0.10630790973886502;1.093994300802421;10.000994401937305;0.833493727145149;1.0970169527242284;1.097093259243421;0.7618397533937976;0.11931665694289179;0.7711354653153654
72.019416;1.0909047889121695;0.8333097286661196;0.7637679079619436;0.1159729628494838;0.10630791225474157;1.0939951697154644;10.00098834925858;0.8334950122880634;1.0970161023606702;1.0970935743899501;0.7618395452152157;0.11931690336850284;0.7711343005105998
72.029416;1.090903643929659;0.8333106153196103;0.7637685135300694;0.11597291861507728;0.1063079121276173;1.093996091297241;10.000981592724715;0.83349636601035;1.0970152330681007;1.0970939168039415;0.7618393638047656;0.119317151264373;0.7711331182364725
72.039416;1.0909025725890857;0.8333115549673413;0.7637691252663689;0.11597288174060438;0.10630790959824389;1.0939970616709809;10.00097418781669;0.8334977822134751;1.0970143445588958;1.0970942903931824;0.7618392080108266;0.11931740022189141;0.7711319188977689
72.049416;1.0909015738526044;0.8333125495531125;0.7637697439896648;0.11597285228554097;0.10630790501908;1.0939980755982297;10.000966197257188;0.8334992548100818;1.0970134342981217;1.0970946987365202;0.7618390764988101;0.1193176498227038;0.7711307037161952
72.059416;1.0909006463043114;0.8333135993548413;0.7637703692631107;0.1159728303441436;0.1063078987548219;1.0939991276404806;10.00095768674249;0.8335007779263076;1.0970124983854852;1.0970951439006704;0.7618389681237616;0.11931789961638681;0.771129474003635
72.069416;1.090899788177967;0.8333147025617401;0.7637709997308616;0.11597281609107785;0.10630789109792144;1.0940002131292863;10.000948714849725;0.8335023463459055;1.0970115329620374;1.0970956252964479;0.7618388823594404;0.11931814914043057;0.7711282309894708
72.079416;1.0908989981391986;0.8333158554712037;0.7637716342922218;0.1159728097029622;0.10630788222329202;1.0940013282493657;10.000939327188643;0.8335039558480164;1.0970105349451054;1.0970961406524853;0.7618388195280094;0.11931839796724732;0.7711269764212425
72.089416;1.0908982762427024;0.8333170536905093;0.7637722733146273;0.11597281125786196;0.10630787210209336;1.0940024689965444;10.000929561961792;0.8335056027631801;1.0970095024104145;1.0970966880298674;0.7618387810269494;0.1193186457152347;0.7711257130775164
72.099416;1.0908976240885935;0.8333182935630709;0.7637729188214991;0.11597282073245532;0.10630786048942491;1.0940036301139795;10.00091945659628;0.83350728343966;1.0970084351289273;1.0970972657005267;0.7618387692678669;0.11931889198526237;0.7711244449151942
72.109416;1.0908970441192292;0.8333195725632198;0.7637735737610895;0.11597283807354987;0.1063078470668467;1.0940048057290657;10.000909045280482;0.8335089942861784;1.0970073345130957;1.0970978709861081;0.7618387869398121;0.11931913635072366;0.7711231768212797
72.119416;1.0908965388983178;0.8333208890343424;0.7637742417130142;0.11597286328180985;0.10630783158623364;1.0940059909898943;10.000898357050955;0.8335107323252839;1.0970062025173235;1.0970985012073564;0.7618388360043088;0.11931937846494775;0.77112191390799
72.129416;1.0908961108735389;0.8333222425787383;0.7637749270155125;0.11597289645535813;0.10630781391683868;1.094007183055199;10.000887422203487;0.8335124953726799;1.0970050401659215;1.0970991555843217;0.761838917220174;0.11931961810430286;0.7711206610392289
72.139416;1.0908957627421085;0.8333236347260524;0.7637756340821025;0.11597293776234308;0.10630779407997622;1.0940083809516383;10.000876276267638;0.8335142811455861;1.0970038467991454;1.0970998349790577;0.7618390303231062;0.11931985510158367;0.7711194228948811
72.149416;1.0908954975219978;0.8333250681441421;0.7637763661481424;0.1159729873589665;0.10630777225788156;1.0940095846351097;10.000864954914462;0.8335160861589893;1.0970026204199739;1.0971005400246314;0.761839174442935;0.11932008929658577;0.7711182037646882
72.159416;1.0908953172436806;0.8333265448047537;0.7637771247467299;0.11597304529424982;0.10630774874319962;1.0940107944072455;10.000853487288168;0.8335179056493138;1.097001358625615;1.0971012704294194;0.761839347975885;0.11932032052597606;0.771117006755406
