time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.169416;1.0908952217611334;0.8333280651124727;0.763777910094437;0.11597311145879036;0.10630772392031312;1.0940120112019989;10.00084189336113;0.8335197344648164;1.0970000592686544;1.0971020261538507;0.7618395479668101;0.11932054862995321;0.7711158331998224
72.179416;1.090895209331584;0.8333296283421415;0.7637787215729616;0.11597318561719858;0.10630769820935845;1.0940132371829834;10.00083018553541;0.8335215677888277;1.0969987203414233;1.0971028084927743;0.7618397703432688;0.11932077347041087;0.7711146830409025
72.189416;1.090895277879498;0.8333312334446192;0.7637795582107382;0.11597326749161542;0.10630767192108376;1.094014476151518;10.000818374834349;0.8335234009119148;1.0969973398785378;1.097103619461449;0.7618400107954898;0.11932099493791266;0.7711135558428304
72.199416;1.0908954257149883;0.8333328792764702;0.7637804192236799;0.1159733568249319;0.10630764519162215;1.0940157332078313;10.00080647804292;0.8335252286052263;1.096995916353681;1.097104460291921;0.7618402651503557;0.11932121293652068;0.7711124511129415
72.209416;1.090895651819408;0.8333345641008993;0.7637813040054926;0.1159734533981598;0.10630761805298711;1.0940170137430414;10.000794517041262;0.8335270450073835;1.0969944487230645;1.0971053304857745;0.7618405296702186;0.11932142736036493;0.7711113678147616
72.219416;1.0908959556839009;0.8333362852036019;0.7637822118286941;0.11597355699316389;0.10630759054180267;1.0940183225425082;10.00078251078648;0.8335288438050945;1.0969929364947024;1.0971062281319242;0.7618408015725061;0.11932163810023484;0.7711103044347324
72.229416;1.0908963365862399;0.8333380391706937;0.763783141753246;0.11597366729907492;0.10630756274572642;1.0940196629364176;10.000770472088977;0.8335306183602862;1.0969913803349882;1.0971071513991948;0.7618410792098856;0.11932184509251409;0.7711092596966377
72.239416;1.0908967927865834;0.8333398224899582;0.763784092469095;0.11597378386524916;0.10630753477902687;1.0940210359705476;10.000758414201604;0.8335323621766703;1.0969897817736955;1.0971080998137666;0.7618413616176627;0.11932204833927842;0.7711082327702641
72.249416;1.0908973212374578;0.8333416318044993;0.7637850623191881;0.11597390616809894;0.10630750679014025;1.0940224407804662;10.000746358808078;0.8335340694948137;1.0969881418387994;1.0971090737569011;0.7618416476390506;0.11932224783183205;0.7711072228835288
72.259416;1.0908979182809213;0.8333434634942916;0.7637860494028498;0.11597403367341098;0.1063074790074006;1.094023876292323;10.000734337680042;0.8335357354018817;1.0969864602853303;1.0971100729751682;0.7618419356244525;0.11932244340970238;0.7711062291301791
72.269416;1.090898581072774;0.8333453130490025;0.7637870510394824;0.11597416586557863;0.10630745171293236;1.0940253426385207;10.000722388053273;0.8335373556577701;1.0969847356649522;1.097111096394569;0.7618422239327156;0.1193226346875964;0.7711052505808382
72.279416;1.0908993081743665;0.8333471749736304;0.7637880630649718;0.11597430231906372;0.10630742515564431;1.094026841104715;10.000710542936684;0.8335389265443172;1.0969829656467418;1.0971121428318216;0.7618425113175521;0.11932282117052889;0.7711042860346566
72.289416;1.0909000983370116;0.8333490432391271;0.7637890797737799;0.1159744427214811;0.1063073995334973;1.0940283725725317;10.000698819965368;0.8335404445615968;1.0969811477004074;1.0971132109747184;0.7618427971301853;0.11932300246218902;0.7711033334805278
72.299416;1.0909009489229164;0.8333509116599088;0.7637900944554026;0.11597458683891954;0.10630737500192872;1.0940299362194423;10.000687218672885;0.8335419060519238;1.096979280139385;1.0971142991964904;0.7618430814272585;0.11932317832097791;0.7711023901350069
72.309416;1.0909018559014934;0.8333527738366044;0.7637911001312147;0.11597473454810003;0.10630735161855494;1.0940315299968772;10.000675730331519;0.8335433070486715;1.0969773628299613;1.0971154056611636;0.761843364785635;0.11932334850728198;0.7711014529831458
72.319416;1.0909028149654014;0.8333546228930795;0.7637920900515139;0.11597488586023616;0.10630732940000616;1.0940331511967551;10.000664348155345;0.8335446434126899;1.0969753968528293;1.097116528343247;0.7618436482672191;0.11932351261546134;0.771100519066771
72.329416;1.090903821771739;0.8333564516341956;0.7637930576886447;0.11597504086144958;0.10630730847470762;1.0940347958416665;10.000653063668178;0.8335459110469885;1.096973383830572;1.0971176648790608;0.7618439336036826;0.1193236700343865;0.7710995853308898
72.339416;1.0909048712783533;0.833358253355878;0.7637939964156415;0.11597519965437346;0.10630728902995165;1.0940364583051734;10.000641854968077;0.8335471060479841;1.0969713260960066;1.0971188122699982;0.761844223209877;0.11932381999100054;0.7710986485629281
72.349416;1.0909059578781628;0.8333600225489834;0.763794899417676;0.11597536231507241;0.10630727117197365;1.0940381319276062;10.000630686154837;0.8335482251708514;1.0969692272132798;1.0971199668955063;0.7618445201616139;0.1193239616123888;0.7710977060081398
72.359416;1.0909070761479986;0.833361755221256;0.7637957599669564;0.11597552886335197;0.10630725498458794;1.0940398097224955;10.000619523716884;0.8335492664188788;1.0969670922460437;1.0971211249368593;0.7618448281765591;0.11932409402327453;0.7710967559900784
72.369416;1.0909082212312344;0.8333634494359905;0.7637965715607292;0.11597569930134938;0.10630724063157981;1.0940414844913537;10.000608353709982;0.8335502289410512;1.096964928000658;1.0971222825314044;0.7618451513471752;0.1193242164589486;0.7710957975609976
72.379416;1.0909093889679944;0.8333651054939154;0.7637973279850255;0.11597587367795832;0.10630722832223674;1.0940431491044464;10.000597184316206;0.8335511125970706;1.0969627427294324;1.0971234356560415;0.76184549382637;0.11932432831610001;0.7710948299269387
72.389416;1.0909105755083917;0.833366725093023;0.7637980238578503;0.1159760520856509;0.10630721827398487;1.0940447974261884;10.000586039898465;0.8335519180271244;1.0969605449477393;1.0971245803103746;0.7618458595182444;0.11932442914979671;0.7710938527891443
72.399416;1.090911776227399;0.8333683104580862;0.7637986555057917;0.11597623461109606;0.10630721075797961;1.0940464244504227;10.000574956512953;0.8335526469867292;1.096958342501058;1.0971257128950325;0.7618462514163885;0.11932451866440563;0.7710928669586358
72.409416;1.0909129845732037;0.8333698640594228;0.7637992214892384;0.11597642133793319;0.10630720614785147;1.0940480251708788;10.000563974369975;0.8335533023532017;1.0969561425405485;1.097126830560683;0.7618466711483036;0.11932459670413513;0.7710918742082011
72.419416;1.0909141920092549;0.8333713884486266;0.7637997222071748;0.115976612427317;0.10630720493412091;1.094049593990188;10.000553127874486;0.8335538876552614;1.096953951564534;1.0971279314706885;0.7618471194959484;0.11932466328158726;0.7710908767654274
72.429416;1.0909153895960781;0.8333728858730015;0.7638001587847125;0.11597680814954024;0.10630720765848707;1.0940511252869496;10.000542442641885;0.8335544064435799;1.096951775447;1.0971290144589092;0.7618475972306443;0.119324718629159;0.7710898769501842
72.439416;1.0909165696257708;0.8333743578144506;0.7638005321677316;0.11597700879123056;0.10630721475018885;1.094052614273244;10.000531936423991;0.8335548622063178;1.0969496199851219;1.0971300781145776;0.7618481052223605;0.11932476317978014;0.7710888767550322
72.449416;1.0909177260660419;0.8333758051195446;0.7638008427671721;0.11597721460534936;0.10630722640095466;1.0940540576649238;10.000521618173899;0.8335552587680393;1.0969474913566726;1.0971311204503527;0.7618486438024512;0.11932479747672398;0.7710878772901877
72.459416;1.0909188546821567;0.8333772288491937;0.7638010904170985;0.11597742584543892;0.1063072425659586;1.0940554536087808;10.000511491224477;0.8335556002439339;1.0969453961371372;1.097132139383534;0.7618492122394486;0.11932482208982371;0.7710868784493125
72.469416;1.0909199532217564;0.833378630935102;0.7638012745681261;0.1159776427261559;0.10630726307798723;1.094056801052146;10.000501562571236;0.8335558906004427;1.0969433415727012;1.0971331328938825;0.7618498088934516;0.11932483761178032;0.7710858794505786
72.479416;1.09092102163331;0.8333800139318867;0.7638013944643604;0.11597786537846745;0.10630728785239477;1.0940580994902558;10.000491848985886;0.8335561335598461;1.0969413363521068;1.0971340983423208;0.7618504318282774;0.11932484472114567;0.771084880027987
72.489416;1.0909220623778244;0.8333813801329972;0.7638014490015699;0.11597809388720068;0.10630731701512525;1.0940593488514154;10.000482373259128;0.8335563326494638;1.0969393908997025;1.0971350314888153;0.7618510794225252;0.11932484416825487;0.7710838809862731
72.499416;1.0909230796190545;0.8333827311085406;0.763801436410201;0.11597832830795379;0.10630735079928333;1.0940605491942443;10.000473154111324;0.8335564909382617;1.0969375163267767;1.0971359262588463;0.7618517504483948;0.11932483668354593;0.7710828839833787
72.509416;1.0909240774881637;0.8333840682122537;0.7638013542468647;0.11597856863129763;0.10630738935734753;1.0940617005972568;10.000464199671454;0.8335566108364285;1.0969357228435892;1.0971367757225756;0.7618524437989423;0.11932482297535049;0.7710818914760781
72.519416;1.090925059513146;0.8333853930637221;0.7638011997099626;0.11597881473030386;0.10630743269513758;1.0940628030753172;10.000455510557032;0.833556694231334;1.0969340190981398;1.0971375734265898;0.7618531582776599;0.11932480376499555;0.7710809066411776
72.529416;1.090926029184518;0.8333867070268296;0.7638009695654695;0.11597906633795538;0.10630748069062625;1.0940638563611729;10.000447087391935;0.8335567427646496;1.096932412788073;1.0971383142393902;0.7618538918876897;0.11932477970914074;0.771079932688628
72.539416;1.0909269900787673;0.8333880102570752;0.7638006599497018;0.11597932305402298;0.10630753307621528;1.0940648596127118;10.000438932579819;0.8335567582955357;1.0969309117113832;1.0971389943403178;0.7618546407060479;0.11932475132148662;0.7710789721285846
72.549416;1.0909279455762004;0.8333893011791625;0.763800267283274;0.11597958429772708;0.10630758943298867;1.094065810986197;10.000431044884632;0.8335567432822819;1.096929523912964;1.097139610281998;0.761855398503365;0.11932471902793738;0.7710780267875618
72.559416;1.0909288989700248;0.8333905764396609;0.7637997897107371;0.11597984928847596;0.10630764928248569;1.0940667073397938;10.000423415865916;0.8335567007371447;1.0969282567128675;1.0971401582823126;0.7618561573613687;0.1193246832536618;0.7710770981942773
72.569416;1.090929853445598;0.83339183112665;0.7637992273036726;0.11598011716148791;0.10630771217524361;1.094067544308048;10.00041603016287;0.8335566340502648;1.0969271161880472;1.097140634910674;0.7618569086477642;0.11932464444319675;0.7710761876074506
72.579416;1.0909308118546752;0.833393059110454;0.7637985810717145;0.11598038704411469;0.1063077777244485;1.0940683167692502;10.000408865093798;0.8335565467671018;1.0969261072041883;1.097141038176746;0.7618576440186319;0.11932460305223759;0.7710752959909958
72.589416;1.0909317772542622;0.8333942535852539;0.763797852065002;0.11598065803023014;0.10630784568314215;1.0940690195206477;10.000401896692852;0.8335564420855159;1.0969252324833971;1.0971413672194508;0.7618583563354927;0.11932455954573558;0.7710744240838235
72.599416;1.090932754124432;0.8333954078096841;0.7637970414156269;0.11598092926349868;0.10630791599646296;1.0940696479863963;10.000395112203817;0.8335563223518087;1.0969244914024985;1.097141620871703;0.7618590400168798;0.11932451435529892;0.7710735722159056
72.609416;1.0909337494288271;0.8333965155726712;0.763796151336174;0.1159812001056897;0.1063079887041811;1.0940701986898267;10.000388510262622;0.8335561891104973;1.0969238800788406;1.0971417969320534;0.7618596906790154;0.11932446777402947;0.7710727402538304
72.619416;1.090934772401819;0.8333975713778692;0.763795185969923;0.11598147015148941;0.10630806381013143;1.0940706690936708;10.000382088952827;0.8335560436025128;1.0969233920337491;1.0971418924552334;0.7618603048857198;0.1193244198993926;0.7710719278709385
72.629416;1.0909358326284424;0.8333985707532507;0.7637941511551729;0.1159817391155244;0.10630814126456915;1.0940710574542032;10.000375841000995;0.8335558870796642;1.0969230186374601;1.0971419041489778;0.7618608803547624;0.11932437065433117;0.7710711347050344
72.639416;1.0909369377758644;0.8333995106214477;0.7637930536401475;0.11598200675891854;0.10630822097729806;1.0940713632065964;10.000369758949812;0.8335557206833899;1.096922750256848;1.0971418287133439;0.7618614158999452;0.11932431978261888;0.7710703604806789
72.649416;1.0909380924195715;0.8334003895928875;0.7637919004467024;0.115982272855612;0.10630830279143133;1.0940715871301547;10.00036384316982;0.8335555452537935;1.0969225776503968;1.0971416633490998;0.761861910737576;0.11932426685412872;0.771069605176873
72.659416;1.09093929829107;0.833401208027546;0.7637906984985443;0.11598253717586499;0.10630838652575228;1.0940717311159387;10.000358106329491;0.8335553615317607;1.0969224920034097;1.097141406612961;0.7618623638124496;0.11932421132535732;0.7710688687384061
72.669416;1.0909405553805003;0.8334019676658555;0.7637894544655546;0.11598279949451785;0.10630847203120475;1.094071798288251;10.000352568685326;0.8335551707241335;1.096922484292417;1.0971410589074841;0.7618627737153947;0.11932415255977323;0.7710681505661768
72.679416;1.0909418629625498;0.8334026710626156;0.7637881745963304;0.115983059571697;0.10630855910765867;1.094071793285808;10.000347252233535;0.8335549752111255;1.0969225453676192;1.0971406219565463;0.7618631386092818;0.11932408981765187;0.7710674496628815
72.689416;1.09094322036033;0.8334033211991226;0.7637868646488786;0.11598331708473512;0.1063086474183409;1.0940717213471565;10.000342182445864;0.833554778971435;1.0969226666191827;1.0971400983404962;0.7618634559572969;0.11932402231291922;0.7710667652459584
72.699416;1.0909446277011647;0.833403921170634;0.7637855299655799;0.11598357160003848;0.1063087365170489;1.0940715865312776;10.000337390525454;0.8335545870072228;1.0969228404526887;1.0971394914225563;0.7618637229441112;0.11932394928012434;0.7710660971268446
72.709416;1.0909460862013625;0.8334044736599742;0.7637841754244405;0.11598382264434821;0.10630882585935808;1.0940713911028837;10.000332909786497;0.8335544044435562;1.0969230602231748;1.097138805103232;0.7618639372682398;0.11932386992921451;0.7710654458645435
72.719416;1.0909475975228615;0.8334049805403574;0.763782805368669;0.11598406974809133;0.1063089148080381;1.0940711362194844;10.000328770029887;0.8335542366975178;1.096923319914933;1.0971380438250924;0.7618640971504707;0.11932378337058863;0.7710648126886851
72.729416;1.0909491625658403;0.8334054431038612;0.7637814233350235;0.11598431239864153;0.10630900271294498;1.094070822612039;10.000324995010923;0.833554089713519;1.0969236139442005;1.0971372125444754;0.761864200903924;0.11932368867621569;0.771064199047814
72.739416;1.0909507807730838;0.8334058626338359;0.7637800317141168;0.11598455004451924;0.10630908897496051;1.094070450771513;10.000321600747188;0.8335539687060476;1.0969239370745565;1.0971363160230856;0.761864247019753;0.11932358502515882;0.7710636062235277
72.749416;1.0909524505346182;0.8334062405979746;0.7637786321200338;0.11598478215778295;0.10630917302118309;1.0940700206762646;10.000318592284572;0.8335538765828525;1.096924284248087;1.0971353584108265;0.7618642348831983;0.11932347173901754;0.7710630352388701
72.759416;1.0909541693718776;0.8334065781354462;0.7637772261067317;0.11598500823451123;0.10630925423764172;1.0940695315524434;10.000315964164626;0.8335538134920248;1.0969246506702899;1.0971343439836758;0.7618641654169456;0.11932334812959065;0.771062486717792
72.769416;1.0909559331012133;0.833406875593724;0.7637758153758983;0.115985227747202;0.10630933194226193;1.094068982279595;10.000313703932697;0.8335537770713131;1.0969250322214923;1.097133277891919;0.7618640409220593;0.11932321336425707;0.7710619610361399
72.779416;1.090957735509503;0.8334071332557942;0.7637744015810009;0.11598544013273678;0.1063094054296965;1.09406837201495;10.00031179380928;0.8335537631586336;1.0969254253082044;1.0971321654636255;0.7618638644214539;0.11932306659650324;0.7710614592717351
72.789416;1.0909595693421876;0.8334073524273697;0.763772986454467;0.11598564484824735;0.10630947403437187;1.0940677000598822;10.000310212272531;0.8335537667866377;1.0969258261986414;1.0971310106546486;0.7618636390330401;0.11932290722001494;0.7710609838972935
72.799416;1.0909614271257004;0.8334075352302228;0.7637715723022276;0.11598584142973774;0.10630953717089257;1.0940669649579937;10.000308934272057;0.833553782438506;1.0969262310713563;1.0971298153624562;0.7618633675207526;0.11932273492947129;0.7710605378217218
72.809416;1.090963300997181;0.8334076839817594;0.7637701617088831;0.11598602946097265;0.10630959437635892;1.094066164054869;10.000307932550035;0.8335538038333252;1.0969266370166546;1.0971285802640873;0.7618630522590258;0.11932254960535206;0.7710601227498104
72.819416;1.0909651826717741;0.83340780142488;0.7637687566307643;0.1159862085166564;0.10630964534902836;1.0940652945579619;10.000307187408055;0.833553824146064;1.0969270429754494;1.0971273062432907;0.7618626954770145;0.11932235124876087;0.7710597389154613
72.829416;1.0909670639409321;0.8334078911707855;0.763767358502526;0.11598637818710122;0.10630968994435284;1.0940643554128089;10.00030669326455;0.8335538363800951;1.0969274500097532;1.0971259949277565;0.7618622994261065;0.11932214000119176;0.7710593858914504
72.839416;1.0909689368774078;0.833407957772927;0.763765969122029;0.11598653809797842;0.10630972811804854;1.0940633478013373;10.0003064503722;0.8335538337696178;1.0969278612233313;1.0971246483889747;0.761861866305955;0.11932191616340883;0.771059062975822
72.849416;1.0909707938183122;0.8334080064445074;0.7637645909591443;0.11598668783579544;0.10630975984961027;1.0940622734894996;10.0003064562872;0.8335538100632144;1.0969282814700927;1.097123269047398;0.7618613980137915;0.11932168017609938;0.7710587691494366
72.859416;1.0909726280349303;0.8334080427825634;0.7637632268499615;0.11598682693366354;0.10630978514624939;1.0940611332670225;10.000306707634483;0.833553759291349;1.0969287167013426;1.097121859517415;0.7618608959976101;0.11932143258978498;0.7710585030973599
72.869416;1.0909744347534298;0.8334080729621601;0.7637618797049845;0.1159869550180222;0.10630980414957568;1.0940599271612819;10.000307202664837;0.8335536755546178;1.0969291733343918;1.097120422077316;0.7618603612163568;0.11932117412561781;0.771058263261682
72.879416;1.0909762111002788;0.833408103608813;0.7637605522869789;0.11598707196200662;0.10630981722667256;1.0940586556942467;10.000307940136826;0.8335535532404925;1.0969296577929961;1.0971189584028649;0.7618597941432663;0.11932090578410856;0.7710580479009821
72.889416;1.0909779551673982;0.8334081404114945;0.7637592470419896;0.1159871779433587;0.10630982499107444;1.0940573209106073;10.000308920056579;0.8335533870604744;1.096930175750669;1.0971174692977836;0.7618591947820751;0.11932062880933804;0.7710578552179932
72.899416;1.090979665519033;0.8334081865397434;0.7637579664066766;0.11598727341330405;0.1063098282543371;1.094055926525294;10.000310146872815;0.8335531717541205;1.0969307312754506;1.0971159540897208;0.7618585626149835;0.11932034452693378;0.7710576837228577
72.909416;1.0909813413260876;0.8334082423098015;0.7637567134438286;0.11598735898209843;0.10630982788205103;1.0940544777779386;10.00031163018837;0.8335529021125235;1.0969313267172853;1.0971144108488649;0.7618578967426819;0.11932005420313335;0.7710575329425041
72.919416;1.090982982360695;0.8334083060292288;0.7637554919660452;0.11598743526573863;0.10630982464183383;1.0940529812602036;10.000313380997422;0.833552573172469;1.0969319633722134;1.0971128377586;0.7618571962140522;0.11931975895002456;0.7710574041474961
72.929416;1.0909845884121323;0.8334083752540703;0.763754305789491;0.11598750271858943;0.10630981917308263;1.0940514440875022;10.000315406729568;0.8335521799868548;1.0969326418636358;1.0971112339775917;0.7618564602687793;0.11931945969751137;0.7710573004131182
72.939416;1.090986159021537;0.8334084475491182;0.7637531579839058;0.1159875615326802;0.10630981201580436;1.0940498728714467;10.000317709606458;0.8335517172085024;1.0969333617419286;1.0971095991523223;0.7618556886369902;0.11931915722351391;0.7710572256244715
72.949416;1.0909876942698373;0.8334085204535643;0.7637520512816869;0.11598761172919396;0.1063098035788575;1.0940482731936756;10.000320287011094;0.8335511790974245;1.0969341215556052;1.097107932656833;0.7618548821313311;0.11931885217282522;0.7710571830796438
72.959416;1.0909891954187407;0.833408591513251;0.7637509888563798;0.1159876533145557;0.10630979409560434;1.0940466495964485;10.000323128450283;0.8335505600423136;1.09693492010118;1.0971062335038413;0.7618540431832557;0.11931854509278755;0.7710571746019332
72.969416;1.0909906644920246;0.833408658855002;0.7637499740114861;0.11598768631642874;0.10630978364168821;1.0940450062186362;10.000326211391313;0.8335498550161715;1.096935757085779;1.0971045007457736;0.7618531756467902;0.11931823649188861;0.7710572001522283
72.979416;1.0909921035426122;0.8334087214859006;0.763749009519273;0.1159877107980974;0.10630977220185443;1.0940433477053888;10.00032950308244;0.8335490598741043;1.0969366324057366;1.0971027336533894;0.7618522842875368;0.11931792685075378;0.7710572579263308
72.989416;1.090993514132702;0.8334087785112212;0.763748097525355;0.11598772691330243;0.10630975976149501;1.0940416795049517;10.000332965197318;0.8335481716700623;1.096937545905458;1.0971009315197262;0.7618513746837708;0.11931761658308772;0.7710573452018328
72.999416;1.0909948969797532;0.8334088282481658;0.7637472393896525;0.11598773486685382;0.10630974638329248;1.0940400076346364;10.000336554710671;0.8335471883745762;1.0969384982831887;1.0970990935260654;0.7618504527115499;0.11931730598117808;0.7710574592666902
73.009416;1.0909962519424723;0.8334088686143307;0.763746435229949;0.11598773478564978;0.10630973223376107;1.0940383385148122;10.000340224092543;0.8335461084235023;1.0969394916945436;1.09709721867197;0.7618495231901965;0.11931699519273832;0.7710575975857699
73.019416;1.090997578384557;0.8334088982630378;0.7637456836332381;0.11598772666832073;0.10630971757998846;1.094036678308992;10.00034392306867;0.8335449312590923;1.0969405292302605;1.097095305811713;0.761848589116747;0.1193166842630831;0.7710577575563116
73.029416;1.0909988753278261;0.8334089174123049;0.763744981780709;0.1159877104477859;0.10630970279672995;1.0940350314960787;10.000347602040545;0.8335436580907879;1.0969416140339734;1.0970933539243;0.7618476521850396;0.1193163731977475;0.7710579366416823
73.039416;1.091000141101706;0.8334089277292923;0.7637443257697689;0.1159876860767334;0.10630968835301771;1.0940334003882266;10.000351223457656;0.833542291829395;1.0969427490241659;1.0970913622342937;0.7618467135619308;0.11931606199493584;0.7710581325668874
73.049416;1.0910013730661947;0.8334089313907606;0.7637437107595043;0.11598765362129569;0.10630967473056688;1.0940317864908962;10.000354775389333;0.8335408364814945;1.096943936942683;1.0970893300489881;0.7618457742462126;0.11931575064122615;0.7710583428170108
73.059416;1.0910025675257873;0.8334089305560641;0.7637431311629784;0.11598761330347887;0.10630966237350288;1.0940301917515969;10.00035826914776;0.8335392965367301;1.0969451802197225;1.0970872565816987;0.7618448352800585;0.11931543911481957;0.7710585641269191
73.069416;1.0910037197727898;0.8334089274381918;0.7637425812580393;0.1159875653884155;0.10630965172762104;1.0940286180833294;10.000361723704017;0.8335376766347582;1.0969464809938796;1.0970851410490718;0.7618438977848967;0.11931512744943289;0.7710587928920963
73.079416;1.09100482466421;0.8334089240866109;0.7637420559614072;0.11598751005537024;0.10630964322582814;1.0940270665310419;10.000365155187476;0.8335359812519237;1.0969478412682796;1.0970829833931928;0.7618429626198523;0.11931481579315088;0.771059025954001
73.089416;1.0910058772323656;0.8334089216913831;0.7637415511570765;0.11598744740939083;0.10630963720201948;1.094025537587277;10.000368576920875;0.8335342142220888;1.0969492628229955;1.0970807851965505;0.7618420301840428;0.1193145044241764;0.7710592608513691
73.099416;1.091006872716227;0.8334089198936429;0.7637410633712914;0.11598737749553599;0.10630963388794003;1.094024031781969;10.000372005433956;0.8335323785009295;1.0969507471006346;1.0970785496961506;0.7618411006547047;0.11931419378926472;0.7710594954519799
73.109416;1.091007806720505;0.8334089167481423;0.7637405891152332;0.11598730022507393;0.10630963348965419;1.0940225498616412;10.00037546491119;0.8335304763171302;1.096952295301466;1.097076281107118;0.7618401742279979;0.11931388450201286;0.7710597273466743
73.119416;1.091008675713466;0.8334089093972515;0.7637401242652943;0.11598721535030349;0.10630963622539888;1.0940210931119354;10.000378983502609;0.833528509493887;1.096953908663128;1.0970739841363812;0.7618392515271407;0.11931357720198847;0.771059953406977
73.129416;1.0910094772284868;0.8334088949773673;0.7637396639269823;0.1159871225600901;0.10630964230269485;1.0940196638192023;10.000382584285182;0.8335264797001958;1.0969555886510132;1.0970716637906563;0.7618383342633012;0.11931327237082372;0.7710601701757982
73.139416;1.0910102099789332;0.8334088712333229;0.7637392030768877;0.11598702160525921;0.106309651894234;1.0940182653595647;10.000386276319608;0.8335243883895589;1.0969573366758116;1.0970693252341972;0.7618374251928322;0.11931297028695827;0.7710603749431361
73.149416;1.0910108740496038;0.8334088363342799;0.763738737593073;0.11598691235117191;0.10630966516605239;1.0940169014765526;10.000390050876346;0.833522236633472;1.0969591536207193;1.097066973136061;0.7618365271040514;0.11931267115545392;0.7710605662545399
73.159416;1.0910114707755243;0.8334087881360294;0.7637382647258251;0.11598679478600392;0.10630968232693705;1.0940155749313087;10.000393889471901;0.8335200252419958;1.096961039763221;1.0970646108477722;0.7618356418340512;0.11931237528872923;0.771060743752184
73.169416;1.0910120022645493;0.8334087240113364;0.7637377825695633;0.11598666907243332;0.10630970363159808;1.0940142866614506;10.000397775507277;0.8335177548045837;1.0969629950151192;1.0970622407282495;0.7618347701810231;0.11931208320072072;0.7710609079887212
73.179416;1.0910124705633073;0.8334086415537845;0.7637372893846653;0.11598653557357154;0.1063097293666717;1.0940130362138136;10.000401693977837;0.8335154253850919;1.0969650191792693;1.0970598656399564;0.7618339125637219;0.11931179556032233;0.7710610600446746
73.189416;1.0910128769420397;0.833408539098692;0.7637367834758788;0.1159863947576862;0.106309759844337;1.0940118227344464;10.0004056268413;0.8335130366134065;1.0969671122390696;1.0970574901719914;0.7618330695293356;0.11931151307742799;0.77106120092995
73.199416;1.0910132219423583;0.8334084156719713;0.7637362633574354;0.1159862470826405;0.10630979535254391;1.0940106455228324;10.000409556654594;0.833510588304199;1.0969692746816058;1.0970551199187493;0.7618322417039406;0.11931123641878853;0.7710613313295247
73.209416;1.091013505542176;0.8334082707467729;0.7637357280477423;0.11598609293460324;0.10630983611339123;1.0940095042054976;10.000413468768187;0.833508080904296;1.0969715078062923;1.0970527596294861;0.7618314295452477;0.1193109661419006;0.7710614521438285
73.219416;1.0910137268815068;0.8334081037115569;0.7637351773220875;0.11598593260552242;0.10630988232819898;1.0940083986447648;10.000417345842397;0.8335055156957852;1.0969738134742069;1.097050413124863;0.761830633118772;0.1193107026508388;0.7710615652908465
73.229416;1.091013884195282;0.8334079134731803;0.7637346117734783;0.11598576634763996;0.10630993424000497;1.0940073285350773;10.000421165990373;0.8335028951412818;1.0969761929163766;1.0970480846169328;0.7618298520844756;0.1193104462415317;0.7710616740109381
73.239416;1.0910139755141635;0.8334076986191143;0.7637340330674696;0.11598559443730312;0.10630999213564182;1.0940062934955568;10.000424908518308;0.8335002232024384;1.0969786459180617;1.0970457791346715;0.7618290862708251;0.11931019717393405;0.7710617828376276
73.249416;1.091013999602264;0.833407457493245;0.7637334439736754;0.1159854171974013;0.10631005630745204;1.0940052936202822;10.000428559493006;0.8334975048572631;1.096981171314149;1.097043502110271;0.7618283364485734;0.11930995566437301;0.7710618971072287
73.259416;1.091013955999219;0.8334071879619888;0.7637328473427217;0.11598523508078154;0.10631012699900107;1.0940043291662735;10.000432112208086;0.8334947450277278;1.0969837673030114;1.097041258710526;0.7618276042350501;0.11930972185633182;0.7710620222143921
73.269416;1.0910138444388031;0.8334068870963901;0.7637322448326749;0.11598504870673632;0.1063102043384002;1.0940033996068168;10.000435561758847;0.8334919478165962;1.0969864307191033;1.0970390531289682;0.7618268909589959;0.1193094958216722;0.7710621636058747
73.279416;1.0910136649620414;0.8334065507048473;0.7637316365746266;0.11598485870829685;0.10631028829692304;1.0940025032612082;10.000438896820402;0.83348911611816;1.0969891571124821;1.097036888619599;0.7618261968148372;0.11930927755682559;0.7710623273607088
73.289416;1.0910134187448226;0.8334061732147316;0.7637310219315065;0.11598466558694727;0.106310378690596;1.094001637634205;10.000442097707607;0.8334862517680247;1.0969919418773568;1.0970347679724215;0.7618255212678082;0.11930906699892221;0.771062520444671
73.299416;1.0910131084385966;0.833405748748212;0.7637304008149379;0.11598446971143594;0.10631047520338237;1.0940007998080696;10.0004451430366;0.8334833566797715;1.0969947803382492;1.0970326931783076;0.7618248635812146;0.1193088640556445;0.7710627499698081
73.309416;1.0910127373848506;0.8334052729441449;0.7637297742403775;0.1159842713483359;0.10631057739927444;1.0939999862682814;10.000448015646398;0.8334804342953277;1.0969976675755448;1.0970306646980323;0.7618242225877444;0.11930866862002706;0.7710630215442661
73.319416;1.0910123088323234;0.8334047438009854;0.7637291436646838;0.11598407065452267;0.10631068470272036;1.0939991925124972;10.000450705591675;0.8334774901384586;1.0970005993271064;1.0970286814116332;0.7618235966209554;0.11930848061480792;0.7710633379911709
73.329416;1.0910118261504786;0.8334041609049928;0.7637285102619955;0.11598386764042709;0.10631079639811851;1.0939984133873553;10.000453214453193;0.8334745313163173;1.0970035723197513;1.0970267410861436;0.7618229839205465;0.1193083000131242;0.7710636994143028
73.339416;1.0910112929937552;0.8334035241223625;0.7637278747195515;0.1159836621571176;0.106310911679713;1.0939976439160983;10.000455554648115;0.8334715652539908;1.0970065833336224;1.0970248410582601;0.7618223827133993;0.11930812677316968;0.7710641042290568
73.349416;1.0910107130938917;0.8334028328915577;0.763727237025268;0.11598345397357265;0.10631102972157323;1.0939968794864334;10.000457740344194;0.8334685978805075;1.0970096283565767;1.097022978834017;0.7618217909902079;0.119307960809907;0.7710645503849521
73.359416;1.091010090991534;0.8334020865860465;0.763726595939875;0.11598324289788858;0.10631114975497205;1.0939961158967841;10.00045978318856;0.8334656323906504;1.0970127027655967;1.0970211521685966;0.761821206886461;0.11930780208346568;0.7710650361186576
73.369416;1.0910094331308835;0.83340128534498;0.7637259487477648;0.11598302885502167;0.1063112711433472;1.0939953506681397;10.000461696949605;0.8334626695890752;1.097015802120473;1.0970193587395398;0.7618206295121769;0.11930765068201094;0.7710655598333039
73.379416;1.0910087474337273;0.8334004302640792;0.7637252917570192;0.11598281187941302;0.10631139344936447;1.0939945843197785;10.000463499424187;0.8334597090010014;1.0970189222958975;1.0970175957128154;0.7618200591491294;0.11930750679057363;0.7710661195047515
73.389416;1.091008041766178;0.833399523155417;0.763724621105374;0.1159825920292927;0.10631151647447822;1.093993819151965;10.000465210254387;0.8334567495260712;1.0970220586911859;1.0970158593751675;0.7618194966335273;0.1193073706217348;0.7710667123851047
73.399416;1.0910073227830799;0.8333985665453147;0.7637239332441165;0.11598236931443967;0.10631164020482953;1.0939930569249814;10.000466846918375;0.8334537900395331;1.097025205669097;1.0970141448716846;0.7618189426153777;0.11930724239781147;0.7710673351439085
73.409416;1.0910065954969257;0.8333975634715993;0.7637232249368731;0.11598214369354343;0.10631176469074138;1.0939922986785724;10.00046841885763;0.8334508304744513;1.0970283570190602;1.0970124461202964;0.7618183974480346;0.1193071223278442;0.7710679839673413
73.419416;1.091005863418811;0.8333965168272456;0.7637224931636568;0.1159819151110086;0.10631188996727249;1.0939915461710452;10.000469927094038;0.8334478724913266;1.09703150670466;1.0970107563109759;0.7618178618693136;0.11930701053723128;0.7710686544877355
73.429416;1.0910051288741962;0.8333954289435281;0.763721735243367;0.11598168355068222;0.10631201599545567;1.0939908025171454;10.000471367916546;0.833444919178074;1.097034648684948;1.0970090689842005;0.761817337795952;0.11930690701341146;0.7710693419242368
73.439416;1.091004393310605;0.8333943020085357;0.7637209491571312;0.11598144908562527;0.10631214261821159;1.0939900715769595;10.000472733838416;0.833441974411062;1.0970377764488115;1.0970073786669385;0.7618168284317253;0.11930681162393746;0.7710700415821414
73.449416;1.0910036580580402;0.8333931391349322;0.7637201338675527;0.11598121188566826;0.10631226960736835;1.0939893567942294;10.000474013899243;0.8334390425363098;1.0970408835976466;1.0970056804964403;0.7618163376248953;0.11930672420627035;0.7710707493825709
73.459416;1.0910029255195544;0.833391945159993;0.7637192893366447;0.11598097214630244;0.10631239671134125;1.0939886607583005;10.000475193080545;0.8334361283795787;1.097043964844357;1.0970039696945977;0.7618158692270335;0.11930664466450165;0.7710714620734094
73.469416;1.0910021996094492;0.8333907265214079;0.7637184164840661;0.11598072996636188;0.10631252361263427;1.09398798597733;10.000476251416652;0.83343323719142;1.0970470163047323;1.0970022415233032;0.7618154269133905;0.11930657301926065;0.771072177130259
73.479416;1.091001484889987;0.8333894905540423;0.7637175171321526;0.11598048531519735;0.10631264992453208;1.0939873352330276;10.000477167817255;0.8334303744924588;1.097050035095851;1.0970004914087892;0.7618150141309549;0.11930650944767361;0.77107289232119
73.489416;1.0910007858813797;0.8333882446736378;0.7637165934361416;0.11598023817281539;0.1063127752949715;1.09398671080344;10.000477923725859;0.8334275459780038;1.0970530187964596;1.0969987150064078;0.7618146339029422;0.11930645430355406;0.7710736052010649
73.499416;1.0910001073627356;0.8333869956025578;0.7637156471559675;0.11597998867084039;0.10631289947933865;1.0939861140190699;10.000478497782519;0.8334247575856869;1.0970559651278842;1.096996908268727;0.7618142886467252;0.11930640803626259;0.7710743132739117
73.509416;1.090999454357392;0.8333857492396793;0.7637146793652021;0.11597973706597058;0.10631302230890524;1.093985546071295;10.000478858602012;0.8334220158390443;1.097058871644311;1.096995067653299;0.7618139802352512;0.119306371041514;0.7710750145109281
73.519416;1.090998831366147;0.8333845116362797;0.763713690510166;0.11597948367818448;0.10631314361569288;1.0939850089360013;10.000478968903415;0.8334193280403687;1.0970617354576009;1.0969931904589267;0.761813710079879;0.11930634358078339;0.7710757072468655
73.529416;1.0909982419155122;0.8333832900173838;0.7637126805413472;0.11597922890934628;0.10631326314850009;1.0939845050675379;10.00047879745203;0.8334167018721871;1.0970645537072774;1.096991275038664;0.7618134789130324;0.11930632578231742;0.7710763898295356
73.539416;1.0909976882985184;0.8333820924575202;0.7637116490568028;0.11597897324108651;0.10631338054961119;1.0939840367531273;10.00047832885519;0.8334141445395767;1.0970673248746527;1.0969893206851666;0.7618132865135363;0.11930631757894877;0.7710770608411183
73.549416;1.0909971710654185;0.8333809267891127;0.7637105957683614;0.11597871715528794;0.10631349544111342;1.0939836063534845;10.000477569659877;0.8334116618760703;1.0970700496466363;1.0969873272055484;0.7618131316076169;0.11930631859696654;0.7710777193948797
73.559416;1.0909966895878538;0.8333798001700462;0.7637095207860867;0.11597846101410535;0.10631360749339712;1.0939832165852728;10.000476548438092;0.8334092579936503;1.097072730688144;1.0969852944650962;0.7618130121216272;0.11930632817308115;0.7710783649855136
73.569416;1.090996243946458;0.8333787191445005;0.7637084237942401;0.11597820501797287;0.10631371639215471;1.0939828698910936;10.000475308284813;0.8334069355278915;1.09707537226663;1.0969832224094305;0.7618129260197443;0.11930634548167286;0.771078997317659
73.579416;1.0909958358239416;0.8333776895790623;0.7637073029734075;0.11597794935851945;0.10631382179666765;1.0939825674395873;10.000473898006915;0.833404696022999;1.0970779798856907;1.096981111599889;0.7618128722674329;0.1193063696334059;0.7710796161689923
73.589416;1.0909954675423994;0.8333767166613394;0.7637061551011568;0.11597769444295483;0.10631392333575128;1.093982308541062;10.000472365973325;0.833402540163563;1.0970805593030188;1.0969789637405836;0.7618128512327482;0.11930639975580372;0.7710802211548728
73.599416;1.0909951411360723;0.8333758047880149;0.7637049765190959;0.11597744098519953;0.10631402059644797;1.0939820908844298;10.000470756869404;0.8334004678391216;1.0970831156963996;1.0969767820412304;0.7618128643672035;0.11930643511970358;0.7710808118220871
73.609416;1.090994858171198;0.8333749572223359;0.7637037639137099;0.11597718995885527;0.10631411312801789;1.0939819116747274;10.000469112485918;0.8333984782644214;1.097085653879233;1.096974571058755;0.7618129133454382;0.11930647520506323;0.7710813883008153
73.619416;1.0909946194527795;0.8333741756520222;0.763702514719747;0.11597694250189924;0.10631420050905388;1.0939817686136566;10.000467473334298;0.8333965701381187;1.0970881786129547;1.0969723355062277;0.7618129993605622;0.11930651958143236;0.7710819520998863
73.629416;1.0909944248944825;0.8333734596277074;0.763701227353924;0.1159766997850377;0.10631428243228112;1.0939816599080154;10.000465878872207;0.8333947416169633;1.097090694537941;1.0969700790692969;0.7618131231496268;0.11930656774496728;0.7710825061183068
73.639416;1.0909942735812705;0.8333728066367069;0.7636999013511868;0.11597646286327265;0.1063143587257226;1.093981583909117;10.000464368462135;0.8333929901944405;1.0970932067466685;1.0969678045957105;0.761813285078329;0.11930661911949587;0.7710830533631817
73.649416;1.0909941636413356;0.8333722130915148;0.7636985375643128;0.11597623258779798;0.10631442931289194;1.093981538693451;10.000462980000012;0.8333913130315943;1.0970957214628696;1.096965515046085;0.7618134848649967;0.11930667318271973;0.7710835954058765
73.659416;1.0909940924007986;0.8333716753215038;0.7636971381123576;0.11597600964098319;0.10631449420562411;1.0939815216907567;10.00046174280417;0.8333897081117401;1.0970982453668352;1.0969632139998182;0.761813721652374;0.11930672952970714;0.7710841320847993
73.669416;1.09099405648744;0.8333711902163847;0.7636957052719636;0.11597579468283262;0.1063145535279484;1.0939815297566378;10.00046067401215;0.8333881753749035;1.0971007839345936;1.0969609054827802;0.7618139946112612;0.11930678783564132;0.771084662529359
73.679416;1.090994051568421;0.8333707554213062;0.7636942399314035;0.11597558843236984;0.10631460745795687;1.093981559657697;10.000459786526251;0.8333867165918797;1.0971033402921904;1.0969585934688666;0.7618143037625302;0.11930684785183607;0.7710851862480271
73.689416;1.0909940722672176;0.8333703687757188;0.7636927416630659;0.11597539156499242;0.10631465615340992;1.0939816087306065;10.00045909613857;0.8333853340843652;1.0971059157166514;1.0969562813305465;0.7618146506394553;0.11930690941718508;0.7710857034517151
73.699416;1.0909941123173106;0.8333700275821473;0.7636912107150847;0.11597520461122186;0.10631469980037037;1.093981675584001;10.000458617223938;0.8333840297757622;1.0971085111982184;1.0969539711407665;0.76181503823863;0.11930697239429364;0.7710862150904666
73.709416;1.0909941649006212;0.833369728507763;0.7636896496492673;0.1159750280407482;0.10631473869320386;1.0939817607288769;10.00045835685643;0.8333828055574868;1.0971111283372714;1.0969516633696677;0.7618154703891071;0.11930703662658823;0.7710867229268662
73.719416;1.090994223148461;0.8333694680838478;0.7636880632769383;0.11597486240594897;0.1063147732207075;1.0939818664477985;10.000458316975715;0.8333816641625329;1.0971137692764128;1.0969493575361553;0.761815951051155;0.11930710195551583;0.7710872291134622
73.729416;1.090994280700584;0.8333692433927993;0.7636864578982016;0.11597470830360862;0.1063148038081846;1.0939819956768893;10.000458503242767;0.8333806096042061;1.0971164365037136;1.0969470534009165;0.7618164836550406;0.11930716822620573;0.7710877354219632
73.739416;1.0909943320991466;0.8333690523178603;0.763684840698321;0.1159745662167845;0.10631483089985425;1.0939821514358965;10.000458932605326;0.8333796473827532;1.0971191326264977;1.0969447521420632;0.7618170705323375;0.11930723529596575;0.7710882429018593
73.749416;1.0909943725152187;0.8333688929561851;0.7636832191852385;0.11597443651662329;0.10631485496916585;1.0939823375319864;10.000459631174227;0.8333787846092022;1.0971218598666923;1.0969424565671195;0.7618177128116734;0.11930730306357541;0.7710887520862808
73.759416;1.0909943971377252;0.8333687625928156;0.7636816004194729;0.11597431959660667;0.10631487648381506;1.0939825589726844;10.000460628243472;0.8333780299296156;1.0971246198307123;1.0969401703292352;0.7618184111104552;0.11930737147076917;0.771089263310001
73.769416;1.0909944013319028;0.8333686570347054;0.7636799902126225;0.11597421592939743;0.10631489582128784;1.0939828208913667;10.000461954825221;0.8333773931228475;1.0971274139875744;1.096937897476831;0.7618191668269896;0.11930744043538487;0.7710897767931407
73.779416;1.0909943814722154;0.8333685708696214;0.7636783931606281;0.11597412604652743;0.10631491321892793;1.0939831270993083;10.000463641962545;0.8333768838095499;1.0971302442030262;1.0969356424583379;0.7618199831399376;0.11930750977370212;0.771090292508037
73.789416;1.0909943350965985;0.8333684983535232;0.7636768135079719;0.11597405048775881;0.10631492877721813;1.0939834796357382;10.00046571913866;0.833376509949003;1.0971331126772954;1.0969334103250765;0.7618208646491839;0.11930757922155641;0.7710908100072907
73.799416;1.0909942602109413;0.8333684342538394;0.7636752556035407;0.11597398972288968;0.10631494248134372;1.0939838788542573;10.000468212852423;0.8333762776565478;1.0971360213323265;1.096931207381595;0.7618218159226973;0.11930764852703216;0.7710913284391615
73.809416;1.0909941549696318;0.8333683746176682;0.763673723855632;0.11597394408342868;0.10631495426162295;1.0939843235028543;10.000471137179108;0.833376191551339;1.0971389708513777;1.0969290416505417;0.7618228402926963;0.11930771749628288;0.7710918466608879
73.819416;1.0909940178252135;0.8333683173109055;0.7636722229609002;0.11597391371506288;0.10631496405991266;1.09398481092013;10.000474485870125;0.8333762545459978;1.09714195985888;1.0969269224854177;0.7618239395430482;0.11930778597667928;0.7710923631053064
73.829416;1.0909938471138796;0.8333682617792664;0.7636707579119898;0.11597389856083364;0.10631497183212657;1.0939853374229496;10.000478237700397;0.8333764676869396;1.0971449851805273;1.0969248591255307;0.7618251142043416;0.11930785382280475;0.7710928757224791
73.839416;1.0909936403775427;0.8333682084366154;0.7636693333033266;0.1159738984024395;0.10631497755266191;1.0939858990201445;10.000482361845808;0.8333768302673199;1.09714804306449;1.0969228583262094;0.7618263640853813;0.1193079208754949;0.7710933820535993
73.849416;1.0909933944138044;0.8333681583728817;0.763667952865643;0.11597391294326004;0.10631498124897168;1.0939864921849944;10.000486816541661;0.833377340427066;1.097151129698312;1.0969209227326728;0.7618276889953006;0.11930798698875913;0.7710938791359144
73.859416;1.090993105837218;0.8333681130876953;0.7636666198832283;0.11597394187877336;0.10631498295269837;1.0939871144518227;10.000491551242023;0.8333779961597428;1.097154240430473;1.096919051711438;0.7618290891326588;0.11930805209680038;0.7710943636757339
73.869416;1.090992771731561;0.8333680739491676;0.7636653377287712;0.11597398494554476;0.10631498263545502;1.0939877644254252;10.00049650904338;0.8333787955072834;1.0971573692802;1.0969172431157088;0.7618305645179052;0.11930811622213583;0.7710948325289548
73.879416;1.0909923899634846;0.8333680418342547;0.7636641097750172;0.11597404199239163;0.10631498023660964;1.0939884403637847;10.000501624547136;0.8333797360161973;1.0971605096212667;1.0969154936352303;0.7618321143010436;0.11930817936378839;0.7710952832766281
73.889416;1.0909919589353756;0.8333680173019453;0.7636629391571415;0.11597411302107953;0.10631497565330791;1.093989138585255;10.000506829980095;0.8333808145647107;1.0971636549991801;1.0969137987277418;0.7618337369173596;0.11930824140660669;0.7710957147354609
73.899416;1.090991477506497;0.8333680008729814;0.7636618286307293;0.1159741981340822;0.10631496873282982;1.0939898539892199;10.000512069519853;0.8333820276849604;1.0971667991994738;1.0969121536048405;0.7618354306897103;0.11930830219220269;0.7710961266807435
73.909416;1.0909909446731578;0.8333679929983671;0.7636607801496241;0.11597429746905014;0.10631495938318335;1.093990581670936;10.000517301938626;0.8333833723055328;1.0971699357394076;1.0969105540637223;0.7618371942327914;0.11930836165271866;0.7710965189172183
73.919416;1.090990358560629;0.8333679939270207;0.7636597945037793;0.11597441118274748;0.10631494759914682;1.0939913173493516;10.000522491505558;0.8333848463451443;1.0971730573426162;1.0969089961171095;0.7618390264093124;0.1193084198445761;0.7710968907206533
73.929416;1.0909897165049451;0.8333680037372877;0.7636588713481304;0.11597453946754795;0.1063149333382446;1.093992057318589;10.000527606606099;0.8333864479753695;1.097176155796787;1.0969074756996489;0.7618409256137659;0.11930847685172558;0.7710972408936002
73.939416;1.0909890163885982;0.8333680225320006;0.7636580094264152;0.11597468253082299;0.10631491646385842;1.0939927991918754;10.000532627096712;0.8333881740961753;1.0971792224130459;1.0969059896458049;0.7618428887782742;0.11930853263764005;0.7710975679480683
73.949416;1.0909882566361204;0.8333680506061482;0.7636572071229831;0.11597484051067491;0.10631489680954276;1.0939935421548892;10.000537543921055;0.8333900196233428;1.0971822492752104;1.096904536968322;0.7618449109634922;0.11930858692601254;0.7710978704205059
73.959416;1.0909874346658626;0.8333680885274467;0.7636564632699365;0.1159750134558104;0.10631487427673111;1.0939942857122902;10.000542350404924;0.8333919778172705;1.097185230706111;1.0969031186747962;0.7618469854991032;0.11930863916618527;0.7710981476262729
73.969416;1.0909865462845583;0.8333681372042587;0.7636557775090995;0.11597520138813533;0.10631484891347207;1.0939950284319049;10.000547041964825;0.8333940410164683;1.0971881637045073;1.0969017358197923;0.7618491043582524;0.11930868864185654;0.7710984002500413
73.979416;1.090985586580021;0.8333681976907878;0.7636551501317486;0.1159754042843001;0.10631482092675819;1.0939957679219177;10.000551626018652;0.8333962015008577;1.0971910471508926;1.0969003879076715;0.7618512589957339;0.1193087346500801;0.7710986301733714
73.989416;1.0909845510435832;0.8333682708460628;0.7636545820033293;0.11597562194637218;0.1063147905960016;1.0939965014810957;10.000556123984767;0.8333984522702491;1.0971938807650952;1.096899073722601;0.7618534414456778;0.1193087765591797;0.7710988399856241
73.999416;1.0909834361145954;0.8333683574904273;0.7636540746113785;0.11597585389879071;0.10631475810265525;1.0939972265703246;10.000560558436685;0.8334007872756563;1.097196664270598;1.0968977928241512;0.7618556451574637;0.1193088137332446;0.7710990327657679
74.009416;1.0909822389750665;0.8333684589916991;0.7636536301176203;0.11597609941866607;0.10631472342591726;1.093997940705165;10.000564941071264;0.8334032013196429;1.0971993965191413;1.0968965450933343;0.7618578653690422;0.1193088454783714;0.7710992120864328
74.019416;1.0909809573979297;0.8333685776643741;0.7636532515582294;0.11597635767920612;0.10631468644464133;1.093998640954089;10.000569272396966;0.8334056898814062;1.0972020750850913;1.0968953298295758;0.7618600989440407;0.11930887105644927;0.7710993817740948
