time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.029416;1.0909795903777897;0.8333687168195264;0.7636529428054457;0.11597662785575101;0.10631464710381247;1.093999323785293;10.000573546207747;0.8334082484418105;1.097204696869446;1.0968941462460977;0.7618623438487346;0.11930888973993639;0.7710995455220964
74.039416;1.090978139057481;0.8333688805670861;0.763652708031053;0.11597690907497173;0.10631460550181343;1.0939999857953904;10.000577753800076;0.8334108719123622;1.0972072586837331;1.096892994272588;0.7618645985811656;0.11930890091237832;0.7710997068761284
74.049416;1.0909766071904716;0.8333690733733926;0.7636525513152038;0.11597720036288914;0.10631456189601322;1.0940006249416685;10.00058188853738;0.8334135550012638;1.0972097572416601;1.096891875048455;0.7618668619258756;0.11930890414301243;0.7710998692713414
74.059416;1.0909750007357586;0.8333692996046509;0.7636524764660291;0.11597750077769041;0.10631451659656159;1.0940012414972566;10.00058594764586;0.8334162927883362;1.097212189472176;1.0968907913244237;0.7618691331966589;0.11930889915827497;0.7711000355790945
74.069416;1.0909733271545783;0.8333695632701874;0.7636524864212285;0.11597780957905973;0.10631446984558729;1.0940018382306704;10.000589926777838;0.8334190807389253;1.09721455296468;1.0968897473498977;0.7618714122533845;0.1193088857873198;0.7711002076338569
74.079416;1.0909715952431394;0.8333698676022453;0.7636525827459616;0.11597812626015662;0.10631442180329513;1.0940024194652591;10.00059381098256;0.8334219145666879;1.0972168457529001;1.096888748135284;0.7618736989637449;0.11930886398853435;0.771100386200601
74.089416;1.090969815034383;0.8333702143774888;0.7636527658447883;0.11597845046817029;0.10631437259234268;1.0940029895852854;10.000597574691065;0.8334247903971836;1.0972190658287948;1.0968877984122298;0.7618759927045522;0.11930883395486339;0.7711005711397034
74.099416;1.0909679972195705;0.8333706037274898;0.7636530354409402;0.11597878189090717;0.1063143223435659;1.0940035525198801;10.000601190881083;0.8334277047282831;1.0972212106788428;1.0968869016756009;0.761878291952887;0.11930879619969892;0.7711007618268609
74.109416;1.090966152298273;0.8333710346490881;0.7636533910836381;0.11597912019341927;0.1063142712267789;1.0940041121238895;10.000604637693721;0.8334306539104329;1.097223276927538;1.0968860595429926;0.761880594096435;0.11930875151116196;0.7711009577582183
74.119416;1.090964289870281;0.8333715054096533;0.7636538324662487;0.11597946499192008;0.10631421946361085;1.094004671937235;10.000607900246965;0.8334336339287897;1.097225260887276;1.0968852715809132;0.7618828958741044;0.11930870080338757;0.7711011587374548
74.129416;1.0909624187226363;0.833372013623363;0.763654359195264;0.11597981577360768;0.10631416733598781;1.094005234464678;10.00061096706733;0.8334366407378929;1.0972271600308903;1.0968845358192134;0.761885193701598;0.11930864497077577;0.7711013649432017
74.139416;1.090960547349475;0.8333725566238548;0.7636549703808677;0.1159801718009671;0.10631411517384559;1.0940058011653904;10.000613822112502;0.8334396705400371;1.097228974081789;1.0968838497068885;0.7618874833287503;0.11930858474146314;0.7711015775311839
74.149416;1.0909586839756495;0.8333731320682519;0.763655664468622;0.11598053212611856;0.10631406330289463;1.0940063734219425;10.000616446019537;0.8334427199533971;1.0972307051832177;1.0968832105854396;0.7618897597577858;0.11930852055081739;0.7711017989168623
74.159416;1.0909568367788718;0.8333737382411001;0.7636564392161019;0.11598089570450106;0.10631401196086301;1.0940069536167056;10.000618829672785;0.8334457863407038;1.0972323576445162;1.0968826151604654;0.7618920179512529;0.11930845256193946;0.7711020318250864
74.169416;1.0909550148547424;0.833374374055299;0.7636572919737151;0.11598126150410132;0.10631396119402862;1.0940075448034097;10.000620982005366;0.8334488679224599;1.097233937628933;1.096882059134621;0.7618942536661972;0.11930838083323635;0.7711022781722089
74.179416;1.0909532287910892;0.8333750388209713;0.7636582203284624;0.11598162854610397;0.10631391080380415;1.0940081493219924;10.000622921723702;0.8334519633568674;1.0972354524256995;1.0968815382235952;0.7618964637577318;0.11930830547578254;0.7711025391036498
74.189416;1.0909514902066262;0.8333757319063758;0.7636592223955636;0.11598199588884049;0.10631386042513011;1.0940087684903868;10.00062466301562;0.8334550711359905;1.0972369086505718;1.0968810497248414;0.7618986460438253;0.11930822669307524;0.771102815969925
74.199416;1.0909498109346785;0.833376452511335;0.7636602967303708;0.11598236268896195;0.10631380966317067;1.0940094034177623;10.00062620632391;0.8334581889273464;1.09723831066237;1.0968805928797971;0.7619007992687429;0.11930814475014298;0.7711031112888145
74.209416;1.0909482023460215;0.8333771995892592;0.7636614426212794;0.11598272837294489;0.10631375818826981;1.094010055306889;10.000627533423009;0.8334613131076374;1.0972396608460713;1.0968801678793076;0.7619029228985408;0.11930805996121333;0.7711034289766765
74.219416;1.0909466745043794;0.8333779719313786;0.7636626604953451;0.11598309269988405;0.10631370577461971;1.0940107248152606;10.000628606526536;0.8334644390950692;1.0972409604281381;1.0968797753227668;0.7619050164485855;0.11930797267258865;0.7711037737743239
74.229416;1.0909452353944336;0.8333787679212646;0.7636639516751711;0.11598345563354628;0.10631365226731153;1.0940114110640677;10.000629376742662;0.8334675620300946;1.097242209555022;1.0968794165926525;0.7619070793841868;0.11930788322731055;0.7711041503417502
74.239416;1.0909438914679106;0.8333795846591463;0.7636653176262589;0.11598381721169423;0.1063135975556341;1.0940121114063175;10.000629799527719;0.8334706772904066;1.097243407620297;1.0968790936640564;0.761909111719963;0.11930779194847;0.7711045625803961
74.249416;1.0909426493570022;0.8333804176720264;0.7636667594797365;0.1159841774751583;0.10631354163861899;1.0940128226150614;10.000629845616153;0.8334737810426011;1.0972445541543436;1.0968788081538967;0.7619111140878327;0.11930769911517024;0.7711050132905076
74.259416;1.090941516454071;0.8333812620808316;0.7636682782579728;0.11598453640221877;0.1063134846909581;1.0940135424459725;10.000629502871849;0.8334768701450893;1.0972456493130593;1.0968785605548226;0.7619130872986344;0.11930760495869246;0.7711055039196048
74.269416;1.0909404996265046;0.8333821139283616;0.7636698752792171;0.11598489389265505;0.10631342703581707;1.0940142703531484;10.000628774333903;0.8334799415011906;1.0972466936127196;1.0968783498317463;0.7619150321322816;0.11930750965785657;0.7711060345391857
74.279416;1.0909396039929087;0.8333829702440931;0.7636715518154461;0.11598524982999475;0.10631336904980926;1.094015007337215;10.00062767320917;0.8334829922794968;1.0972476874152586;1.0968781728676884;0.7619169493992446;0.11930741322343084;0.7711066041540493
74.289416;1.0909388327038898;0.8333838284964658;0.7636733082093579;0.11598560417588974;0.10631331106454452;1.0940157556286094;10.000626217692272;0.8334860204599075;1.0972486305609466;1.0968780237801519;0.761918840125093;0.11930731540038693;0.771107210973836
74.299416;1.090938186932056;0.8333846868262135;0.7636751435979896;0.11598595699519194;0.10631325332521135;1.0940165185488187;10.000624430316474;0.8334890246005405;1.0972495220586076;1.0968778941924855;0.7619207056573504;0.1193072157723622;0.7711078526665979
74.309416;1.0909376658181187;0.8333855447796559;0.7636770561251833;0.11598630836078466;0.10631319600142931;1.0940172999173077;10.000622334260514;0.8334920034900168;1.0972503596695085;1.0968777746837124;0.7619225476205196;0.1193071139628229;0.7711085270300526
74.319416;1.0909372668043946;0.8333864029350029;0.7636790429531319;0.11598665824357862;0.10631313920390192;1.0940181031300815;10.000619945412447;0.8334949561399998;1.0972511396532172;1.0968776560817826;0.7619243678559825;0.11930700973427831;0.7711092325661512
74.329416;1.09093698642298;0.8333872613138549;0.7636811004717617;0.11598700648718452;0.10631308299483362;1.0940189311678945;10.000617270191343;0.8334978818155255;1.0972518570446355;1.096877530199988;0.7619261680538916;0.11930690295098884;0.7711099681210402
74.339416;1.0909368212267894;0.8333881183619438;0.7636832247709142;0.11598735286578968;0.10631302740922298;1.094019787462103;10.00061431291668;0.8335007800868913;1.0972525062634886;1.0968773905865972;0.7619279489298482;0.1193067935051215;0.7711107323080325
74.349416;1.090936768460156;0.8333889709265166;0.763685412056869;0.11598769717213385;0.10631297248998053;1.0940206761948867;10.00061108949832;0.8335036510699376;1.0972530815186576;1.0968772329390242;0.7619297098064167;0.11930668129150425;0.7711115235450833
74.359416;1.09093682624022;0.8333898143443368;0.7636876592228133;0.11598803923778322;0.10631291826887652;1.0940216014688295;10.000607634991415;0.8335064956272368;1.097253577082086;1.0968770546955673;0.7619314491796667;0.1193065662622789;0.7711123401204989
74.369416;1.0909369932793351;0.8333906429355104;0.7636899643212434;0.11598837882961113;0.10631286469917114;1.0940225665999355;10.000603994537013;0.8335093147529713;1.0972539881131842;1.0968768540443707;0.7619331654033535;0.11930644851534186;0.771113179989941
74.379416;1.090937268401516;0.8333914507999822;0.7636923264618194;0.1159887155184335;0.10631281169940109;1.094023574759794;10.000600208486894;0.8335121081346175;1.0972543116537763;1.0968766288853322;0.7619348568532743;0.11930632829725685;0.7711140408343896
74.389416;1.0909376502553603;0.8333922317815836;0.7636947453554692;0.11598904865151767;0.10631275929765041;1.0940246297503782;10.000596309850861;0.8335148732926297;1.0972545467167576;1.0968763764730252;0.7619365219798014;0.11930620592536786;0.771114920353332
74.399416;1.0909381370693882;0.8333929788412011;0.7636972212001083;0.11598937740875682;0.10631270765552048;1.0940257350874851;10.000592332288791;0.8335176060531716;1.0972546937635501;1.0968760941075233;0.7619381592465445;0.11930608175936176;0.7711158163159427
74.409416;1.090938726427212;0.8333936838224424;0.763699754898058;0.11598970088410313;0.10631265694939286;1.0940268924196395;10.000588314501904;0.8335203012628722;1.0972547543744464;1.0968757802989926;0.7619397669989131;0.11930595621948409;0.7711167265304548
74.419416;1.0909394158073622;0.8333943378369969;0.7637023477084723;0.1159900181828069;0.10631260729015124;1.0940281016898203;10.000584299774383;0.8335229530580924;1.0972547310499305;1.0968754354255847;0.761941343678898;0.11930582975802177;0.771117649321496
74.429416;1.0909402030561677;0.8333949320564301;0.7637050005276786;0.1159903284643358;0.10631255872085978;1.0940293623136716;10.000580332958343;0.8335255554166439;1.0972546268860535;1.0968750613466998;0.7619428880142739;0.1193057028280946;0.7711185841012833
74.439416;1.0909410854947845;0.8333954583273503;0.7637077136557631;0.11599063091178946;0.10631251124838623;1.094030673007709;10.000576452169884;0.8335281026681205;1.0972544453937774;1.096874660358651;0.7619443987422334;0.11930557591020785;0.771119530960436
74.449416;1.0909420588595446;0.8333959091251385;0.7637104869263764;0.11599092469540287;0.10631246493575319;1.0940320313261505;10.000572684200971;0.8335305891837534;1.0972541906939495;1.0968742343939735;0.7619458741777791;0.1193054494915944;0.7711204895360452
74.459416;1.0909431171022672;0.8333962770964295;0.7637133199355918;0.11599120896972172;0.10631241999177772;1.0940334346968783;10.00056905037775;0.8335330092839368;1.097253867413146;1.0968737848673906;0.7619473121458807;0.11930532397299976;0.7711214584025337
74.469416;1.0909442523756956;0.8333965546584261;0.7637162123102169;0.11599148294452268;0.10631237674793019;1.0940348812770018;10.000565568625015;0.8335353579136919;1.0972534799741445;1.0968733130613504;0.7619487104009177;0.11930519965706805;0.7711224356180183
74.479416;1.0909454549371822;0.833396733893279;0.7637191636826434;0.11599174596655237;0.10631233556641702;1.0940363690567976;10.00056224253899;0.8335376310228532;1.097253032110976;1.09687282071576;0.7619500670621837;0.11930507681155986;0.7711234198770062
74.489416;1.0909467134769955;0.8333968069717429;0.7637221733661267;0.11599199750856574;0.10631229677876222;1.094037894732288;10.000559050268862;0.8335398254625997;1.0972525268537892;1.0968723101808722;0.7619513806396898;0.11930495568082743;0.7711244110980041
74.499416;1.0909480161081462;0.8333967671243203;0.7637252403047452;0.11599223713709109;0.10631226063448845;1.094039453973716;10.000555943744484;0.8335419389982686;1.0972519666172058;1.096871783997086;0.7619526496746694;0.11930483646271908;0.7711254101447419
74.509416;1.090949351062598;0.8333966096551125;0.7637283633270344;0.11599246454720538;0.10631222720413067;1.0940410423595386;10.000552855965342;0.8335439705918721;1.0972513535085426;1.0968712447201612;0.7619538723543163;0.11930471929474876;0.7711264181065336
74.519416;1.0909507062706214;0.8333963322327546;0.763731541178332;0.11599267962967462;0.10631219633176565;1.0940426558225937;10.000549715029386;0.8335459210782082;1.097250690010642;1.096870695379862;0.7619550465289091;0.11930460424747537;0.7711274353115778
74.529416;1.0909520689847727;0.8333959343907815;0.7637347722139268;0.11599288249132887;0.10631216773198938;1.094044290551126;10.000546457637705;0.8335477937002448;1.0972499793932573;1.0968701397356173;0.7619561699866968;0.1193044913252472;0.771128460481008
74.539416;1.0909534265188998;0.8333954170033414;0.763738054025303;0.11599307341529312;0.10631214110952063;1.0940459421783646;10.000543028458472;0.8335495933518106;1.097249224833554;1.0968695817955325;0.7619572407057407;0.1193043804718467;0.7711294905373284
74.549416;1.0909547671015523;0.8333947819663299;0.7637413835869119;0.11599325283207;0.10631211618897464;1.0940476046551422;10.00053937061764;0.8335513249786444;1.0972484278011243;1.0968690253034763;0.7619582570827438;0.11930427161729136;0.7711305210693227
74.559416;1.090956079817223;0.8333940317921087;0.7637447581697104;0.11599342134105431;0.10631209268733191;1.0940492703766214;10.000535422429241;0.8335529925703116;1.0972475875739767;1.0968684740541577;0.7619592177515098;0.11930416478190194;0.7711315471985497
74.569416;1.090957354086765;0.833393169112671;0.7637481763966445;0.1159935797171098;0.10631207023964728;1.094050931652915;10.000531118660824;0.8335545988165591;1.0972467019451542;1.096867932864969;0.7619601211820771;0.11930406013363616;0.7711325643334845
74.579416;1.0909585794559715;0.8333921962556136;0.763751638624234;0.1159937288122181;0.1063120483256337;1.0940525818840492;10.000526390243156;0.8335561448900731;1.097245767471561;1.0968674080174436;0.7619609659180165;0.1193039579488917;0.7711335682767825
74.589416;1.0909597455863382;0.8333911154084881;0.763755146365444;0.1159938694388639;0.10631202632034564;1.0940542158112752;10.000521164707077;0.8335576304929097;1.0972447791707542;1.0968669069216586;0.7619617510463212;0.11930385860808082;0.7711345548751722
74.599416;1.0909608420029713;0.8333899295968689;0.763758701263044;0.11599400235482163;0.106312003647499;1.0940558289820743;10.000515369875393;0.8335590544370337;1.0972437307476774;1.0968664383351387;0.7619624761126037;0.1193037625898016;0.7711355199546808
74.609416;1.0909618580186058;0.8333886432637903;0.7637623042156786;0.11599412825426111;0.10631197985735198;1.0940574168852486;10.000508940429327;0.8335604151490005;1.0972426152591903;1.0968660130363352;0.7619631410342129;0.11930367029006299;0.7711364598056968
74.619416;1.0909627830869895;0.8333872614195069;0.763765954819764;0.11599424772205212;0.10631195457192502;1.0940589751415395;10.000501824014284;0.8335617103895867;1.0972414255948515;1.0968656429672377;0.7619637465121158;0.11930358183271239;0.7711373715891291
74.629416;1.0909636070919921;0.8333857883035996;0.7637696512589204;0.11599436122360832;0.10631192745300469;1.094060500557148;10.000493983285486;0.8335629369171353;1.0972401548844524;1.0968653390642136;0.7619642939990525;0.11930349709231285;0.7711382531635245
74.639416;1.0909643209156397;0.8333842267466312;0.7637733906724835;0.11599446912002578;0.10631189825355265;1.0940619913004554;10.000485394179696;0.8335640909690306;1.097238797221324;1.0968651103062883;0.7619647846364339;0.11930341580166508;0.7711391026647901
74.649416;1.0909649176281067;0.8333825779929567;0.7637771695526002;0.11599457171762773;0.10631186681348344;1.0940634462183898;10.000476045912519;0.8335651691536216;1.0972373481466533;1.0968649642050445;0.7619652181561368;0.11930333759773015;0.7711399183813253
74.659416;1.0909653935378514;0.833380841721023;0.7637809837983118;0.11599466935758639;0.10631183298802846;1.0940648644512105;10.000465945722285;0.8335661688866244;1.097235804481352;1.09686490696465;0.76196559264167;0.11930326206646086;0.7711406988092766
74.669416;1.090965748632087;0.8333790165339297;0.7637848285870309;0.11599476247574583;0.10631179662076723;1.094066245816499;10.000455122949536;0.8335670879790382;1.0972341643202288;1.096864943148458;0.7619659051758123;0.11930318885464286;0.7711414424522817
74.679416;1.090965986209347;0.8333771004073437;0.7637886981901804;0.11599485156648041;0.10631175757396032;1.0940675916335676;10.000443625729488;0.8335679241027129;1.0972324268759315;1.0968650754483282;0.7619661529599399;0.11930311776517534;0.7711421477003941
74.689416;1.0909661114985505;0.8333750910003039;0.7637925858364167;0.11599493705710315;0.10631171578609577;1.0940689050581216;10.000431511162931;0.8335686751079198;1.0972305917401473;1.0968653044318966;0.7619663341671886;0.11930304871726546;0.7711428128674556
74.699416;1.0909661300217834;0.8333729867675549;0.7637964839743758;0.11599501919635882;0.10631167132102236;1.0940701906110653;10.000418838238458;0.833569339683568;1.0972286588972615;1.0968656283282279;0.7619664482856723;0.11930298165181973;0.7711434360444854
74.709416;1.0909660467031221;0.8333707882833732;0.7638003848839819;0.11599509802934388;0.10631162435130888;1.0940714534430973;10.000405665079375;0.8335699172267016;1.0972266292663657;1.0968660431782433;0.7619664962260804;0.1193029165308775;0.7711440152357252
74.719416;1.0909658659403316;0.8333684983982024;0.7638042809451125;0.11599517345841566;0.10631157506066259;1.0940726984937996;10.000392045049527;0.8335704069191616;1.097224504500482;1.0968665437162681;0.7619664800026855;0.11930285337641292;0.7711445486470427
74.729416;1.0909655921941093;0.8333661218851113;0.7638081644014063;0.11599524537445774;0.10631152354065881;1.0940739296923374;10.0003780262488;0.8335708071920689;1.0972222869711226;1.0968671249002515;0.7619664019466791;0.11930279225583895;0.7711450346633065
74.739416;1.0909652303789754;0.8333636655989262;0.7638120275453464;0.1159953137702424;0.10631146980510281;1.0940751496426082;10.000363658356177;0.8335711164194963;1.0972199805518161;1.09686778281436;0.7619662641053782;0.11930273327408222;0.7711454721142654
74.749416;1.0909647859474978;0.8333611384976197;0.7638158638303131;0.11599537868957985;0.10631141394747824;1.094076359709316;10.000348998926565;0.8335713338166416;1.0972175905810297;1.0968685140405214;0.7619660683376964;0.11930267661503766;0.7711458607583154
74.759416;1.0909642648998865;0.8333585509983988;0.7638196688846629;0.1159954400468699;0.10631135625388922;1.094077560401736;10.000334110240388;0.8335714595514995;1.0972151222825217;1.0968693145866275;0.7619658169684809;0.11930262256715805;0.771146201337147
74.769416;1.0909636737409865;0.8333559141220337;0.7638234400323884;0.11599549759136886;0.10631129709407733;1.0940787521820023;10.000319051788912;0.8335714949516878;1.0972125794528522;1.0968701798545282;0.7619655130135768;0.11930257148188951;0.7711464956420311
74.779416;1.0909630196605389;0.8333532388925643;0.7638271744525362;0.11599555105955504;0.10631123672673741;1.0940799362504097;10.000303881643383;0.8335714430190923;1.09720996476562;1.0968711054483855;0.7619651592844764;0.11930252368709533;0.7711467468822547
74.789416;1.0909623107271298;0.8333505361985939;0.7638308678593027;0.1159956002131999;0.10631117521501637;1.0940811147392622;10.000288664108398;0.8335713081388195;1.0972072805987503;1.0968720874128348;0.7619647574192666;0.11930247943360572;0.7711469597069649
74.799416;1.0909615556077379;0.8333478167817316;0.7638345152868292;0.11599564470782003;0.10631111244691405;1.0940822901287985;10.000273470250383;0.8335710951435641;1.0972045290822139;1.0968731215717498;0.7619643080551728;0.11930243894499912;0.7711471396632674
74.809416;1.0909607633235199;0.8333450909148764;0.7638381129698482;0.11599568404885359;0.10631104821091124;1.0940834644209636;10.000258369549533;0.8335708088708561;1.0972017117270578;1.096874203133346;0.7619638117885742;0.11930240250343846;0.7711472926230379
74.819416;1.0909599433684867;0.8333423678913853;0.7638416588573959;0.1159957177029114;0.10631098227227608;1.0940846390144026;10.000243421382535;0.8335704543942211;1.097198829800514;1.0968753269328844;0.7619632699432741;0.11930237041369315;0.7711474243383895
74.829416;1.090959105405048;0.8333396556646874;0.7638451513171719;0.11599574520034985;0.10631091441203606;1.0940858144490315;10.000228670173376;0.8335700370397758;1.0971958851935857;1.096876487873838;0.7619626846704628;0.11930234288580349;0.7711475397702318
74.839416;1.0909582582544906;0.8333369608039362;0.7638485875579876;0.1159957661388002;0.1063108444379903;1.0940869890457747;10.000214144538054;0.8335695617638443;1.0971928801680109;1.0968776813555343;0.7619620585850804;0.11930232003492969;0.7711476424111691
74.849416;1.0909574092151033;0.833334288445015;0.7638519631432502;0.11599578016592293;0.10631077214032568;1.0940881581433946;10.000199866309417;0.8335690328453633;1.0971898164260572;1.0968789034034574;0.7619613944967338;0.11930230201965847;0.7711477341574459
74.859416;1.090956564401656;0.8333316421078366;0.7638552728200009;0.11599578701347836;0.10631069725273681;1.094089315053531;10.000185860945342;0.8335684543358027;1.0971866951152245;1.0968801505863295;0.7619606955185781;0.11930228918390723;0.771147815626325
74.869416;1.0909557295686967;0.8333290238795243;0.7638585116884297;0.11599578653009633;0.1063106195123282;1.094090452379356;10.000172155620772;0.8335678303768592;1.0971835173638014;1.0968814200966333;0.7619599653238524;0.11930228206711643;0.7711478866300219
74.879416;1.0909549107647551;0.8333264351455549;0.7638616758800759;0.11599577866602986;0.1063105387094476;1.0940915627931018;10.000158775860253;0.833567165085895;1.0971802844469924;1.0968827103721188;0.7619592080429698;0.11930228123997315;0.7711479466366368
74.889416;1.0909541146912225;0.8333238774496166;0.7638647624765125;0.11599576343376791;0.10631045466856626;1.0940926394183077;10.000145747605554;0.8335664625503237;1.0971769973152932;1.0968840218574256;0.7619584278470974;0.11930228712830869;0.7711479950300035
74.899416;1.090953348634289;0.8333213528925097;0.7638677689427182;0.11599574085799749;0.1063103672841152;1.0940936759211024;10.000133097226172;0.8335657269184881;1.0971736560306244;1.0968853568087569;0.7619576285282422;0.11930230000788922;0.7711480313253805
74.909416;1.0909526197629686;0.8333188640342359;0.763870692912931;0.115995710901724;0.10631027658788102;1.0940946668771507;10.000120848958675;0.8335649621798595;1.0971702602411852;1.096886718312424;0.7619568128490714;0.1193023200914611;0.7711480554589757
74.919416;1.0909519343732978;0.8333164138167936;0.7638735323669046;0.11599567340385794;0.10631018269059042;1.094095608612205;10.000109020013316;0.8335641718262331;1.0971668101972538;1.0968881095274734;0.761955982180243;0.11930234751494227;0.7711480678587604
74.929416;1.0909512976597255;0.8333140056016897;0.7638762854749193;0.11599562811608587;0.10631008565008315;1.0940964995791242;10.000097614556605;0.8335633587868713;1.097163307382932;1.0968895335955096;0.7619551371392586;0.11930238225601851;0.7711480691467077
74.939416;1.0909507136105752;0.8333116431045986;0.7638789500807783;0.11599557481510171;0.10630998543710721;1.094097340093271;10.00008662605697;0.8335625256012261;1.0971597547803182;1.096890993935295;0.7619542784687495;0.11930242415054763;0.7711480595713958
74.949416;1.0909501849945127;0.8333093303618376;0.7638815234881258;0.11599551338423786;0.10630988197176548;1.0940981321122536;10.000076050256304;0.8335616746694204;1.0971561565556982;1.096892494333857;0.7619534074949526;0.11930247297716647;0.7711480385753571
74.959416;1.0909497137683655;0.8333070718492523;0.7638840027843141;0.11599544384991715;0.10630977515721374;1.0940988790205028;10.000065893722024;0.8335608083037633;1.0971525176094397;1.0968940389177881;0.7619525262651569;0.1193025284722271;0.771148005222337
74.969416;1.0909493015552947;0.8333048725015689;0.7638863853001716;0.11599536634617996;0.1063096649445447;1.0940995852644013;10.00005616630977;0.8335599283309257;1.0971488432136949;1.0968956325598598;0.7619516372787563;0.11930259027704983;0.771147958956741
74.979416;1.0909489500268081;0.8333027375058994;0.7638886687575972;0.11599528098025097;0.10630955138092074;1.094100255963899;10.00004686330679;0.8335590357193245;1.097145137892678;1.0968972816121403;0.761950743274094;0.11930265790386649;0.7711478995068
74.989416;1.0909486614507908;0.8333006720811836;0.7638908509855116;0.11599518774141221;0.10630943458172695;1.0941008964053893;10.000037952224808;0.8335581307548979;1.0971414040073242;1.096898993953094;0.7619498472823302;0.11930273074018721;0.7711478264105347
74.999416;1.0909484390281117;0.8332986815523343;0.7638929296738766;0.11599508652469816;0.1063093147226174;1.0941015115925345;10.0000293747585;0.8335572136337392;1.0971376414093976;1.096900777335678;0.7619489520705525;0.11930280806536749;0.771147738847326
75.009416;1.0909482863564326;0.833296771643205;0.7638949028237677;0.1159949771366958;0.10630919208905731;1.0941021059747424;10.000021060500329;0.8335562851620402;1.0971338480937953;1.096902636852945;0.76194805954862;0.11930288909176118;0.7711476357915498
75.019416;1.0909482062205045;0.8332949481825893;0.7638967697343542;0.11599485927674104;0.1063090670575705;1.0941026834378014;10.000012939992803;0.8335553470673591;1.0971300210116615;1.0969045736469205;0.7619471713020854;0.11930297303653542;0.7711475164374241
75.029416;1.09094819965071;0.83329321614069;0.7638985315779108;0.11599473260027719;0.10630893998160972;1.0941032477307326;10.00000494817187;0.8335544019207436;1.0971261569010815;1.0969065856557805;0.7619462892149166;0.11930305916009482;0.771147380226531
75.039416;1.0909482658147958;0.8332915791965899;0.7639001912025138;0.11599459685816912;0.10630881112091807;1.0941038029362347;9.999997023689982;0.8335534533200328;1.0971222526820157;1.0969086698399009;0.7619454151536612;0.11930314675160679;0.7711472265181006
75.049416;1.0909484024459082;0.8332900399242074;0.763901752592759;0.11599445203443187;0.10630868063504106;1.0941043539534052;9.99998911423954;0.8335525061001352;1.0971183052734568;1.0969108241101688;0.7619445504896909;0.11930323513223948;0.7711470547172871
75.059416;1.0909486062371025;0.8332885996861931;0.7639032202369799;0.11599429834880895;0.10630854854630965;1.0941049067721038;9.9999811814953;0.8335515660427584;1.0971143118176805;1.0969130472394406;0.7619436962294892;0.11930332365479156;0.7711468649369829
75.069416;1.0909488730122643;0.8332872587028622;0.7639045985535211;0.11599413610617924;0.1063084147673436;1.094105467735118;9.99997319891511;0.8335506396215651;1.0971102698585176;1.0969153380935002;0.7619428532522994;0.11930341164763517;0.7711466587484701
75.079416;1.0909491979239914;0.833286016843452;0.7639058915812637;0.11599396560293498;0.10630827927969326;1.0941060424177178;9.999965153351011;0.8335497338907962;1.097106176931193;1.0969176958920002;0.7619420220707531;0.11930349839539363;0.7711464394931657
75.089416;1.0909495756104934;0.8332848741644578;0.7639071028771395;0.11599378717519047;0.10630814227445155;1.0941066353569586;9.99995704975884;0.8335488556942159;1.0971020308531223;1.096920120306558;0.7619412025458551;0.11930358321229675;0.7711462118956034
75.099416;1.090950000131053;0.8332838307321385;0.7639082356921283;0.1159936012552874;0.1063080041213437;1.094107250539522;9.99994890608349;0.8335480105525312;1.097097830550881;1.096922610258582;0.7619403941258688;0.11930366553212013;0.7711459810929644
75.109416;1.0909504650420363;0.8332828864438647;0.7639092933937403;0.11599340833560814;0.10630786525679332;1.094107891807109;9.999940746408345;0.8335472023483711;1.0970935764187626;1.0969251627982304;0.7619395965640423;0.11930374491742882;0.7711457517590872
75.119416;1.0909509640132207;0.8332820412042102;0.7639102794089653;0.11599320888386397;0.10630772608947775;1.0941085626893767;9.999932600031954;0.8335464338591004;1.0970892706555835;1.0969277733979386;0.7619388104718163;0.11930382094215546;0.7711455279744522
75.129416;1.0909514918671168;0.8332812954677495;0.763911196444235;0.11599300333842748;0.10630758695424933;1.0941092656735565;9.99992449851096;0.8335457073188114;1.0970849173041424;1.0969304364340267;0.7619380370334713;0.11930389306967933;0.7711453133791288
75.139416;1.0909520452714163;0.8332806506573394;0.7639120458739165;0.11599279215891709;0.1063074481240848;1.0941100016010312;9.999916472408099;0.8335450239661665;1.09708052164373;1.0969331446441228;0.7619372772396438;0.11930396070217782;0.7711451112453878
75.149416;1.0909526225943411;0.8332801085104505;0.7639128280237633;0.1159925758216522;0.10630730985409298;1.0941107700029036;9.999908550466051;0.8335443829490248;1.0970760899274474;1.0969358886240743;0.7619365316398482;0.11930402334457463;0.7711449247394326
75.159416;1.0909532229084056;0.8332796699725539;0.7639135429355987;0.11599235479260875;0.10630717240802344;1.0941115695818378;9.999900758986193;0.833543781454748;1.0970716292631049;1.0969386571480002;0.7619358007975853;0.11930408069444517;0.7711447571664982
75.169416;1.0909538446089375;0.8332793351229575;0.7639141909065724;0.11599212952934952;0.10630703608388349;1.0941123978230503;9.999893123637923;0.8335432160975798;1.0970671471672224;1.0969414381831544;0.7619350856129883;0.11930413263306673;0.7711446117614965
75.179416;1.0909544848587482;0.8332791038127169;0.763914772707105;0.11599190052427642;0.10630690122266184;1.0941132506593896;9.999885669656997;0.8335426838931274;1.0970626518076818;1.096944220622233;0.7619343871005013;0.11930417917834985;0.7711444908574254
75.189416;1.0909551397048705;0.8332789759903091;0.7639152892698584;0.11599166835069398;0.10630676814214297;1.094114122893402;9.999878420849152;0.8335421825022411;1.0970581518858211;1.0969469955312274;0.7619337061727414;0.11930422037140992;0.7711443950830702
75.199416;1.0909558039311138;0.8332789516540162;0.7639157408961499;0.11599143359455509;0.10630663709171706;1.0941150087801874;9.999871404168735;0.8335417100936028;1.0970536543569527;1.0969497563499502;0.7619330434004574;0.11930425617088447;0.771144323720053
75.209416;1.0909564713889246;0.8332790307148106;0.7639161267853845;0.11599119670785923;0.10630650828017664;1.0941159025733564;9.99986465330505;0.8335412649110524;1.097049162501757;1.0969524991421922;0.7619323982880342;0.11930428651486293;0.7711442758377138
75.219416;1.0909571362034034;0.8332792130229851;0.7639164454424885;0.11599095797500375;0.10630638189080809;1.0941167987538698;9.99985820796224;0.8335408455131275;1.0970446771324927;1.096955222055438;0.7619317688076422;0.11930431144154412;0.7711442507882239
75.229416;1.090957793347919;0.8332794983800573;0.7639166958642482;0.1159907176168802;0.10630625806604199;1.0941176917453628;9.99985211280954;0.8335404515944641;1.0970401989381335;1.0969579230912951;0.7619311520492719;0.11930433107226268;0.7711442478895064
75.239416;1.0909584379498414;0.8332798863419203;0.7639168784091693;0.1159904758925238;0.10630613685945994;1.094118575846668;9.999846413085415;0.8335400834814519;1.097035729372958;1.096960598173807;0.7619305452912352;0.11930434551355845;0.7711442660695065
75.249416;1.090959064764262;0.8332803765252453;0.7639169945839521;0.11599023311243893;0.10630601820386573;1.0941194453416225;9.999841152686168;0.833539740709468;1.0970312709826886;1.096963241320305;0.7619299463399457;0.1193043548070673;0.7711443036778981
75.259416;1.0909596684589526;0.8332809695117257;0.7639170467355124;0.11598998958214801;0.10630590198065226;1.0941202941510837;9.999836380905297;0.833539421824522;1.0970268278861546;1.0969658464712633;0.7619293531282589;0.11930435895691638;0.7711443584645901
75.269416;1.0909602439469357;0.8332816672103583;0.7639170381462764;0.1159897455713125;0.10630578814065267;1.0941211154436803;9.999832156600773;0.8335391249624896;1.0970224050383535;1.0969684090929768;0.7619287634191617;0.11930435799311015;0.7711444281718393
75.279416;1.0909607866610205;0.8332824723691894;0.7639169728874565;0.11598950138467469;0.10630567679202906;1.0941219017777295;9.999828541124106;0.83353884780423;1.0970180072023952;1.0969709258231792;0.7619281752001118;0.11930435201652964;0.7711445115818538
75.289416;1.09096129303263;0.8332833877840086;0.7639168555623969;0.11598925744432739;0.10630556822272388;1.0941226453810573;9.999825583637133;0.8335385873772404;1.0970136398020156;1.0969733925420193;0.7619275875067847;0.11930434123292612;0.771144609258574
75.299416;1.0909617607444333;0.8332844154951274;0.7639166913004656;0.11598901422661467;0.10630546287831527;1.094123338148048;9.99982331039506;0.8335383403586556;1.0970093102974015;1.0969758032046917;0.7619270007472807;0.11930432599429085;0.7711447235968336
75.309416;1.090962188139673;0.8332855563829875;0.7639164855310488;0.11598877211491239;0.10630536135608504;1.094123971713072;9.999821727981477;0.8335381035242948;1.0970050275656313;1.096978150548484;0.7619264160299686;0.11930430679055118;0.771144858013196
75.319416;1.0909625735435595;0.8332868103877972;0.7639162432488279;0.11598853132390358;0.10630526437895507;1.0941245378674511;9.999820834927428;0.833537873908244;1.097000799805524;1.0969804274033912;0.7619258342649644;0.11930428415171747;0.7711450158803881
75.329416;1.09096291587859;0.8332881768293876;0.7639159683210102;0.11598829191162298;0.10630517270731156;1.0941250293568487;9.999820628768065;0.8335376486753815;1.0969966333132215;1.0969826277029096;0.7619252559132201;0.11930425856772599;0.7711452000367286
75.339416;1.0909632156058484;0.8332896543470011;0.7639156635674281;0.1159880538960603;0.1063050870724125;1.0941254409514305;9.999821103458514;0.8335374249413696;1.0969925325983194;1.0969847469326057;0.7619246811914365;0.11930423052071784;0.7711454124406953
75.349416;1.0909634744015229;0.8332912409194634;0.7639153316712849;0.1159878174062699;0.1063050081634818;1.0941257698644093;9.999822243160988;0.833537199654072;1.0969885006429267;1.0969867813528658;0.7619241102727068;0.11930420055653577;0.7711456537613036
75.359416;1.0909636944836028;0.8332929343934529;0.7639149759774855;0.11598758265843023;0.10630493661355843;1.0941260151022667;9.99982402200669;0.8335369697699404;1.0969845392655941;1.0969887269227934;0.7619235432387882;0.11930416931172043;0.7711459235459278
75.369416;1.0909638787332077;0.8332947326893998;0.7639146004730238;0.1159873497925228;0.10630487295569341;1.0941261767011752;9.999826411460603;0.8335367326706398;1.0969806496164987;1.096990579458683;0.7619229797708876;0.11930413747887185;0.7711462208816875
75.379416;1.0909640306722803;0.8332966334227393;0.7639142093162451;0.11598711880948323;0.10630481756746873;1.0941262552163475;9.999829386248136;0.8335364861337127;1.0969768322300169;1.0969923351441049;0.7619224192161721;0.11930410570149518;0.7711465448532897
75.389416;1.0909641532551566;0.8332986340560139;0.7639138062244437;0.11598688966950665;0.10630477065173856;1.094126251066841;9.999832923914555;0.8335362277951611;1.0969730873961172;1.0969939903479202;0.761921861248184;0.11930407445142469;0.7711468942130912
75.399416;1.0909642477601846;0.833300732450081;0.7639133940489;0.11598666242249553;0.10630473224763594;1.0941261637987625;9.999837005915914;0.8335359549770148;1.0969694159646726;1.0969955416362023;0.7619213062565747;0.11930404400156903;0.7711472665099561
75.409416;1.090964314609373;0.8333029267221086;0.7639129750699255;0.1159864372241853;0.10630470225062869;1.0941259913373658;9.999841623143132;0.8335356652521089;1.0969658191893537;1.0969969863374733;0.7619207552439349;0.11930401452778694;0.7711476577576278
75.419416;1.0909643550164014;0.8333052147707642;0.763912551482127;0.11598621426023245;0.10630468045536037;1.0941257297248992;9.999846778425805;0.8335353568926841;1.096962297926766;1.0969983224746342;0.7619202099290315;0.11930398625329218;0.7711480630500852
75.429416;1.090964371201239;0.8333075941947339;0.7639121254605599;0.11598599377307538;0.10630466657110249;1.0941253743492094;9.99985248017655;0.8335350285186864;1.0969588525183018;1.096999547607143;0.7619196729579385;0.11930395952559983;0.7711484774314871
75.439416;1.090964365404198;0.8333100621652751;0.7639116989754529;0.1159857761852811;0.10630466018312769;1.094124922142842;9.999858731288526;0.8335346785397609;1.0969554831201942;1.0970006578331901;0.7619191477666619;0.1193039348265622;0.7711488962691122
75.449416;1.0909643390685209;0.8333126149453556;0.7639112733938258;0.11598556209447969;0.1063046607471578;1.0941243729162613;9.999865524911515;0.8335343052361964;1.0969521896983123;1.0970016479220526;0.7619186384707197;0.1193039127737355;0.7711493153190538
75.459416;1.0909642927021204;0.8333152478288098;0.7639108493820564;0.1159853521192666;0.10630466766821976;1.0941237292480224;9.999872847329167;0.833533907419989;1.0969489717970082;1.0970025124092333;0.7619181497883188;0.11930389408624224;0.7711497309612033
75.469416;1.0909642262925434;0.8333179557226257;0.7639104274278551;0.11598514676035057;0.10630468040573872;1.0941229957656218;9.999880680827467;0.8335334851081835;1.0969458283443672;1.097003247426008;0.7619176862069236;0.11930387951419213;0.7711501404431363
75.479416;1.0909641397036691;0.8333207335188098;0.7639100080617722;0.1159849463368915;0.10630469854554496;1.0941221783334418;9.999889008622723;0.833533039893596;1.0969427573000026;1.0970038522201158;0.7619172506835017;0.11930386978652423;0.7711505421305842
75.489416;1.0909640326310523;0.8333235759798935;0.7639095916317824;0.11598475097128377;0.10630472182508771;1.0941212830648974;9.999897821999207;0.833532574898359;1.096939755548183;1.0970043287098892;0.7619168443631861;0.11930386559082869;0.7711509358623271
75.499416;1.090963904071456;0.833326477394143;0.7639091785487244;0.11598456062633981;0.10630475005105618;1.094120315043675;9.999907120275651;0.8335320942795048;1.09693682004204;1.0970046798998727;0.7619164675841966;0.11930386757440692;0.7711513228904293
75.509416;1.090963752036856;0.8333294314831224;0.7639087696944141;0.11598437517911919;0.10630478293825793;1.0941192773966337;9.999916900918597;0.8335316023863224;1.0969339497730195;1.0970049091467293;0.7619161207390384;0.11930387632747592;0.7711517051631398
75.519416;1.0909635742754313;0.8333324320900327;0.7639083660387891;0.11598419445478945;0.10630482007844783;1.094118171639315;9.999927150457685;0.8335311029989134;1.0969311465199851;1.0970050196753356;0.7619158042827665;0.11930389236341482;0.771152084741033
75.529416;1.0909633690108202;0.8333354738727918;0.7639079678443663;0.11598401818863893;0.10630486104368891;1.0941169987229125;9.99993784210735;0.8335305990053953;1.0969284139040605;1.097005013701897;0.7619155187706407;0.1193039161679375;0.7711524638991102
75.539416;1.0909631346101618;0.8333385518595761;0.7639075742235365;0.1159838460377403;0.10630490542874974;1.0941157596924618;9.999948937288535;0.8335300925895857;1.0969257567065234;1.0970048929743879;0.761915265436866;0.11930394827769875;0.7711528453691611
75.549416;1.0909628687271131;0.8333416603350575;0.7639071830912048;0.11598367773965426;0.1063049528536419;1.094114456055085;9.999960391105148;0.8335295860066412;1.0969231811062958;1.0970046608813433;0.7619150467936521;0.11930398926463341;0.7711532324341548
75.559416;1.0909625676877306;0.8333447923660645;0.7639067914686175;0.11598351325253113;0.10630500300528899;1.0941130900549108;9.999972160990055;0.8335290821371295;1.0969206943925092;1.0970043234342661;0.7619148666844741;0.11930403958348433;0.7711536291367032
75.569416;1.0909622265278256;0.8333479403442772;0.7639063961148702;0.11598335273542841;0.10630505564852452;1.0941116644218085;9.999984212009133;0.8335285840815093;1.0969183037221952;1.0970038884997255;0.7619147293754963;0.11930409942003367;0.7711540401995546
75.579416;1.090961840008244;0.8333510968575606;0.7639059943691415;0.11598319645543917;0.10630511060183823;1.0941101819999446;9.999996516658213;0.8335280947680054;1.0969160152103623;1.0970033648909723;0.7619146382026021;0.11930416868154753;0.7711544702280447
75.589416;1.0909614037897521;0.8333542552140119;0.7639055849615176;0.11598304467116773;0.10630516770004414;1.094108646158366;10.000009056076527;0.8335276171803073;1.096913834170995;1.0970027620240612;0.7619145949337248;0.1193042470744824;0.771154922841635
75.599416;1.090960914626418;0.8333574098061928;0.7639051680765175;0.11598289751697677;0.10630522672572239;1.0941070611383732;10.0000218196714;0.8335271544123267;1.0969117655884097;1.0970020901922755;0.7619145997554403;0.11930433422314059;0.7711554003738906
75.609416;1.0909603698869883;0.8333605566351023;0.7639047444445018;0.11598275497142269;0.10630528738735215;1.0941054314525567;10.000034792116082;0.8335267093098319;1.0969098139971303;1.0970013608574318;0.761914651286343;0.11930442984538157;0.7711559041133956
75.619416;1.090959767038312;0.8333636932481902;0.763904314400342;0.11598261691575033;0.10630534936905202;1.0941037615589349;10.000047939919778;0.8335262841509578;1.096907983159296;1.0970005860817695;0.7619147467434902;0.11930453387286788;0.7711564351033142
75.629416;1.0909591034828905;0.8333668177362645;0.7639038775918594;0.11598248318772489;0.10630541235126204;1.0941020565518484;10.00006121795188;0.8335258803823578;1.096906275721132;1.0969997775004456;0.7619148824285835;0.11930464639596262;0.7711569949327798
75.639416;1.0909583768894522;0.8333699279886102;0.7639034331453444;0.11598235356521133;0.10630547598021825;1.0941003227872643;10.000074584692802;0.8335254982717155;1.09690469286068;1.0969989459388054;0.7619150542706532;0.11930476749679074;0.7711575854712001
75.649416;1.09095758557297;0.833373021743369;0.763902979831342;0.11598222774061435;0.10630553980699473;1.094098567356092;10.000088004147939;0.8335251369819859;1.096903234134425;1.0969981017975172;0.7619152577682964;0.1193048971438477;0.7711582078875275
75.659416;1.0909567289094546;0.8333760966367141;0.7639025161577045;0.1159821053691121;0.10630560323362383;1.0940967970165936;10.000101440812193;0.833524795510787;1.0969018974106926;1.096997255135656;0.7619154874543026;0.11930503519866807;0.7711588622301968
75.669416;1.0909558076052224;0.8333791500276572;0.7639020407805411;0.11598198616693908;0.10630566555813561;1.094095018015951;10.000114860517764;0.8335244735968007;1.0969006789743316;1.0969964150981004;0.7619157371124601;0.11930518142044994;0.7711595477925189
75.679416;1.0909548231416868;0.8333821787520552;0.763901552947696;0.11598186993606065;0.10630572606350525;1.0940932365525193;10.000128229389217;0.8335241719029527;1.0968995739176417;1.096995589922912;0.7619160007940656;0.11930533545898905;0.7711602635797138
75.689416;1.090953777186487;0.8333851787213844;0.7639010524702641;0.11598175649043753;0.10630578404754625;1.0940914590735682;10.00014150878845;0.8335238920428198;1.0968985766294403;1.0969947878325932;0.7619162736447179;0.11930549690264476;0.7711610085849651
75.699416;1.0909526722714027;0.8333881450739509;0.763900539706304;0.1159816456276839;0.10630583887932316;1.0940896925190546;10.000154657104238;0.8335236363562628;1.096897681568161;1.0969940172418886;0.7619165521610993;0.11930566529469155;0.7711617820869304
75.709416;1.0909515124523776;0.8333910732694153;0.7639000156903356;0.11598153715156938;0.10630589009628079;1.0940879445240839;10.000167635685504;0.8335234072190943;1.0968968840473998;1.0969932856440272;0.7619168337601233;0.11930584009063251;0.771162584037301
75.719416;1.0909503022056957;0.8333939597830237;0.7638994819956131;0.11598143084769909;0.10630593738788374;1.094086223331419;10.000180409467488;0.8335232065705719;1.0968961800543768;1.0969925981255924;0.7619171159959918;0.11930602069634753;0.7711634152041256
75.729416;1.090949044862616;0.8333968014987246;0.7638989405618568;0.11598132646440612;0.10630598048919396;1.0940845371765293;10.000192944553511;0.8335230359925787;1.0968955654389567;1.0969919565288382;0.7619173957558057;0.11930620657172383;0.7711642768417438
75.739416;1.090947742290697;0.8333995950564954;0.7638983936205929;0.11598122375077394;0.10630601915230753;1.0940828935797755;10.000205211260838;0.8335228970395384;1.0968950356705212;1.096991359850269;0.7619176685709615;0.11930639724825284;0.7711651704286856
75.749416;1.090946395439145;0.8334023374484918;0.7638978435574881;0.11598112250435107;0.10630605322638789;1.0940812992835953;10.000217190985436;0.8335227912293317;1.0968945861444015;1.0969908054853887;0.761917928856725;0.11930659229164181;0.7711660978356715
75.759416;1.0909450047959952;0.8334050268634043;0.7638972927271378;0.11598102254860372;0.10630608273690491;1.0940797602845367;10.000228874109533;0.8335227195591316;1.096894212446168;1.0969902903996334;0.7619181708221493;0.11930679131865979;0.7711670612835464
75.769416;1.0909435705100379;0.8334076623452965;0.763896743394635;0.11598092361451243;0.10630610784206752;1.0940782813481251;10.000240251782664;0.8335226821204668;1.0968939104493762;1.0969898118629724;0.7619183887680395;0.11930699403184104;0.7711680628326469
75.779416;1.0909420929059657;0.8334102430629923;0.7638961980006527;0.11598082527015047;0.10630612872211297;1.0940768658325235;10.00025131536952;0.8335226784543215;1.0968936766650013;1.0969893676577385;0.76191857707877;0.11930720021798989;0.7711691039515477
75.789416;1.0909405735905788;0.8334127683454079;0.7638956592880156;0.11598072700196936;0.10630614555538494;1.094075516023527;10.000262060138468;0.8335227085316069;1.096893509153677;1.0969889557416082;0.7619187305623942;0.1193074097374248;0.7711701854536052
75.799416;1.090939015684879;0.8334152379143054;0.7638951299705958;0.11598062830518775;0.10630615855433105;1.094074232971856;10.00027248703077;0.8335227728480401;1.0968934077856363;1.0969885737782534;0.7619188448968788;0.11930762251020577;0.7711713077082133
75.809416;1.0909374226643502;0.8334176515760459;0.7638946122466099;0.11598052866152206;0.10630616796079552;1.0940730160958883;10.000282604277313;0.8335228708896906;1.0968933729037909;1.0969882193979308;0.761918917111381;0.11930783851214938;0.7711724707000934
75.819416;1.0909357972041602;0.8334200088287019;0.7638941071163716;0.11598042749863711;0.10630617405295736;1.0940718635428885;10.00029242797442;0.8335229994690773;1.0968934043243803;1.0969878912635405;0.7619189458395248;0.11930805780611008;0.7711736735693975
75.829416;1.0909341405245978;0.833422309308285;0.76389361416793;0.11598032423531915;0.10630617723726737;1.0940707726524468;10.00030198007325;0.833523152470537;1.096893502130244;1.096987589701391;0.7619189310291115;0.11930828051918271;0.771174914123364
75.839416;1.0909324520449812;0.8334245537877822;0.7638931326132805;0.11598021841007265;0.10630617806343293;1.0940697396897823;10.000311282518842;0.8335233221184658;1.0968936675136538;1.096987316524708;0.761918873173977;0.1193085067283087;0.7711761890527524
75.849416;1.0909307300737725;0.833426744382741;0.7638926622923591;0.11598010985949402;0.10630617705149098;1.0940687596414822;10.000320351098683;0.8335235007382694;1.096893902816857;1.096987074640166;0.761918772460951;0.11930873640088532;0.7711774947725696
75.859416;1.0909289732747867;0.8334288838608194;0.7638922037025658;0.11597999880899487;0.10630617459701837;1.0940678267789352;10.000329195183571;0.8335236819776245;1.096894211740768;1.0969868672864125;0.7619186284174214;0.11930896943086124;0.7711788281535008
75.869416;1.0909271812736936;0.833430974872887;0.7638917578070863;0.1159798857491071;0.10630617112296692;1.094066935364624;10.0003378206675;0.8335238613992034;1.0968945991245578;1.0969866969478548;0.7619184396890853;0.11930920565127462;0.7711801867194329
75.879416;1.090925354148754;0.8334330192555653;0.7638913256861422;0.11597977121207174;0.10630616725245169;1.0940660797999704;10.000346231830981;0.8335240364810087;1.0968950695971353;1.0969865647837413;0.7619182036728698;0.11930944481941312;0.7711815686725453
