time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.889416;1.0909234923320839;0.8334350177328852;0.7638909077950063;0.1159796555819047;0.10630616378924419;1.094065255040114;10.0003544326302;0.8335242059254987;1.0968956263550103;1.096986470886037;0.7619179167973806;0.11930968665392722;0.771182973150035
75.899416;1.0909215973057405;0.8334369702257961;0.7638905033554984;0.11597953898561522;0.10630616154736938;1.0940644578573022;10.000362429832926;0.8335243688404086;1.0968962712164216;1.0969864147738861;0.7619175754432068;0.11930993091344361;0.7711844002934165
75.909416;1.0909196718698373;0.8334388760108953;0.763890110448334;0.11597942136627135;0.10630616118646122;1.0940636873533154;10.00037023708894;0.8335245243980206;1.0968970051925202;1.096986395919863;0.7619171769011813;0.11931017741570582;0.7711858505577271
75.919416;1.0909177197752251;0.8334407336378861;0.7638897267628225;0.11597930270811471;0.10630616313311986;1.0940629441517538;10.000377871830887;0.8335246718751493;1.0968978283617206;1.0969864145744173;0.7619167200969865;0.1193104259425783;0.7711873235519497
75.929416;1.0909157450922786;0.8334425410428853;0.7638893503375053;0.11597918319325573;0.1063061675679524;1.0940622294307407;10.000385349604361;0.8335248108271938;1.096898739827892;1.0969864722323313;0.7619162058641293;0.11931067612817103;0.7711888175448286
75.939416;1.090913751389369;0.833444295560698;0.7638889798847504;0.11597906314138562;0.10630617447651106;1.0940615438350707;10.000392689172756;0.8335249411230065;1.0968997390824688;1.0969865709371052;0.7619156368752625;0.11931092738971671;0.771190330183444
75.949416;1.090911741465758;0.8334459938115172;0.7638886146975163;0.11597894282342747;0.10630618377047678;1.0940608860922711;10.00039991766257;0.8335250624806214;1.0969008277949166;1.096986711799257;0.7619150171996641;0.11931117890888304;0.7711918590441769
75.959416;1.090909717849826;0.8334476317572048;0.7638882542266654;0.1159788223656793;0.10630619541958042;1.0940602522376879;10.000407063941214;0.8335251742097178;1.096902009943606;1.0969868938905791;0.7619143514499376;0.11931142972478784;0.7711934012746339
75.969416;1.0909076833469489;0.8334492048618457;0.7638878977322648;0.11597870179959265;0.10630620954874122;1.0940596363412394;10.000414152637383;0.8335252760448747;1.096903290154376;1.096987114521215;0.761913644173697;0.1193116788657933;0.771194953419479
75.979416;1.09090564138506;0.833450708386537;0.7638875442400475;0.11597858112465828;0.10630622650045145;1.094059032228135;10.000421203337138;0.8335253689157041;1.096904672305794;1.0969873705796123;0.7619128995543974;0.11931192543774405;0.7711965116152727
75.989416;1.0909035959837863;0.8334521381543792;0.7638871927016251;0.11597846032144708;0.10630624685712393;1.0940584347284443;10.000428225356998;0.833525454602685;1.0969061595313614;1.096987659719333;0.7619121208192126;0.11931216872449596;0.7711980719433812
75.999416;1.0909015512374016;0.8334534916009596;0.7638868422263366;0.11597833936764382;0.10630627143810487;1.0940578401316743;10.000435210531263;0.8335255348793861;1.096907754348713;1.0969879808941188;0.7619113099627022;0.1193124082546242;0.7711996310549944
76.009416;1.0908995111302506;0.8334547678676429;0.7638864917989496;0.11597821826444141;0.10630630126115741;1.0940572465184166;10.000442132022254;0.8335256105206648;1.0969094577136613;1.0969883346286793;0.7619104685668621;0.11931264372505088;0.7712011866373911
76.019416;1.090897480082692;0.8334559669027338;0.7638861395825747;0.11597809703507365;0.10630633743927888;1.0940566543258454;10.000448947277448;0.8335256809021536;1.0969112677775588;1.0969887230179953;0.7619095987137561;0.11931287482656125;0.7712027376457833
76.029416;1.0908954635400059;0.8334570889566619;0.763885783029589;0.11597797570217991;0.10630638106614984;1.0940560667016184;10.000455602576238;0.8335257447529859;1.0969131798103773;1.0969891491150514;0.761908702985227;0.1193131011232976;0.7712042841703917
76.039416;1.0908934681963456;0.8334581341934276;0.7638854195024103;0.11597785431954095;0.10630643315736577;1.0940554888593395;10.000462041336643;0.8335258007595936;1.0969151874062315;1.0969896164059814;0.7619077841447569;0.1193133220581816;0.7712058267226579
76.049416;1.0908915014302782;0.8334591018882281;0.7638850463584246;0.11597773305001122;0.10630649462136141;1.094054926738826;10.000468215386718;0.8335258471983622;1.0969172835044796;1.0969901287109607;0.761906844994198;0.11931353702116666;0.7712073657216805
76.059416;1.0908895701652832;0.833459989903706;0.7638846608543403;0.1159776121353544;0.10630656618750842;1.0940543856445912;10.000474091951912;0.8335258814505832;1.0969194599684926;1.0969906896497605;0.761905887899066;0.11931374541762546;0.7712089015253495
76.069416;1.0908876804955532;0.8334607946471142;0.7638842601949918;0.1159774917956286;0.10630664833803147;1.0940538692468298;10.000479650455489;0.8335259002091324;1.0969217066565624;1.0969913019279427;0.7619049140295958;0.119313946749219;0.7712104342263342
76.079416;1.0908858381887436;0.833461511812176;0.7638838417753736;0.1159773722322635;0.1063067413711638;1.09405337965928;10.000484875044656;0.8335259002901381;1.0969240118763097;1.096991967311202;0.7619039233361876;0.11931414070270717;0.7712119630959885
76.089416;1.0908840489742955;0.83346213787071;0.7638834036128622;0.11597725369935732;0.10630684551918236;1.0940529183016265;10.000489751997288;0.8335258792868272;1.0969263639230045;1.0969926866817954;0.7619029151733714;0.1193143271638177;0.7712134865784609
76.099416;1.0908823179796645;0.8334626709270935;0.7638829444206668;0.11597713653633931;0.10630696095504538;1.0940524861076986;10.000494270439258;0.8335258357007701;1.096928751725533;1.096993459716433;0.7619018882929712;0.11931450610150811;0.7712150029493218
76.109416;1.090880648956252;0.833463110650635;0.763882463123356;0.11597702110067064;0.1063070877688751;1.0940520827790965;10.0004984208968;0.833525768968746;1.0969311642283004;1.096994284945151;0.7619008403750519;0.1193146774190125;0.7712165104785029
76.119416;1.0908790447620218;0.83346345823598;0.763881958312361;0.115976907636941;0.10630722602255156;1.0940517063003943;10.00050219405219;0.8335256796428844;1.0969335896896484;1.096995160525318;0.7618997682874746;0.11931484095353138;0.7712180066130032
76.129416;1.0908775088453941;0.8334637161287727;0.7638814280812515;0.11597679624867972;0.10630737577984638;1.0940513535090757;10.000505580328543;0.8335255693137693;1.0969360153941792;1.0969960850841045;0.7618986689810369;0.11931499663099099;0.7712194873210281
76.139416;1.090876045854357;0.8334638871731147;0.7638808703824095;0.11597668699426486;0.10630753706989791;1.0940510209641279;10.000508564199905;0.8335254399735972;1.0969384277462921;1.0969970578667116;0.7618975400524465;0.11931514457281706;0.7712209474987584
76.149416;1.0908746610966757;0.8334639738995132;0.7638802839121712;0.11597658000032238;0.1063077098735983;1.0940507048052988;10.000511117766859;0.8335252933058294;1.0969408126401188;1.0969980784263182;0.7618963798199699;0.11931528503453374;0.7712223818542967
76.159416;1.0908733597727087;0.8334639781534954;0.763879668786932;0.11597647558231754;0.10630789411372119;1.0940504000759046;10.00051320259038;0.8335251302938133;1.0969431559183291;1.0969991463754338;0.761895187622354;0.11931541823174072;0.7712237856387568
76.169416;1.0908721457672605;0.8334639008548925;0.7638790262091251;0.11597637430568232;0.10630808958110224;1.0940501011062151;10.000514777320548;0.8335249510233039;1.0969454440674602;1.0970002610019958;0.7618939641494038;0.11931554422154325;0.7712251550524077
76.179416;1.0908710203405458;0.8334637421572315;0.7638783576623099;0.11597627687566214;0.10630829589848163;1.094049802518559;10.00051580547685;0.8335247545219258;1.096947664683615;1.0970014209727212;0.7618927111111327;0.11931566297659849;0.7712264870012244
76.189416;1.090869981906724;0.8334635019119889;0.7638776643731175;0.11597618397778153;0.10630851259375848;1.0940494998963424;10.00051626151801;0.8335245386678707;1.0969498056757354;1.097002624772943;0.7618914308939787;0.11931577453806742;0.7712277784083548
76.199416;1.0908690264831626;0.8334631799061011;0.7638769471718684;0.11597609624956927;0.106308739148234;1.094049190514297;10.000516136191674;0.8335243008488007;1.0969518540429963;1.0970038715286616;0.7618901267259919;0.11931587909209684;0.7712290258987072
76.209416;1.0908681484256941;0.8334627759074659;0.7638762067131628;0.11597601430925598;0.10630897495337929;1.094048873694313;10.000515438300326;0.8335240394271833;1.0969537964770093;1.0970051614375167;0.7618888026482142;0.11931597701903245;0.7712302261353463
76.219416;1.090867341873408;0.8334622897859136;0.7638754436276044;0.11597593872554003;0.1063092192713238;1.0940485498155004;10.00051418769063;0.8335237545285584;1.096955621425212;1.0970064958662922;0.7618874630665637;0.11931606892557417;0.771231376053527
76.229416;1.090866601716643;0.8334617217790696;0.7638746582433118;0.1159758700031903;0.10630947128438349;1.0940482186471356;10.00051240749865;0.8335234475118541;1.0969573200846077;1.097007876684341;0.7618861123087097;0.11931615560130703;0.7712324727839751
76.239416;1.0908659230060573;0.8334610727520038;0.7638738501986929;0.11597580861025884;0.10630973018609031;1.0940478786634398;10.000510125121334;0.8335231199659584;1.096958886136971;1.0970093045826093;0.7618847540629735;0.11931623794870361;0.7712335142255335
76.249416;1.0908652998965649;0.8334603440144561;0.7638730184454884;0.11597575493752453;0.10630999519350562;1.0940475276485635;10.000507371035427;0.8335227730595066;1.096960315811153;1.097010778418691;0.7618833906187364;0.1193163169195719;0.771234499999036
76.259416;1.0908647254422026;0.8334595369938521;0.7638721615972172;0.11597570920757946;0.10631026550540426;1.0940471630943152;10.000504167321534;0.8335224074328524;1.0969616083492109;1.0970122962708357;0.761882022701404;0.11931639343815836;0.771235431442805
76.269416;1.090864192270428;0.833458653378032;0.7638712784084576;0.11597567145729576;0.10631054027601528;1.0940467817916502;10.000500520431226;0.8335220231308678;1.0969627659309864;1.0970138558109488;0.7618806502304378;0.11931646831231271;0.7712363106293753
76.279416;1.0908636932287699;0.8334576953018467;0.763870368295996;0.11597564159592366;0.10631081857701825;1.0940463798580164;10.000496425163476;0.8335216195861573;1.0969637927874978;1.0970154533639203;0.7618792732230403;0.11931654217554287;0.7712371392978451
76.289416;1.0908632215862144;0.8334566650496712;0.7638694313371271;0.1159756194678922;0.10631109939954769;1.0940459537596723;10.00049186846643;0.8335211960947865;1.0969646937292308;1.0970170835981596;0.7618778922650452;0.11931661552890441;0.7712379184299888
76.299416;1.0908627710636738;0.8334555646063863;0.763868467621779;0.11597560490816927;0.10631138176021207;1.0940455015228652;10.000486833146304;0.8335207521865391;1.0969654726001696;1.0970187403328697;0.7618765085166846;0.1193166888472585;0.7712386486550505
76.309416;1.0908623356986364;0.8334543956106696;0.7638674767737229;0.11597559779881685;0.10631166478668443;1.0940450232539725;10.000481307695761;0.833520287470723;1.0969661317067259;1.0970204171583218;0.7618751234788769;0.11931676265661699;0.7712393308393883
76.319416;1.0908619097421621;0.8334531597411428;0.7638664578461627;0.11597559813755892;0.10631194765998413;1.0940445205600688;10.000475288148804;0.8335198017436343;1.096966672705287;1.097022107435669;0.7618737389161158;0.11931683754856724;0.7712399663370653
76.329416;1.0908614878183427;0.8334518591734272;0.7638654095004199;0.11597560605185299;0.10631222950903921;1.0940439954659964;10.00046876503984;0.8335192956449123;1.09696709814453;1.097023804190154;0.7618723570610266;0.11931691411064282;0.771240556916385
76.339416;1.090861065174442;0.8334504966281013;0.7638643307802103;0.11597562166480624;0.10631250939795839;1.0940434499895189;10.000461719876748;0.833518771003586;1.0969674122341984;1.0970255004795715;0.7618709810502645;0.11931699282275823;0.7712411043082662
76.349416;1.0908606378276997;0.8334490748445315;0.7638632218881504;0.11597564496414227;0.10631278640396676;1.0940428861617137;10.000454139659395;0.8335182301903679;1.0969676202845942;1.0970271901409112;0.7618696154354424;0.11931707401592972;0.7712416099151891
76.359416;1.0908602024069647;0.8334475961579116;0.7638620841232404;0.1159756758506058;0.10631305971663135;1.0940423057057915;10.000446025623855;0.8335176750224206;1.0969677281585366;1.0970288679061049;0.7618682659399613;0.11931715787234957;0.7712420754683416
76.369416;1.0908597560655413;0.8334460628181278;0.7638609195068385;0.11597571424797126;0.10631332872688547;1.0940417098754964;10.000437390997599;0.8335171064013417;1.0969677424836053;1.097030529071493;0.7618669381360499;0.11931724443495598;0.7712425037871592
76.379416;1.0908592969295363;0.833444477772944;0.7638597306034115;0.11597576010200203;0.10631359309313017;1.0940410995248917;10.000428259931521;0.8335165248104434;1.096967670459826;1.0970321700614512;0.7618656365587819;0.1193173336511075;0.7712428986188642
76.389416;1.0908588243987773;0.8334428451099999;0.7638585201689122;0.11597581328106914;0.10631385270362854;1.094040474893281;10.000418660887183;0.8335159307156601;1.0969675190107446;1.0970337895033038;0.7618643651363551;0.11931742540021996;0.7712432642969984
76.399416;1.0908583387194115;0.8334411695932091;0.7638572906850799;0.11597587352260492;0.10631410752172389;1.094039835949156;10.000408613267158;0.8335153243905234;1.0969672941347954;1.0970353880443584;0.7618631277597063;0.11931751947665388;0.7712436056341203
76.409416;1.0908578403061315;0.833439455587286;0.7638560441074094;0.115975940493723;0.10631435750497449;1.0940391836662924;10.000398126991328;0.8335147057601617;1.0969670006793961;1.0970369668992141;0.7618619282723978;0.11931761558407607;0.7712439274528619
76.419416;1.0908573292646209;0.8334377063996433;0.7638547819246969;0.11597601387588483;0.10631460263234135;1.0940385206644236;10.000387216585127;0.8335140748602686;1.0969666427161056;1.0970385269994567;0.7618607702171077;0.11931771334575486;0.771244233947558
76.429416;1.0908568051447995;0.8334359246886361;0.7638535055965066;0.11597609340227837;0.10631484281033836;1.0940378505669894;10.00037591069147;0.8335134324588557;1.0969662247256387;1.0970400695316578;0.7618596565999808;0.11931781234469208;0.7712445286372417
76.439416;1.0908562671072366;0.8334341130436148;0.763852216750481;0.11597617886217731;0.10631507771933428;1.094037177330497;10.000364249330994;0.8335127802316487;1.0969657526853476;1.0970415964030844;0.76185858977987;0.11931791225515084;0.7712448149901213
76.449416;1.090855715089353;0.8334322736356785;0.7638509167541546;0.1159762701087422;0.10631530688472107;1.09403650532835;10.000352273856722;0.8335121206599145;1.0969652337657276;1.0970431095742526;0.7618575714269599;0.11931801295130792;0.7712450968040884
76.459416;1.0908551516658098;0.833430407707537;0.7638496064368777;0.11597636709208856;0.10631552989891398;1.094035839690088;10.000340018700465;0.8335114569477787;1.0969646751055442;1.0970446104957448;0.7618566024387948;0.11931811440050354;0.7712453777801958
76.469416;1.0908545826923843;0.8334285161161402;0.7638482860009145;0.11597646985019953;0.10631574651773984;1.094035186336281;10.0003275123775;0.8335107929017449;1.0969640832298801;1.0970461004884182;0.7618556828986265;0.11931821644231709;0.771245661125966
76.479416;1.0908540159553242;0.8334266005202946;0.7638469545447389;0.11597657841910758;0.106315956546779;1.09403455185164;10.000314782310744;0.8335101327298109;1.0969634641357195;1.097047580805121;0.7618548123786024;0.1193183186869071;0.7712459496823808
76.489416;1.0908534595301893;0.8334246641037573;0.7638456096589187;0.11597669280457733;0.10631615965614213;1.0940339431242698;10.000301857268722;0.8335094805525544;1.0969628230200021;1.0970490516039306;0.7618539901986593;0.119318420536048;0.7712462458042136
76.499416;1.0908529210598485;0.833422711380942;0.7638442476653802;0.1159768130630116;0.10631635533795471;1.0940333665949464;10.000288772091757;0.8335088394300858;1.0969621639524683;1.0970505113438018;0.7618532146903041;0.11931852124314189;0.7712465506968201
76.509416;1.0908524075590136;0.8334207473645554;0.7638428641359897;0.1159769393210479;0.10631654302340199;1.0940328278448033;10.000275572195848;0.8335082108076107;1.096961490312562;1.0970519579081388;0.7618524821869608;0.11931862002238279;0.7712468641463887
76.519416;1.090851925550257;0.8334187768781245;0.7638414541142579;0.11597707170049044;0.10631672216733293;1.0940323320672456;10.000262309475005;0.8335075950611955;1.0969608052405215;1.0970533903220885;0.761851787181073;0.11931871613871621;0.771247185105385
76.529416;1.090851481310329;0.8334168043802437;0.7638400122518701;0.11597721027250109;0.10631689220943824;1.0940318851036213;10.00024903628636;0.8335069924482266;1.0969601115589538;1.0970548094175145;0.7618511232422737;0.11931880888918621;0.7712475123045236
76.539416;1.0908510806078568;0.8334148342282259;0.7638385331498349;0.11597735504212374;0.10631705250227227;1.094031494326489;10.000235806485005;0.8335064037683756;1.096959411724665;1.0970562170687421;0.7618504837630666;0.1193188975846964;0.7712478445554991
76.549416;1.090850728070322;0.8334128715475313;0.7638370115896455;0.11597750593173335;0.10631720230035138;1.0940311684456472;10.000222675609473;0.8335058304505547;1.0969587077464689;1.0970576147116167;0.7618498625109356;0.11931898161423296;0.7712481813486697
76.559416;1.090850426935944;0.8334109229824909;0.7638354429732399;0.11597766282597395;0.10631734083508024;1.0940309157538026;10.000209694719796;0.8335052744814475;1.096958000938818;1.097059002467902;0.7618492540543724;0.11931906049510478;0.771248523496206
76.569416;1.0908501793304604;0.8334089960442429;0.763833824072336;0.11597782567487187;0.10631746742570752;1.0940307418677317;10.000196908673454;0.8335047387287363;1.09695729163044;1.0970603798136342;0.7618486537641489;0.11931913383736402;0.771248872912812
76.579416;1.0908499864812218;0.833407097374427;0.7638321529761779;0.11597799455318972;0.10631758155120852;1.0940306487449412;10.000184362051893;0.8335042270764692;1.0969565790420897;1.0970617470737896;0.7618480574965905;0.11931920124218777;0.771249231942843
76.589416;1.0908498488358842;0.833405231547045;0.7638304283767963;0.11597816961073838;0.10631768289292268;1.0940306353852085;10.00017210146686;0.8335037440467893;1.0969558619783542;1.097063106059892;0.761847461580578;0.11931926223148089;0.7712496031030565
76.599416;1.090849766445568;0.8334034012872779;0.763828649280254;0.11597835095802042;0.10631777137073507;1.094030699342921;10.000160173442657;0.8335032943069692;1.0969551399443138;1.0970644596236487;0.7618468629377338;0.11931931629120239;0.7712499887494845
76.609416;1.0908497392657552;0.8334016086065527;0.7638268149281573;0.11597853858703695;0.10631784713231722;1.0940308379736114;10.000148626552328;0.8335028822819109;1.096954413192852;1.097065811121169;0.7618462588566768;0.11931936292648608;0.7712503902532035
76.619416;1.090849767113824;0.8333998558277872;0.7638249245126127;0.11597873234431008;0.10631791046485158;1.0940310486976128;10.000137513877412;0.8335025123345143;1.096953681807442;1.0970671642012173;0.7618456467603794;0.1193194016718651;0.7712508075367732
76.629416;1.0908498498596704;0.833398145731712;0.7638229770217286;0.11597893191621514;0.1063179616467585;1.094031328235514;10.000126886679743;0.8335021893046817;1.096952945212383;1.0970685227239083;0.7618450243220066;0.11931943218660822;0.7712512394179193
76.639416;1.0908499881478944;0.8333964811856506;0.7638209714366847;0.11597913686560156;0.10631800082860444;1.0940316712800204;10.00011678710561;0.8335019185914716;1.0969522022611655;1.097069890602405;0.7618443898387901;0.11931945436587481;0.7712516840485167
76.649416;1.0908501837204316;0.8333948652001162;0.7638189070350734;0.11597934674522846;0.10631802804687296;1.0940320695538588;10.000107251451801;0.8335017058998856;1.0969514514700642;1.0970712715762774;0.7618437424439931;0.11931946825769867;0.7712521392547451
76.659416;1.0908504387797602;0.8333933009873664;0.7638167837021218;0.1159795611785342;0.10631804333798851;1.094032512173831;10.000098316189689;0.8335015566720195;1.0969506914371387;1.0970726691155066;0.7618430818092592;0.11931947387254697;0.771252603080849
76.669416;1.090850755205931;0.8333917913897789;0.7638146023064569;0.11597977984144837;0.10631804680550502;1.094032987099998;10.000090014748164;0.8335014750997463;1.0969499214585494;1.097074086704125;0.7618424076893672;0.11931947111651496;0.7712530739297834
76.679416;1.0908511343245126;0.8333903387057783;0.7638123647313543;0.11598000243043946;0.1063180386085476;1.0940334824663598;10.000082368555216;0.8335014635010746;1.096949141770183;1.0970755277562878;0.7618417197997455;0.11931945985917543;0.7712535499696694
76.689416;1.0908515774743583;0.8333889455673728;0.7638100735460318;0.11598022869536621;0.1063180189585925;1.0940339873013072;10.00007538243636;0.8335015225445628;1.0969483525591714;1.097076994155529;0.7618410178944887;0.11931944002587361;0.771254028528326
76.699416;1.0908520871177128;0.8333876156514608;0.7638077319796927;0.11598045848825424;0.10631798813255883;1.0940344920205545;10.00006904499005;0.8335016520220888;1.0969475522425258;1.0970784846758808;0.7618403018117702;0.11931941163509985;0.7712545063262115
76.709416;1.0908526674835324;0.8333863531813911;0.7638053439844072;0.11598069172242667;0.10631794650822975;1.0940349884733658;10.000063332281595;0.8335018515394658;1.0969467368665293;1.0970799951012444;0.7618395716233909;0.1193193747473489;0.7712549805865053
76.719416;1.0908533242493563;0.8333851619273974;0.7638029138035687;0.11598092826700265;0.1063178946187296;1.0940354696227497;10.00005821522558;0.8335021206959479;1.0969459013773786;1.0970815197026857;0.761838827843667;0.11931932940751493;0.7712554496593116
76.729416;1.0908540637282946;0.8333840447007486;0.7638004457659566;0.11598116792100475;0.10631783312682298;1.0940359297398583;10.000053663157786;0.833502459195551;1.0969450414675865;1.0970830525893847;0.7618380713635852;0.11931927562562555;0.7712559124831154
76.739416;1.0908548922043353;0.8333830032250777;0.7637979448765532;0.11598141051419655;0.10631776276537597;1.0940363648036695;10.000049642179567;0.8335028672290532;1.096944154358802;1.0970845882087785;0.7618373032177413;0.1193192133484674;0.7712563678243373
76.749416;1.0908558158973765;0.8333820380315313;0.7637954170118358;0.11598165600464595;0.10631768437393048;1.0940367725716316;10.00004611677581;0.8335033455055253;1.0969432380527404;1.0970861215363363;0.7618365247728401;0.11931914245160405;0.7712568137807464
76.759416;1.0908568412969384;0.8333811484306389;0.7637928682095912;0.11598190441258592;0.10631759894967706;1.0940371525726702;10.000043056507966;0.8335038945158307;1.0969422904350943;1.0970876484503231;0.7618357383647384;0.1193190627677055;0.7712572475993426
76.769416;1.0908579747052356;0.8333803327352935;0.7637903044161791;0.11598215564679053;0.10631750761399522;1.094037505431794;10.00004044222143;0.8335045137153199;1.096941310023711;1.0970891657033195;0.7618349477566493;0.11931897412103154;0.771257665954779
76.779416;1.0908592207669061;0.8333795886514678;0.7637877318533389;0.11598240945247443;0.10631741154663385;1.0940378316517276;10.000038268421577;0.833505201429707;1.0969402975633686;1.0970906698983942;0.7618341580630887;0.11931887639067748;0.7712580654726503
76.789416;1.090860581503048;0.833378913679332;0.7637851568582489;0.11598266549788017;0.10631731191324136;1.094038131564508;10.000036543532984;0.8335059551198327;1.096939256424524;1.0970921559210283;0.7618333752317447;0.11931876955214699;0.7712584431875238
76.799416;1.090862056983324;0.8333783054327397;0.7637825854262773;0.11598292339959673;0.10631720980114397;1.0940384064886652;10.000035288295255;0.833506771600562;1.0969381918672607;1.0970936163228995;0.7618326055256089;0.11931865360224372;0.7712587968332809
76.809416;1.0908636466557216;0.833377761559455;0.7637800230890047;0.1159831826700689;0.10631710621729161;1.0940386591261282;10.000034530828051;0.8335076475071804;1.0969371102286194;1.0970950428144508;0.761831855347931;0.11931852841922004;0.7712591252290867
76.819416;1.0908653497744056;0.8333772795289762;0.7637774748924026;0.11598344272472584;0.10631700211551498;1.0940388926752609;10.00003429691811;0.8335085796382824;1.0969360179908818;1.0970964285059073;0.7618311310525764;0.11931839369303633;0.7712594287617671
76.829416;1.0908671651581052;0.8333768565959166;0.7637749455639181;0.11598370295693805;0.10631689837076885;1.094039109978984;10.000034598487225;0.8335095648251857;1.09693492071896;1.0970977685269385;0.7618304383978108;0.11931824900484082;0.7712597092312504
76.839416;1.090869091408238;0.8333764898153765;0.7637724401819708;0.1159839628279132;0.10631679574643407;1.0940393129566715;10.000035428374527;0.8335105997230473;1.0969338225152088;1.0970990592906062;0.7618297823170228;0.11931809397700979;0.7712599689507368
76.849416;1.0908711279388974;0.8333761764684079;0.7637699648636563;0.11598422190572973;0.10631669492439184;1.094039502059016;10.00003676255014;0.8335116806741076;1.0969327259528592;1.097100298460109;0.7618291675547807;0.11931792833708103;0.7712602101326864
76.859416;1.0908732760801;0.8333759144030534;0.7637675265224987;0.11598447983712856;0.10631659648616758;1.0940396763722509;10.000038566262848;0.8335128035676781;1.0969316321933489;1.0971014855508778;0.7618285992152607;0.11931775189058187;0.7712604350073703
76.869416;1.090875538764276;0.8333757016139695;0.7637651316925008;0.11598473636859212;0.10631650079516644;1.0940398341966475;10.000040801438363;0.8335139638563035;1.0969305411459491;1.097102621886024;0.7618280826561967;0.11931756449260364;0.7712606457917778
76.879416;1.0908779188592994;0.8333755359822924;0.7637627855023488;0.11598499140345023;0.10631640790591879;1.0940399735381556;10.000043432132616;0.8335151569371017;1.0969294511857812;1.097103710293072;0.7618276233272773;0.11931736605561716;0.7712608440150204
76.889416;1.090880418079174;0.8333754156163339;0.7637604914446782;0.11598524500383814;0.10631631756834595;1.0940400927663825;10.00004642737235;0.8335163785158821;1.0969283589195582;1.0971047550037363;0.7618272262977419;0.11931715660843574;0.7712610301615984
76.899416;1.0908830369282807;0.8333753390567114;0.7637582518212602;0.1159854973571823;0.10631622934339423;1.094040191320924;10.000049758680237;0.8335176246433522;1.0969272601150877;1.097105761445922;0.7618268953825512;0.11931693640005439;0.7712612041158299
76.909416;1.0908857747299976;0.8333753049664311;0.7637560683792974;0.11598574867268509;0.1063161427728772;1.094040269730417;10.000053395176947;0.8335188919492885;1.096926151418516;1.0971067354068078;0.7618266330903214;0.11931670596102786;0.7712613653828331
76.919416;1.090888629605186;0.8333753115350212;0.7637539425187315;0.11598599904069891;0.10631605747570236;1.094040329003589;10.000057306918421;0.8335201781523885;1.0969250314085714;1.0971076815158094;0.7618264417271224;0.119316466050993;0.7712615129288674
76.929416;1.0908915984977812;0.8333753563867989;0.7637518753870188;0.11598624842854303;0.1063159731345609;1.0940403703717025;10.000061470547998;0.8335214822803058;1.0969239006119735;1.097108602743729;0.7618263244294865;0.11931621755239089;0.771261645508957
76.939416;1.090894677185177;0.8333754373657941;0.7637498683133829;0.11598649677108194;0.10631588941081228;1.0940403955277278;10.000065864583158;0.833522804430237;1.0969227613960038;1.0971095015182717;0.7618262849078031;0.11931596138148882;0.7712617618449722
76.949416;1.0908978604031598;0.8333755532465197;0.7637479226355293;0.11598674397667598;0.10631580589844858;1.0940404065839695;10.00007046092047;0.8335241452184813;1.096921617901054;1.0971103805840725;0.7618263261870569;0.11931569843317617;0.7712618599496047
76.959416;1.0909011421382095;0.833375703559452;0.7637460387082953;0.11598698990314125;0.1063157221722926;1.0940404061647027;10.000075221788945;0.8335255050996662;1.0969204755799127;1.097111243078925;0.7618264499393047;0.11931542957831402;0.7712619367894655
76.969416;1.0909045161369455;0.8333758879317595;0.7637442154796791;0.11598723438701147;0.10631563778696979;1.0940403981876252;10.000080101249914;0.8335268837598976;1.0969193405633435;1.097112092579469;0.7618266567905047;0.11931515571093845;0.7712619886973269
76.979416;1.0909079766203718;0.8333761058842295;0.7637424508012224;0.11598747724852523;0.10631555221013662;1.0940403879722678;10.000085051541244;0.8335282801027242;1.096918218852496;1.0971129325250601;0.7618269464500599;0.11931487780985058;0.7712620116122905
76.989416;1.0909115187580989;0.8333763573661461;0.7637407414711367;0.11598771825255792;0.10631546485181766;1.094040380972512;10.00009002896868;0.8335296931764311;1.0969171153450425;1.097113764798275;0.7618273174495926;0.11931459695463363;0.7712620013326354
76.999416;1.0909151387465787;0.8333766433343147;0.7637390832225152;0.11598795709589305;0.1063153751745941;1.0940403814125081;10.00009499223633;0.8335311230788293;1.0969160335177461;1.0971145891663983;0.7618277671859554;0.11931431424190311;0.7712619541312526
77.009416;1.090918833722608;0.83337696576207;0.7637374713892072;0.11598819346302448;0.10631528273409764;1.094040391827301;10.000099899500098;0.8335325707637502;1.0969149757733434;1.0971154042016211;0.7618282924078827;0.11931403069255102;0.7712618670717398
77.019416;1.090922601243674;0.8333773270422282;0.7637359018338273;0.1159884270871206;0.10631518712414556;1.0940404133719845;10.000104708508164;0.8335340372698417;1.0969139434108117;1.0971162082393042;0.7618288898737877;0.11931374731213212;0.7712617379370265
77.029416;1.0909264386113864;0.8333777291683406;0.7637343714307806;0.11598865776185398;0.10631508792759194;1.094040446010055;10.000109373979269;0.8335355233157216;1.0969129364680363;1.0971169996622692;0.7618295568168214;0.11931346520617386;0.7712615653879394
77.039416;1.0909303425402612;0.8333781730561397;0.7637328782365255;0.11598888536385221;0.10631498470272138;1.094040488218655;10.00011383941988;0.833537029124754;1.096911954174242;1.0971177766537206;0.761830291006879;0.11931318553374348;0.7712613490765602
77.049416;1.0909343086710728;0.8333786580776271;0.7637314216318378;0.11598910984359366;0.10631487696147272;1.0940405369650164;10.000118033276566;0.8335385540288226;1.0969109955956824;1.0971185366316045;0.7618310904593039;0.1193129093331069;0.7712610892626385
77.059416;1.0909383314260144;0.8333791820540172;0.7637300020400117;0.11598933114724763;0.10631476417104586;1.0940405884038535;10.00012187950222;0.8335400961574889;1.0969100602891555;1.0971192761223167;0.7618319529398991;0.11931263736529352;0.7712607865474148
77.069416;1.090942404954046;0.8333797419065748;0.7637286202703806;0.11598954921823601;0.10631464582655638;1.0940406390994872;10.000125314264224;0.833541652737269;1.0969091490621719;1.0971199914179506;0.76183287574916;0.11931237004912928;0.7712604419327803
77.079416;1.0909465236564286;0.8333803345493511;0.7637272770813125;0.11598976406516111;0.10631452156701168;1.0940406872614283;10.00012829496194;0.8335432207796968;1.0969082646098138;1.0971206794492123;0.7618338558199123;0.11931210750440888;0.7712600566281901
77.089416;1.0909506815250785;0.8333809572919796;0.7637259726766553;0.11598997573385111;0.10631439125058942;1.0940407332670383;10.000130799988922;0.833544797515046;1.0969074120518822;1.097121338492149;0.7618348895878003;0.11931184964047316;0.7712596317524909
77.099416;1.090954871646837;0.8333816073512093;0.763724706287118;0.11599018423719429;0.10631425493184558;1.0940407790198807;10.000132827148919;0.8335463805124977;1.0969065988518767;1.0971219684025695;0.7618359730523705;0.11931159621858052;0.77125916831516
77.109416;1.0909590864084833;0.8333822810217744;0.763723476581705;0.11599038955781404;0.10631411277605113;1.09404082676477;10.000134392299278;0.8335479677011518;1.0969058332926998;1.0971225702443228;0.761837102468117;0.11931134691129347;0.771258667169763
77.119416;1.0909633180762657;0.8333829733597766;0.763722282220552;0.11599059166415615;0.10631396499219757;1.0940408788546585;10.000135522754682;0.833549557139145;1.0969051225054274;1.0971231460873394;0.7618382748146739;0.11931110139107802;0.7712581288797327
77.129416;1.0909675593406063;0.8333836782226711;0.7637211216869038;0.11599079048754252;0.1063138118232678;1.0940409381205793;10.000136249999981;0.8335511466205576;1.0969044718553127;1.097123699117211;0.7618394876449471;0.11931085938687086;0.7712575538502957
77.139416;1.0909718034269904;0.8333843884677961;0.7637199930359511;0.1159909859408924;0.10631365353091114;1.0940410073732991;10.00013660580652;0.8335527333599017;1.096903885738752;1.0971242333392819;0.7618407387714837;0.11931062069373768;0.7712569424428025
77.149416;1.0909760442970813;0.8333850965054802;0.7637188943125257;0.11599117798940206;0.10631349034286408;1.0940410888162682;10.000136616766184;0.8335543138022748;1.0969033685909388;1.0971247532132606;0.761842025841276;0.11931038518744676;0.7712562947927804
77.159416;1.090980277586043;0.8333857946195754;0.7637178241876029;0.11599136663711011;0.10631332243888182;1.0940411841812232;10.000136299697788;0.8335558837768595;1.0969029250564142;1.097125263852633;0.7618433461572763;0.11931015282332415;0.7712556108457357
77.169416;1.0909845013620383;0.8333864748560477;0.7637167823426205;0.11599155183352972;0.10631314997506731;1.094041294551349;10.000135664309914;0.8335574389332746;1.0969025591418722;1.0971257712531157;0.7618446972392973;0.11930992363461873;0.7712548908771186
77.179416;1.090988715074081;0.8333871293803847;0.7637157696801681;0.11599173342794881;0.1063129731145978;1.0940414199523791;10.000134721267626;0.8335589751376221;1.0969022734865712;1.0971262817134522;0.7618460774384344;0.11930969776916847;0.7712541357209193
77.189416;1.090992917273388;0.8333877514221509;0.7637147880537452;0.11599191109814457;0.10631279210030714;1.0940415597311723;10.00013348882163;0.8335604887961495;1.0969020698472227;1.0971268008449069;0.7618474857633839;0.11930947550845332;0.7712533460957894
77.199416;1.0909971045708018;0.8333883359723764;0.7637138395228591;0.11599208423853509;0.10631260730352744;1.0940417128635689;10.000131996609005;0.8335619773572069;1.0969019501796866;1.0971273331384839;0.7618489211645032;0.11930925721892416;0.7712525220016834
77.209416;1.0910012722588023;0.8333888797284409;0.763712925484128;0.11599225201047053;0.1063124191452992;1.0940418776767968;10.000130288540813;0.8335634399320113;1.0969019172145913;1.0971278818932857;0.7618503824533592;0.11930904326718374;0.7712516631276904
77.219416;1.0910054150235762;0.8333893804031389;0.7637120456936923;0.11599241351072813;0.10631222797190953;1.094042052433683;10.000128419214583;0.8335648771209622;1.0969019746198383;1.0971284493088371;0.7618518693383848;0.11930883397422323;0.7712507695538302
77.229416;1.0910095271022973;0.8333898360148629;0.7637111978622632;0.11599256789656132;0.1063120340227439;1.0940422364711788;10.000126441844756;0.833566289652498;1.0969021269811747;1.0971290372194087;0.7618533831790439;0.11930862959524402;0.7712498418696832
77.239416;1.091013602036882;0.8333902447183242;0.7637103786319682;0.11599271450620828;0.10631183747235311;1.0940424303910492;10.000124397000551;0.8335676770932879;1.0969023792098398;1.0971296476604653;0.7618549264272219;0.11930843024500871;0.771248880807899
77.249416;1.0910176323159428;0.8333906049587805;0.7637095852913611;0.1159928529431635;0.10631163847916704;1.09404263568235;10.000122306029345;0.8335690379335106;1.0969027356681689;1.0971302822903792;0.7618565017280012;0.11930823583821133;0.7712478867911267
77.259416;1.0910216095099587;0.8333909154880579;0.7637088166177768;0.1159929830855913;0.10631143723916528;1.0940428542758325;10.000120169644436;0.8335703706433736;1.0969031997654877;1.0971309415558748;0.7618581116577612;0.1193080461611;0.7712468599467835
77.269416;1.0910255246884273;0.8333911754983399;0.7637080720129502;0.11599310505387168;0.10631123403386178;1.0940430876727036;10.000117976334584;0.8335716744441828;1.0969037740691638;1.0971316246869283;0.7618597586248317;0.11930786097895164;0.7712458009560494
77.279416;1.0910293683392176;0.8333913847329635;0.7637073499306838;0.11599321908438961;0.10631102923716203;1.0940433357997303;10.000115713027022;0.8335729493758122;1.0969044605460136;1.0971323304441336;0.7618614442741863;0.11930768006033234;0.7712447117095049
77.289416;1.0910331303002545;0.8333915429914692;0.7637066473595313;0.11599332542449299;0.10631082327415906;1.094043596606441;10.000113368001843;0.8335741958857557;1.0969052603782574;1.0971330579510743;0.7618631686071509;0.1193075031651475;0.771243595064132
77.299416;1.0910368005642637;0.8333916497466259;0.763705960836039;0.11599342438072342;0.10631061656232423;1.0940438669870078;10.000110930216568;0.8335754141712026;1.0969061735108496;1.0971338067955105;0.7618649293888766;0.11930733004648346;0.7712424548941494
77.309416;1.0910403701083051;0.8333917043771063;0.7637052876284064;0.11599351634006366;0.10631040947278059;1.0940441437018649;10.0001083888995;0.8335766034758839;1.096907198963289;1.0971345762439937;0.7618667223113079;0.11930716049345884;0.7712412967119211
77.319416;1.091043830617404;0.8333917061865093;0.7637046258746181;0.11599360164836592;0.10631020232579158;1.09404442331851;10.000105733772763;0.8335777617138309;1.0969083356803933;1.0971353645835984;0.761868541835775;0.11930699438828507;0.7712401273087096
77.329416;1.0910471738295544;0.8333916540084791;0.7637039742141409;0.1159936804894378;0.10630999539049635;1.094044702461231;10.000102955833647;0.8335788860569364;1.0969095827199535;1.0971361693597468;0.7618703818788134;0.11930683166151075;0.7712389532636198
77.339416;1.0910503918095393;0.8333915463999754;0.7637033316643562;0.11599375288173842;0.10630978883509747;1.0940449790725395;10.000100048070545;0.8335799741348634;1.09691093892628;1.0971369880724255;0.761872235914604;0.11930667216472934;0.771237780077962
77.349416;1.0910534778701177;0.8333913828551889;0.7637026976479067;0.11599381875401764;0.10630958264952443;1.0940452532747653;10.000097007098152;0.8335810244086893;1.0969124030504835;1.0971378188427732;0.7618740971304899;0.11930651560615303;0.7712366125381043
77.359416;1.0910564267999936;0.8333911647532876;0.7637020720497639;0.11599387800233277;0.10630937663006951;1.094045526635793;10.000093832080509;0.8335820354563362;1.0969139745356127;1.097138661027984;0.7618759589439176;0.11930636158640608;0.7712354553652925
77.369416;1.0910592342397394;0.8333908949797111;0.7637014552532742;0.11599393051409237;0.10630917041548192;1.0940458006102791;10.000090521603092;0.8335830054753519;1.0969156542108072;1.0971395154636128;0.7618778152455837;0.11930620966388311;0.7712343134439356
77.379416;1.0910618963361416;0.8333905769556819;0.7637008480520433;0.11599397618488858;0.10630896351004743;1.0940460758323542;10.000087078394204;0.8335839326147687;1.0969174436836773;1.097140383881253;0.7618796602538477;0.11930605940976409;0.7712331915668453
77.389416;1.091064410024317;0.8333902141826982;0.7637002512588755;0.11599401491767979;0.10630875533804465;1.0940463523615183;10.000083517977743;0.8335848152522184;1.0969193438975096;1.09714126781302;0.7618814887443441;0.11930591043858588;0.7712320940759098
77.399416;1.0910667733176829;0.8333898105583332;0.7636996650777205;0.11599404660388936;0.10630854535845141;1.0940466294697755;10.00007986618972;0.8335856517684671;1.0969213550916523;1.0971421675405246;0.7618832965433741;0.11930576235449297;0.7712310247316887
77.409416;1.0910689850889215;0.8333893708815996;0.7636990890004771;0.11599407105549384;0.1063083331471707;1.0940469050886779;10.000076149055912;0.8335864405342812;1.0969234782332578;1.0971430811456244;0.7618850800779527;0.11930561467253244;0.7712299867557766
77.419416;1.0910710440705755;0.8333889008694584;0.7636985224287933;0.11599408791868127;0.1063081184014051;1.0940471763123039;10.000072392965498;0.8335871803249641;1.096925715583823;1.0971440040660838;0.7618868349297196;0.11930546688436532;0.7712289828777786
77.429416;1.0910729476734484;0.8333884068512741;0.7636979651459151;0.11599409666021715;0.10630790092136894;1.094047440253346;10.000068636082416;0.8335878704400517;1.09692806943091;1.0971449297317102;0.7618885549813175;0.11930531863978223;0.7712280153574465
77.439416;1.0910746919952954;0.8333878957486648;0.7636974172808031;0.11599409660804823;0.10630768060316959;1.0940476936518007;10.000064932094457;0.8335885103704288;1.0969305400158915;1.0971458507923504;0.7618902330285685;0.11930516989251728;0.771227086119307
77.449416;1.0910762731962855;0.8333873753365786;0.763696879372979;0.11599408704918139;0.10630745744212723;1.0940479317462959;10.000061340043894;0.833589099396129;1.0969331242783475;1.0971467599396658;0.7618918620124886;0.11930502093395803;0.7712261970932113
77.459416;1.0910776885079558;0.8333868541224669;0.7636963527980871;0.11599406738028657;0.10630723152080128;1.0940481476509425;10.000057915399251;0.8335896363776241;1.0969358164183018;1.0971476502282027;0.7618934360224987;0.11930487230956548;0.7712253503740969
77.469416;1.0910789355237893;0.8333863408296404;0.7636958397508264;0.11599403718862827;0.1063070029811459;1.094048332569954;10.00005470677794;0.8335901203527171;1.096938609559945;1.097148515225817;0.7618949511150298;0.11930472470477778;0.7712245479414582
77.479416;1.0910800109105037;0.833385844377242;0.7636953424839953;0.11599399623517744;0.10630677205091726;1.0940484769185883;10.000051748823559;0.8335905515358584;1.0969414971200921;1.09714934853239;0.761896405700594;0.119304578918086;0.7712237913654051
77.489416;1.0910809103852608;0.8333853741932421;0.763694862724235;0.11599394438558187;0.10630653912907617;1.0940485720611732;10.000049056049843;0.8335909315071696;1.0969444733701095;1.0971501427134704;0.7618978002296354;0.11930443590727137;0.7712230816798264
77.499416;1.0910816300524275;0.8333849398714651;0.7636944016934223;0.1159938815153055;0.10630630481788253;1.094048611473739;10.000046630019071;0.8335912627957851;1.0969475332988985;1.097150889083482;0.7618991366424336;0.11930429677655696;0.7712224193035843
77.509416;1.091082167715373;0.8333845501724074;0.7636939604852228;0.11599380751377068;0.10630606983014648;1.0940485904784685;10.000044473937598;0.833591547971706;1.0969506720824695;1.0971515790266366;0.761900417415531;0.11930416267977964;0.7712218040295024
77.519416;1.0910825227528214;0.8333842120476581;0.7636935405527896;0.11599372241153508;0.10630583485844294;1.094048505383276;10.000042597037886;0.8335917881463644;1.0969538844440285;1.0971522058924674;0.7619016443467046;0.11930403475393041;0.7712212350229481
77.529416;1.0910826948358212;0.8333839303452957;0.76369314355466;0.11599362645995687;0.10630560050548274;1.094048353338295;10.000041007567056;0.8335919825100866;1.0969571643177856;1.0971527663292915;0.7619028185517124;0.11930391413849899;0.7712207108570712
77.539416;1.0910826830333038;0.8333837083240577;0.7636927705039618;0.11599352012732557;0.10630536723134933;1.094048132760843;10.000039709999015;0.8335921294331254;1.096960505212859;1.0971532602415865;0.7619039415398252;0.11930380196704271;0.7712202299202043
77.549416;1.0910824856916;0.8333835482821846;0.7636924217699446;0.11599340408616192;0.10630513530285779;1.0940478430857934;10.000038710154564;0.8335922272716405;1.0969639008131564;1.0971536892335998;0.7619050156608008;0.11930369922155627;0.7712197912443127
77.559416;1.0910821005356226;0.8333834516395233;0.7636920981658518;0.11599327918931632;0.10630490482531503;1.0940474835598828;10.000038015458665;0.8335922743578589;1.0969673452826079;1.0971540547760614;0.7619060436167994;0.11930360656091786;0.7712193948165911
77.569416;1.091081525139859;0.8333834184898482;0.7636918013426575;0.11599314643512174;0.10630467583722444;1.0940470524175052;10.000037629123616;0.8335922691046587;1.0969708332938306;1.0971543572019309;0.7619070278525376;0.11930352428191396;0.7712190408700013
77.579416;1.091080758041606;0.8333834473200022;0.7636915329861662;0.11599300693029709;0.106304448397456;1.0940465473913272;10.000037550223352;0.8335922101965111;1.0969743599408541;1.097154595809322;0.7619079704964714;0.11930345240584246;0.7712187291570115
77.589416;1.091079799954789;0.8333835356661773;0.7636912943284757;0.11599286181476784;0.10630422263764835;1.0940459668095242;10.000037777431881;0.8335920965894124;1.096977920856605;1.09715476983758;0.7619088741629823;0.11930339080175299;0.7712184588781439
77.599416;1.0910786538575636;0.8333836812046843;0.7636910866900772;0.1159927121790327;0.10630399874351948;1.0940453100355099;10.00003830887925;0.8335919274959582;1.096981512255692;1.0971548790471815;0.7619097427415539;0.11930333928031711;0.7712182289284533
77.609416;1.0910773236394344;0.8333838821790318;0.76369091176284;0.11599255905945158;0.10630377688078929;1.0940445770776144;10.00003914289995;0.8335917024241563;1.096985130393242;1.0971549233130744;0.761910580941908;0.11930329761896252;0.7712180380892821
77.619416;1.091075812881293;0.8333841373479536;0.7636907710086036;0.11599240344219135;0.10630355712831062;1.0940437682127853;10.000040280098851;0.8335914213536629;1.0969887711620308;1.0971549024611702;0.761911393005569;0.1193032655398798;0.7712178850055749
77.629416;1.091074124802227;0.833384446030142;0.763690664956705;0.11599224619335305;0.10630333945614957;1.0940428836516205;10.000041721527808;0.8335910850535067;1.096992430424724;1.0971548168176082;0.761912181938432;0.1193032427253623;0.7712177682887509
77.639416;1.0910722630147522;0.8333848078331482;0.7636905927852026;0.11599208804768911;0.10630312376725519;1.0940419229587866;10.00004346403474;0.833590695278678;1.0969961042374161;1.097154666983066;0.761912949848346;0.11930322888858812;0.7712176867724057
77.649416;1.0910702326865913;0.8333852217869699;0.763690552724702;0.1159919297016632;0.10630290996490681;1.0940408850982262;10.00004549775598;0.83359025460442;1.0969997889549485;1.0971544528023993;0.7619136987686091;0.11930322383161825;0.7712176391602374
77.659416;1.0910680409383988;0.8333856858725497;0.7636905432705863;0.1159917718486684;0.10630269797682325;1.0940397693413515;10.000047812581647;0.833589765902291;1.0970034822901347;1.0971541734407946;0.7619144310346374;0.1193032274336206;0.7712176232751979
77.669416;1.0910656956525537;0.8333861976197159;0.7636905635621084;0.11599161512941103;0.10630248777665934;1.0940385760898819;10.000050410842812;0.8335892317374981;1.097007184600316;1.0971538283611766;0.7619151491992338;0.1193032395871208;0.7712176359015144
77.679416;1.0910632039599253;0.8333867545446328;0.7636906124647953;0.1159914600788913;0.10630227949263354;1.0940373069827836;10.000053310486333;0.8335886540730386;1.0970108989180147;1.0971534176913216;0.7619158560710111;0.11930326013877102;0.7712176734295592
77.689416;1.0910605715118762;0.8333873535432742;0.7636906879669836;0.11599130709491247;0.1063020735083164;1.0940359645482174;10.000056534092929;0.8335880344433025;1.0970146300001147;1.097152942249941;0.7619165549746292;0.11930328883867586;0.771217732571723
77.699416;1.0910578025579405;0.8333879902377671;0.7636907875958577;0.11599115642719776;0.10630187040359865;1.0940345521145534;10.000060094829388;0.8335873741939095;1.0970183833714642;1.0971524042048773;0.7619172498293364;0.11930332532373301;0.7712178099062813
77.709416;1.0910549005389136;0.8333886588360653;0.7636909087947059;0.11599100810061615;0.10630167080495785;1.0940330737557782;10.000063986067904;0.8335866746715386;1.0970221645858438;1.0971518078856415;0.7619179446225554;0.1193033691522165;0.7712179005285978
77.719416;1.0910518687329789;0.833389352454141;0.7636910489201455;0.1159908617942294;0.10630147528326493;1.0940315334729116;10.000068179178008;0.833585938031371;1.0970259787954812;1.0971511594921934;0.7619186423226716;0.1193034198151324;0.7712179979633103
77.729416;1.0910487110171914;0.8333900642030143;0.7636912055458954;0.11599071690923499;0.1063012843262328;1.0940299343249233;10.000072634350708;0.8335851682588921;1.097029830735219;1.097150465951931;0.7619193442026538;0.1193034767523986;0.771218095685393
77.739416;1.0910454324991885;0.833390788125389;0.7636913767031308;0.11599057285632783;0.10630109834435329;1.0940282788777382;10.000077314323129;0.8335843709184413;1.097033723958601;1.0971497341316878;0.761920050253796;0.11930353945849533;0.7712181883249338
