time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.749416;1.0910420394885483;0.8333915188374522;0.7636915605661672;0.11599042930825353;0.10630091763477809;1.0940265702529681;10.000082190859182;0.8335835515640936;1.0970376591997917;1.0971489702302528;0.7619207599655179;0.11930360756431879;0.7712182717699226
77.759416;1.0910385391692818;0.8333922506963852;0.7636917553031684;0.11599028624144364;0.10630074232065612;1.0940248122531055;10.000087246171892;0.833582714441596;1.0970416341306104;1.097148178615539;0.7619214726858626;0.11930368075254646;0.7712183427942807
77.769416;1.0910349394658743;0.8333929774423826;0.7636919595831132;0.1159901438354143;0.10630057238276869;1.0940230092257712;10.000092464913386;0.8335818626820148;1.097045644383363;1.0971473610742581;0.7619221877529894;0.11930375861592571;0.7712183987342264
77.779416;1.0910312490964962;0.8333936921370839;0.7636921731558377;0.11599000238217161;0.10630040779599205;1.094021166476942;10.000097817220169;0.8335809992692071;1.0970496839428465;1.0971465174070942;0.7619229046943096;0.11930384063754929;0.7712184374354987
77.789416;1.0910274774293867;0.8333943873440636;0.7636923967955086;0.11598986224050349;0.1063002486537441;1.0940192902133221;10.000103247055499;0.8335801275590381;1.0970537454288716;1.0971456463173606;0.7619236230898512;0.11930392624599219;0.7712184575080244
77.799416;1.0910236340696877;0.8333950556033856;0.7636926319274552;0.11598972381543654;0.10630009520264072;1.0940173866482514;10.000108674884297;0.8335792514120145;1.0970578207041042;1.0971447459463475;0.7619243420453548;0.11930401483907932;0.7712184589289671
77.809416;1.091019728668714;0.8333956899680397;0.763692880598428;0.11598958755128877;0.10629994780039022;1.0940154610100405;10.000114013242285;0.833578374813678;1.0970619012518283;1.0971438146560235;0.7619250600749454;0.11930410577695913;0.7712184436046634
77.819416;1.0910157706888304;0.8333962844700198;0.7636931455961573;0.11598945390474055;0.106299806842382;1.0940135167902687;10.000119179459933;0.833577500707966;1.0970659784800272;1.0971428518476982;0.7619257754325692;0.11930419830590429;0.7712184150327706
77.829416;1.0910117685218896;0.8333968346788709;0.7636934303717227;0.11598932328404456;0.10629967273447394;1.0940115554957326;10.000124092634108;0.8335766304532991;1.0970700436378302;1.0971418578729348;0.7619264864038366;0.11930429141504019;0.7712183771131823
77.839416;1.091007728896368;0.8333973380884256;0.7636937389316705;0.11598919593549382;0.10629954593453504;1.0940095773166594;10.000128667999014;0.8335757646642353;1.097074087353037;1.097140833079503;0.7619271919251294;0.11930438379456097;0.77121833312203
77.849416;1.091003657405416;0.8333977936023705;0.7636940758461551;0.11598907185677529;0.10629942698208847;1.0940075825669104;10.000132823383778;0.8335749040784629;1.0970780997958458;1.09713977729898;0.7619278923004835;0.11930447402010837;0.7712182850480632
77.859416;1.0909995592684003;0.8333982004865229;0.7636944460337307;0.11598895089739912;0.10629931647198984;1.094005573109943;10.00013648945899;0.8335740495683478;1.0970820712614873;1.0971386905182972;0.761928588876795;0.11930456084000653;0.771218233035834
77.869416;1.0909954399336776;0.8333985577714473;0.763694854157859;0.1159888329209908;0.10629921503931274;1.0940035527566316;10.000139609042002;0.8335732017993879;1.0970859921661429;1.097137573417237;0.7619292831132956;0.11930464330382724;0.7712181759700217
77.879416;1.0909913057561615;0.8333988642603943;0.7636953043378953;0.1159887178256567;0.10629912341206829;1.0940015263380467;10.00014212916598;0.8335723612047956;1.0970898527724875;1.0971364267644186;0.7619299762160235;0.11930472066053396;0.7712181132773916
77.889416;1.0909871642995086;0.8333991188272081;0.7636958006324993;0.11598860551789886;0.10629904245653;1.093999498675355;10.000144002234716;0.8335715281998404;1.0970936436335197;1.0971352508288685;0.761930668940589;0.11930479221582159;0.7712180457583452
77.899416;1.090983023955144;0.8333993205829803;0.7636963476886846;0.11598849589284924;0.10629897312652238;1.0939974741758478;10.000145196714403;0.8335707032076866;1.09709735642538;1.0971340452579519;0.761931361101575;0.11930485729834747;0.7712179749873344
77.909416;1.0909788931179827;0.8333994687138566;0.7636969508181235;0.1159883887944879;0.10629891634187393;1.0939954565979766;10.000145700345163;0.8335698866571349;1.0971009844057045;1.0971328088554932;0.7619320513483188;0.11930491531834349;0.7712179027713806
77.919416;1.0909747796703146;0.8333995622058021;0.7636976154665367;0.11598828408686292;0.10629887289331696;1.0939934494087877;10.000145511157509;0.8335690790440289;1.0971045230381589;1.097131539742105;0.7619327373653042;0.1193049658442014;0.7712178307525469
77.929416;1.0909706913720871;0.83339959993098;0.7636983468529349;0.11598818177563813;0.10629884342702102;1.0939914569149232;10.000144629650677;0.8335682807143213;1.0971079705273072;1.0971302358935155;0.7619334163610626;0.11930500861662277;0.7712177599362477
77.939416;1.090966636318544;0.8333995815802745;0.7636991500305473;0.1159880819521317;0.10629882844099058;1.0939894848629055;10.000143055479858;0.8335674915492755;1.0971113270692079;1.097128895077806;0.7619340858146356;0.11930504350088598;0.7712176909797304
77.949416;1.090962622488879;0.8333995085629028;0.7637000294990421;0.11598798465803534;0.10629882824390513;1.0939875400292656;10.000140785278084;0.8335667111083825;1.097114593544262;1.097127514050131;0.7619347439644487;0.11930507045952586;0.7712176250694374
77.959416;1.090958657045931;0.8333993832461204;0.7637009883720733;0.115987889890794;0.10629884295653122;1.0939856297746087;10.000137819327746;0.833565939225245;1.0971177706962003;1.0971260878590965;0.7619353900006282;0.1193050895685544;0.7712175641481586
77.969416;1.0909547459847682;0.8333992073701915;0.7637020279794505;0.11598779770972027;0.10629887259791215;1.0939837617772292;10.000134173656704;0.8335651764978503;1.0971208586123256;1.097124610119018;0.761936024336213;0.11930510105028828;0.7712175105202069
77.979416;1.0909508940017623;0.8333989817608016;0.7637031479704744;0.11598770830722661;0.10629891716281108;1.0939819433945195;10.000129882514381;0.8335644243468024;1.0971238566269264;1.0971230740146773;0.7619366483164285;0.11930510531285604;0.7712174667897216
77.989416;1.0909471050914779;0.8333987069080822;0.763704346677854;0.11598762197400293;0.10629897661102831;1.0939801812200067;10.000124992406052;0.8335636845704913;1.0971267638866;1.097121473024405;0.7619372631336343;0.11930510296185246;0.7712174359615941
77.999416;1.0909433834181812;0.8333983830329144;0.7637056214521927;0.11598753898211348;0.10629905080239287;1.0939784819106528;10.000119555954061;0.8335629584759372;1.0971295802324257;1.0971198012366143;0.7619378691284193;0.11930509468994079;0.7712174209338444
78.009416;1.0909397331070476;0.8333980101708074;0.7637069686212029;0.1159874595213968;0.10629913946469777;1.0939768534155812;10.000113623906064;0.8335622463812303;1.0971323067787329;1.0971180536428458;0.7619384660059804;0.11930508103739865;0.7712174235818936
78.019416;1.090936157575977;0.8333975890384469;0.7637083840288592;0.11598738374974867;0.10629924220366574;1.0939753050856535;10.000107233678861;0.8335615479199042;1.0971349456299277;1.0971162263520453;0.7619390534649947;0.11930506222435239;0.7712174442023255
78.029416;1.0909326593464732;0.8333971220199776;0.7637098645961083;0.11598731181726794;0.10629935850044396;1.0939738472967426;10.000100404137356;0.8335608623894853;1.0971374988431484;1.0971143172362023;0.7619396317058363;0.11930503818408886;0.7712174818732002
78.039416;1.0909292397926802;0.8333966133144206;0.7637114089889743;0.11598724377500583;0.1062994877235992;1.0939724909424775;10.000093144974539;0.8335601889071261;1.09713996772631;1.0971123269017684;0.7619402011980022;0.11930500870554579;0.7712175354861696
78.049416;1.0909258989022614;0.8333960683139912;0.7637130165618728;0.11598717950607319;0.10629962916792135;1.0939712459259996;10.000085470145045;0.8335595266481636;1.0971423531000872;1.097110258416709;0.7619407619189035;0.11930497359193293;0.7712176042064175
78.059416;1.0909226357183588;0.8333954927135967;0.7637146861751609;0.11598711880197705;0.10629978207699266;1.0939701195619662;10.00007740179151;0.8335588748264113;1.097144656067616;1.0971081158282685;0.7619413130205626;0.11930493274476377;0.771217687112825
78.069416;1.0909194492556764;0.8333948916936882;0.763716416085204;0.1159870615279747;0.10629994564997315;1.0939691163005003;10.000068968370522;0.8335582323288763;1.0971468787488812;1.0971059030661405;0.7619418528806399;0.11930488610758931;0.7712177832812978
78.079416;1.0909163391491372;0.8333942698757674;0.76371820445673;0.11598700773731972;0.1063001190238516;1.0939682382604858;10.000060204589571;0.8335575974918549;1.0971490241771857;1.097103623750326;0.7619423789348031;0.11930483356680212;0.7712178922815301
78.089416;1.0909133057359846;0.8333936319607564;0.763720049490688;0.11598695766718593;0.1063003012735154;1.0939674856835346;10.000051152563051;0.8335569685140936;1.0971510954960921;1.0971012813963859;0.7619428874557351;0.11930477493055949;0.771218013958006
78.099416;1.0909103497346277;0.8333929826776264;0.7637219489856804;0.11598691166960066;0.10630049147603648;1.0939668575417083;10.000041861397776;0.8335563443720722;1.097153095794188;1.0970988796394776;0.7619433740909393;0.11930470999298907;0.7712181477627194
78.109416;1.0909074717730947;0.8333923256887057;0.7637238998216067;0.11598687015405748;0.10630068877383948;1.0939663524022971;10.000032385323017;0.833555725183965;1.0971550281949556;1.0970964226254418;0.7619438351620813;0.11930463861817428;0.771218292523058
78.119416;1.090904672241985;0.8333916629568976;0.763725897404073;0.1159868335591426;0.10630089242197895;1.0939659687293373;10.000022781650292;0.8335551114282773;1.0971568952499033;1.097093915553333;0.761944268587688;0.11930456076143425;0.7712184468194556
78.129416;1.0909019513966052;0.8333909952827244;0.7637279351836209;0.11598680225142759;0.10630110183467738;1.0939657045472369;10.000013106683229;0.8335545029474299;1.097158698867379;1.0970913649523917;0.7619446739882076;0.11930447642594223;0.7712186096931762
78.139416;1.090899309105576;0.8333903227429015;0.7637300049883798;0.1159867763592538;0.10630131656443065;1.0939655573234688;10.000003410547233;0.8335538989874033;1.09716044126845;1.097088778139329;0.7619450521878286;0.11930438565471087;0.7712187811808865
78.149416;1.0908967444478164;0.8333896445433222;0.7637320980502077;0.11598675578971138;0.10630153620149095;1.093965524107918;9.999993737408897;0.8335532988889083;1.0971621251655321;1.0970861620745975;0.7619454043473453;0.11930428854238333;0.7712189623417326
78.159416;1.0908942558345198;0.83338895903737;0.7637342059352723;0.1159867404493163;0.10630176025507118;1.0939656015936534;9.99998413059654;0.8335527021946673;1.097163752910519;1.0970835230727551;0.7619457313037968;0.11930418519908778;0.7712191549887746
78.169416;1.0908918418224598;0.8333882640756188;0.7637363211023361;0.11598673040218471;0.10630198808153249;1.0939657859471767;9.99997463577834;0.8335521081406103;1.0971653258805896;1.0970808675256989;0.7619460331767943;0.1193040757639476;0.7712193610584455
78.179416;1.0908895022211158;0.8333875574822607;0.763738436842379;0.11598672583729608;0.10630221892893356;1.0939660723139828;9.999965301490109;0.8335515150332525;1.097166843914223;1.0970782023549452;0.7619463092518162;0.11930396047415752;0.7712195814380379
78.189416;1.090887238764153;0.8333868374158957;0.7637405465476195;0.11598672687787792;0.10630245207390997;1.0939664548227004;9.99995618109889;0.8335509197367229;1.097168304658186;1.0970755351874406;0.7619465587341941;0.11930383967859477;0.771219815383592
78.199416;1.090885054684037;0.8333861025662267;0.7637426431198043;0.11598673339431546;0.10630268694135256;1.093966927313471;9.999947335978206;0.8335503176028486;1.0971697039534078;1.0970728748420027;0.7619467819164468;0.11930371383836483;0.7712200611296045
78.209416;1.0908829529149133;0.833385352503905;0.7637447193349415;0.11598674504017785;0.1063029231480225;1.0939674838096864;9.999938834629457;0.833549702957035;1.0971710376345278;1.0970702315555756;0.7619469801576313;0.11930358355408703;0.7712203166484233
78.219416;1.0908809337849483;0.833384587999727;0.7637467684874165;0.11598676145782372;0.10630316047021679;1.0939681186189274;9.999930744595476;0.8335490699089855;1.0971723038632961;1.0970676161687802;0.7619471545998862;0.11930344954688586;0.7712205799668859
78.229416;1.090878994362304;0.8333838107468046;0.76374878432056;0.11598678237905863;0.10630339875395806;1.0939688262356877;9.999923123318858;0.8335484134902513;1.0971735043359216;1.0970650386809775;0.7619473054678911;0.11930331257464807;0.7712208490166526
78.239416;1.0908771299854507;0.8333830226711525;0.763750760795317;0.11598680757082401;0.10630363782956415;1.09396960106137;9.999916017506184;0.8335477308173714;1.0971746432277407;1.0970625073099902;0.7619474326046494;0.11930317330425827;0.7712211212712867
78.249416;1.0908753359567167;0.8333822256069222;0.7637526922068291;0.11598683683547596;0.10630387748190548;1.0939704371658678;9.99990946764527;0.8335470212163687;1.097175725343072;1.0970600286430914;0.7619475359258783;0.1193030322100317;0.771221393784082
78.259416;1.0908736082698443;0.8333814211966507;0.7637545731167331;0.11598687012925743;0.10630411743702951;1.0939713279509224;9.999903504300628;0.8335462854116404;1.0971767553526284;1.0970576084423043;0.7619476150941857;0.11930288960903158;0.7712216635072016
78.269416;1.0908719441364874;0.8333806102181804;0.7637563983811002;0.11598690763667895;0.10630435737444133;1.0939722660853985;9.999898135503633;0.8335455249774195;1.097177737913408;1.0970552524288584;0.7619476695334296;0.11930274574530997;0.7712219273497722
78.279416;1.0908703427164157;0.8333797921146879;0.7637581637996124;0.11598694971760318;0.10630459700814869;1.0939732441830972;9.999893341371275;0.8335447421207;1.0971786776883738;1.0970529667630786;0.7619476994218264;0.11930260080455402;0.771222182071142
78.289416;1.0908688052721531;0.8333789658512589;0.7637598664052837;0.11598699676171682;0.10630483614822571;1.0939742555731755;9.999889083275125;0.8335439396695115;1.0971795788278191;1.0970507581371503;0.7619477063706174;0.11930245499655216;0.7712224242416006
78.299416;1.090867334632604;0.8333781310540785;0.7637615039179617;0.11598704899012456;0.10630507469390076;1.0939752944931935;9.999885316032957;0.8335431213736355;1.0971804445367097;1.0970486338769547;0.7619476929627564;0.11930230874917523;0.7712226502785172
78.309416;1.0908659346801877;0.8333772879948127;0.7637630742598359;0.11598710637080466;0.10630531263341227;1.0939763554077244;9.999881993360036;0.8335422917761087;1.097181277179159;1.097046602263441;0.7619476618000226;0.11930216274617866;0.7712228567715053
78.319416;1.0908646096050723;0.8333764366383069;0.7637645755955879;0.11598716877210116;0.10630555005258024;1.0939774319875417;9.999879070687072;0.8335414555429951;1.0971820785592046;1.0970446719156064;0.7619476146427734;0.1193020177385852;0.7712230409973975
78.329416;1.0908633628183546;0.833375575982058;0.7637660067278983;0.11598723610963034;0.10630578709204334;1.093978517634232;9.999876511422181;0.8335406171104268;1.0971828505348349;1.097042849863152;0.7619475519297494;0.11930187440591551;0.771223200742715
78.339416;1.0908621966052015;0.833374704206295;0.7637673673634352;0.11598730827275938;0.10630602388481546;1.093979607530892;9.999874292031128;0.8335397807116872;1.0971835958547025;1.0970411402873845;0.7619474729519233;0.11930173336435598;0.7712233335940888
78.349416;1.0908611125706877;0.8333738189762552;0.7637686579552608;0.11598738504080676;0.10630626054034459;1.0939806994525227;9.999872402082904;0.8335389502474332;1.097184318360452;1.0970395449620303;0.761947376474357;0.11930159520483737;0.7712234372447857
78.359416;1.0908601119235781;0.8333729173976935;0.7637698796004079;0.11598746615755866;0.10630649716056537;1.0939817924331234;9.999870840420154;0.833538129113636;1.0971850222699764;1.0970380641826567;0.7619472612408636;0.11930146049866976;0.7712235104958897
78.369416;1.0908591959203224;0.8333719957058225;0.7637710344411568;0.11598755139519162;0.10630673384548762;1.0939828854270488;9.999869606629968;0.8335373204898275;1.0971857109254204;1.0970366972893442;0.7619471262313876;0.11930132974994531;0.7712235532368588
78.379416;1.0908583665639928;0.8333710491519906;0.763772125886844;0.11598764051782794;0.1063069706871834;1.0939839772174675;9.999868697532028;0.8335365276445558;1.097186385885428;1.0970354430032616;0.7619469708997731;0.11930120337610009;0.771223565937687
78.389416;1.0908576265823964;0.8333700727103451;0.7637731577744693;0.11598773325093996;0.10630720776826222;1.0939850665870938;9.999868114904311;0.8335357535917896;1.0971870471139225;1.0970342993821738;0.7619467951675392;0.11930108180989113;0.7712235497245638
78.399416;1.0908569789774483;0.8333690622638765;0.7637741333938524;0.11598782925857916;0.1063074451760426;1.0939861522622378;9.999867868777828;0.8335350008165587;1.0971876937108644;1.09703326299109;0.7619465988658626;0.11930096561067;0.7712235061995812
78.409416;1.0908564268533711;0.8333680151612437;0.7637750555541734;0.11598792812469444;0.10630768303423702;1.0939872332213292;9.999867972436519;0.833534271621193;1.0971883247972414;1.0970323286292774;0.7619463810513992;0.11930085544886106;0.77122343693541
78.419416;1.0908559731074852;0.8333669299643134;0.7637759267521179;0.11598802940855339;0.10630792152364607;1.0939883094847012;9.999868443891927;0.8335335684515844;1.0971889412183695;1.097031490129156;0.7619461398066939;0.11930075199678906;0.7712233437159317
78.429416;1.0908556197256747;0.8333658062195769;0.7637767489437942;0.11598813271783301;0.10630816086545082;1.09398938301716;9.999869313384691;0.8335328939311424;1.097189546959989;1.0970307408243924;0.7619458726795205;0.11930065580249402;0.771223229130526
78.439416;1.0908553673273944;0.8333646446108472;0.7637775238829689;0.11598823777388835;0.10630840128346165;1.093990458263409;9.999870622896085;0.8335322509431907;1.0971901482127824;1.0970300742301495;0.7619455772868913;0.11930056723250708;0.771223096593588
78.449416;1.0908552153515079;0.8333634471666089;0.763778253546479;0.11598834449643795;0.10630864297949422;1.0939915417338395;9.9998724143675;0.8335316431995436;1.0971907510424654;1.0970294851236415;0.7619452515098804;0.11930048654846498;0.7712229500178552
78.459416;1.090855162294343;0.8333622173964159;0.7637789399595348;0.11598845295287341;0.10630888611193207;1.0939926405444282;9.999874717897466;0.8335310760496235;1.0971913601052339;1.0970289692787452;0.7619448935567363;0.11930041399913403;0.7712227936100621
78.469416;1.0908552055787901;0.8333609600506492;0.7637795850637382;0.11598856314222981;0.1063091307338105;1.0939937610403936;9.999877546674497;0.833530556208788;1.097191978735939;1.0970285225521283;0.7619445021821123;0.11930034980706654;0.7712226313871371
78.479416;1.0908553414209223;0.8333596803724123;0.7637801907497327;0.11598867490788847;0.10630937673582455;1.0939949084397576;9.999880896305568;0.8335300902635019;1.097192608950367;1.0970281407359534;0.7619440768054067;0.11930029414613516;0.771222466351479
78.489416;1.0908555650739968;0.8333583838435422;0.7637807588978702;0.11598878808071629;0.10630962387790159;1.0939960869086416;9.999884748628002;0.8335296835123018;1.0971932508074813;1.0970278194908873;0.7619436176567372;0.11930024717270762;0.7712223003592322
78.499416;1.0908558714306213;0.8333570764898506;0.7637812916093065;0.11598890259566025;0.10630987185867612;1.0939972995859335;9.99988907741968;0.8335293397386943;1.0971939024927104;1.0970275541337162;0.7619431259187992;0.11930020903970033;0.7712221346493933
78.509416;1.0908562557603796;0.8333557644266719;0.7637817914819592;0.11598901847025307;0.10631012033931889;1.0939985486389594;9.999893852069949;0.8335290613433618;1.097194561426752;1.0970273400875736;0.7619426035463733;0.11930017991660152;0.7712219698264531
78.519416;1.0908567145960726;0.8333544528656122;0.7637822614456987;0.11598913578719104;0.10631036896459967;1.0939998350588986;9.99989904308474;0.8335288497262479;1.0971952248127748;1.097027173949823;0.7619420530288306;0.11930016005861323;0.7712218052307216
78.529416;1.0908572466234168;0.8333531459111981;0.7637827041762395;0.11598925472754833;0.10631061740135184;1.0940011582802616;9.999904627119825;0.8335287058695806;1.0971958894158793;1.0970270537203541;0.7619414771004851;0.11930014982746487;0.7712216385370214
78.539416;1.0908578525405193;0.8333518470216186;0.7637831219798958;0.11598937558941677;0.10631086533894166;1.0940025162155953;9.999910580377678;0.8335286305425519;1.0971965517067188;1.0970269779969932;0.7619408783104235;0.11930014962005128;0.7712214660237331
78.549416;1.0908585336101417;0.8333505593127271;0.7637835171886153;0.11598949874906417;0.10631111247490646;1.0940039056158688;9.99991686837036;0.8335286239155731;1.0971972086473978;1.097026946075476;0.7619402589995508;0.11930015980697341;0.7712212836026027
78.559416;1.090859290507059;0.8333492857230992;0.763783892208517;0.11598962453714921;0.10631135851129458;1.0940053221407833;9.99992344794608;0.8335286851812044;1.0971978582372308;1.0970269586296204;0.7619396217819254;0.11930018072615588;0.7712210879915992
78.569416;1.0908601235739392;0.8333480290781875;0.7637842492948773;0.11598975314160101;0.10631160312753257;1.09400676046673;9.999930271245363;0.8335288127628503;1.0971984986841934;1.0970270169914087;0.7619389700678961;0.11930021264379732;0.7712208769355532
78.579416;1.0908610338627198;0.8333467919573182;0.7637845902390168;0.11598988465406662;0.10631184593167786;1.0940082150976318;9.999937282528172;0.8335290047449819;1.0971991267753805;1.0970271220106789;0.7619383081244455;0.11930025566768056;0.7712206486702333
78.589416;1.0908620238181466;0.8333455766204007;0.7637849158781;0.1159900191315671;0.10631208644394619;1.0940096808848556;9.999944423899837;0.8335292589371834;1.0971997374545661;1.09702727408452;0.7619376403974568;0.11930030977427704;0.7712204017460251
78.599416;1.0908630972902418;0.8333443848463759;0.7637852258877553;0.11599015655850897;0.10631232417040244;1.0940111526407243;9.999951650585588;0.8335295729096659;1.0972003250517108;1.0970274733648882;0.7619369705217329;0.1193003749562024;0.7712201352674757
78.609416;1.0908642594452744;0.8333432173933192;0.7637855189316741;0.11599029673894465;0.10631255871800648;1.0940126250238427;9.999958932646003;0.8335299444591018;1.0972008843176637;1.097027719378884;0.7619363005372219;0.1193004512863818;0.7712198488156404
78.619416;1.090865516312893;0.8333420736006014;0.7637857928086381;0.1159904392273509;0.10631278979589104;1.0940140928681936;9.999966242391277;0.833530372257885;1.0972014099708483;1.0970280110506094;0.7619356306514234;0.11930053885899074;0.7712195420665774
78.629416;1.0908668738105345;0.8333409515404632;0.763786044709442;0.11599058343323825;0.10631301708788633;1.0940155513808771;9.99997354755605;0.8335308562230584;1.097201896063222;1.0970283475785076;0.7619349599336813;0.11930063770574822;0.7712192145666801
78.639416;1.0908683373237797;0.8333398483109686;0.7637862717671599;0.11599072878997016;0.10631324016453979;1.0940169964723268;9.999980812883301;0.8335313973002002;1.097202336343216;1.0970287292568468;0.7619342873344706;0.11930074772138004;0.7712188657772007
78.649416;1.0908699115246945;0.8333387604212482;0.7637864714432561;0.11599087481162554;0.10631345848478474;1.0940184254291376;9.999988000570008;0.8335319965847158;1.097202724808869;1.0970291574076023;0.7619336119208161;0.11930086860227926;0.771218495569753
78.659416;1.0908715997020648;0.8333376842799357;0.7637866412565488;0.11599102111402115;0.1063136714029332;1.094019837579931;9.999995069297333;0.8335326544356754;1.0972030564162303;1.0970296334384306;0.7619329326308254;0.11930099983502761;0.7712181048201261
78.669416;1.090873403581864;0.833336616190329;0.7637867785083283;0.11599116745626988;0.10631387815699293;1.0940212344126274;10.000001975341696;0.8335333704166946;1.0972033280398177;1.0970301579150303;0.7619322483707479;0.11930114076896055;0.7712176952749636
78.679416;1.0908753238975435;0.833335552173129;0.7637868807302959;0.11599131374286849;0.10631407785963308;1.0940226188174025;10.00000867382924;0.8335341434200862;1.097203538110858;1.0970307305816087;0.7619315582603832;0.11930129074054865;0.7712172688482608
78.689416;1.0908773607894637;0.8333344884475423;0.7637869461691446;0.11599145998249916;0.10631426957036602;1.0940239937711236;10.000015117058199;0.8335349713026592;1.0972036851005615;1.0970313508247813;0.7619308614218795;0.11930144914019405;0.7712168268545664
78.699416;1.0908795136563523;0.8333334220538758;0.7637869736751737;0.11599160617836238;0.10631445247943506;1.0940253617280506;10.000021251423142;0.8335358509834895;1.0972037669194374;1.0970320179629618;0.7619301563625892;0.11930161535327063;0.7712163694693982
78.709416;1.0908817807896547;0.8333323508994523;0.7637869623365053;0.1159917521832635;0.10631462602982443;1.0940267250174174;10.000027017033696;0.833536779043827;1.0972037814267843;1.0970327313933776;0.7619294407199952;0.11930178868814596;0.7712158959553268
78.719416;1.090884159318148;0.8333312735151422;0.7637869110248601;0.1159918976793413;0.10631478986224788;1.0940280857695939;10.000032350682796;0.8335377516735873;1.0972037269775043;1.0970334903303918;0.7619287117335751;0.11930196841101487;0.7712154055552715
78.729416;1.0908866453487143;0.8333301889026193;0.7637868181337905;0.11599204224812462;0.10631494372578569;1.094029445020248;10.000037189514943;0.8335387643126368;1.0972036028263137;1.0970342937329347;0.7619279670280859;0.1193021538211226;0.7712148982949296
78.739416;1.0908892336920497;0.8333290965775969;0.7637866819067025;0.11599218541769546;0.10631508747811648;1.0940308021316105;10.000041474882288;0.8335398118240166;1.0972034096520877;1.097035140931718;0.7619272050961244;0.11930234430467136;0.7712143753051999
78.749416;1.0908919174758913;0.8333279966174963;0.7637865008014899;0.11599232676684673;0.10631522110805974;1.094032155600993;10.000045160381122;0.8335408886364097;1.0972031499854034;1.097036032076061;0.7619264251281526;0.11930253939568952;0.77121383842048
78.759416;1.0908946882487722;0.8333268895085627;0.7637862733037473;0.11599246603140143;0.10631534470907128;1.0940335049860115;10.00004822178238;0.8335419887734606;1.0972028281843813;1.0970369678316183;0.761926626661917;0.11930273878183464;0.771214277131265
78.769416;1.09089753622049;0.8333257760971934;0.7637859976029107;0.11599260305234674;0.10631545841745756;1.09403485183343;10.000050657181516;0.8335431067241634;1.0972024498184485;1.097037948624776;0.7619258095183196;0.11930294218257223;0.7712137160890443
78.779416;1.0909004506514568;0.833324657663715;0.7637856717796644;0.11599273766785295;0.10631556234975255;1.0940361989514933;10.000052481144985;0.8335442386314605;1.0972020207475046;1.0970389740639277;0.7619249738666592;0.11930314920311245;0.7712131430983593
78.789416;1.0909034208304176;0.8333235357030327;0.7637852946167728;0.11599286970550447;0.10631565655714409;1.0940375497601549;10.000053724850542;0.8335453823083363;1.0972015467578111;1.0970400431309666;0.7619241204719985;0.11930335931644913;0.7712125580420225
78.799416;1.0909064371880508;0.833322411544508;0.7637848665807219;0.1159929990141842;0.10631574101925549;1.0940389080436845;10.000054433373878;0.8335465360820566;1.0972010337631146;1.097041155375774;0.7619232507991661;0.11930357196962829;0.7712119615091394
78.809416;1.0909094918051891;0.8333212863621758;0.7637843902361159;0.11599312545880543;0.10631581571814722;1.0940402771860624;10.000054654924607;0.8335476980075939;1.0972004879458641;1.0970423120698498;0.7619223664503941;0.11930378671340307;0.7712113546641807
78.819416;1.0909125778890578;0.8333201616219233;0.7637838698713743;0.11599324894033189;0.10631588073886389;1.0940416594938553;10.000054436263001;0.8335488662196268;1.0971999156991685;1.09704351565482;0.7619214686728663;0.11930400327853524;0.7712107385957737
78.829416;1.090915688635805;0.8333190394872302;0.7637833107907449;0.11599336944902162;0.10631593630972395;1.0940430562922194;10.000053827688706;0.8335500392765306;1.0971993230338606;1.09704476839102;0.761920558691174;0.11930422151432298;0.7712101140714991
78.839416;1.0909188169039883;0.8333179229114744;0.7637827184487207;0.11599348706439584;0.10631598277584811;1.0940444682451278;10.000052886327657;0.8335512158922216;1.0971987147985247;1.0970460720927926;0.7619196382582851;0.11930444125099626;0.7712094815023596
78.849416;1.0909219560616694;0.8333168152814964;0.7637820975072788;0.1159936019104416;0.10631602051676692;1.0940458952887284;10.00005167277386;0.8335523947152358;1.0971980941828672;1.0970474280601479;0.7619187098093595;0.11930466230138823;0.7712088407975963
78.859416;1.090925100760046;0.8333157198158944;0.7637814512797119;0.11599371415417324;0.10631604991066429;1.0940473360722283;10.000050243215561;0.8335535739177049;1.097197462205029;1.0970488363842232;0.7619177763230279;0.11930488455865211;0.7712081915571508
78.869416;1.0909282467694692;0.8333146395758205;0.7637807815973363;0.11599382405191656;0.10631607142337203;1.0940487875058027;10.000048638887131;0.8335547499598731;1.09719681821873;1.0970502958698907;0.7619168409813964;0.11930510800817805;0.7712075334561223
78.879416;1.0909313903194775;0.8333135780426592;0.7637800888520975;0.11599393196244434;0.10631608567994975;1.0940502448619192;10.00004688074725;0.8335559167557033;1.0971961618513844;1.0970518045025934;0.7619159067688579;0.11930533271145176;0.7712068664645724
78.889416;1.0909345280352212;0.8333125389160129;0.7637793725571839;0.11599403831279405;0.10631609340293792;1.094051702430412;10.000044979808582;0.8335570666335037;1.0971954940370054;1.0970533594193652;0.7619149764132329;0.11930555880671845;0.7712061912837966
78.899416;1.090937657566741;0.8333115249074367;0.7637786324761457;0.11599414356806306;0.10631609529696943;1.0940531547856034;10.00004295281801;0.8335581917454429;1.0971948161287353;1.0970549568028236;0.7619140527955491;0.11930578645974803;0.771205509667548
78.909416;1.0909407778736075;0.8333105370042451;0.7637778691725323;0.11599424817954185;0.1063160920129314;1.094054597903845;10.000040821895542;0.8335592843284655;1.0971941291429752;1.097056592189782;0.7619131393980867;0.1193060157922327;0.7712048237608679
78.919416;1.0909438884234608;0.8333095749172245;0.763777083255082;0.1159943524855063;0.1063160841886455;1.094056029271164;10.00003860365709;0.8335603365551817;1.0971934343608538;1.097058260836648;0.761912240535876;0.11930624683026878;0.771204135116323
78.929416;1.0909469876725644;0.83330863787163;0.7637762745302163;0.11599445668566861;0.10631607243920989;1.094057447435765;10.000036307141666;0.833561341043269;1.097192733614199;1.0970599576809892;0.7619113615955095;0.11930647951058973;0.7712034443784412
78.939416;1.090950072268883;0.8333077249366522;0.7637754423377119;0.11599456096214517;0.10631605730954558;1.0940588517283538;10.000033936693905;0.8335622916270778;1.097192028153343;1.0970616769350547;0.7619105089641982;0.11930671373328007;0.7712027515274926
78.949416;1.090953137628;0.8333068351563423;0.7637745864431729;0.11599466556796754;0.10631603928261431;1.0940602418194907;10.000031490611047;0.8335631835804095;1.0971913177824675;1.0970634120707272;0.7619096891269521;0.11930694934325893;0.7712020564165624
78.959416;1.0909561790698075;0.833305968119196;0.763773707409714;0.11599477075899049;0.10631601879063872;1.094061616512438;10.000028963394767;0.8335640136166776;1.0971906011325054;1.0970651563674902;0.7619089075725695;0.11930718605404676;0.7712013591432092
78.969416;1.0909591927850772;0.8333051244614387;0.7637728065167134;0.11599487671337692;0.1063159961956468;1.0940629727821223;10.000026352577926;0.8335647800136536;1.0971898758636032;1.097066903229218;0.7619081684307849;0.11930742347417077;0.7712006599434511
78.979416;1.0909621763762702;0.8333043055041731;0.7637718858577307;0.11599498352036527;0.10631597181470834;1.0940643065454747;10.00002365797976;0.8335654819997029;1.097189138423615;1.0970686463435273;0.7619074746914886;0.11930766124805742;0.7711999590852363
78.989416;1.0909651288132027;0.8333035125391466;0.76377094867825;0.11599509118729254;0.10631594599425206;1.0940656144170695;10.000020873858466;0.8335661187082318;1.0971883840546344;1.0970703803579356;0.7619068283432386;0.11930789912987552;0.7711992568708252
78.999416;1.0909680498461307;0.8333027466099054;0.7637699992998929;0.11599519965583077;0.10631591916031068;1.094066894492066;10.000017984482396;0.8335666890920133;1.0971876073877649;1.0970721016793543;0.7619062303215322;0.11930813691655608;0.7711985534487942
79.009416;1.090970939592819;0.833302008737633;0.7637690423429845;0.11599530881194468;0.10631589178563959;1.0940681456452985;10.000014966265217;0.8335671922247199;1.0971868033191197;1.0970738086863097;0.7619056806800171;0.11930837437984387;0.7711978485516168
79.019416;1.0909737987400303;0.8333012998011732;0.7637680816234165;0.11599541848875473;0.10631586428063623;1.0940693665679937;10.000011794677118;0.8335676274111353;1.097185967866048;1.0970755010871576;0.761905178968773;0.11930861126737329;0.7711971412764368
79.029416;1.09097662882559;0.833300619845604;0.7637671192560791;0.11599552847115148;0.10631583690867397;1.0940705552383014;10.00000845010453;0.8335679947570621;1.0971850989554346;1.0970771787067917;0.7619047243492212;0.11930884732963354;0.7711964302082205
79.039416;1.090979432312627;0.8332999676123556;0.7637661556427814;0.11599563847925784;0.1063158097942356;1.0940717083654035;10.000004914864789;0.8335682955865054;1.0971841964059341;1.0970788409885492;0.7619043153722449;0.11930908238337963;0.7711957140330158
79.049416;1.0909822124335578;0.8332993408807455;0.7637651904018906;0.1159957481693245;0.10631578297388093;1.094072821140809;10.000001164168818;0.8335685320746458;1.0971832605596563;1.0970804872656392;0.7619039497282035;0.1193093163585807;0.7711949917275609
79.059416;1.090984973075235;0.8332987376577475;0.7637642231283249;0.11599585718122447;0.10631575639997784;1.094073887449299;9.999997159840074;0.8335687069519476;1.0971822909620066;1.0970821163865823;0.7619036242440493;0.11930954925240081;0.7711942621418144
79.069416;1.0909877194605777;0.8332981573621452;0.7637632531652091;0.11599596517485196;0.1063157298805574;1.094074900041321;9.999992851006219;0.8335688237986281;1.0971812863573709;1.0970837266483888;0.7619033352674295;0.11930978107244081;0.7711935239287392
79.079416;1.0909904589263353;0.833297600751236;0.7637622788775625;0.11599607184947865;0.10631570305671194;1.0940758515030078;9.999988182969998;0.8335688873214437;1.097180244910259;1.0970853171557418;0.7619030791533216;0.11931001179631247;0.7711927755798247
79.089416;1.0909932002117322;0.8332970690109573;0.7637612973842391;0.11599617695539018;0.10631567547514713;1.0940767360505441;9.99998310822287;0.8335689030480947;1.0971791639089603;1.0970868886624832;0.7619028524256428;0.11931024127892373;0.7711920151424597
79.099416;1.0909959522241366;0.833296563183294;0.7637603051961821;0.11599628029051227;0.10631564670564629;1.0940775502380966;9.999977588628838;0.8335688765376246;1.0971780400758968;1.0970884429042322;0.7619026518817332;0.119310469193508;0.7711912404879765
79.109416;1.0909987237541392;0.8332960842538195;0.7637592994009177;0.11599638174321454;0.10631561642626385;1.094078292092409;9.999971589004334;0.8335688125817271;1.0971768705057472;1.0970899817643416;0.7619024750284207;0.11931069506413532;0.7711904503492074
79.119416;1.091001523277945;0.833295633647088;0.7637582786269219;0.1159964813375383;0.10631558438700671;1.0940789601420307;9.999965073015977;0.8335687148593743;1.0971756529508725;1.0970915073813907;0.7619023204718284;0.11931091826438477;0.7711896448078673
79.129416;1.0910043585212965;0.8332952132012705;0.7637572432427726;0.11599657916498313;0.10631555032262988;1.0940795533397831;9.99995800561056;0.8335685860268658;1.097174385689718;1.097093022875536;0.7619021876932491;0.1193111380020105;0.7711888245363699
79.139416;1.0910072361262022;0.8332948244883455;0.7637561947086545;0.11599667524135997;0.10631551397487263;1.094080071324273;9.999950353667744;0.8335684281524887;1.0971730677164975;1.0970945321982768;0.7619020763791898;0.11931135341992312;0.7711879901529384
79.149416;1.091010161260605;0.8332944686398152;0.7637551345055842;0.11599676940312445;0.10631547515647191;1.0940805144401742;9.999942082604182;0.8335682435720604;1.0971716985307964;1.0970960391851308;0.7619019862052238;0.11931156373709817;0.7711871426157556
79.159416;1.091013137551915;0.8332941465642272;0.7637540634275695;0.11599686133053345;0.10631543376095924;1.0940808838254168;9.999933158268346;0.8335680354843863;1.0971702774383036;1.097097546871457;0.7619019172778406;0.11931176832800187;0.7711862836537219
79.169416;1.0910161670747147;0.8332938586439693;0.7637529817846728;0.11599695064553242;0.10631538974418088;1.0940811814466447;9.999923551720892;0.8335678074937835;1.0971688037007894;1.0970990567826637;0.7619018703047512;0.11931196676261989;0.7711854158622431
79.179416;1.0910192501244178;0.8332936044934895;0.7637518901501158;0.11599703694144407;0.10631534303420795;1.094081409866332;9.999913240213424;0.8335675627898741;1.0971672778686203;1.0971005685560322;0.7619018461377232;0.11931215881155638;0.771184542714813
79.189416;1.0910223856095436;0.8332933833310721;0.7637507898225309;0.11599711978908969;0.10631529342064762;1.0940815720431536;9.999902208882181;0.8335673038617837;1.0971657027077781;1.097102080307261;0.7619018453951157;0.11931234439659044;0.7711836680491841
79.199416;1.0910255718991335;0.8332931942618949;0.7637496827410684;0.11599719881596758;0.10631524058379022;1.0940816711807573;9.999890448492671;0.8335670324925617;1.0971640823671827;1.0971035889974354;0.7619018685376535;0.11931252348804766;0.7711827954856352
79.209416;1.0910288072672234;0.8332930363890536;0.7637485711292205;0.1159972737649324;0.10631518424000051;1.0940817105160374;9.999877944507633;0.8335667499851961;1.0971624209453414;1.0971050908508648;0.7619019159590951;0.11931269600789048;0.7711819286427074
79.219416;1.091032089792664;0.8332929092874803;0.7637474572040701;0.11599734444455204;0.10631512424391652;1.0940816933010848;9.999864675185602;0.8335664575978818;1.0971607221441557;1.0971065821983235;0.7619019877779564;0.1193128618077517;0.7711810715454723
79.229416;1.091035416901325;0.8332931575114068;0.7637466583014139;0.11599624820062789;0.10631399512311436;1.0940816231459134;9.999850626033464;0.8335661564133747;1.0971589898073937;1.0971080603126782;0.7619020834417847;0.11931302071574344;0.7711802282017947
79.239416;1.0910387849964294;0.8332930943458408;0.763745545536524;0.11599630976660902;0.10631392774002266;1.0940815042580927;9.999835801204355;0.8335658467218753;1.097157228717677;1.0971095238228514;0.7619022012873381;0.1193131725796897;0.7711794014143256
79.249416;1.091042189398237;0.8332930652566207;0.7637444356494956;0.11599636646909005;0.10631385668682038;1.0940813414195887;9.999820221663951;0.8335655278461751;1.0971554455685169;1.0971109725382615;0.761902338339344;0.11931331724967409;0.7711785918401949
79.259416;1.0910456245601947;0.8332930717119805;0.7637433298510062;0.11599641805277376;0.10631378211279702;1.0940811401783939;9.99980391772775;0.8335651981425727;1.097153649293382;1.0971124064827191;0.7619024906495339;0.11931345455339921;0.7711777982546912
79.269416;1.0910490846937682;0.8332931155622086;0.7637422290450185;0.11599646424257232;0.1063137043268738;1.094080906882783;9.999786923460102;0.8335648545448664;1.097151849755694;1.097113824899423;0.7619026538746136;0.11931358429958236;0.7711770189097548
79.279416;1.0910525642864084;0.8332931988445432;0.7637411336548819;0.11599650475331172;0.1063136237259403;1.0940806478195841;9.999769274647536;0.8335644925035809;1.0971500557831861;1.0971152263340431;0.7619028235033922;0.1193137062536859;0.7711762527516802
79.289416;1.0910560583189928;0.8332933231943503;0.763740043209702;0.11599653924840769;0.10631354069163891;1.0940803680320217;9.999751011276611;0.8335641068978893;1.0971482741109941;1.0971166095076645;0.7619029949100787;0.1193138200832778;0.7711754995750782
79.299416;1.091059562983192;0.8332934896318485;0.7637389562006476;0.11599656733977019;0.10631345555260269;1.0940800711735923;9.99973218470905;0.8335636927900013;1.0971465092941484;1.097117974135598;0.7619031638552288;0.11931392532549188;0.7711747595728992
79.309416;1.0910630764978564;0.8332936985066595;0.7637378707626533;0.11599658867784528;0.10631336856812025;1.0940797604301578;9.999712861003177;0.8335632452382556;1.097144764309615;1.0971193207611456;0.7619033271219375;0.11931402139606544;0.7711740329185567
79.319416;1.0910665990345794;0.8332939492919968;0.7637367855494205;0.1159966031026649;0.10631327988453071;1.0940794391083477;9.999693117301213;0.8335627591897276;1.0971430414996362;1.0971206494033812;0.76190348247959;0.11931410762717021;0.7711733195463728
79.329416;1.0910701321558225;0.8332942406016633;0.7637357000738211;0.11599661072484795;0.10631318957715805;1.0940791104176175;9.999673037400232;0.8335622303942684;1.0971413426271317;1.0971219587638759;0.7619036281586937;0.1193141833372069;0.7711726193121442
79.339416;1.0910736781839738;0.8332945706957667;0.7637346145540365;0.11599661185374127;0.1063130978128956;1.0940787768901314;9.999652702872796;0.8335616562222408;1.0971396676717569;1.0971232469042818;0.7619037625729314;0.11931424791522881;0.771171932064914
79.349416;1.0910772394761747;0.8332949380654773;0.7637335296102898;0.11599660691129335;0.106313004938821;1.094078440099207;9.999632180361496;0.8335610353048596;1.0971380138394586;1.0971245122749642;0.7619038844056486;0.11931430087961203;0.7711712571201755
79.359416;1.091080818045563;0.833295341628416;0.7637324461552915;0.1159965963883675;0.10631291141175125;1.094078101680324;9.999611519425317;0.8335603666927812;1.0971363756848667;1.0971257542082316;0.7619039926396999;0.11931434190104298;0.7711705930111012
79.369416;1.0910844153113977;0.8332957806693816;0.7637313653477987;0.11599658078236781;0.10631281773656755;1.0940777646054742;9.999590763637197;0.8335596490888506;1.0971347461646774;1.0971269724687367;0.761904086390739;0.119314370788852;0.7711699382681283
79.379416;1.0910880317137428;0.8332962547697296;0.763730288272058;0.11599656059990533;0.10631272448438406;1.0940774328198835;9.999569960048968;0.8335588801239308;1.0971331182576387;1.0971281663133592;0.7619041647659716;0.11931438743475338;0.7711692921501954
79.389416;1.0910916668616013;0.8332967632602086;0.763729215593067;0.11599653642436787;0.10631263225038881;1.0940771099629698;9.999549158743433;0.8335580559860771;1.0971314859095347;1.0971293343574342;0.761904226859289;0.1193143917278257;0.7711686544296144
79.399416;1.0910953197779325;0.8332973042013161;0.7637281474252714;0.11599650887383677;0.10631254150100544;1.0940767984683006;9.999528408183817;0.8335571717179494;1.0971298436478283;1.097130475278235;0.761904271783197;0.119314383486952;0.7711680250907362
79.409416;1.091098988305501;0.8332978743307828;0.7637270834844528;0.11599647846241577;0.10631245243250868;1.0940764994614227;9.99950775094563;0.8335562222908995;1.0971281866712368;1.0971315882560424;0.7619042984588471;0.11931436248474081;0.7711674046405476
79.419416;1.0911026685795198;0.8332984703031501;0.7637260234499452;0.11599644559467451;0.10631236496030685;1.094076213771819;9.999487223079772;0.8335552039164417;1.0971265122286151;1.0971326727924204;0.761904305409062;0.11931432857697158;0.7711667943382875
79.429416;1.0911066395319726;0.8332992041283374;0.7637248739280618;0.1159971732733974;0.1063129501107465;1.0940759434577723;9.999466859838398;0.8335541144204812;1.0971248202078618;1.0971337286503688;0.7619042909889903;0.11931428175283253;0.7711661956170495
79.439416;1.0911103288151942;0.8332998433058434;0.763723822908553;0.11599713694134997;0.10631286513815658;1.0940756923657464;9.999446701249514;0.8335529527430605;1.097123112352956;1.0971347565704195;0.7619042534968997;0.11931422202969078;0.7711656091834596
79.449416;1.091114015309591;0.8333004991517647;0.7637227798231744;0.11599709970315077;0.10631278113526833;1.0940754650988735;9.999426790962689;0.8335517187805551;1.0971213912214066;1.0971357591179338;0.761904191084302;0.11931414946223894;0.7711650345865824
79.459416;1.09111769361782;0.8333011676815193;0.7637217484717889;0.11599706200048633;0.10631269799772289;1.0940752653264185;9.99940717289546;0.8335504135845936;1.0971196593722152;1.097136740654973;0.7619041021490157;0.11931406432239694;0.771164470378484
79.469416;1.0911213579937864;0.8333018448537657;0.7637207319805425;0.11599702420852931;0.10631261560652872;1.0940750945883317;9.999387890283105;0.83354903907517;1.0971179192556468;1.0971377067964496;0.7619039855549504;0.11931396717558858;0.7711639146543972
79.479416;1.091125002223828;0.8333025271998074;0.7637197321981415;0.11599698672112725;0.10631253369869192;1.0940749522379423;9.999368982096192;0.8335475974639368;1.097116173100884;1.097138664109385;0.7619038400512798;0.1193138587902261;0.7711633655769374
79.489416;1.0911286194107692;0.8333032120486534;0.7637187503862333;0.11599694996077468;0.10631245183779871;1.0940748364701598;9.999350477686408;0.8335460911969277;1.0971144221577152;1.0971396195300032;0.7619036639124979;0.11931374002933579;0.771162821697052
79.499416;1.091132202750459;0.8333038973485168;0.763717787933889;0.11599691435569108;0.10631236954728336;1.0940747454517676;9.999332397146317;0.8335445232839005;1.0971126666021456;1.0971405790432023;0.7619034553987749;0.11931361180612106;0.7711622822373585
79.509416;1.0911357464437235;0.833304581661432;0.7637168462144861;0.11599688033285904;0.10631228647244603;1.0940746779569412;9.999314752208747;0.8335428972382658;1.097110906188921;1.0971415466887757;0.7619032133792001;0.1193134750802996;0.7711617472700226
79.519416;1.0911392456114508;0.8333052645869029;0.763715926142001;0.11599684827900573;0.10631220240885259;1.0940746334639435;9.999297547429276;0.833541216582168;1.0971091404364368;1.097142524902599;0.7619029375322157;0.11931333084136546;0.7711612175106443
79.529416;1.0911426957834527;0.8333059470955569;0.7637150283874127;0.11599681843724836;0.10631211725875317;1.0940746112300732;9.999280791341441;0.833539484633203;1.097107368576693;1.0971435151999172;0.7619026280523011;0.1193131800540897;0.7711606938599226
79.539416;1.0911460923657728;0.8333066307804501;0.7637141541611709;0.11599679082693226;0.10631203106054256;1.0940746091020972;9.999264508035646;0.833537704908649;1.0971055898177682;1.097144517339293;0.7619022851411622;0.11931302357756471;0.771160177208547
79.549416;1.091149430143625;0.8333073165895272;0.7637133059526462;0.11599676527858452;0.10631194399489018;1.094074624119622;9.999248738442391;0.8335358813177852;1.0971038038290009;1.0971455278909628;0.7619019086964522;0.11931286213636791;0.7711596684765977
79.559416;1.0911527030854347;0.8333080045015615;0.7637124876731333;0.11599674154341975;0.10631185627730572;1.094074654016436;9.999233539224766;0.8335340174346195;1.0971020112048986;1.0971465410380232;0.7619014983908049;0.1193126963745264;0.7711591684867931
79.569416;1.091155904561869;0.8333086935839803;0.7637117039551119;0.11599671940834635;0.10631176805640893;1.0940746967599666;9.999218981398815;0.8335321155832448;1.0971002131448717;1.0971475511176114;0.761901054094857;0.11931252691196861;0.7711586777623184
79.579416;1.091159028310515;0.8333093814121967;0.7637109592506244;0.1159966987790275;0.10631167938300279;1.0940747486892808;9.999205144727744;0.8335301765391319;1.0970984101607217;1.097148554336855;0.7619005762286272;0.11931235439267336;0.7711581964459228
79.589416;1.0911620695480406;0.8333100640497236;0.7637102574054856;0.11599667966392162;0.10631159026118775;1.0940748039019306;9.999192109516521;0.8335281998012122;1.0970966015920964;1.0971495493610635;0.7619000654024111;0.11931217951629107;0.7711577243406981
79.599416;1.0911650250439204;0.8333107373134635;0.7637096017226989;0.11599666203589873;0.10631150077036385;1.0940748555639643;9.999179945364192;0.8335261842018293;1.097094786502298;1.0971505372095176;0.7618995217500253;0.11931200301326095;0.7711572611932362
