time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.609416;1.091167892437767;0.8333113978034505;0.7637089951308443;0.11599664571727271;0.10631141112367207;1.0940748976330485;9.999168699546411;0.8335241286617493;1.0970929639944338;1.097151520039998;0.761898944919841;0.11931182560853884;0.771156807230827
79.619416;1.0911706697343242;0.8333120427636671;0.7637084400740476;0.11599663047111344;0.10631132164694276;1.0940749253597355;9.999158394422128;0.8335220329982295;1.0970911328863124;1.097152499270574;0.7618983344811553;0.11931164797318052;0.7711563635562847
79.629416;1.0911733553239016;0.8333126694769666;0.7637079383601144;0.11599661622678303;0.10631123275800132;1.0940749347659053;9.999149038774812;0.8335198987622774;1.0970892919534692;1.0971534746454952;0.7618976901328659;0.11931147070407147;0.7711559320176078
79.639416;1.0911759482042482;0.8333132749417205;0.7637074913446121;0.11599660315821148;0.10631114486003342;1.0940749224758188;9.999140643413568;0.8335177299109582;1.0970874400198019;1.0971544450413564;0.7618970116707108;0.11931129443581892;0.7711555146258061
79.649416;1.0911784479883746;0.833313855907052;0.763707100357722;0.11599659153165602;0.10631105816404253;1.094074886161376;9.999133224289446;0.8335155326046836;1.097085575491106;1.0971554098595162;0.7618962988123944;0.11931111994528981;0.7711551130582347
79.659416;1.0911808548987945;0.8333144092931121;0.763706766941453;0.11599658156677037;0.10631097264398127;1.0940748244988474;9.999126797035494;0.8335133135192916;1.0970836963077841;1.0971563692470383;0.7618955512513162;0.11931094811555536;0.7711547287409746
79.669416;1.0911831694880385;0.833314932916741;0.7637064924380544;0.11599657346839858;0.10631088812416456;1.0940747364227166;9.999121378198094;0.8335110780930634;1.0970818003264198;1.0971573230934444;0.7618947689794707;0.1193107798693302;0.7711543633203296
79.679416;1.091185391615249;0.8333154257909818;0.7637062774344425;0.11599656750919386;0.10631080431820794;1.094074620803877;9.999116991193754;0.8335088304572442;1.0970798855909338;1.0971582703903313;0.7618939522855789;0.11931061607390354;0.7711540189744166
79.689416;1.091187519839348;0.8333158874483103;0.7637061217884265;0.11599656405552551;0.10631072078377057;1.0940744766588824;9.99911366868631;0.8335065739529961;1.097077950775734;1.0971592096301324;0.7618931014901285;0.1193104574039194;0.7711536982739328
79.699416;1.0911895523393447;0.833316316864997;0.7637060246811409;0.11599656350285016;0.10631063692229695;1.0940743030767213;9.999111446465907;0.8335043109587534;1.097075995845524;1.0971601395281902;0.7618922168274671;0.11931030433813897;0.7711534037163265
79.709416;1.0911914882251663;0.8333167120285674;0.7637059842281861;0.11599656615946545;0.10631055209740753;1.0940740991738485;9.999110348941901;0.8335020426007753;1.0970740224315467;1.0971610592321883;0.7618912983555916;0.11931015727939172;0.7711531374463679
79.719416;1.0911933275745898;0.833317070230074;0.7637059973018309;0.1159965722443953;0.1063104657709487;1.0940738643955041;9.99911038066014;0.8334997689838487;1.0970720335427444;1.0971619678344435;0.761890346072877;0.11931001661263924;0.7711529014194997
79.729416;1.0911950702911912;0.833317388542573;0.7637060602298562;0.11599658198819061;0.10631037755143899;1.0940735985591907;9.999111533233625;0.8334974902959669;1.0970700328573622;1.0971628642481082;0.7618893603139225;0.1193098827164911;0.7711526974346454
79.739416;1.09119671514644;0.8333176643858657;0.7637061700084042;0.11599659565101936;0.10631028718244448;1.0940733017221116;9.999113796429;0.833495208292292;1.097068023911682;1.097163747977921;0.7618883418051435;0.11930975597728961;0.771152526745598
79.749416;1.0911982596849719;0.8333178961104543;0.7637063248059223;0.1159966134411722;0.1063101945244398;1.0940729741078945;9.999117167379378;0.8334929266050517;1.0970660094564157;1.0971646196218496;0.7618872915416012;0.11930963674058241;0.771152389896957
79.759416;1.091199700758772;0.8333180834114693;0.7637065234001158;0.11599663539839433;0.1063100995568055;1.0940726159121672;9.999121658460359;0.8334906495226513;1.0970639917442637;1.0971654804139803;0.7618862110931675;0.11930952522257778;0.7711522868688531
79.769416;1.0912010352208517;0.8333182273607493;0.7637067644943505;0.11599666128152011;0.10631000240027066;1.0940722273039236;9.999127292282761;0.8334883810286648;1.097061973206875;1.097166331284435;0.7618851028023755;0.1193094214774085;0.7711522171264203
79.779416;1.0912022601705866;0.8333183298699186;0.7637070463579434;0.11599669055470793;0.10630990334472253;1.0940718087448202;9.999134081813292;0.8334861251379491;1.0970599565060521;1.0971671721477907;0.7618839695335451;0.1193093254113205;0.77115217970183
79.789416;1.0912033728706203;0.8333183930816901;0.7637073666982028;0.11599672249852754;0.10630980287117289;1.094071360995921;9.999142015629042;0.8334838863600486;1.097057944566726;1.0971680018414396;0.7618828146075581;0.11930923675639372;0.7711521731629922
79.799416;1.0912043710431714;0.8333184195214676;0.7637077229066888;0.11599675633742555;0.10630970160370723;1.0940708844188713;9.999151058341601;0.8334816694624871;1.0970559410770728;1.0971688185189927;0.7618816420461683;0.11930915502882701;0.7711521954725915
79.809416;1.091205253536382;0.833318412727802;0.7637081122915732;0.11599679129956493;0.10630960018387764;1.094070378607214;9.999161154846362;0.8334794789457834;1.0970539509767454;1.0971696201932224;0.7618804567377957;0.11930907952900487;0.7711522444108635
79.819416;1.0912060205955743;0.833318377208228;0.763708531900687;0.11599682661958875;0.10630949918061018;1.0940698431109614;9.999172235209945;0.8334773187582454;1.0970519805105734;1.0971704051456912;0.7618792641155291;0.1193090093556052;0.7711523183937573
79.829416;1.0912066729042431;0.8333183177144095;0.7637089782948627;0.11599686152951978;0.10630939908792354;1.0940692778539511;9.999184225593302;0.8334751926267907;1.0970500370239011;1.097171171574301;0.7618780692129022;0.11930894349013473;0.7711524168603502
79.839416;1.0912072099841004;0.8333182389480042;0.7637094475455772;0.115996895288133;0.10630930036165431;1.0940686826111823;9.999197058657169;0.8334731046769863;1.0970481286233777;1.0971719165006597;0.7618768759063883;0.11930888095871887;0.7711525401357716
79.849416;1.0912076300096205;0.8333181459670321;0.7637099354899022;0.11599692724727988;0.10630920344562335;1.0940680569448575;9.999210675784378;0.8334710591398238;1.0970462635255702;1.0971726350790514;0.7618756869689781;0.1193088209203927;0.7711526890319388
79.859416;1.0912079314278367;0.8333180444151866;0.7637104382098855;0.11599695689177231;0.10630910876992486;1.094067400920935;9.999225022195452;0.8334690591700632;1.0970444495578444;1.097173320692931;0.7618745044810049;0.11930876264394284;0.771152864362981
79.869416;1.0912081143134233;0.833317939970934;0.763710952319493;0.11599698383041188;0.10630901670116516;1.094066715417428;9.999240040000668;0.833467106306992;1.0970426938223212;1.0971739654503556;0.7618733303666153;0.11930870545291718;0.7711530669206785
79.879416;1.091208179905475;0.8333178375981365;0.7637114745971335;0.11599700772669927;0.10630892746210886;1.0940660016782116;9.99925566334249;0.8334652010152991;1.0970410021486687;1.0971745614720836;0.7618721669368437;0.11930864872067631;0.7711532978494287
79.889416;1.091208129478211;0.8333177414868594;0.7637120012174164;0.11599702818005417;0.10630884111732472;1.0940652607454453;9.999271816227816;0.8334633435278749;1.0970393791865465;1.0971751025344634;0.7618710168152577;0.11930859193685794;0.7711535583754737
79.899416;1.0912079646166117;0.8333176556294165;0.7637125275778127;0.11599704469664285;0.10630875766054051;1.094064493164439;9.99928841521214;0.8334615342927881;1.097037829171648;1.0971755845689972;0.7618698823846872;0.11930853471687897;0.7711538491375469
79.909416;1.0912076880474681;0.8333175842885285;0.76371304926975;0.11599705679535417;0.10630867711067227;1.0940636990127386;9.999305378215638;0.83345977388108;1.097036356122679;1.09717600499361;0.761868765370055;0.11930847668814067;0.7711541702679613
79.919416;1.0912073030632146;0.8333175317136168;0.7637135633060663;0.11599706409121567;0.1063085995406491;1.0940628778496189;9.999322631695385;0.8334580628681224;1.0970349634424272;1.0971763620944364;0.7618676663884365;0.11930841740881626;0.7711545218288702
79.929416;1.091206812814774;0.8333175012136869;0.7637140683322455;0.1159970662801453;0.1063085250463405;1.0940620286516483;9.999340111231273;0.8334564020647802;1.097033653572705;1.097176655369222;0.7618665845072252;0.11930835641005144;0.7711549037184128
79.939416;1.0912062210042335;0.8333174947722263;0.7637145638798554;0.1159970631051009;0.10630845369420247;1.0940611505838966;9.999357761781418;0.8334547929850441;1.0970324280379116;1.0971768863299558;0.761865517443335;0.11930829327486106;0.7711553152155118
79.949416;1.0912055324762038;0.8333175138006655;0.7637150496703258;0.11599705437793556;0.10630838550395753;1.094060243997946;9.999375539118809;0.833453238139947;1.0970312880736488;1.0971770583219473;0.7618644622617993;0.11930822772039709;0.7711557547698447
79.959416;1.0912047527470266;0.8333175598933085;0.7637155254287055;0.1159970400482402;0.10630832046122256;1.0940593104389507;9.99939340978324;0.8334517407257372;1.0970302350996326;1.0971771753581718;0.7618634160020713;0.11930815968102053;0.7711562203201578
79.969416;1.0912038876851746;0.8333176346639585;0.7637159908233794;0.11599702027017057;0.10630825851977267;1.0940583521459288;9.999411353255981;0.8334503041844111;1.097029270282402;1.097177241123718;0.76186237628638;0.1193080893087096;0.77115670972892
79.979416;1.091202943658258;0.833317739189161;0.7637164451970486;0.11599699538835152;0.10630819959852962;1.0940573718027933;9.999429362797756;0.833448932477298;1.0970283939077434;1.097177258649588;0.761861341731215;0.11930801685694177;0.7711572209380512
79.989416;1.0912019271278186;0.8333178738403898;0.7637168876247252;0.11599696580540998;0.10630814354846103;1.0940563724052004;9.999447434705912;0.833447630608372;1.0970276052728696;1.097177230559416;0.7618603117054152;0.11930794252326984;0.7711577521220012
79.999416;1.0912008439461363;0.8333180383985708;0.7637173175103364;0.11599693187886544;0.10630809012052875;1.0940553567996814;9.999465552634597;0.8334464043568722;1.0970269028862127;1.0971771591953814;0.7618592859702497;0.11930786638215206;0.7711583020387239
80.009416;1.0911996994360438;0.833318231983663;0.7637177348468013;0.11599689396407876;0.10630803900215527;1.094054326675078;9.999483683884598;0.8334452591360606;1.0970262847825663;1.0971770463725188;0.7618582648413585;0.11930778845528368;0.7711588704845831
80.019416;1.0911984989678778;0.8333184529640455;0.7637181399538797;0.11599685249300748;0.10630798984768236;1.094053281613818;9.999501791401604;0.8334441988521439;1.0970257486571926;1.0971768934531407;0.761857249308187;0.1193077087797462;0.7711594585273371
80.029416;1.091197248394442;0.8333186990354496;0.7637185330807923;0.11599680796273298;0.10630794224984404;1.0940522191704833;9.999519847399439;0.8334432255404562;1.0970252919022432;1.0971767014985703;0.761856240498906;0.11930762739946196;0.7711600681848718
80.039416;1.0911959540742775;0.833318967415749;0.7637189138189368;0.11599676084990898;0.10630789572635732;1.094051136166533;9.999537832363016;0.8334423395032393;1.0970249121652977;1.0971764715018903;0.7618552391514591;0.11930754435502104;0.7711607019611731
80.049416;1.0911946220212227;0.8333192553196405;0.7637192808356722;0.11599671157079318;0.10630784975260868;1.0940500301098615;9.999555724895487;0.8334415395889716;1.097024607503723;1.097176205511644;0.761854245845972;0.1193074596983744;0.7711613627250261
80.059416;1.0911932565138176;0.8333195605063626;0.7637196325034337;0.11599666053317567;0.10630780378934593;1.0940488993414819;9.999573497071495;0.8334408237072358;1.097024375261069;1.097175907564345;0.7618532614697086;0.11930737351336873;0.7711620538223015
80.069416;1.0911918593708136;0.8333198815147886;0.7637199675905174;0.11599660816009207;0.1063077572893971;1.0940477424401764;9.999591113528023;0.8334401892923191;1.0970242111236503;1.0971755826827423;0.7618522871758954;0.11930728587801423;0.7711627788991655
80.079416;1.0911904303836362;0.8333202175091627;0.7637202850652413;0.11599655483558288;0.10630770976394016;1.0940465585704204;9.999608530951457;0.8334396336590387;1.0970241093112354;1.0971752348561643;0.7618513239949289;0.11930719674563973;0.7711635409451879
80.089416;1.091188968048013;0.8333205677583466;0.7637205835458246;0.11599650088801465;0.1063076609132871;1.094045348324745;9.999625704926153;0.8334391542347296;1.0970240635766995;1.0971748667279981;0.7618503728264162;0.1193071058995976;0.7711643411899215
80.099416;1.0911874699925854;0.833320931315852;0.7637208612283184;0.1159964466234417;0.1063076106503995;1.0940441132858234;9.999642600876818;0.8334387481832205;1.09702406861041;1.0971744817732942;0.7618494350095875;0.11930701306004371;0.7711651789025252
80.109416;1.0911859337628615;0.8333213073194462;0.7637211162898245;0.11599639231406014;0.10630755895991163;1.0940428545145024;9.999659193648196;0.8334384120462145;1.0970241206007716;1.097174086387872;0.7618485127873836;0.11930691795755784;0.7711660521325333
80.119416;1.0911843579796432;0.8333216951213757;0.7637213474945518;0.11599633815394902;0.10630750575480213;1.0940415718314955;9.999675456575643;0.833438142287529;1.0970242164346495;1.0971736891653863;0.7618476091210021;0.1193068202633919;0.7711669585722046
80.129416;1.0911827426142484;0.8333220935544279;0.7637215545052186;0.11599628422494625;0.10630745084763629;1.0940402645137468;9.999691357159113;0.8334379359209944;1.0970243530777317;1.097173298406062;0.761846726774913;0.11930671958100242;0.7711678955423095
80.139416;1.0911810879537307;0.8333225000491503;0.7637217373771629;0.115996230507919;0.10630739402915958;1.0940389323844069;9.999706860372157;0.8334377904344782;1.0970245278251733;1.0971729207376975;0.76184586736621;0.11930661561601834;0.7711688593083966
80.149416;1.0911793935847416;0.8333229108710727;0.7637218957785142;0.11599617699354892;0.1063073351483644;1.0940375763272423;9.999721928925576;0.8334377034659748;1.0970247382548308;1.0971725610146148;0.7618450312838535;0.11930650832277008;0.7711698449412225
80.159416;1.0911776586146134;0.8333233224885586;0.763722028984948;0.11599612378874351;0.10630727407616018;1.0940361978915238;9.999736524356608;0.8334376726510706;1.0970249814351967;1.0971722222959246;0.761844218235349;0.11930639789886256;0.7711708466819456
80.169416;1.091175882183654;0.8333237328044274;0.7637221367533882;0.1159960711006988;0.10630721061932898;1.0940347989901484;9.99975061181866;0.8334376955887361;1.0970252530593354;1.0971719063303815;0.7618434278990596;0.11930628468090367;0.7711718579106532
80.179416;1.091174063112786;0.833324141593214;0.7637222201524091;0.11599601920598311;0.10630714452418068;1.0940333826665936;9.999764163009344;0.8334377699004546;1.0970255472631556;1.0971716146037758;0.7618426604502794;0.11930616897732016;0.7711728711263839
80.189416;1.0911721995656796;0.8333245505214418;0.7637222815154969;0.11599596846317319;0.10630707556496688;1.0940319537794425;9.999777158347772;0.8334378934985996;1.0970258576861414;1.0971713484056882;0.7618419168208478;0.11930605091553331;0.7711738787738569
80.199416;1.0911702892127617;0.8333249630194282;0.7637223236706828;0.11599591928154789;0.10630700361959484;1.0940305187535198;9.999789587938684;0.833438064798737;1.0970261790602063;1.0971711077788038;0.7618411989393679;0.11930593043266989;0.7711748742065714
80.209416;1.0911683290510554;0.8333253837280523;0.763722349084663;0.1159958720338568;0.10630692869328333;1.094029085115692;9.999801450811518;0.8334382823789146;1.0970265076510872;1.0971708909291982;0.7618405100149424;0.119305807383502;0.7711758518853346
80.219416;1.0911663150436623;0.8333258174054403;0.7637223595465927;0.11599582695418718;0.10630685092842818;1.0940276612937836;9.99981275436414;0.8334385445102678;1.0970268401621261;1.0971706949101208;0.7618398547276312;0.11930568162082704;0.771176807047775
80.229416;1.0911642426418295;0.8333262681012115;0.7637223565285945;0.11599578408172845;0.10630677061561314;1.094026256412569;9.99982351088423;0.8334388493490889;1.0970271724569591;1.0971705172488757;0.7618392393067646;0.11930555301047199;0.7711777349840494
80.239416;1.0911621082689555;0.8333267392759777;0.763722341809669;0.11599574332668632;0.10630668815439516;1.0940248794343241;9.999833734246257;0.833439195281644;1.097027499151933;1.0971703569140625;0.7618386712397796;0.11930542136873912;0.7711786303159259
80.249416;1.0911599105059142;0.8333272343362177;0.7637223178968954;0.11599570462394342;0.10630660394442346;1.0940235378317873;9.999843442016347;0.8334395806023149;1.0970278140904026;1.0971702133497214;0.7618381586534325;0.11930528634988716;0.7711794871147991
80.259416;1.0911576499242588;0.8333277569561147;0.763722287604691;0.11599566802112203;0.10630651832201976;1.0940222369703578;9.999852654041286;0.8334400030941465;1.0970281115894212;1.097170084999467;0.7618377097348296;0.11930514746893173;0.7711802994608893
80.269416;1.0911553282139648;0.8333283108612255;0.7637222533708412;0.11599563361097974;0.10630643159936318;1.0940209803722443;9.999861382818708;0.8334404602797304;1.0970283873091966;1.0971699688685006;0.7618373317175141;0.11930500427962053;0.7711810616668643
80.279416;1.091152947871668;0.8333288990855897;0.7637222176623728;0.11599560140729018;0.10630634410914441;1.0940197702473171;9.999869629984827;0.8334409497917259;1.0970286373510791;1.097169860742602;0.7618370293059731;0.11930485648134963;0.7711817682538652
80.289416;1.0911505122665979;0.8333295235856234;0.7637221836800718;0.11599557129543023;0.10630625622142204;1.0940186085272152;9.999877396173742;0.8334414690413556;1.097028856787411;1.0971697553490507;0.7618368040772104;0.1193047038548587;0.7711824139393207
80.299416;1.091148025343061;0.8333301855307613;0.7637221551820439;0.11599554305224621;0.106306168323455;1.094017498073154;9.999884692471397;0.8334420147588821;1.0970290398238753;1.0971696462062943;0.7618366554307068;0.11930454616547609;0.7711829937291709
80.309416;1.0911454913549492;0.8333308855164009;0.7637221360912038;0.11599551638014241;0.10630608077820491;1.0940164424857948;9.999891544026866;0.833442583258045;1.097029181449664;1.097169525599505;0.7618365814745608;0.11930438317262629;0.7711835031654252
80.319416;1.0911429148665224;0.8333316234405551;0.7637221302882887;0.11599549094458189;0.10630599394536164;1.0940154446018369;9.999897985875194;0.8334431706857883;1.0970292788883094;1.0971693848956314;0.7618365790472623;0.11930421465932245;0.7711839385734129
80.329416;1.0911403004442983;0.8333323983189883;0.7637221412905326;0.11599546640305976;0.1063059082058583;1.0940145054140928;9.99990405645773;0.833443772747194;1.097029332046995;1.0971692146916439;0.7618366438981072;0.119304040392959;0.771184296790521
80.339416;1.0911376520007248;0.8333332081437689;0.7637221721167162;0.11599544239566469;0.10630582396088598;1.094013624091888;9.999909799006524;0.8334443847280386;1.09702934305314;1.0971690048053482;0.7618367713661841;0.11930386011266404;0.7711845745687492
80.349416;1.0911349726269728;0.8333340499354079;0.7637222253259764;0.11599541850646096;0.10630574171747653;1.094012799062727;9.999915268754043;0.8334450017660028;1.0970293151724146;1.0971687447079157;0.7618369567958844;0.11930367354854822;0.7711847685290025
80.359416;1.0911322652841602;0.8333349200681422;0.763722302549402;0.11599539424274384;0.10630566217820046;1.0940120297242741;9.999920534001758;0.8334456186935967;1.0970292517818778;1.097168424978251;0.7618371956590615;0.1193034804330526;0.7711848752919549
80.369416;1.0911295332823305;0.8333358147282441;0.7637224037708749;0.11599536910216138;0.10630558616814173;1.0940113172675336;9.999925672172097;0.8334462297977333;1.097029156213558;1.0971680389440401;0.7618374837480305;0.1193032805870095;0.7711848912909129
80.379416;1.0911267803002906;0.8333367304998689;0.7637225274006483;0.11599534272526237;0.1063055144554976;1.0940106641227696;9.99993076433858;0.8334468292058276;1.097029032611141;1.0971675827206966;0.7618378173365484;0.11930307403610077;0.7711848131644103
80.389416;1.0911240109712188;0.8333376649762485;0.7637226711493064;0.11599531498980846;0.10630544764238552;1.0940100730682087;9.999935886183476;0.8334474117794725;1.0970288866081876;1.097167054219411;0.7618381930890746;0.11930286101409394;0.7711846387216035
80.399416;1.0911212314224552;0.8333386170123349;0.7637228328346896;0.1159952859999208;0.10630538620292206;1.09400954646639;9.999941100265403;0.8334479736808772;1.0970287247637065;1.097166452958961;0.7618386076213909;0.11930264188588728;0.771184367299084
80.409416;1.09111844866962;0.8333395862692693;0.7637230106583175;0.1159952560494724;0.10630533055000063;1.09400908584791;9.999946456467915;0.8334485123071237;1.0970285538077968;1.0971657803039119;0.761839056989446;0.11930241710456883;0.7711839995601255
80.419416;1.0911156696459727;0.8333405722857861;0.7637232032213809;0.11599522554894393;0.10630528097929436;1.0940086920672707;9.99995199995879;0.8334490257755125;1.0970283809446548;1.0971650390668535;0.7618395364184706;0.11930218724957899;0.7711835374689625
80.429416;1.0911129009507134;0.8333415737505329;0.7637234096128853;0.11599519493069944;0.10630523757201078;1.0940083656544137;9.999957777450454;0.8334495120506439;1.097028214307836;1.0971642327516191;0.7618400403687536;0.11930195311277832;0.7711829842359725
80.439416;1.0911101492777677;0.833342588119502;0.7637236291440721;0.11599516463499483;0.10630520022495507;1.0940081070095766;9.999963834524634;0.8334499685540642;1.0970280625645605;1.0971633644562275;0.7618405630976258;0.11930171568317366;0.7711823436232034
80.449416;1.091107421787682;0.833343611835297;0.7637238608103856;0.11599513510200767;0.10630516875027482;1.0940079162081762;9.999970212550224;0.8334503926475263;1.0970279342362357;1.097162435463655;0.7618410992890965;0.11930147598867603;0.7711816185985191
80.459416;1.091104725849231;0.8333446413816077;0.7637241035103305;0.11599510663179297;0.1063051429259326;1.094007792567966;9.999976951872812;0.8334507818507818;1.0970278372488191;1.097161445046621;0.7618416440006824;0.11930123498062525;0.7711808104127309
80.469416;1.0911020688709123;0.8333456739995361;0.7637243569231219;0.11599507926423853;0.10630512249081353;1.0940077347226633;9.999984092920721;0.8334511335857646;1.0970277784984708;1.0971603917288473;0.7618421921990237;0.11930099350748206;0.7711799191552059
80.479416;1.0910994587147564;0.8333467072736244;0.7637246220397225;0.11599505284005199;0.10630510709920404;1.0940077412214853;9.999991676963239;0.8334514452048581;1.0970277631898253;1.0971592739825065;0.7618427385337813;0.11930075229330711;0.771178944842867
80.489416;1.091096903142432;0.8333477385620169;0.7637249009357445;0.11599502713355164;0.10630509630412356;1.0940078111097051;9.999999749106335;0.8334517140931275;1.0970277943491207;1.0971580897567492;0.7618432773220234;0.11930051194280024;0.7711778876585641
80.499416;1.0910944080967482;0.8333487650579433;0.7637251959491201;0.11599500192223089;0.10630508961445952;1.0940079441852437;10.00000835188865;0.8334519378715526;1.0970278732863752;1.0971568359131834;0.7618438027013513;0.1193002729383914;0.7711767480316382
80.509416;1.0910919772365693;0.8333497843720106;0.7637255087490774;0.11599497697914608;0.10630508656144108;1.0940081406594835;10.00001751462925;0.8334521153441027;1.0970280006767175;1.0971555085428877;0.7618443091577348;0.11930003560617383;0.7711755273876724
80.519416;1.0910896132904304;0.833350795135375;0.7637258397063051;0.11599495207638046;0.10630508671683692;1.094008400641538;10.00002725131198;0.833452247639905;1.097028177155137;1.0971541043032533;0.7618447920582515;0.11929980013341265;0.7711742285740308
80.529416;1.091087319439821;0.8333517967530947;0.7637261876634465;0.11599492706420292;0.10630508966083838;1.094008723811764;10.000037559486897;0.8334523381992813;1.0970284030768491;1.0971526212932279;0.7618452477866298;0.11929956661227588;0.7711728552760406
80.539416;1.0910850996382717;0.8333527887747227;0.7637265502769867;0.1159949019651533;0.10630509495022594;1.0940091087847597;10.000048414221512;0.833452391506236;1.09702867808986;1.0971510586400242;0.7618456737696397;0.11929933505011144;0.7711714114144536
80.549416;1.0910829578002976;0.8333537712888895;0.7637269249827255;0.11599487702444136;0.10630510211919794;1.0940095522263897;10.000059766239332;0.8334524119876849;1.0970290012124655;1.097149415926656;0.7618460682830205;0.1192991054310405;0.7711699009356644
80.559416;1.0910808966433652;0.8333547455206581;0.7637273101662132;0.11599485270633711;0.10630511068519308;1.0940100483740203;10.000071547594674;0.8334524038782098;1.097029371258641;1.0971476930413973;0.7618464298370669;0.11929887789402499;0.7711683273815906
80.569416;1.0910789174619082;0.8333557132695513;0.7637277059201649;0.11599482959510692;0.10630512014317613;1.094010589436422;10.00008367948834;0.833452371418541;1.0970297875482198;1.097145890165594;0.7618467567453596;0.11929865286826917;0.7711666935542617
80.579416;1.091077021079638;0.8333566761338979;0.7637281139185156;0.11599480825139227;0.10630512996359155;1.0940111667674564;10.00009608288092;0.833452319064181;1.0970302509722265;1.0971440078810322;0.7618470471390426;0.11929843099353217;0.7711650016835273
80.589416;1.0910752091612788;0.8333576355526188;0.7637285369343249;0.11599478915731588;0.10630513966585584;1.094011772100773;10.000108690250055;0.8334522518483863;1.0970307639605181;1.0971420472937534;0.7618472991193034;0.11929821295844706;0.7711632537860839
80.599416;1.0910734847488208;0.8333585930928027;0.7637289786880938;0.11599477270274446;0.10630514897428144;1.0940123985834036;10.00012144912248;0.8334521753021208;1.0970313286080806;1.097140010008829;0.7618475111641977;0.11929799942869014;0.7711614519076079
80.609416;1.0910718515440676;0.8333595502540494;0.7637294433246583;0.11599475914160338;0.10630515786741371;1.0940130412804432;10.000134316118373;0.833452094526995;1.0970319449989083;1.0971378982362576;0.7618476828636014;0.11929779099120952;0.7711595980193201
80.619416;1.091070312918902;0.8333605077586835;0.7637299346251816;0.11599474859877659;0.10630516644656822;1.0940136968843541;10.000147249727387;0.833452013294555;1.0970326112017272;1.0971357152671075;0.7618478151016845;0.1192975881058133;0.7711576938137447
80.629416;1.0910688714517458;0.8333614650799034;0.7637304561065821;0.11599474112945408;0.10630517480678117;1.0940143634072859;10.000160207812499;0.8334519340275223;1.0970333244230128;1.0971334658131708;0.7618479091869255;0.11929739113008853;0.7711557408066175
80.639416;1.0910675288541394;0.83336242078139;0.7637310116205757;0.11599473677386146;0.10630518300394885;1.0940150401528033;10.000173152336933;0.8334518584439939;1.097034082591566;1.0971311557208345;0.7618479659203706;0.11929720030043349;0.7711537408823088
80.649416;1.091066286164085;0.8333633729891627;0.7637316056176264;0.11599473556665012;0.10630519106055533;1.094015727689464;10.000186059507493;0.833451788101744;1.097034885576959;1.097128791870874;0.7618479854231716;0.11929701565720176;0.771151696895673
80.659416;1.0910651438055918;0.8333643197109585;0.7637322427890736;0.1159947374937749;0.10630519897683144;1.0940164276936548;10.000198922815628;0.833451724539261;1.0970357354413085;1.0971263827367668;0.7618479675059225;0.11929683709441248;0.7711496123678843
80.669416;1.0910641014811024;0.8333652594000939;0.7637329270682301;0.11599474253601626;0.10630520670636695;1.094017142150295;10.000211745446702;0.8334516692813896;1.097036635611711;1.0971239380482751;0.761847912116194;0.11929666448131604;0.7711474905268186
80.679416;1.0910631583835417;0.8333661914936353;0.7637336606526476;0.11599475080060513;0.1063052140764613;1.0940178720585059;10.00022453687708;0.8334516237620117;1.0970375888706643;1.0971214671877905;0.7618478195403074;0.1192964976914056;0.7711453342877906
80.689416;1.0910623132520285;0.8333671165000363;0.7637344436216464;0.11599476250633499;0.10630522072946923;1.0940186168363395;10.000237310044861;0.8334515893796565;1.0970385954798405;1.0971189781586252;0.7618476903333506;0.11929633660602124;0.7711431472914447
80.699416;1.091061564425309;0.8333680351171857;0.763735274316479;0.11599477779990047;0.10630522612076695;1.0940193748546463;10.000250067161618;0.8334515678947522;1.097039653341129;1.0971164778750466;0.7618475253155732;0.11929618111331194;0.7711409342827885
80.709416;1.0910609112266587;0.8333689469237583;0.7637361502253082;0.11599479659821939;0.10630522951209839;1.0940201440741941;10.000262789178054;0.8334515614553208;1.0970407590871565;1.0971139728100894;0.7618473260187262;0.11929603102018767;0.7711387004905372
80.719416;1.0910603555262373;0.8333698505089814;0.7637370687071006;0.1159948185328858;0.10630522995236123;1.0940209223532746;10.000275440044426;0.8334515720499577;1.0970419084100764;1.0971114686411092;0.7618470951389186;0.1192958860033528;0.7711364515054535
80.729416;1.091059901123498;0.8333707447710642;0.7637380271442689;0.11599484299843112;0.10630522633473055;1.0940217080846817;10.000287974403202;0.8334516013811595;1.0970430966189626;1.0971089693090275;0.7618468361937693;0.11929574572530649;0.7711341940096766
80.739416;1.0910595517673256;0.8333716294056256;0.7637390223391665;0.11599486928106062;0.10630521759020099;1.094022500438069;10.000300342937468;0.8334516513159959;1.0970443199306121;1.0971064774783132;0.7618465528886037;0.11929560996986044;0.7711319358577259
80.749416;1.091059309726072;0.8333725043546668;0.7637400499234547;0.1159948966626235;0.10630520288340721;1.0940232982041924;10.000312500891651;0.8334517240191083;1.0970455763213667;1.0971039958678717;0.7618462491118867;0.11929547867346375;0.7711296849115566
80.759416;1.091059175097772;0.8333733693306905;0.7637411050154745;0.11599492446841778;0.10630518158848402;1.094024098655501;10.000324418058018;0.8334518214945428;1.0970468654870176;1.0971015273214457;0.7618459291681432;0.11929535195402134;0.7711274481049353
80.769416;1.0910591459179753;0.8333742236865249;0.7637421835212569;0.11599495208383491;0.10630515313770372;1.0940248978233016;10.000336081485116;0.8334519450069378;1.0970481881095702;1.0970990738416693;0.7618455973237875;0.11929523015467591;0.7711252312784759
80.779416;1.0910592192599913;0.8333750660005518;0.7637432826812063;0.11599497888177193;0.10630511699496607;1.0940256915278674;10.000347491787188;0.8334520950257643;1.097049544827975;1.0970966359542242;0.7618452567661624;0.11929511379444262;0.7711230390617421
80.789416;1.091059392475354;0.8333758935293097;0.7637444008099276;0.11599500408330611;0.10630507269647625;1.0940264763987382;10.000358657651404;0.8334522716381803;1.0970509358704954;1.0970942129266714;0.7618449090146827;0.11929500347992728;0.771120875275569
80.799416;1.091059663615004;0.8333767023407588;0.763745536859317;0.11599502670369147;0.10630501982805667;1.0940272502405277;10.000369587361185;0.8334524745295007;1.0970523614119942;1.097091804025482;0.7618445542586693;0.11929489988309645;0.7711187438905005
80.809416;1.09106003102842;0.8333774878263829;0.7637466901535396;0.11599504563066759;0.10630495801904974;1.0940280110780256;10.000380281698313;0.8334527027808074;1.0970538217743857;1.0970894098139463;0.761844192023293;0.1192948037232223;0.7711166491628247
80.819416;1.0910604926861847;0.833378245090097;0.763747860176956;0.11599505974382003;0.10630488701589656;1.0940287559601094;10.000390733486574;0.8334529554592857;1.0970553173526156;1.09708703173386;0.7618438215683825;0.11929471564516718;0.7711145948938377
80.829416;1.0910610456371932;0.8333789698439571;0.7637490462431024;0.11599506799481989;0.10630480674724231;1.0940294809165119;10.000400930199309;0.8334532322712849;1.0970568483208596;1.0970846707002506;0.7618434418750121;0.11929463609424436;0.7711125839889288
80.839416;1.0910616858050628;0.8333796594426773;0.7637502475652221;0.11599506945276193;0.10630471730256065;1.0940301813457125;10.000410858326848;0.8334535331426788;1.097058414026788;1.0970823266519323;0.7618430514135988;0.119294565392849;0.7711106187109733
80.849416;1.091062408591907;0.8333803128893746;0.7637514638405449;0.1159950633327849;0.10630461887814185;1.0940308517908617;10.000420509544346;0.8334538574503462;1.097060012655747;1.097079998932623;0.7618426482300885;0.11929450395593208;0.7711087011843546
80.859416;1.0910632099296436;0.8333809305692579;0.7637526951983676;0.11599504896482794;0.10630451180040366;1.0940314859340075;10.000429882353547;0.8334542040353791;1.0970616415070809;1.0970776865969603;0.7618422302972541;0.11929445237984067;0.7711068333602243
80.869416;1.09106408623426;0.8333815143299406;0.7637539413231438;0.1159950257480191;0.10630439665067318;1.094032077327428;10.00043897753629;0.8334545718516361;1.097063297553916;1.0970753885722186;0.7618417956071083;0.11929441132492888;0.7711050166936385
80.879416;1.0910650333400735;0.8333820668673617;0.763755201070137;0.11599499318868478;0.10630427434626812;1.0940326193697085;10.000447796013363;0.8334549608369598;1.0970649783319388;1.0970731039924744;0.7618413420314226;0.11929438135544251;0.771103252368785
80.889416;1.0910660455942727;0.833382590725948;0.7637564729448157;0.11599495093778633;0.10630414599319392;1.0940331044622187;10.000456344302814;0.8334553723879952;1.0970666826891784;1.0970708327640062;0.761840867261496;0.11929436283605852;0.7711015415102197
80.899416;1.0910671150991031;0.8333830881355038;0.7637577556207487;0.11599489872878375;0.10630401258780331;1.0940335244424766;10.000464640116041;0.833455808866007;1.097068410112337;1.0970685757405174;0.7618403689447542;0.1192943558314595;0.7710998851822006
80.909416;1.091068231626535;0.8333835611826311;0.7637590478045773;0.1159948363263249;0.10630387487704707;1.0940338723684753;10.000472709927061;0.8334562729016803;1.0970701595530383;1.097066334097455;0.7618398447864544;0.11929436004205134;0.7710982845194839
80.919416;1.0910693840779142;0.8333840115271279;0.7637603475512182;0.11599476358252628;0.10630373346509286;1.0940341434693301;10.000480581466167;0.83345676676735;1.0970719297565932;1.0970641089193327;0.7618392927105622;0.11929437486787667;0.771096740216154
80.929416;1.0910705622114503;0.833384440403303;0.7637616518267167;0.11599468049150083;0.10630358895704212;1.0940343345271373;10.000488277891133;0.8334572914017779;1.0970737200888638;1.0970619014524619;0.7618387113064646;0.11929439954738752;0.7710952515590587
80.939416;1.0910717566511112;0.8333848494974995;0.7637629564258746;0.11599458717001472;0.10630344201262555;1.094034442903469;10.00049581673444;0.8334578458387907;1.09707553032603;1.0970597130025457;0.7618380999659353;0.11929443328444922;0.7710938163030013
80.949416;1.09107295740396;0.8333852416964267;0.7637642560284992;0.11599448384543862;0.10630329332640151;1.0940344659813352;10.000503210955605;0.8334584273527843;1.0970773601810224;1.097057544863282;0.7618374584086031;0.11929447535621004;0.7710924314229818
80.959416;1.0910741529464947;0.833385620781796;0.7637655450519072;0.11599437086702487;0.10630314356744407;1.0940344011942398;10.000510468804467;0.8334590318770047;1.0970792091662604;1.0970553989779115;0.7618367861417515;0.11929452515186964;0.7710910939116201
80.969416;1.0910753312178174;0.8333859905012789;0.7637668188973906;0.11599424865774348;0.10630299331627;1.0940342467299085;10.000517597361998;0.8334596546684759;1.097081076415961;1.097053278197705;0.7618360823174242;0.1192945821151095;0.7710898011506476
80.979416;1.0910764816676162;0.8333863539425107;0.7637680743316677;0.11599411763079892;0.10630284301170179;1.0940340023301027;10.000524609226694;0.8334602910429556;1.097082960611287;1.0970511860097771;0.7618353460421907;0.1192946456704378;0.7710885507820044
80.989416;1.0910775964492938;0.8333867135970775;0.7637693093601768;0.11599397821066958;0.10630269293356615;1.0940336696619184;10.000531523934038;0.8334609368731727;1.0970848604589656;1.0970491270336291;0.7618345769079629;0.1192947151549292;0.7710873404718449
80.999416;1.0910786700694135;0.8333870715223141;0.7637705229186105;0.11599383095249999;0.10630254323547621;1.0940332525073395;10.00053836534158;0.8334615885293377;1.0970867756675848;1.0970471076430681;0.7618337753624382;0.11929478976703574;0.7710861679337877
81.009416;1.0910796982624926;0.833387428841833;0.7637717141424295;0.11599367659612853;0.10630239398235371;1.0940327568833386;10.000545159976495;0.8334622424019645;1.0970887074836104;1.0970451351000075;0.7618329424223095;0.11929486860996709;0.7710850310306954
81.019416;1.0910806770580876;0.8333877847294138;0.7637728819966261;0.11599351596640703;0.10630224522371765;1.094032190720655;10.000551936373363;0.8334628948132407;1.0970906576815176;1.0970432158990941;0.7618320789471589;0.11929495079091564;0.7710839279637527
81.029416;1.091081602704005;0.8333881358157724;0.7637740256212817;0.11599334978841723;0.10630209712663972;1.0940315634918922;10.000558722729622;0.8334635421365015;1.0970926268156624;1.0970413550370635;0.7618311853208407;0.11929503548124094;0.7710828576448272
81.039416;1.0910824724150978;0.8333884767704081;0.7637751448964926;0.11599317857200263;0.10630195002431524;1.0940308864103512;10.00056554144746;0.8334641803320776;1.0970946136166848;1.0970395564248132;0.7618302614068962;0.11929512192672037;0.7710818198523456
81.049416;1.0910832849785157;0.8333888015376758;0.7637762407779755;0.11599300266435125;0.10630180431015797;1.094030172184039;10.000572405806277;0.8334648044522741;1.0970966156158397;1.0970378236971474;0.7618293065400039;0.11929520943720244;0.7710808148524415
81.059416;1.0910840402984607;0.8333891040230041;0.7637773148207223;0.11599282239557199;0.1063016602856006;1.0940294334348166;10.000579320590255;0.8334654091128797;1.0970986298024563;1.0970361613286173;0.761828319795544;0.119295297401975;0.7710798426241408
81.069416;1.0910847381795148;0.8333893780250784;0.7637783678766168;0.11599263812494823;0.10630151807342929;1.0940286811703757;10.000586279449047;0.8334659894113097;1.0971006525833569;1.0970345759225848;0.7618272999178581;0.11929538527896441;0.7710789019317467
81.079416;1.0910853776061946;0.8333896174617357;0.7637793989546263;0.11599245018084592;0.10630137765849686;1.0940279246323221;10.000593259679878;0.8334665413268011;1.0971026794210659;1.0970330762784017;0.7618262450550195;0.11929547247562157;0.7710779897852468
81.089416;1.0910859570298836;0.8333898173972278;0.7637804053699896;0.11599225890305698;0.10630123899580743;1.0940271720003614;10.000600222359797;0.8334670620985208;1.097104705168956;1.0970316721222477;0.7618251535528741;0.11929555829427127;0.771077102103114
81.099416;1.0910864749413507;0.8333899744690922;0.7637813840326214;0.11599206480489434;0.10630110208788417;1.0940264310692258;10.000607116817017;0.8334675509992938;1.097106724810624;1.097030373417951;0.761824025137119;0.11929564210745519;0.7710762352459772
81.109416;1.0910869302006199;0.8333900861892986;0.7637823322922181;0.11599186865160462;0.10630096701857936;1.0940257093945958;10.000613884922856;0.8334680094901102;1.0971087332603406;1.09702919057383;0.7618228607228773;0.11929572352317344;0.7710753870150927
81.119416;1.0910873218359305;0.8333901509497652;0.763783247601886;0.11599167137780729;0.10630083391287011;1.094025013680209;10.000620465658804;0.8334684401557527;1.0971107245861953;1.0970281340346013;0.7618216611772236;0.119295802291577;0.7710745565864021
81.129416;1.0910876483356156;0.8333901689921642;0.7637841269102706;0.11599147394754025;0.1063007028515137;1.0940243488978065;10.000626799413316;0.833468845281291;1.0971126923238221;1.0970272130704424;0.7618204266840213;0.11929587812781157;0.771073743910178
81.139416;1.0910879072605542;0.8333901424932123;0.7637849666624629;0.11599127725254783;0.10630057384801989;1.0940237181184682;10.000632829510874;0.8334692262746419;1.0971146308415656;1.0970264350617551;0.761819157069253;0.11929595068943954;0.7710729490995649
81.149416;1.0910880953222046;0.8333900743719147;0.7637857633436067;0.11599108208258102;0.10630044689269244;1.0940231230442117;10.000638499178823;0.8334695840595682;1.097116536074361;1.0970258057777942;0.7618178524205527;0.1192960196659357;0.7710721722072388
81.159416;1.0910882083830409;0.8333899673052525;0.7637865140032529;0.11599088916304015;0.106300322010687;1.094022564081889;10.000643744588166;0.8334699192604168;1.097118404940235;1.0970253300944275;0.7618165133196595;0.11929608484374299;0.7710714133453378
81.169416;1.0910882415367582;0.8333898237148755;0.7637872165412315;0.11599069915523895;0.10630019927820063;1.0940220396795357;10.000648491819812;0.8334702317118824;1.0971202345076256;1.0970250126255825;0.7618151401720039;0.1192961461163336;0.7710706726860391
81.179416;1.0910881897537361;0.8333896457279745;0.7637878696925017;0.11599051254959583;0.10630007874305995;1.0940215460791833;10.000652663509113;0.8334705206515843;1.0971220214057198;1.097024857728932;0.761813732448972;0.11929620351756379;0.7710699505902765
81.189416;1.0910880486772367;0.8333894346080548;0.7637884725715974;0.11599032959334808;0.10629996030769666;1.0940210781943165;10.000656189028769;0.8334707861100067;1.0971237611253506;1.0970248688449182;0.7618122890163982;0.11929625726279917;0.7710692479529719
81.199416;1.0910878147981682;0.8333891904168278;0.7637890244332294;0.11599015038469972;0.10629984368333151;1.0940206307408817;10.000659009775937;0.8334710298137402;1.0971254483345334;1.0970250479076764;0.7618108090528901;0.1192963076544031;0.7710685660267865
81.209416;1.0910874855718358;0.8333889123815481;0.7637895254326387;0.11598997506095267;0.10629972842588717;1.0940201986318676;10.000661077415613;0.8334712547598273;1.097127078432171;1.097025394946537;0.7618092926219389;0.11929635490906039;0.7710679058961778
81.219416;1.091087059887166;0.8333885997303068;0.7637899776108403;0.11598980392351815;0.10629961396896837;1.094019777300845;10.000662347788658;0.8334714643984484;1.0971286479726892;1.0970259077696902;0.7618077406523699;0.11929639908429668;0.7710672683178503
81.229416;1.091086538231369;0.833388252300487;0.7637903847392101;0.11598963739988345;0.1062994996170015;1.0940193637525153;10.000662774551245;0.8334716619617256;1.097130153497996;1.097026582469793;0.7618061545477698;0.11929644012844592;0.7710666538581455
81.239416;1.0910859225244487;0.833387870771068;0.7637907510523056;0.11598947591029937;0.10629938459423095;1.094018956951452;10.000662308057002;0.8334718499081877;1.0971315911366037;1.0970274147169892;0.7618045358854996;0.11929647799681435;0.7710660630381933
81.249416;1.0910852159290048;0.8333874568367512;0.7637910800769154;0.11598931979745097;0.10629926816965683;1.0940185564808371;10.00066090306046;0.8334720294385384;1.0971329575452458;1.0970284005537085;0.7618028861095306;0.11929651270195137;0.7710654964462411
81.259416;1.091084422726567;0.8333870129076503;0.7637913744739894;0.11598916930942534;0.10629914973952534;1.0940181611195465;10.000658528921258;0.8334722003866969;1.0971342504304007;1.0970295362627032;0.7618012060888905;0.11929654421899681;0.7710649548421764
81.269416;1.0910835482649628;0.8333865414547034;0.763791636398291;0.11598902452465888;0.10629902884429204;1.0940177686888903;10.000655171962562;0.8334723617467065;1.0971354681612853;1.0970308178882997;0.7617994960588154;0.11929657239506557;0.7710644391994397
81.279416;1.0910825990399118;0.8333860449576272;0.7637918673975267;0.11598888525164926;0.10629890519646555;1.09401737642827;10.000650830964515;0.8334725119486138;1.0971366092364239;1.097032240873385;0.7617977562033806;0.11929659697884605;0.77106395060429
81.289416;1.0910815826510094;0.833385526094751;0.7637920683229676;0.1159887510119499;0.10629877872256814;1.0940169811083977;10.000645517898853;0.8334726485862481;1.0971376717954437;1.0970338001673892;0.7617959874618648;0.11929661768342288;0.7710634901280867
81.299416;1.0910805068645002;0.8333849872604329;0.763792239816606;0.11598862113812528;0.10629864955368237;1.0940165790719072;10.000639269046097;0.8334727685130006;1.0971386534759813;1.0970354908516036;0.761794192024774;0.11929663419195621;0.7710630588562694
81.309416;1.0910793782363877;0.8333844298843176;0.7637923826037284;0.11598849495898213;0.10629851797838732;1.094016166569294;10.000632153959918;0.8334728681226891;1.097139552094939;1.0970373089515264;0.761792373503547;0.11929664617060336;0.7710626578800107
81.319416;1.0910782015037372;0.8333838542878808;0.7637924975524707;0.11598837196885303;0.10629838439163763;1.0940157409051792;10.000624266770966;0.833472943390169;1.0971403664775627;1.097039251695858;0.7617905368926312;0.11929665336920356;0.7710622879699733
81.329416;1.091076979959915;0.8333832600214299;0.7637925862090829;0.11598825183208392;0.10629824918218903;1.094015302118325;10.000615702976003;0.8334729901771306;1.0971410962488157;1.0970413165283832;0.7617886881234839;0.11929665568654889;0.7710619491365585
81.339416;1.0910757165983558;0.8333826463181987;0.7637926514025702;0.11598813425538827;0.10629811258486739;1.0940148532209375;10.000606541291369;0.8334730045413424;1.0971417407610127;1.0970434997857654;0.7617868332356307;0.1192966531026957;0.7710616404389335
81.349416;1.0910744154973324;0.8333820124625976;0.7637926972128501;0.11598801889972508;0.10629797461100116;1.0940143986647377;10.000596843511177;0.8334729829015239;1.097142298417308;1.097045796449624;0.7617849774635516;0.11929664565635086;0.7710613603675541
81.359416;1.0910730822417907;0.8333813582854165;0.7637927283182167;0.11598790540131669;0.10629783506742675;1.0940139432169262;10.000586664594861;0.8334729226491552;1.097142767222809;1.0970482002838746;0.7617831244862876;0.11929663357374883;0.7710611076755363
81.369416;1.0910717229618596;0.8333806844726855;0.7637927491928715;0.11598779347379268;0.106297693604009;1.0940134919115692;10.000576058654309;0.8334728224274881;1.09714314592888;1.0970507031617933;0.7617812762066317;0.11929661738749384;0.7710608817976724
81.379416;1.0910703430430742;0.8333799920842769;0.7637927636402887;0.11598768297999143;0.1062975497446413;1.0940130498991842;10.000565078103355;0.8334726815546537;1.0971434345182687;1.0970532946820744;0.7617794331659072;0.11929659791751168;0.7710606827536967
81.389416;1.0910689464174024;0.8333792820163409;0.7637927745843253;0.1159875739039512;0.10629740290842682;1.0940126219512285;10.000553768673255;0.8334724996730875;1.097143634114326;1.097055963412578;0.7617775951110908;0.11929657614098385;0.7710605111197616
81.399416;1.0910675354919128;0.8333785551987298;0.7637927839102726;0.1159874663266048;0.10629725245400352;1.0940122122917;10.000542164421791;0.8334722767737849;1.0971437468067557;1.097058698539613;0.7617757615871786;0.11929655304744977;0.7710603680283722
81.409416;1.0910661114603926;0.8333778127719281;0.76379279268393;0.11598736044294021;0.10629709775059733;1.0940118247958859;10.000530290079025;0.8334720131478988;1.0971437751865485;1.0970614903823883;0.7617739326891834;0.11929652959867815;0.7710602550719504
81.419416;1.0910646749684616;0.8333770556503314;0.7637928018935147;0.11598725650870846;0.10629693827942184;1.0940114629078486;10.000518168316786;0.833471709427426;1.0971437219776634;1.097064329954279;0.7617721094399911;0.1192965068136715;0.7710601740236438
81.429416;1.0910632269461078;0.8333762843150188;0.7637928128761101;0.11598715468404411;0.10629677372801094;1.094011129190894;10.000505822658099;0.8334713666819331;1.0971435905032236;1.0970672081046797;0.7617702934858053;0.11929648582802585;0.7710601265478622
81.439416;1.0910617687766953;0.833375499181505;0.763792826533433;0.11598705493646642;0.10629660399915138;1.0940108253743452;10.000493277529495;0.8334709867006771;1.0971433855703856;1.0970701146858124;0.7617684866740119;0.11929646782302998;0.7710601146495142
81.449416;1.091060301722571;0.8333747008350882;0.7637928422252032;0.11598695716890826;0.10629642916342578;1.0940105528147013;10.000480561193871;0.8334705722834501;1.0971431137417513;1.0970730380943843;0.7617666907822723;0.11929645394393464;0.7710601416958082
81.459416;1.0910588264953935;0.8333738902664092;0.7637928579054838;0.11598686141937871;0.10629624943875447;1.09401031231124;10.000467711424266;0.8334701269469831;1.0971427828867812;1.0970759655352038;0.7617649070794754;0.1192964453186012;0.7710602127049305
