time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.469416;1.0910573432113446;0.8333730692677203;0.7637928712023205;0.11598676785980377;0.10629606519130856;1.094010103582828;10.000454780394135;0.8334696547373383;1.097142401416263;1.0970788839549286;0.7617631359263293;0.11929644305081027;0.7710603336609879
81.479416;1.0910558512931472;0.8333722402126603;0.7637928801190348;0.11598667665548525;0.10629587690545;1.0940099254799787;10.000441834040505;0.8334691605773956;1.0971419776377975;1.0970817802154036;0.7617613770889953;0.11929644806192198;0.771060510937882
81.489416;1.091054349380863;0.8333714053222259;0.7637928828318278;0.11598658789700121;0.10629568510371966;1.094009776709722;10.0004289463741;0.8334686501031079;1.0971415199421208;1.0970846404486694;0.76175963072951;0.11929646093511295;0.7710607507866205
81.499416;1.0910528357945282;0.8333705663674705;0.7637928769483526;0.11598650162935187;0.1062954902835786;1.0940096560788752;10.000416189120598;0.8334681292929754;1.0971410371790897;1.097087450578587;0.7617578981893489;0.11929648193055313;0.7710610583063355
81.509416;1.091051309273116;0.8333697248715354;0.7637928589800855;0.11598641787943893;0.10629529291299034;1.0940095621544967;10.000403616268793;0.8334676047693934;1.097140538101681;1.0970901977923282;0.7617561818824758;0.11929651108170403;0.7710614369030048
81.519416;1.091049769001638;0.8333688820892821;0.7637928246693183;0.11598633660759815;0.1062950934371428;1.094009492820441;10.000391258037702;0.833467083622121;1.0971400305230055;1.097092871075428;0.7617544846577402;0.11929654827017869;0.7710618887246603
81.529416;1.0910482136251842;0.8333680386221485;0.7637927700126678;0.11598625766594749;0.10629489230377914;1.0940094454189249;10.000379134437452;0.8334665722344067;1.097139520742397;1.0970954609530525;0.7617528094593854;0.11929659331424905;0.7710624149491829
81.539416;1.0910466402091639;0.8333671943683245;0.7637926917981871;0.11598618087895553;0.10629469001299659;1.0940094178229842;10.000367269717968;0.8334660755269137;1.0971390131149623;1.0970979595259787;0.7617511593953807;0.11929664606838038;0.7710630156234488
81.549416;1.0910450445332123;0.8333663490894648;0.7637925869398269;0.11598610612244593;0.10629448714102974;1.0940094088514467;10.000355688008483;0.8334655970312492;1.097138510116159;1.0971003606139966;0.7617495378679102;0.1192967064860437;0.771063689794943
81.559416;1.0910434226035493;0.8333655030241311;0.7637924516931581;0.1159860332386598;0.10629428432853494;1.0940094171941412;10.000344401607876;0.8334651390939694;1.0971380131273254;1.0971026592230433;0.7617479486110074;0.11929677463732268;0.7710644362196206
81.569416;1.0910417717985235;0.8333646571043004;0.7637922819145563;0.11598596191391726;0.10629408223791138;1.0940094407342658;10.000333413388397;0.8334647033895448;1.0971375237527792;1.0971048503897056;0.7617463955236561;0.11929685062982728;0.7710652542993609
81.579416;1.0910400908133358;0.8333638131127925;0.7637920737512143;0.11598589170363235;0.10629388149544469;1.0940094769933186;10.000322728695375;0.8334642918416224;1.097137044740911;1.0971069285262225;0.7617448825290256;0.1192969344429706;0.7710661446528391
81.589416;1.0910383788692917;0.833362973942498;0.7637918240041259;0.11598582213241887;0.10629368268514172;1.0940095233069036;10.000312360015329;0.8334639068726569;1.0971365794425096;1.0971088877038386;0.7617434135100926;0.11929702584189514;0.7710671088785747
81.599416;1.091036634911931;0.8333621434621559;0.7637915303180228;0.11598575277997149;0.10629348643394655;1.094009576184753;10.00030232302309;0.8334635507823515;1.0971361309206922;1.0971107221690943;0.7617419918237673;0.11929712445337894;0.7710681488674427
81.609416;1.0910348576299926;0.8333613262916398;0.7637911912219835;0.11598568335590867;0.10629329352873348;1.0940096310757446;10.000292632287765;0.8334632252529437;1.0971357027705504;1.0971124269009358;0.7617406197002323;0.11929722989984864;0.7710692662535761
81.619416;1.0910330463332865;0.8333605277999604;0.763790806061671;0.11598561366854032;0.10629310495715662;1.0940096835898396;10.000283300496847;0.8334629311184002;1.0971353004467232;1.0971139983474822;0.7617392980925936;0.11929734186526673;0.7710704618479451
81.629416;1.0910312013294312;0.8333597536558108;0.7637903749977877;0.1159855435015699;0.10629292181964475;1.0940097309481813;10.000274334001935;0.8334626679716473;1.0971349305001998;1.0971154349480137;0.7617380269653967;0.119297460062697;0.7710717352242895
81.639416;1.0910293238184616;0.8333590091214218;0.7637898991982094;0.11598547256265154;0.1062927451935497;1.0940097721932935;10.000265722521023;0.8334624339495175;1.0971345987220393;1.0971167369705035;0.7617368060685219;0.119297584158387;0.7710730848563473
81.649416;1.0910274164860312;0.8333582988446118;0.7637893810498956;0.11598540051206473;0.10629257606833536;1.0940098079335143;10.000257438496394;0.8334622262913726;1.0971343094988475;1.0971179057770275;0.761735635528293;0.11929771375861105;0.7710745083407639
81.659416;1.0910254839242464;0.8333576268913323;0.7637888237962617;0.11598532697981066;0.10629241531842065;1.0940098399687104;10.000249451560887;0.8334620419587544;1.0971340661215951;1.0971189434156647;0.7617345155733436;0.11929784848273944;0.7710760023803125
81.669416;1.0910235316804573;0.8333569965358297;0.7637882308662265;0.1159852515617306;0.10629226366299634;1.0940098699722416;10.000241740842156;0.8334618774789666;1.0971338708851062;1.0971198528911905;0.7617334461903519;0.11929798799622858;0.7710775628324638
81.679416;1.0910215649240484;0.8333564098756814;0.7637876054948559;0.11598517384501307;0.10629212169340592;1.094009898255199;10.000234292448447;0.8334617290431297;1.0971337247018118;1.097120638380097;0.7617324273829031;0.1192981319495449;0.7710791851941343
81.689416;1.091019587868145;0.83335586751311;0.7637869504472171;0.11598509344016925;0.10629198994286974;1.0940099239663574;10.000227090519598;0.8334615933889284;1.0971336267726284;1.097121305208982;0.7617314595531307;0.11929827992553843;0.7710808651514767
81.699416;1.0910176037685637;0.8333553689316624;0.7637862680712936;0.11598500992782139;0.1062918689044202;1.0940099458134087;10.000220116494928;0.833461468385551;1.097133575151385;1.0971218595741217;0.7617305434174557;0.11929843148866116;0.771082598683168
81.709416;1.0910156156141095;0.8333549137427649;0.7637855610448082;0.11598492277381614;0.10629175901821257;1.0940099621236008;10.000213357624373;0.8334613531839347;1.0971335679066687;1.0971223078316443;0.7617296795851172;0.11929858627957057;0.7710843821646235
81.719416;1.0910136273379905;0.8333545021512834;0.7637848330250913;0.1159848313233497;0.10629166061516394;1.0940099707274247;10.000206813154206;0.8334612481133983;1.0971336036252943;1.0971226559955356;0.7617288684710853;0.11929874401313768;0.7710862124771525
81.729416;1.091011644119052;0.8333541337898045;0.763784088498796;0.1159847348413088;0.10629157385112681;1.0940099696510222;10.000200493771992;0.833461153628499;1.097133681356405;1.097122909610093;0.7617281105068806;0.11929890438532426;0.7710880866831162
81.739416;1.091009671747602;0.8333538067376147;0.7637833323337576;0.1159846325818878;0.10629149874817811;1.09400995819375;10.000194421277747;0.8334610687643603;1.0971338009266642;1.0971230739410749;0.7617274059933119;0.11929906700492218;0.7710900015592719
81.749416;1.091007716271921;0.8333535177508601;0.7637825695942007;0.11598452390271372;0.1062914352898534;1.0940099370613359;10.000188628861808;0.8334609906700001;1.0971339629775518;1.0971231550959344;0.7617267550723976;0.11929923138609821;0.7710919534766675
81.759416;1.0910057835103124;0.8333532626154097;0.7637818054901007;0.11598440833232236;0.10629138344610391;1.0940099073612872;10.000183157429147;0.8334609155253391;1.0971341683128326;1.097123161341984;0.7617261582262598;0.11929939700932345;0.7710939386680763
81.769416;1.091003878211801;0.8333530361929133;0.7637810451155647;0.11598428552803948;0.10629134313810387;1.0940098693469185;10.000178049528012;0.833460839628473;1.0971344178743374;1.0971231029095634;0.7617256160799285;0.11929956343385525;0.771095953266312
81.779416;1.091002004014763;0.8333528329248385;0.7637802930894156;0.11598415520265554;0.10629131422879826;1.0940098216697882;10.000173342625045;0.8334607596607655;1.097134713327569;1.0971229903998572;0.7617251285319244;0.11929973034656714;0.7710979930500788
81.789416;1.091000163854007;0.8333526478586207;0.7637795534177371;0.11598401710282995;0.10629129655614959;1.0940097616614557;10.000169063233251;0.8334606724800194;1.097135056877397;1.0971228333919125;0.761724694653954;0.11929989747771802;0.7711000536227207
81.799416;1.0909983600790027;0.8333524773274075;0.763778829444862;0.11598387103680989;0.10629128994145208;1.094009686344268;10.000165226376533;0.8334605753403183;1.0971354503016435;1.0971226398275788;0.7617243132806544;0.11930006444945665;0.7711021308025848
81.809416;1.0909965950748657;0.8333523188730981;0.7637781240992763;0.11598371693977386;0.10629129416924823;1.0940095932222254;10.000161839262791;0.8334604665984657;1.0971358938564844;1.0971224159402528;0.7617239836205091;0.11930023068474449;0.7711042206668947
81.819416;1.0909948722047906;0.8333521705015223;0.7637774407164464;0.11598355491874555;0.1062913089953915;1.0940094807909408;10.000158905347769;0.8334603459435;1.0971363856701877;1.0971221668497384;0.7617237055744762;0.11930039545377055;0.7711063194056752
81.829416;1.090993195775352;0.8333520296370381;0.7637767836537195;0.11598338518557991;0.10629133415836178;1.094009348715176;10.000156428838599;0.8334602133389526;1.0971369220376965;1.097121897121598;0.761723479607197;0.11930055795031934;0.7711084231134909
81.839416;1.0909915701184822;0.8333518927680356;0.7637761581352036;0.11598320795595848;0.10629136936877775;1.0940091974684996;10.000154414077507;0.8334600674229513;1.0971374979184128;1.0971216106064448;0.761723306695923;0.1193007172949813;0.7711105275383331
81.849416;1.0909899990166643;0.8333517560061661;0.7637755696970564;0.11598302347525201;0.10629141434000795;1.0940090282917083;10.000152857354157;0.8334599050746472;1.0971381072573851;1.0971213105666109;0.7617231882720423;0.11930087254157629;0.7711126279388869
81.859416;1.0909884858631265;0.833351615510725;0.7637750234910822;0.11598283214744826;0.10629146885548019;1.0940088431803607;10.000151741760039;0.8334597224331104;1.0971387434100364;1.0971210004465575;0.7617231255790968;0.119301022742549;0.7711147192107354
81.869416;1.0909870338115308;0.8333514675300078;0.7637745236520153;0.11598263458752003;0.10629153275726853;1.0940086438607084;10.000151041431709;0.8334595160700345;1.0971393991697118;1.097120684101012;0.7617231192166827;0.11930116708994606;0.7711167961708062
81.879416;1.090985645443077;0.8333513087496341;0.7637740732141751;0.1159824315245021;0.10629160583023398;1.0940084310983256;10.000150728444757;0.8334592834877059;1.0971400667497935;1.0971203650955152;0.7617231694838597;0.11930130506907856;0.7711188535709496
81.889416;1.0909843225219826;0.833351136629712;0.7637736746041668;0.11598222370694615;0.10629168772648195;1.094008205733317;10.000150775905281;0.8334590229548667;1.0971407388539833;1.0971200456340684;0.7617232767365709;0.1193014364278391;0.7711208858987525
81.899416;1.0909830660993753;0.8333509488483957;0.7637733301580666;0.11598201191415779;0.10629177801005049;1.0940079705444121;10.000151159017948;0.833458732957032;1.0971414097416774;1.097119725722769;0.76172344098473;0.11930156098423582;0.771122887495608
81.909416;1.0909818761972092;0.8333507420522823;0.763773042401086;0.11598179695317727;0.10629187624021356;1.0940077311391274;10.000151857407719;0.8334584117596285;1.097142074771493;1.0971194035471705;0.7617236609209426;0.11930167851056359;0.7711248529626248
81.919416;1.0909807513540768;0.8333505111053009;0.76377281387987;0.1159815795822943;0.10629198203632757;1.094007494805398;10.000152859574099;0.8334580574877152;1.0971427291690914;1.0971190771835921;0.7617239337506811;0.11930178877273351;0.7711267773712531
81.929416;1.0909796888345094;0.8333502496748344;0.7637726464313499;0.11598136047642525;0.10629209507430024;1.094007268862295;10.000154164039468;0.8334576687142013;1.0971433675995221;1.0971187462455059;0.7617242564246735;0.11930189162555489;0.771128656258585
81.939416;1.0909786848374665;0.8333499515115883;0.7637725408593167;0.11598114026617598;0.10629221498097294;1.0940070604098648;10.000155774371827;0.8334572449924487;1.0971439850518092;1.097118412401361;0.761724626876165;0.11930198706963335;0.7711304857128722
81.949416;1.0909777345425207;0.8333496113768071;0.7637724978701869;0.11598091956131418;0.10629234121805008;1.094006876180197;10.000157698185676;0.8334567868586711;1.0971445777849584;1.0971180785705008;0.7617250443761577;0.11930207526312368;0.7711322624289867
81.959416;1.090976832840968;0.8333492254723761;0.7637725190989446;0.11598069894441945;0.10629247305387715;1.0940067212629698;10.000159951532819;0.8334562958656809;1.097145142940178;1.0971177473815117;0.7617255095807224;0.1193021564684296;0.7711339836641101
81.969416;1.090975975432363;0.8333487914505118;0.7637726066105386;0.11598047899469044;0.10629260966534378;1.0940065981371632;10.000162556626316;0.8334557747960929;1.0971456773047217;1.0971174200421574;0.761726024618421;0.11930223088983181;0.7711356474602614
81.979416;1.09097515919633;0.8333483082230055;0.7637727615138024;0.115980260351039;0.10629275031065157;1.0940065069445162;10.000165532779794;0.8334552268534049;1.0971461767037918;1.0971170960597187;0.7617265927977639;0.11930229850316233;0.7711372530335321
81.989416;1.0909743816246111;0.8333477760358922;0.7637729833566256;0.1159800437506099;0.10629289439178054;1.0940064464508408;10.000168889040342;0.8334546540406279;1.0971466363572657;1.0971167733755387;0.7617272179989596;0.11930235901904904;0.7711388006883549
81.999416;1.0909736400294745;0.8333471964641366;0.7637732705883682;0.11597982999672607;0.10629304134809338;1.0940064154729268;10.000172619340539;0.833454056640521;1.0971470517194368;1.0971164483982894;0.7617279045688244;0.11930241195757127;0.7711402910899555
82.009416;1.0909729311354792;0.8333465717707106;0.7637736213945525;0.11597961987569971;0.10629319054182881;1.0940064141927106;10.000176703525566;0.833453434457561;1.0971474196536875;1.0971161162909169;0.7617286574728174;0.11930245675276985;0.7711417245246158
82.019416;1.0909722512010387;0.8333459039842643;0.7637740341322508;0.11597941405008574;0.10629334129559209;1.0940064438074422;10.00018111564289;0.833452788505926;1.0971477392605329;1.09711577213351;0.7617294817249695;0.11930249284325309;0.7711431005732687
82.029416;1.0909715965826887;0.8333451942697901;0.7637745072303447;0.11597921300867688;0.10629349304438468;1.094006504913224;10.000185828922984;0.8334521212122245;1.0971480115521925;1.0971154121174072;0.7617303816777005;0.11930251972628585;0.7711444181387748
82.039416;1.0909709642146013;0.8333444429641582;0.7637750393399129;0.1159790171394332;0.10629364542471098;1.0940065969534722;10.00019081524941;0.8334514350496333;1.0971482384189752;1.0971150338942954;0.7617313610060129;0.11930253697804898;0.7711456758671003
82.049416;1.0909703517569052;0.8333436503260733;0.7637756296760477;0.11597882682006898;0.10629379824391116;1.0940067190702636;10.000196045257578;0.8334507316764224;1.0971484218760716;1.0971146362573236;0.7617324226214139;0.1193025442537937;0.771146872499873
82.059416;1.0909697577370876;0.8333428175724599;0.7637762774883095;0.11597864241984139;0.10629395143997653;1.094006871028515;10.000201488406711;0.8334500122544883;1.0971485639286631;1.0971142179534121;0.7617335681758515;0.11930254129276605;0.7711480065717018
82.069416;1.0909691814999152;0.8333419474219304;0.7637769809744954;0.11597846422585843;0.10629410506102013;1.0940070537061028;10.000207111323704;0.833449277594979;1.097148666823665;1.0971137763749474;0.7617347978987307;0.11930252790469356;0.77114907594624
82.079416;1.0909686230697924;0.8333410436932933;0.7637777369238371;0.11597829236881081;0.10629425918919318;1.0940072689581344;10.000212875492027;0.8334485277443228;1.097148733373208;1.097113307731739;0.7617361107867293;0.11930250391047205;0.7711500779052817
82.089416;1.0909680834481952;0.8333401106136944;0.7637785411874833;0.11597812687482446;0.10629441385539753;1.094007518746751;10.000218734088588;0.8334477616280755;1.0971487671636966;1.0971128081152688;0.7617375046612412;0.11930246910037856;0.771151009541954
82.099416;1.0909675645564014;0.8333391524431669;0.7637793893900422;0.11597796782784756;0.10629456904346878;1.0940078042524755;10.000224630131655;0.8334469770999717;1.097148772779705;1.0971122741559718;0.7617389762121447;0.11930242325137637;0.7711518678235706
82.109416;1.0909670683411246;0.8333381733300442;0.7637802775497519;0.11597781548679069;0.1062947247356676;1.0940081254242793;10.0002305002937;0.8334461713005001;1.0971487555430783;1.0971117035794828;0.7617405211877425;0.1193023661558344;0.7711526495745438
82.119416;1.0909665961410382;0.8333371772509129;0.7637812023002546;0.11597767033577899;0.10629488095284652;1.0940084806351094;10.000236280193484;0.8334453406806327;1.097148720280181;1.097111096068622;0.7617421345340486;0.11930229762318924;0.7711533517009935
82.129416;1.0909661490159759;0.8333361679801373;0.7637821607253472;0.11597753308542982;0.10629503780880935;1.0940088661868697;10.000241905706435;0.8334444807925732;1.0971486704528626;1.0971104539388692;0.7617438107849236;0.11930221748091001;0.7711539709400345
82.139416;1.0909657287273726;0.8333351490875266;0.7637831499542738;0.1159774045985042;0.10629519547520529;1.0940092759677942;10.000247310611972;0.8334435868405572;1.0971486085432347;1.0971097818635258;0.7617455449914305;0.11930212560834223;0.7711545032983961
82.149416;1.090965338372221;0.8333341237578081;0.7637841668170392;0.11597728577940497;0.10629535403763893;1.0940097018854573;10.000252420241413;0.8334426549017956;1.097148536733279;1.0971090854057648;0.7617473334256769;0.11930202203017819;0.7711549442823636
82.159416;1.0909649819733527;0.8333330948122513;0.7637852081032149;0.11597717743099592;0.1062955134621872;1.0940101348696454;10.00025714765045;0.8334416825931872;1.0971484572260877;1.0971083692289492;0.7617491733944861;0.11930190699932576;0.7711552896348838
82.169416;1.090964663514027;0.8333320654494828;0.7637862707968948;0.11597708009932477;0.1062956737221415;1.0940105656118888;10.000261398414949;0.8334406688136059;1.097148372186009;1.0971076361228675;0.7617510626811093;0.11930178093812784;0.771155535612744
82.179416;1.0909643862197085;0.8333310399123599;0.7637873515993735;0.11597699407356707;0.10629583493270468;1.0940109845679415;10.000265077752346;0.8334396133037261;1.0971482834620132;1.0971068871721794;0.7617529991642928;0.11930164433720737;0.7711556785831333
82.189416;1.0909641524567721;0.8333300234209721;0.7637884467722005;0.115976919543662;0.10629599741927533;1.094011381587296;10.00026809733826;0.8334385163418897;1.0971481926540216;1.0971061227114642;0.7617549806191372;0.11930149775107839;0.7711557145657015
82.199416;1.090963963919695;0.8333290217220014;0.7637895526505755;0.11597685666381437;0.10629616168001264;1.0940117461986425;10.000270381838444;0.8334373785762199;1.0971481015554223;1.0971053428046817;0.7617570048921335;0.11930134181511366;0.7711556395344735
82.209416;1.0909638215281707;0.8333280406941397;0.7637906659110976;0.1159768054719908;0.10629632826624774;1.0940120685953552;10.000271867562324;0.833436200994648;1.097148012179349;1.097104546731332;0.7617590702753197;0.11930117723190875;0.7711554501039593
82.219416;1.0909637250816133;0.8333270862891573;0.763791783560095;0.11597676585510626;0.10629649768716341;1.0940123405842204;10.000272493851622;0.8334349846395196;1.0971479262683845;1.097103733390606;0.7617611755988398;0.11930100477775615;0.771155143765437
82.229416;1.0909636729845231;0.8333261644686193;0.7637929027824556;0.11597673761289172;0.10629667039923238;1.0940125562433112;10.000272199641689;0.833433729837969;1.0971478448445073;1.097102903120276;0.7617633201323745;0.11930082533678522;0.7711547188127847
82.239416;1.0909636623441852;0.8333252805881197;0.763794020652735;0.11597672051458105;0.10629684686289413;1.0940127120078298;10.00027092814323;0.8334324354210698;1.0971477675199737;1.0971020584273716;0.7617655033759323;0.11930063985158827;0.7711541743375988
82.249416;1.090963689950412;0.8333244386020732;0.7637951343232129;0.11597671430669051;0.10629702755154921;1.0940128059685637;10.000268630176766;0.8334310990358025;1.0971476919229106;1.0971012028131357;0.7617677246972046;0.11930044911327198;0.7711535105056179
82.259416;1.090963753652401;0.8333236407569725;0.7637962413908639;0.11597671874203372;0.10629721284298746;1.0940128368938358;10.000265262363934;0.8334297187269076;1.097147614693594;1.0971003394227807;0.7617699829062223;0.11930025355355277;0.7711527290088401
82.269416;1.090963853110279;0.8333228877207242;0.763797339652174;0.11597673364425211;0.10629740291358108;1.0940128037245207;10.000260786986463;0.8334282942317618;1.0971475334007577;1.0970994705433272;0.7617722758773184;0.11930005322140184;0.7711518330153394
82.279416;1.090963990263116;0.8333221785874275;0.7637984267622436;0.11597675890965616;0.10629759774334273;1.094012705479788;10.000255179566532;0.8334268270598656;1.097147447085124;1.0970985977178536;0.7617746005463775;0.11929984790660665;0.7711508263507242
82.289416;1.090964169460084;0.8333215107249916;0.7637995002973479;0.11597679441322956;0.10629779719202623;1.094012541050018;10.000248436371194;0.8334253200574424;1.097147355147323;1.0970977220600913;0.7617769533927646;0.11929963730880176;0.7711497126138125
82.299416;1.0909643964832865;0.8333208800677622;0.7638005579576671;0.11597683990865404;0.10629800104896314;1.0940123089662364;10.000240572791665;0.8334237770495626;1.0971472565013978;1.097096844857459;0.7617793308663531;0.11929942118506696;0.7711484952475164
82.309416;1.0909646772945507;0.8333202820211395;0.7638015977776361;0.11597689500222058;0.10629820903999077;1.0940120074804114;10.000231618556116;0.8334222026215065;1.0971471500752137;1.097095968659674;0.761781729364755;0.11929919940647393;0.7711471784755057
82.319416;1.090965017300929;0.8333197125725345;0.7638026181951576;0.11597695920291745;0.10629842087128334;1.094011635133777;10.000221612553235;0.8334206021264258;1.0971470354704693;1.0970950978999119;0.7617841453430952;0.11929897194453098;0.7711457678802919
82.329416;1.0909654209282031;0.8333191688210203;0.7638036178870885;0.11597703197249767;0.10629863628823862;1.094011191575844;10.000210593621164;0.8334189815215589;1.097146912817539;1.0970942381291224;0.7617865758893629;0.11929873885958946;0.7711442701033947
82.339416;1.0909658915967968;0.8333186486150008;0.7638045954578344;0.11597711273352045;0.10629885505980169;1.094010677991633;10.00019859329207;0.833417346654193;1.0971467825576406;1.0970933945384362;0.7617890189442456;0.11929850027075116;0.7711426922004125
82.349416;1.0909664318629255;0.8333181502562986;0.7638055490579635;0.11597720092512155;0.10629907694239682;1.0940100969722744;10.000185639638152;0.8334157027638373;1.0971466454428416;1.0970925705171164;0.7617914729485507;0.1192982563190743;0.77114104139602
82.359416;1.0909670434510017;0.8333176725512166;0.7638064763850314;0.11597729612864888;0.1062993017182046;1.0940094518331753;10.000171769648833;0.8334140547652642;1.097146502147185;1.097091766804042;0.7617939363739369;0.11929800715421078;0.7711393253610755
82.369416;1.0909677274465088;0.8333172144226352;0.7638073751975317;0.11597739811506498;0.1062995292167411;1.0940087458309613;10.000157036070702;0.8334124075754679;1.0971463525354574;1.097090982129751;0.7617964072237833;0.1192977529032621;0.7711375521891373
82.379416;1.0909684846922074;0.8333167743287686;0.763808243585076;0.11597750673286863;0.10629975918014127;1.0940079826815754;10.00014150127335;0.8334107658317217;1.0971461951916952;1.09709021470648;0.7617988827217786;0.1192974936876273;0.7711357295897644
82.389416;1.0909693160537504;0.8333163502426798;0.7638090796854454;0.11597762178542957;0.10629999112274219;1.0940071682077273;10.000125227336454;0.8334091334059889;1.097146027647554;1.097089463211351;0.7618013591942283;0.11929722972567067;0.7711338639544559
82.399416;1.0909702224339797;0.8333159400329808;0.7638098815353223;0.11597774304127798;0.10630022440883759;1.094006310953094;10.00010827294988;0.8334075137868796;1.097145847237504;1.097088727412526;0.7618038322251957;0.11929696140190552;0.7711319600901337
82.409416;1.0909712047584035;0.833315541800967;0.7638106476040212;0.11597787027140846;0.10630045840890388;1.0940054211069317;10.000090696946446;0.8334059113314207;1.0971456517624285;1.0970880084511003;0.7618062972668922;0.11929668924240595;0.7711300215275422
82.419416;1.090972263692706;0.8333151541432334;0.7638113775350103;0.11597800319078447;0.10630069252936095;1.094004509090336;10.000072563414493;0.8334043317498613;1.0971454393709064;1.0970873081088526;0.7618087500282656;0.11929641381812;0.7711280508861366
82.429416;1.09097339909571;0.8333147762693494;0.7638120723947207;0.11597814138038762;0.10630092617059168;1.0940035850516188;10.000053941878482;0.8334027812244125;1.0971452084883766;1.0970866277364655;0.7618111864397419;0.11929613564412357;0.771126050060709
82.439416;1.090974609888111;0.8333144079494533;0.7638127345788338;0.11597828431086347;0.10630115864979912;1.0940026593246674;10.000034901390535;0.8334012655040464;1.0971449587213593;1.0970859679149658;0.7618136025365371;0.11929585514950256;0.771124020126103
82.449416;1.0909758942880519;0.8333140495832692;0.7638133677091129;0.11597843143363346;0.10630138912353486;1.0940017424366484;10.00001550767147;0.8333997899079671;1.0971446918804661;1.0970853286822224;0.7618159940669645;0.11929557272727112;0.771121961504853
82.459416;1.090977249990744;0.8333137024099315;0.7638139764179288;0.11597858221459752;0.10630161668126759;1.0940008443200433;9.999995824876578;0.8333983595529562;1.0971444119727536;1.0970847099592185;0.7618183560993689;0.1192952888240563;0.7711198748671927
82.469416;1.090978674317259;0.8333133683406709;0.7638145658224934;0.11597873611135166;0.10630184055015997;1.0939999742360391;9.999975918375037;0.8333969791414905;1.097144124383813;1.0970841123063992;0.7618206829242236;0.11929500398718942;0.7711177618791755
82.479416;1.0909801646161599;0.8333130489111709;0.7638151406966686;0.11597889256053232;0.10630206016579281;1.0939991412279275;9.999955862334238;0.8333956530594804;1.0971438345520197;1.0970835381426796;0.7618229679663966;0.11929471882197282;0.771115625267064
82.489416;1.09098171908034;0.83331274440494;0.7638157048932979;0.11597905099073287;0.10630227514051022;1.0939983538791578;9.999935743143297;0.8333943861289284;1.097143546911948;1.0970829925109098;0.7618252039809367;0.11929443391048303;0.7711134685198894
82.499416;1.0909833373830664;0.8333124546024757;0.7638162612958377;0.11597921085221309;0.10630248524711539;1.0939976194595873;9.999915648845821;0.8333931838829219;1.097143265402505;1.0970824820120926;0.7618273838236309;0.11929414977540206;0.7711112953551914
82.509416;1.0909850200024829;0.8333121797938841;0.7638168118073223;0.11597937161713547;0.10630269034224536;1.0939969431238183;9.999895660792967;0.8333920520031036;1.0971429943866213;1.0970820127904648;0.7618295011921159;0.11929386686879305;0.7711091094879524
82.519416;1.0909867664344646;0.8333119205712974;0.7638173573876118;0.11597953272452544;0.10630289023755368;1.0939963280319538;9.999875856237194;0.8333909957276355;1.0971427381285015;1.0970815897767934;0.7618315508037182;0.11929358550780642;0.7711069147673899
82.529416;1.0909885742671852;0.8333116776354639;0.7638178981698946;0.11597969353214414;0.10630308467765079;1.0939957763503727;9.999856309617355;0.8333900194968908;1.0971424997935335;1.0970812173573457;0.7618335282095517;0.11929330584343141;0.7711047148557186
82.539416;1.0909904397679455;0.8333114520035823;0.7638184332676037;0.11597985335671607;0.10630327342228518;1.0939952898459484;9.999837092840021;0.8333891267284878;1.0971422814069998;1.0970809002753485;0.7618354294637055;0.11929302796157056;0.771102512727999
82.549416;1.0909923585827945;0.8333112444763265;0.7638189607658691;0.11598001157155323;0.10630345629814413;1.0939948698302981;9.999818279068553;0.8333883197027178;1.0971420843371955;1.0970806441812428;0.7618372506788335;0.11929275196288759;0.7711003108107964
82.559416;1.0909943259054082;0.8333110547081262;0.7638194782993514;0.11598016767096683;0.10630363320885965;1.0939945176048294;9.999799941988282;0.8333875993761263;1.097141909481988;1.0970804553535132;0.7618389879269051;0.11929247791404522;0.7710981116051485
82.569416;1.0909963367137208;0.8333108811765708;0.7638199835492213;0.11598032129441775;0.1063038041413399;1.0939942353394294;9.999782150354847;0.8333869650985947;1.0971417570501472;1.0970803395505564;0.7618406376938338;0.11929220583637092;0.7710959182207286
82.579416;1.090998386118106;0.8333107219368068;0.7638204741804752;0.11598047220972224;0.10630396914603019;1.0939940257728589;9.999764966691318;0.8333864149587364;1.0971416261933182;1.0970803010236638;0.7618421973409583;0.11929193580034814;0.7710937343099679
82.589416;1.0910004691834674;0.8333105748494467;0.7638209477198042;0.11598062024294437;0.10630412828325059;1.0939938911206306;9.999748451818489;0.8333859471535036;1.0971415146164074;1.0970803421816089;0.7618436653008716;0.11929166796858355;0.7710915635218326
82.599416;1.0910025807492392;0.8333104374072215;0.7638214020957147;0.11598076519660555;0.10630428157245082;1.0939938328383196;9.99973266835041;0.8333855611802091;1.0971414181828314;1.0970804634082376;0.7618450411338032;0.11929140251195265;0.7710894092278322
82.609416;1.0910047159947531;0.8333103071815521;0.763821836253405;0.11598090678161777;0.10630442898612232;1.093993851449742;9.99971767687976;0.8333852578540135;1.0971413310815286;1.0970806628902336;0.7618463254192744;0.11929113951261218;0.7710872744540765
82.619416;1.091006870591687;0.8333101821177687;0.7638222498297915;0.1159810445745911;0.10630457048203891;1.0939939457974948;9.99970352754515;0.8333850383767651;1.0971412469168482;1.0970809369417476;0.7618475194406177;0.11929087897456164;0.771085161527208
82.629416;1.0910090399362393;0.833310060229434;0.7638226423634736;0.1159811780161553;0.10630470603424073;1.0939941130903637;9.999690253292338;0.8333849030102438;1.0971411595512688;1.0970812808552068;0.7618486247845815;0.11929062089559232;0.7710830714270964
82.639416;1.0910112190535188;0.8333099397273731;0.7638230128600354;0.11598130642573776;0.10630483562187375;1.0939943499211704;9.999677869540356;0.8333848504548992;1.0971410629496776;1.0970816895688378;0.7618496431915519;0.11929036530545509;0.7710810030808706
82.649416;1.091013403360598;0.8333098192838002;0.7638233599254217;0.11598142905382955;0.10630495916646375;1.093994652964104;9.999666379951018;0.8333848785379669;1.0971409512452999;1.0970821580687302;0.7618505768061347;0.11929011230432543;0.7710789534392356
82.659416;1.0910155890024527;0.8333096975204565;0.7638236823624354;0.11598154522543395;0.10630507646975539;1.093995018695522;9.999655781536164;0.8333849850935632;1.0971408195354497;1.0970826820368849;0.7618514284221365;0.11928986211524117;0.7710769184566717
82.669416;1.0910177726389807;0.8333095721918102;0.7638239794513813;0.11598165448923364;0.10630518719764286;1.0939954425994498;9.999646066997371;0.8333851678967824;1.0971406644449186;1.0970832585382098;0.7618522015056601;0.11928961505893806;0.7710748939616568
82.679416;1.0910199510099436;0.8333094398976143;0.763824250504106;0.1159817566341116;0.10630529092142327;1.0939959187829047;9.999637227663312;0.8333854242298853;1.0971404841867414;1.097083886249685;0.761852899932536;0.11928937147394124;0.7710728760918583
82.689416;1.0910221206016224;0.833309296310048;0.7638244942610918;0.11598185159692939;0.10630538717994976;1.0939964403694644;9.999629255764553;0.8333857511957613;1.0971402784643078;1.0970845651547685;0.7618535273155381;0.1192891316679441;0.7710708613838859
82.699416;1.0910242778111452;0.8333091363779807;0.7638247087074044;0.11598193941073656;0.10630547550147286;1.0939970004034907;9.999622143020279;0.8333861461968974;1.0971400480209632;1.0970852957838437;0.7618540864481701;0.11928889587569882;0.7710688466099458
82.709416;1.0910264193643282;0.8333089544904679;0.7638248914197324;0.11598202022717607;0.10630555546313303;1.093997592767059;9.999615878833596;0.8333866067402389;1.0971397937588276;1.0970860785162222;0.7618545792705237;0.11928866423110147;0.7710668287888583
82.719416;1.0910285427013;0.8333087450222214;0.7638250398216172;0.11598209428768588;0.10630562684950119;1.0939982124522944;9.999610451058338;0.8333871305088415;1.0971395164184152;1.097086913311729;0.7618550072603099;0.11928843680150077;0.771064805604601
82.729416;1.0910306461273165;0.8333085028502428;0.7638251510427561;0.11598216183291461;0.10630568973941387;1.093998855259316;9.999605843542163;0.8333877158791162;1.0971392168109313;1.097087799493988;0.7618553719910836;0.1192882136444403;0.771062775873962
82.739416;1.0910327285971066;0.833308223092756;0.7638252221128113;0.11598222307308054;0.1063057444268456;1.0939995176239796;9.999602028491081;0.8333883617823817;1.0971388951433032;1.097088736051132;0.7618556751951969;0.11928799483775808;0.7710607396656537
82.749416;1.0910347895033676;0.8333079007155623;0.7638252505299017;0.11598227822310932;0.10630579127686896;1.0940001964263888;9.999598961043294;0.8333890669667908;1.0971385499919966;1.0970897227001815;0.7618559184732548;0.1192877804978319;0.7710586981681047
82.759416;1.0910368284189673;0.8333075306952888;0.7638252344789505;0.11598232752513556;0.1063058305862256;1.0940008887102912;9.999596577496929;0.8333898295407375;1.0971381785448762;1.0970907597802084;0.7618561033702244;0.11928757080091318;0.7710566533612832
82.769416;1.0910388444929735;0.8333071082622272;0.7638251728126686;0.1159823712495802;0.10630586251575935;1.0940015915332315;9.99959479517839;0.833390647549298;1.0971377775162656;1.0970918464988964;0.7618562313910545;0.11928736598632621;0.7710546076157351
82.779416;1.0910408360912947;0.8333066294388493;0.7638250652590304;0.1159824096839652;0.10630588714214836;1.0940023011092175;9.999593519448474;0.8333915198930598;1.09713734363933;1.0970929801595732;0.7618563036959004;0.11928716634179486;0.7710525638700306
82.789416;1.0910428011589899;0.8333060921490754;0.7638249125003554;0.11598244309291775;0.10630590451403503;1.0940030119131576;9.999592657142392;0.833392445893539;1.097136874122909;1.097094157295286;0.7618563212556495;0.11928697220942354;0.7710505263955187
82.799416;1.0910447379360981;0.8333054969119029;0.7638247156533527;0.11598247170853979;0.10630591464267347;1.0940037175171815;9.99959212396326;0.8333934240890842;1.0971363671694483;1.0970953747112173;0.7618562855245827;0.11928678400501422;0.7710485010984981
82.809416;1.0910466453513252;0.8333048467790314;0.7638244756084812;0.1159824958146674;0.1063059175486622;1.0940044116500653;9.999591845100767;0.8333944520534408;1.0971358219246632;1.0970966291689201;0.7618561988606587;0.11928660215740816;0.7710464947497216
82.819416;1.0910485227729707;0.8333041469844947;0.7638241928238912;0.11598251577000208;0.10630591337474106;1.0940050877244487;9.999591757620358;0.8333955270655313;1.0971352381970745;1.097097916510249;0.7618560644344711;0.11928642698402009;0.771044513733073
82.829416;1.0910503700560485;0.8333034041932944;0.7638238675916147;0.11598253188482013;0.10630590241874971;1.0940057384024708;9.999591808793323;0.8333966465699211;1.0971346165187346;1.097099231654418;0.7618558857485807;0.11928625868860145;0.7710425632367667
82.839416;1.091052188097502;0.8333026254582725;0.763823500392374;0.11598254435568794;0.10630588506726667;1.0940063563529172;9.999591947212556;0.8333978084267911;1.0971339583007593;1.0971005696871885;0.7618556659165765;0.1192860974722634;0.7710406469309382
82.849416;1.0910539782861945;0.8333018176152879;0.7638230918211174;0.11598255329593489;0.10630586171348001;1.0940069351195532;9.99959212086426;0.833399011247374;1.0971332654772932;1.0971019268986697;0.7618554072889204;0.1192859435615486;0.7710387668478809
82.859416;1.0910557412535902;0.8333009872272717;0.7638226422781272;0.11598255872848662;0.10630583272941999;1.0940074692018078;9.999592282108258;0.8334002543245856;1.0971325392914688;1.0971033008735116;0.7618551119171855;0.11928579717855042;0.7710369238945177
82.869416;1.0910574768690697;0.8333001404638523;0.7638221520282534;0.11598256058101186;0.1063057985356326;1.0940079536640683;9.999592385807858;0.8334015371058188;1.0971317793198074;1.0971046897769543;0.761854782607603;0.11928565856028987;0.7710351190547008
82.879416;1.0910591852228173;0.8332992826565628;0.7638216216974542;0.11598255877377654;0.10630575969592965;1.094008383577722;9.999592385690283;0.8334028589265408;1.0971309841312908;1.0971060914321296;0.7618544235456319;0.11928552795505525;0.7710333543501297
82.889416;1.0910608677003626;0.8332984177730863;0.763821052750051;0.1159825533681008;0.10630571692653833;1.0940087530743592;9.999592235075877;0.833404218968319;1.097130152880866;1.097107502681063;0.761854039610876;0.11928540558209857;0.7710316328422551
82.899416;1.091062527609431;0.8332975481558167;0.7638204474605887;0.11598254465477871;0.10630567101586054;1.0940090547562378;9.999591886260989;0.8334056162720579;1.0971292862475082;1.0971089193921624;0.7618536354041161;0.11928529162991576;0.7710299576997859
82.909416;1.0910641695413432;0.8332966749074822;0.7638198085241348;0.1159825331669539;0.10630562269775047;1.0940092806725776;9.99959129256398;0.8334070498123689;1.0971283863541286;1.0971103367726298;0.761853215347419;0.11928518625225062;0.7710283309360538
82.919416;1.0910657981937375;0.8332957990846792;0.7638191386796737;0.11598251966723948;0.10630557255916255;1.094009423989662;9.99959041896184;0.8334085180978925;1.0971274563832247;1.0971117492783657;0.7618527840869356;0.11928508956341154;0.7710267527874395
82.929416;1.0910674180717703;0.8332949229091774;0.7638184404306623;0.11598250502946754;0.10630552105592951;1.09400947977234;9.99958925298851;0.8334100186696518;1.0971265004579784;1.0971131506069642;0.7618523461812194;0.1192850016896512;0.7710252221250705
82.939416;1.0910690337652797;0.8332940498834994;0.7638177158871076;0.11598249004695932;0.10630546857455807;1.0940094450608455;9.999587801742514;0.8334115483393296;1.0971255234759416;1.0971145344466673;0.761851905668877;0.1192849227724475;0.771023737246449
82.949416;1.0910706498266933;0.83329318424995;0.7638169665739523;0.11598247534282931;0.10630541547669708;1.0940093186145257;9.999586075466523;0.83341310379238;1.0971245303881345;1.0971158953978921;0.7618514659986801;0.11928485286986738;0.7710222964116457
82.959416;1.0910722703113542;0.8332923308859486;0.7638161930291228;0.11598246137707452;0.1063053621369892;1.0940090998714593;9.99958407885953;0.8334146821386547;1.0971235252724125;1.0971172295563647;0.7618510296278852;0.1192847919072588;0.7710208982794637
82.969416;1.0910738985520427;0.8332914952442899;0.763815394451508;0.11598244848078704;0.1063053089457992;1.0940087876745181;9.999581821618754;0.8334162812214568;1.097122510922264;1.0971185346104229;0.76185059750436;0.11928473974903862;0.7710195425186827
82.979416;1.0910755370820824;0.8332906827163755;0.7638145686988748;0.11598243692461317;0.10630525629335505;1.0940083802409721;9.999579330011452;0.8334178992617408;1.0971214890244316;1.0971198092150696;0.7618501695500975;0.1192846963116214;0.7710182302659625
82.989416;1.0910771876139873;0.8332898981256748;0.7638137125448335;0.1159824269583473;0.10630520459566772;1.0940078762335868;9.999576643436578;0.8334195342366869;1.0971204609403948;1.0971210522861234;0.7618497455136988;0.1192846616284683;0.7710169638970971
82.999416;1.0910788516879013;0.8332891458806427;0.763812822046085;0.11598241880743665;0.10630515432374193;1.0940072756318693;9.999573801125315;0.8334211834052807;1.097119429065584;1.0971222630184903;0.7618493250642222;0.11928463582086814;0.7710157464784515
83.009416;1.091080531656014;0.8332884302553324;0.7638118930882093;0.11598241273419871;0.10630510599172027;1.0940065799444219;9.999570828073633;0.8334228428629952;1.0971183977120937;1.0971234414282727;0.7618489076432204;0.11928461903827187;0.7710145815576416
83.019416;1.0910822306240935;0.8332877552646658;0.7638109221142205;0.11598240910608672;0.1063050601397793;1.0940057917703194;9.999567726160588;0.8334245076965521;1.0971173728583068;1.0971245885924907;0.7618484924867662;0.11928461140991412;0.7710134727064776
83.029416;1.0910839517553739;0.8332871243362426;0.7638099066415099;0.11598240832189209;0.10630501733728008;1.0940049145033837;9.999564473975985;0.8334261728548983;1.0971163614293955;1.0971257059575916;0.7618480785000086;0.11928461291968503;0.7710124225090067
83.039416;1.0910856982972152;0.8332865404049943;0.7638088451714469;0.11598241068192608;0.1063049781951708;1.0940039526278555;9.999561035516328;0.8334278337315405;1.0971153706481296;1.0971267947658738;0.7618476643266102;0.1192846232769771;0.7710114321597396
83.049416;1.091087473556329;0.833286006251684;0.7638077365932207;0.11598241635941291;0.10630494335719479;1.094002911206083;9.999557370757442;0.8334294861692755;1.0971144073413872;1.0971278566761715;0.7618472488933967;0.11928464196796154;0.7710105022065762
83.059416;1.091089279666066;0.8332855242384226;0.7638065796274373;0.11598242542729727;0.10630491345193584;1.0940017946531744;9.999553441036234;0.8334311265451985;1.0971134769891966;1.0971288943586905;0.7618468318485054;0.1192846684047168;0.771009633330855
83.069416;1.0910911164241295;0.8332850955209015;0.7638053726180327;0.11598243784650866;0.10630488905458528;1.0940006066714127;9.999549211826148;0.83343275204162;1.0971125830527098;1.0971299111559303;0.7618464135186785;0.11928470199783918;0.7710088260262812
83.079416;1.0910929820544053;0.8332847197480256;0.7638041133040541;0.11598245348922981;0.10630487071241194;1.0939993511629362;9.999544654098127;0.8334343605079227;1.0971117273896218;1.097130910296274;0.7618459945847145;0.11928474217557297;0.7710080797991984
83.089416;1.091094874888742;0.8332843958399966;0.763802798810494;0.11598247227176729;0.10630485898981464;1.0939980326564531;9.999539743384103;0.8334359501478;1.0971109110894335;1.0971318941607275;0.761845575678733;0.11928478841074351;0.7710073932247524
83.099416;1.0910967934800937;0.8332841230945267;0.7638014265263396;0.11598249425665126;0.10630485445532052;1.093996655718594;9.999534458847586;0.8334375200102229;1.0971101344254874;1.0971328644738645;0.7618451572596935;0.11928484020112191;0.771006764495543
83.109416;1.0910987355803754;0.8332839011139274;0.7637999950836655;0.11598251957065622;0.10630485762531187;1.0939952238828339;9.999528782613126;0.8334390706670668;1.0971093962912135;1.097133823737081;0.7618447400978247;0.1192848969837377;0.7710061916155713
83.119416;1.0911006980860294;0.8332837286551477;0.7637985044050519;0.11598254823806735;0.1063048689041114;1.0939937392021095;9.999522700040378;0.833440603541452;1.097108693880732;1.0971347761276162;0.7618443259082088;0.11928495812723494;0.7710056725819242
83.129416;1.0911026778772055;0.833283603450177;0.7637969551564052;0.11598258014644283;0.10630488857457718;1.093992202810056;9.999516204946994;0.8334421195074564;1.0971080224269363;1.0971357263619996;0.761843917593693;0.11928502306269105;0.7710052057289032
83.139416;1.0911046721866624;0.8332835235030899;0.7637953483328733;0.11598261517396888;0.10630491689032417;1.0939906160185917;9.999509308524132;0.8334436184785121;1.097107375442785;1.097136678098765;0.761843519123464;0.11928509137121958;0.7710047899365017
83.149416;1.0911066783443906;0.8332834879780433;0.7637936851953236;0.11598265327294288;0.10630495412857938;1.09398898141527;9.99950203882452;0.8334450999361543;1.09710674567392;1.09713763369826;0.7618431351313402;0.11928516274380381;0.7710044245156562
83.159416;1.0911086939095433;0.8332834969050453;0.7637919672471128;0.11598269436144433;0.10630500049979519;1.093987303275428;9.999494424308336;0.8334465631460447;1.0971061259425388;1.0971385944887446;0.761842770417356;0.1192852369363323;0.7710041087850007
83.169416;1.0911107170460008;0.8332835507786057;0.7637901959853317;0.11598273812950938;0.10630505605315746;1.0939855871766102;9.999486477932448;0.8334480067012033;1.0971055098543905;1.0971395603807443;0.7618424295064581;0.11928531375334595;0.7710038416683472
83.179416;1.0911127462214614;0.8332836505366299;0.7637883728396776;0.11598278397111776;0.10630512065982879;1.0939838394059134;9.999478197636106;0.8334494283710582;1.0971048924382685;1.0971405297776398;0.7618421163752813;0.11928539300391783;0.7710036214566454
83.189416;1.0911147799417782;0.8332837974139732;0.7637864996685663;0.11598283113147412;0.10630519403095544;1.0939820661389437;9.999469575766776;0.833450825981384;1.0971042699303897;1.097141500988424;0.7618418346090499;0.11928547443731223;0.7710034459547085
83.199416;1.0911168170657572;0.8332839924235464;0.7637845795207044;0.1159828789283757;0.10630527572265941;1.0939802726969554;9.999460604819342;0.8334521981846681;1.0971036389078583;1.0971424738459845;0.7618415876194925;0.11928555772199706;0.7710033129866042
83.209416;1.09111885675125;0.8332842359953389;0.763782617176404;0.11598292683506749;0.10630536511623848;1.0939784636312444;9.999451282090321;0.833453543779051;1.0971029959183847;1.0971434495964434;0.7618413783918835;0.11928564250702305;0.7710032205673772
83.219416;1.0911208982682563;0.8332845282865448;0.7637806186123804;0.1159829744061973;0.10630546142099247;1.0939766431107123;9.999441615664578;0.8334548606413208;1.0971023375356577;1.097144429528667;0.761841209424839;0.11928572850054198;0.77100316663368
83.229416;1.0911229416342572;0.8332848695759613;0.7637785893137221;0.11598302117925047;0.10630556373088058;1.09397481544955;9.999431625170292;0.8334561458286374;1.0971016601464545;1.0971454138553107;0.7618410832996091;0.11928581548836269;0.7710031487806278
83.239416;1.0911249882254068;0.8332852599679853;0.7637765331890609;0.11598306664062599;0.10630567112233966;1.093972986025167;9.999421338428137;0.8334573964623218;1.097100959783808;1.0971464011298782;0.7618410030126503;0.1192859033029583;0.7710031643475959
83.249416;1.0911270402990243;0.8332856989576619;0.7637744529164218;0.11598311028923464;0.10630578272904943;1.0939711613283616;9.999410783913701;0.8334586103763505;1.0971002322257668;1.0971473881402312;0.7618409717420548;0.11928599179893223;0.7710032108345474
83.259416;1.091129100127155;0.8332861857345679;0.7637723504639893;0.11598315178988676;0.10630589775535032;1.0939693480212072;9.999399978372146;0.8334597862338275;1.0970994729766674;1.0971483704594636;0.7618409922471324;0.11928608084176885;0.7710032863242634
83.269416;1.0911311698794701;0.8332867197871953;0.7637702270507299;0.11598319107581345;0.10630601548827652;1.0939675523451864;9.999388924644736;0.8334609232915372;1.0970986772212967;1.0971493427976893;0.7618410659396256;0.11928617028452557;0.7710033897238268
83.279416;1.091133251760888;0.833287300717593;0.7637680831564734;0.11598322823155631;0.10630613533765519;1.0939657798056315;9.99937762140279;0.8334620209444389;1.0970978396054216;1.0971502987517294;0.7618411925385011;0.11928626001390104;0.7710035205262001
83.289416;1.0911353474291738;0.8332879273784983;0.7637659188409486;0.11598326326424432;0.10630625684644172;1.0939640349952098;9.999366070090584;0.8334630783395666;1.09709695388664;1.0971512309459697;0.7618413709286636;0.11928635006089776;0.7710036783554284
83.299416;1.0911374575002677;0.8332885975362023;0.7637637340311879;0.11598329602653212;0.10630637961486653;1.0939623220852932;9.99935427824502;0.8334640946464634;1.097096013349763;1.097152131624215;0.7618416002234347;0.119286440587874;0.7710038629404177
83.309416;1.0911395817736866;0.833289308173962;0.7637615287725297;0.11598332629655887;0.10630650321957401;1.0939606455094986;9.999342259660024;0.8334650698086946;1.0970950119943577;1.0971529931646633;0.761841879929857;0.11928653175756465;0.7710040740063502
83.319416;1.0911417194005386;0.8332900554454279;0.7637593032371149;0.1159833538549071;0.1063066272364864;1.0939590099995642;9.99933002719567;0.8334660047285235;1.0970939456530353;1.0971538087473487;0.7618422093444016;0.11928662362728538;0.7710043105813944
