time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.329416;1.0911438686958856;0.8332908342159077;0.7637570572495435;0.1159833785159507;0.10630675128719418;1.0939574204586582;9.999317584288496;0.8334669007728649;1.0970928124228914;1.0971545729623602;0.7618425869961942;0.1192867160890642;0.7710045704769519
83.339416;1.0911460268156457;0.8332916380027079;0.763754789985631;0.11598340013370873;0.1063068750500285;1.0939558825028732;9.999304923493973;0.8334677593862807;1.097091612473881;1.0971552816698134;0.7618430103652317;0.1192868088737329;0.7710048503683782
83.349416;1.0911481897962254;0.8332924597464914;0.763752500219735;0.11598341859687553;0.10630699827451234;1.09395440281901;9.999292030867641;0.8334685818780914;1.0970903477102554;1.0971559314747097;0.7618434758028384;0.11928690160205625;0.7710051458479802
83.359416;1.0911503532910254;0.8332932928552319;0.7637501866617381;0.11598343383638858;0.10630712076015003;1.0939529886592438;9.999278890871693;0.8334693693246047;1.0970890212247533;1.0971565194403017;0.7618439790247815;0.11928699384936235;0.7710054513977848
83.369416;1.0911525130635809;0.8332941314887023;0.7637478485173333;0.11598344584727614;0.10630724231274084;1.093951647322795;9.999265489321354;0.8334701224970219;1.0970876364964601;1.0971570431379785;0.761844515840787;0.11928708525713076;0.7710057609707719
83.379416;1.0911546648279882;0.8332949702069307;0.7637454863732553;0.11598345471849009;0.10630736274748025;1.0939503859140156;9.999251812008591;0.8334708413504318;1.0970861967373013;1.097157501285733;0.7618450822163526;0.11928717561888162;0.7710060689217277
83.389416;1.0911568045481268;0.8332958038316234;0.7637431024342911;0.11598346064997506;0.10630748187952414;1.0939492113545883;9.9992378443314;0.833471524707324;1.0970847047041365;1.09715789436987;0.7618456741379216;0.11928726487592413;0.7710063703581717
83.399416;1.0911589290455017;0.833296627317092;0.7637406998192887;0.11598346390243583;0.10630759942919235;1.0939481309161119;9.99922357839986;0.8334721707396097;1.09708316278577;1.0971582242799438;0.761846287947141;0.11928735307456342;0.7710066607239737
83.409416;1.091161035643061;0.833297435351155;0.7637382820733776;0.11598346472688079;0.10630771496589843;1.0939471524433273;9.999209013851898;0.8334727772617512;1.0970815728999588;1.0971584930106995;0.7618469202195097;0.11928744032397326;0.7710069352221016
83.419416;1.0911631214690765;0.83329822243265;0.7637358536592393;0.11598346339621737;0.10630782802097362;1.0939462836698743;9.999194146624635;0.8334733412445869;1.0970799361463994;1.0971587010892254;0.7618475670138983;0.11928752681465173;0.7710071889378614
83.429416;1.09116518357262;0.8332989834242525;0.7637334204434162;0.11598346026625728;0.10630793822757509;1.0939455317558762;9.999178964434373;0.8334738585219228;1.0970782524820937;1.0971588472924108;0.7618482236118906;0.11928761284237678;0.771007417719602
83.439416;1.0911672191936082;0.8332997136546637;0.7637309891468809;0.11598345575102943;0.10630804531064808;1.0939449034880098;9.999163455582815;0.8334743247443152;1.0970765207679296;1.0971589302027147;0.7618488846620309;0.11928769873205226;0.7710076187227015
83.449416;1.091169225745768;0.8333004088344422;0.7637285667795316;0.11598345031819914;0.10630814897743365;1.0939444053946155;9.99914761925781;0.833474736804284;1.0970747390877573;1.0971589493455467;0.761849544334526;0.11928778480388169;0.7710077901314963
83.459416;1.0911712012818988;0.8333010655450536;0.763726161056844;0.11598344454513412;0.1063082488576594;1.0939440441197499;9.999131468680575;0.83347509300601;1.0970729050137646;1.0971589047455295;0.7618501967158907;0.11928787147974637;0.7710079307887737
83.469416;1.0911731454415619;0.8333016819055125;0.763723780694512;0.11598343910744147;0.1063083445204167;1.0939438269552542;9.999115029342475;0.8334753920645648;1.097071015954857;1.0971587966746783;0.7618508358803469;0.11928795933080087;0.7710080400924294
83.479416;1.091175059725319;0.8333022578353783;0.7637214346395713;0.115983434684713;0.10630843549004748;1.0939437610875697;9.999098338403732;0.8334756322104011;1.0970690695292065;1.097158626223732;0.7618514553167922;0.11928804896084748;0.7710081179151697
83.489416;1.091176946526003;0.833302795126505;0.7637191311515032;0.11598343188065464;0.10630852129652384;1.0939438523007776;9.99908144413545;0.8334758108483308;1.0970670639041438;1.0971583953258301;0.7618520478058352;0.1192881408892359;0.7710081646141064
83.499416;1.0911788079099047;0.8333032976675562;0.7637168774775787;0.11598343121156678;0.10630860157812022;1.0939441048160319;9.999064400216009;0.8334759249043732;1.097064998352714;1.0971581060846385;0.761852606216897;0.11928823551464642;0.7710081809398143
83.509416;1.091180644941689;0.8333037715597313;0.7637146796188637;0.11598343312962082;0.10630867607036053;1.093944521480494;9.99904725474992;0.8334759717696021;1.097062873854861;1.0971577604350633;0.7618531242222373;0.11928833311663975;0.7710081675227413
83.519416;1.091182457369463;0.8333042243829909;0.763712542194671;0.1159834380138677;0.10630874443769026;1.0939451038167245;9.999030041105742;0.8334759500062222;1.0970606930979552;1.0971573606821483;0.7618535964156262;0.11928843389915254;0.7710081245625618
83.529416;1.091184244107863;0.8333046636636099;0.7637104687748049;0.11598344610927938;0.10630880617196001;1.0939458525946426;9.999012779012821;0.8334758593467086;1.0970584596825819;1.097156910688904;0.7618540185211162;0.11928853802933786;0.7710080521156337
83.539416;1.0911860042728696;0.8333050959005625;0.7637084620111965;0.11598345748200281;0.10630886067421011;1.0939467682738366;9.998995483762364;0.8334757003336102;1.097056177645275;1.0971564163892749;0.7618543880185876;0.11928864565693956;0.7710079506275942
83.549416;1.0911877374597188;0.8333055267131416;0.7637065233447339;0.11598347207482851;0.1063089073638038;1.0939478510532534;9.998978170578289;0.8334754738756566;1.0970538521343436;1.0971558846697174;0.7618547043168179;0.11928875697197104;0.771007821586009
83.559416;1.0911894435943494;0.8333059612198181;0.7637046530553576;0.1159834897915758;0.10630894578222178;1.0939491012849154;9.998960850686604;0.8334751807217976;1.0970514902165027;1.0971553217986882;0.7618549682305361;0.11928887226727389;0.7710076679734366
83.569416;1.0911911229470916;0.8333064040434316;0.7637028506590382;0.11598351051685299;0.10630897574812682;1.0939505195942847;9.998943531996453;0.8334748210853224;1.0970491008542511;1.0971547327997093;0.7618551818871749;0.11928899195287365;0.7710074942489747
83.579416;1.0911927757936062;0.83330685879157;0.7637011153612022;0.11598353413041002;0.10630899739563805;1.0939521062351123;9.998926227973119;0.8334743945753258;1.0970466942456816;1.097154121638432;0.7618553492009711;0.11928911648781391;0.7710073061563187
83.589416;1.0911944022537023;0.8333073273634574;0.7636994466314369;0.11598356051140293;0.10630901107726848;1.0939538609005308;9.998908963856259;0.8334739002924247;1.0970442807092073;1.0971534918416022;0.7618554756801249;0.11928924625333329;0.7710071104201712
83.599416;1.0911960031173242;0.8333078100899398;0.7636978445339837;0.11598358948089703;0.10630901731855863;1.093955783220023;9.998891776443184;0.8334733370950335;1.0970418694773143;1.097152847179274;0.761855567097181;0.11928938151965371;0.7710069142227604
83.609416;1.0911975806803669;0.8333083065910011;0.7636963096330834;0.11598362079328552;0.10630901676616246;1.0939578729893429;9.998874708382688;0.833472703933824;1.0970394684266405;1.0971521917106726;0.7618556281390075;0.11928952251115252;0.7710067246112458
83.619416;1.0911991385908715;0.8333088161328003;0.7636948426854209;0.11598365421269799;0.10630901007279665;1.0939601299153539;9.998857800264007;0.8334720000508712;1.097037084928966;1.0971515292601466;0.7618556623315503;0.11928966939912011;0.7710065479510089
83.629416;1.0912006814618926;0.8333093372659308;0.7636934441782044;0.11598368952402519;0.10630899786407262;1.093962553267304;9.998841092106538;0.8334712251430741;1.097034726289246;1.0971508628981383;0.7618556728818032;0.11928982226401594;0.7710063896714576
83.639416;1.0912022150061271;0.8333098673529322;0.7636921142116351;0.11598372648867826;0.1063089807565903;1.0939651415649319;9.998824633092298;0.8334703798378349;1.097032399187235;1.0971501945520061;0.7618556631966752;0.11928998116175088;0.771006254416087
83.649416;1.0912037458599224;0.8333104026519208;0.7636908530442512;0.11598376486098376;0.10630895931494994;1.0939678917495563;9.998808484137362;0.8334694664367734;1.0970301095301216;1.0971495249437773;0.7618556368359204;0.11929014618212322;0.7710061460423152
83.659416;1.0912052801733658;0.8333109393322581;0.7636896615391923;0.11598380440494784;0.10630893402345314;1.0939707981164453;9.998792715594995;0.8334684891588366;1.0970278630855583;1.0971488543658483;0.7618555971531267;0.11929031739917534;0.771006067337247
83.669416;1.0912068221507152;0.833311474412237;0.7636885410100437;0.11598384485734042;0.10630890533180189;1.09397385269608;9.99877740738064;0.8334674537355028;1.0970256658601132;1.0971481841104653;0.7618555467383934;0.11929049483508204;0.7710060203089343
83.679416;1.0912083740056295;0.8333120054648026;0.7636874930292691;0.11598388586347425;0.10630887369708114;1.093977047034195;9.998762645249426;0.8334663671851371;1.0970235238950208;1.0971475176856391;0.761855487275158;0.11929067846752384;0.7710060072478098
83.689416;1.0912099364962085;0.8333125297567884;0.7636865194196835;0.11598392691766209;0.10630883955254275;1.0939803733445763;9.998748513601306;0.8334652378667052;1.097021442808933;1.097146861193392;0.761855420000496;0.1192908681680156;0.7710060312388277
83.699416;1.09121150895072;0.833313043978689;0.7636856218503936;0.11598396741825087;0.10630880324347963;1.0939838240842723;9.99873509123644;0.8334640751453638;1.097019427603657;1.0971462222376385;0.7618553459223858;0.11929106363421972;0.7710060954431377
83.709416;1.0912130890753513;0.833313544775196;0.7636848012759988;0.11598400682692232;0.10630876503898394;1.0939873907484388;9.998722452187772;0.8334628886531175;1.0970174830352704;1.0971456078889452;0.761855265672413;0.11929126444331768;0.7710062025346988
83.719416;1.091214673212823;0.8333140294921705;0.7636840576911359;0.11598404475153047;0.10630872522874618;1.093991063325819;9.99871066791972;0.8334616876878354;1.0970156139702922;1.0971450235863989;0.7618551795793715;0.11929147014131071;0.7710063550645961
83.729416;1.0912162572851127;0.8333144962647682;0.7636833899150792;0.11598408091237793;0.10630868417974858;1.0939948307579834;9.998699805684305;0.833460481164531;1.0970138253149624;1.097144473234533;0.7618550878318987;0.11929168027974466;0.7710065556526354
83.739416;1.0912178375348085;0.8333149436406639;0.7636827958317731;0.11598411512178762;0.10630864231402568;1.093998681910543;9.998689925059141;0.8334592780907564;1.0970121217775228;1.0971439595001407;0.7618549904636125;0.1192918944418743;0.7710068067415945
83.749416;1.0912194102424908;0.8333153705773062;0.7636822732455819;0.11598414730853852;0.10630860007401696;1.0940026067821191;9.998681075624647;0.833458087951341;1.0970105078284789;1.0971434841263654;0.761854887384137;0.11929211226191308;0.7710071105358536
83.759416;1.0912209712082688;0.8333157764986533;0.7636818204649414;0.11598417745975854;0.10630855787613472;1.0940065968231936;9.99867329915478;0.833456920548713;1.0970089883853518;1.097143048195611;0.7618547786650868;0.11929233341256505;0.7710074688353646
83.769416;1.091222516187267;0.833316161239956;0.7636814365554827;0.11598420550605947;0.10630851605761021;1.094010643933229;9.998666639127006;0.8334557853447667;1.0970075698299437;1.0971426520443235;0.7618546649259714;0.11929255756703964;0.7710078825575918
83.779416;1.0912240424816828;0.8333165256289262;0.7636811215950506;0.11598423128902471;0.10630847488255153;1.0940147397705562;9.99866114545072;0.8334546906905265;1.097006260023217;1.0971422952307013;0.7618545475314902;0.11929278435119942;0.7710083511325927
83.789416;1.0912255499566965;0.8333168721415017;0.763680876659453;0.11598425457508162;0.10630843462161217;1.0940188759239429;9.998656861932112;0.8334536434082568;1.0970050674238494;1.0971419768393982;0.7618544285057808;0.11929301335760621;0.7710088717889688
83.799416;1.091227039606389;0.8333172044365073;0.7636807033298995;0.11598427508928184;0.10630839560534282;1.0940230436917697;9.998653812431455;0.8334526486959708;1.0970040004419055;1.097141695445449;0.7618543102401759;0.11929324428467189;0.7710094394398866
83.809416;1.09122851128757;0.8333175263147231;0.7636806030635636;0.1159842925797036;0.10630835814417414;1.0940272337549417;9.998652003727615;0.833451710408299;1.0970030668467825;1.0971414487557365;0.7618541952623747;0.11929347707689261;0.7710100476531617
83.819416;1.0912299628945517;0.8333178411668001;0.7636805768004555;0.11598430684113005;0.10630832239671108;1.0940314372791224;9.998651433613535;0.8334508317335878;1.0970022726777844;1.0971412335392274;0.7618540862072;0.11929371189685341;0.7710106898165691
83.829416;1.0912313906168951;0.8333181518978787;0.7636806247122925;0.11598431770572673;0.10630828835712178;1.0940356474254884;9.998652095781951;0.8334500156980711;1.0970016218617702;1.0971410458082005;0.7618539855852544;0.11929394897322633;0.7710113598942008
83.839416;1.0912327897132965;0.8333184609297927;0.763680746059896;0.11598432506553051;0.10630825595044684;1.094039858982945;9.998653985577178;0.8334492652366937;1.0970011175602505;1.0971408813845462;0.7618538952500844;0.11929418847859485;0.7710120531958514
83.849416;1.0912341554486864;0.8333187700978673;0.7636809392469915;0.11598432894577626;0.10630822508080691;1.0940440664587838;9.998657098552776;0.8334485830645176;1.0970007631760088;1.0971407368506092;0.7618538163544633;0.11929443050325055;0.771012766970763
83.859416;1.0912354833344926;0.8333190803789471;0.7636812020766319;0.11598432953783133;0.10630819558579155;1.094048262640363;9.99866142376284;0.833447971493914;1.0970005612564377;1.0971406101061671;0.7618537498663525;0.11929467508283821;0.7710134999359662
83.869416;1.091236768515843;0.8333193917111744;0.7636815324082581;0.11598432705519547;0.10630816719320454;1.0940524388054533;9.998666947113405;0.8334474319897779;1.0970005119681046;1.0971405003162646;0.7618536966897168;0.11929492220981901;0.7710142510570273
83.879416;1.0912380048700603;0.833319703281395;0.7636819289155657;0.11598432154991412;0.10630813952814477;1.0940565861100233;9.998673657341037;0.8334469645070414;1.0970006131341725;1.0971404076842866;0.7618536574562257;0.11929517183760271;0.7710150186671543
83.889416;1.0912391847748515;0.8333200141309501;0.7636823909553132;0.11598431296022646;0.10630811217635214;1.0940606967086532;9.998681541468201;0.8334465674797069;1.0970008616245108;1.0971403330494145;0.7618536325528481;0.11929542392840527;0.771015800223247
83.899416;1.0912403004330873;0.8333203236894937;0.7636829178814686;0.11598430131170073;0.10630808481327353;1.0940647638038778;9.998690578150887;0.8334462387255818;1.0970012543379213;1.097140277171204;0.7618536221607015;0.11929567849752369;0.7710165926772221
83.909416;1.0912413457414951;0.8333206318441234;0.763683508881889;0.11598428678254288;0.10630805731189898;1.0940687809368743;9.99870074012885;0.8334459762848891;1.0970017876327414;1.097140240159747;0.7618536263726532;0.1192959355772455;0.7710173932976518
83.919416;1.0912423163792813;0.8333209384700533;0.763684162756216;0.11598426958440027;0.1063080297404486;1.0940727414617069;9.998712005276523;0.8334457787581155;1.0970024560990812;1.097140221925389;0.7618536457260346;0.11929619516627644;0.7710182003438064
83.929416;1.0912432081585366;0.8333212430230564;0.7636848773424759;0.11598424980697256;0.10630800226223616;1.0940766389232404;9.998724364852078;0.8334456454996668;1.0970032523151014;1.0971402232431848;0.76185368141548;0.11929645726583232;0.7710190130362886
83.939416;1.091244016118396;0.8333215443208372;0.7636856494407422;0.1159842273356293;0.10630797502390472;1.094080467832313;9.998737817059851;0.8334455765216534;1.0970041678177032;1.0971402457345283;0.7618537344161238;0.11929672193975685;0.7710198308283734
83.949416;1.0912447348790835;0.8333218401889553;0.7636864750368675;0.11598420188274083;0.10630794813821492;1.094084223779032;9.998752351224878;0.8334455719513333;1.0970051941887502;1.0971402903968497;0.7618538046995968;0.11929698930180449;0.7710206527525882
83.959416;1.0912453584249897;0.833322127390137;0.7636873493469447;0.11598417309524872;0.10630792172349086;1.0940879028218127;9.998767941931403;0.8334456315959616;1.0970063234516334;1.0971403565535622;0.7618538918636732;0.11929725944819222;0.7710214776258032
83.969416;1.091245879747355;0.8333224018608874;0.7636882669243522;0.11598414066260028;0.10630789589250951;1.0940915009691332;9.998784560547524;0.8334457548922046;1.0970075478733192;1.0971404425782387;0.7618539962791329;0.11929753239066354;0.7710223045796898
83.979416;1.0912462917309855;0.8333226586894042;0.7636892221000873;0.1159841043678677;0.10630787077395781;1.0940950142070744;9.998802185490957;0.8334459409367562;1.0970088598323073;1.0971405467980457;0.7618541191460252;0.1192978080575074;0.7710231328147306
83.989416;1.0912465879334179;0.8333228923946981;0.763690209858442;0.1159840640678487;0.10630784661675607;1.094098438696002;9.998820795428873;0.833446188604096;1.0970102519610527;1.0971406672482917;0.7618542611299359;0.11929808637813424;0.7710239610148704
83.999416;1.091246762908149;0.8333230978424914;0.7636912265948678;0.11598401965525501;0.10630782380210295;1.0941017709583365;9.998840359577434;0.8334464967012087;1.0970117171905966;1.0971408014076136;0.7618544210629594;0.11929836736867531;0.771024787532811
84.009416;1.0912468132773543;0.8333232707116536;0.7636922699045743;0.11598397104412835;0.1063078027506847;1.0941050082358403;9.998860841277976;0.8334468636468869;1.097013248786777;1.0971409464232018;0.7618545961238458;0.1192986511649558;0.7710256109566789
84.019416;1.0912467386005194;0.83332340718877;0.7636933378834818;0.11598391816735693;0.10630778387900189;1.094108148336657;9.998882208316113;0.8334472868185581;1.0970148407219626;1.0971410991588475;0.7618547824140822;0.11929893799004948;0.771026430036428
84.029416;1.0912465408875143;0.8333235037810701;0.7636944290019656;0.11598386096357959;0.10630776758677805;1.0941111890348376;9.998904436906475;0.8334477623000502;1.0970164879763062;1.097141256022393;0.7618549749760586;0.11929922804829464;0.7710272430935867
84.039416;1.0912462232362377;0.833323557522252;0.7636955422867592;0.11598379933912226;0.10630775420090746;1.094114128671011;9.998927504321143;0.8334482850131195;1.0970181861103205;1.0971414130514883;0.7618551683645268;0.11929952142922844;0.7710280479219908
84.049416;1.0912457889260483;0.8333235659617925;0.7636966771421351;0.11598373310520246;0.10630774388518584;1.094116967496426;9.998951380161868;0.8334488488173294;1.097019930293708;1.0971415664071196;0.7618553578094693;0.11929981814485277;0.7710288426407086
84.059416;1.0912452418585064;0.8333235268700838;0.7636978330371922;0.11598366188421828;0.10630773659194756;1.0941197075581477;9.99897602916592;0.8334494466591156;1.0970217144847998;1.0971417126779457;0.7618555398660319;0.11930011823915505;0.7710296266179947
84.069416;1.0912445871405558;0.833323438371196;0.7636990095338003;0.11598358506292246;0.10630773211762819;1.0941223514913596;9.999001418159237;0.8334500711146149;1.097023531804465;1.097141848596914;0.761855712492452;0.11930042179055136;0.7710304005605801
84.079416;1.091243830576015;0.8333232994132835;0.7637002065204213;0.11598350191889341;0.10630773020368744;1.0941249018698591;9.999027515260456;0.8334507152786738;1.0970253763244524;1.0971419709192358;0.7618558748274709;0.1193007288071573;0.7710311661816366
84.089416;1.0912429775446284;0.8333231098827543;0.7637014241460646;0.11598341182366695;0.10630773063629072;1.094127361186936;9.999054285245313;0.8334513733290843;1.0970272443201015;1.0971420767005087;0.7618560267220454;0.11930103913043062;0.7710319259939428
84.099416;1.0912420319874294;0.8333228704469197;0.7637026625543416;0.11598331432493694;0.10630773334576996;1.0941297323540538;9.99908168941934;0.8334520403265046;1.0970291338339764;1.0971421632388094;0.7618561682620142;0.11930135239979159;0.7710326831938698
84.109416;1.0912409962972336;0.8333225823813779;0.7637039217983538;0.11598320911146212;0.10630773845149825;1.0941320199225064;9.999109690464536;0.8334527116450279;1.0970310436950848;1.0971422278651892;0.7618562993873903;0.1193016680892178;0.7710334414146475
84.119416;1.0912398724675363;0.8333222474056438;0.7637052016837207;0.11598309594372472;0.10630774624847172;1.0941342308878905;9.999138257148298;0.8334533828739811;1.0970329730912773;1.0971422681788712;0.7618564193705569;0.11930198559576827;0.7710342041418217
84.129416;1.0912386634214135;0.8333218676872038;0.7637065013911348;0.11598297456657712;0.10630775716985867;1.0941363737788241;9.999167365972285;0.8334540502333584;1.0970349216445698;1.0971422825301684;0.7618565263468537;0.11930230434512111;0.7710349742480151
84.139416;1.0912373732010467;0.8333214459076428;0.7637078193272067;0.11598284466087161;0.10630777167172109;1.0941384571177033;9.99919699968402;0.833454710465292;1.0970368891428033;1.0971422703322136;0.7618566176144335;0.11930262385767136;0.7710357540261571
84.149416;1.0912360062518327;0.8333209851486837;0.7637091533724077;0.11598270589821;0.10630779005986297;1.0941404887804176;9.999227142029527;0.8334553603809939;1.097038874805945;1.0971422321113413;0.7618566903298226;0.11930294376192459;0.7710365452923147
84.159416;1.0912345672139683;0.8333204888135104;0.7637105011101306;0.11598255804499684;0.10630781240128358;1.0941424758481317;9.999257768578731;0.8334559973803732;1.0970408772687297;1.0971421693178756;0.7618567416366913;0.1193032638153256;0.771037349264394
84.169416;1.0912330613311738;0.8333199610272084;0.7637118597773861;0.11598240104873712;0.10630783853653562;1.0941444245409762;9.999288840441988;0.8334566205159987;1.0970428955964433;1.0971420839519073;0.76185676847278;0.1193035838898295;0.7710381662897741
84.179416;1.0912314944406125;0.8333194071427038;0.7637132262531595;0.11598223505803912;0.10630786809630777;1.0941463404376341;9.999320308901376;0.8334572305835402;1.097044929596588;1.0971419783978378;0.7618567675273114;0.11930390387081433;0.7710389956481166
84.189416;1.0912298726064333;0.8333188334136072;0.7637145971666316;0.11598206032303397;0.10630790050548126;1.0941482288282396;9.999352124110342;0.8334578291528181;1.097046978318516;1.0971418555268033;0.7618567352813251;0.1193042235558716;0.7710398357607728
84.199416;1.0912282018029122;0.8333182460610304;0.763715968670053;0.11598187707334304;0.10630793504329666;1.0941500947505374;9.999384236852055;0.8334584174810412;1.0970490383561418;1.0971417188613313;0.7618566681563539;0.11930454262638387;0.7710406847571956
84.209416;1.0912264874044948;0.8333176505349691;0.7637173361474485;0.11598168551341291;0.10630797095634831;1.0941519423689945;9.999416596228818;0.8334589961167889;1.097051103683887;1.0971415728488523;0.7618565627060518;0.11930486074472306;0.7710415408347333
84.219416;1.0912247339061907;0.8333170509903615;0.7637186945321678;0.11598148585642983;0.10630800750535443;1.0941537745192915;9.999449150483855;0.8334595654391377;1.097053166701171;1.097141422454598;0.7618564156276698;0.11930517771974791;0.7710424023262604
84.229416;1.0912229455723546;0.8333164501987073;0.7637200387753641;0.11598127825382255;0.10630804396851715;1.0941555930092963;9.999481848734986;0.8334601263697468;1.097055219579953;1.0971412719449254;0.7618562238392989;0.11930549355776221;0.7710432680166742
84.239416;1.0912211273228913;0.8333158504854449;0.7637213639147078;0.11598106265782095;0.10630807970452988;1.094157398945678;9.99951463861794;0.833460680565773;1.0970572552608633;1.0971411244894884;0.761855985082656;0.11930580842332733;0.7710441376106525
84.249416;1.0912192846282494;0.8333152550802536;0.7637226652914786;0.11598083872831082;0.10630811417827994;1.0941591930157952;9.999547463642099;0.8334612302981143;1.0970592673023003;1.0971409825678289;0.7618556984435465;0.11930612257025565;0.7710450120276707
84.259416;1.091217422746479;0.8333146685312043;0.7637239391015058;0.11598060585543195;0.1063081469147231;1.0941609758726405;9.999580266018075;0.8334617782716813;1.0970612486403541;1.0971408480556666;0.7618553639962807;0.11930643616000698;0.7710458934954532
84.269416;1.091215546617479;0.8333140961787411;0.7637251825433982;0.11598036333731117;0.1063081774673943;1.0941627483646603;9.999612992396782;0.833462327317379;1.0970631906664035;1.0971407224272323;0.761854982248581;0.1193067490568371;0.7710467850489624
84.279416;1.0912136614176624;0.8333135436324434;0.7637263934321262;0.11598011061409833;0.10630820536588215;1.0941645116114485;9.999645596976404;0.8334628797030204;1.0970650838153018;1.0971406069661003;0.7618545539877623;0.1193070607460242;0.7710476895297544
84.289416;1.0912117727002513;0.8333130163957018;0.7637275696087209;0.11597984741019385;0.10630823009166863;1.0941662664682232;9.99967804020889;0.8334634363997815;1.0970669193167004;1.0971405023520275;0.7618540800600364;0.1193073703813787;0.7710486087054192
84.299416;1.09120988592368;0.8333125193715349;0.7637287084277138;0.1159795737577308;0.10630825116230205;1.0941680125331579;9.999710284743863;0.8334639973916208;1.0970686904114832;1.0971404087037813;0.7618535610331614;0.1193076769259573;0.7710495425868438
84.309416;1.091208006186286;0.833312056928444;0.7637298070395427;0.11597928989452763;0.1063082681981041;1.0941697480988015;9.99974229170413;0.8334645629298267;1.0970703917153803;1.0971403270338584;0.7618529973058338;0.11930797931066883;0.7710504892241107
84.319416;1.0912061381022697;0.8333116337834788;0.7637308632298471;0.11597899611723336;0.10630828090416923;1.0941714710535286;9.999774020830666;0.833465134399353;1.0970720175924924;1.0971402607072682;0.7618523895028981;0.11930827655929838;0.7710514452801415
84.329416;1.0912042854670094;0.8333112553655646;0.7637318757048152;0.1159786927677064;0.10630828904583153;1.0941731790829965;9.999805435874064;0.8334657143650973;1.097073561367374;1.097140214919507;0.7618517385104463;0.11930856784915213;0.7710524067457541
84.339416;1.0912024516653966;0.8333109273191619;0.76373284395563;0.11597838031796745;0.1063082924540794;1.094174869174121;9.999836508322021;0.8334663059127898;1.09707501541052;1.0971401948425406;0.7618510455153156;0.11930885249843119;0.771053369309093
84.349416;1.091200640547363;0.8333106549772195;0.7637337683123102;0.11597805940620474;0.10630829102924537;1.0941765379142487;9.999867213216652;0.8334669113246658;1.0970763713253835;1.097140204701183;0.7618503125759146;0.11930912996963007;0.7710543285102393
84.359416;1.0911988562990536;0.8333104428492671;0.7637346498606523;0.11597773082447457;0.10630828470855551;1.0941781822810739;9.999897526729427;0.8334675310658488;1.0970776208438606;1.0971402483019848;0.7618495431132065;0.11930939992210532;0.7710552799298219
84.369416;1.0911971030155414;0.8333102944326898;0.7637354898551568;0.11597739546642044;0.10630827346830668;1.0941797999581737;9.999927432598913;0.8334681640283877;1.0970787571646488;1.0971403296914821;0.7618487417886166;0.11930966220870157;0.7710562197578904
84.379416;1.0911953849573757;0.8333102129958712;0.7637362890380027;0.115977054249521;0.10630825742801756;1.0941813897620107;9.99995692634447;0.8334688085624773;1.097079774845974;1.0971404528629074;0.7618479142944962;0.1193099167459189;0.7710571453233033
84.389416;1.091193706478119;0.8333102024983252;0.7637370473201374;0.11597670810684783;0.1063082369533387;1.0941829521866024;9.99998601062436;0.8334694634191889;1.0970806683582788;1.097140621123268;0.7618470673965746;0.11931016337613277;0.7710580547374127
84.399416;1.0911920715656622;0.8333102671113862;0.7637377638612538;0.11597635802802635;0.1063082126450804;1.0941844889709587;10.000014688794986;0.8334701281917615;1.0970814315468185;1.0971408371651021;0.7618462085474165;0.11931040187819478;0.7710589462635298
84.409416;1.0911904839908704;0.833310409714782;0.7637384371868583;0.11597600503597767;0.10630818522710855;1.0941860020010126;10.00004296391727;0.833470802996393;1.097082058560249;1.0971411033862342;0.76184534504602;0.11931063207883359;0.7710598183784494
84.419416;1.0911889473757699;0.8333106310987664;0.7637390649651141;0.1159756501122069;0.10630815541910502;1.0941874929952369;10.000070840631022;0.833471487555326;1.0970825447227073;1.097141421603995;0.7618444838094364;0.1193108538964201;0.7710606700609749
84.429416;1.0911874647322044;0.8333109302722974;0.7637396440366211;0.11597529420318267;0.10630812388393425;1.0941889641394924;10.000098322414976;0.8334721805888771;1.097082886901928;1.0971417927629459;0.7618436316804302;0.1193110672522246;0.7710615008123385
84.439416;1.0911860383425964;0.8333113051510773;0.7637401713598582;0.11597493834002312;0.10630809125486519;1.0941904182959235;10.000125408177759;0.8334728801149449;1.0970830834593015;1.0971422173879168;0.7618427951239132;0.11931127197283421;0.7710623105261288
84.449416;1.0911846699379766;0.833311752950189;0.7637406451458593;0.11597458372329307;0.10630805816789192;1.094191858175421;10.000152094947628;0.8334735838650424;1.0970831331041073;1.0971426960205237;0.7618419795034047;0.11931146778175214;0.7710630992156087
84.459416;1.09118336048282;0.8333122700167767;0.7637410653379975;0.1159742316703165;0.10630802526960793;1.094193285508477;10.00017838188692;0.8334742890154316;1.097083033615868;1.0971432292441405;0.7618411889572131;0.11931165432266554;0.7710638667825773
84.469416;1.0911821096395806;0.8333128519108186;0.7637414335006419;0.11597388347841422;0.10630799323642263;1.0941947009997208;10.000204269831698;0.8334749918916733;1.097082782002251;1.0971438178761492;0.7618404267414642;0.11931183122000132;0.771064613118071
84.479416;1.0911809158246137;0.8333134939563863;0.7637417525140417;0.11597354033100894;0.1063079627986852;1.0941961047920379;10.00022975883775;0.8334756882260091;1.0970823753131076;1.0971444630959108;0.7618396955616751;0.11931199818824438;0.7710653384426163
84.489416;1.0911797771625453;0.8333141911619142;0.7637420266082908;0.11597320332251783;0.10630793472498493;1.094197497186632;10.000254846548298;0.8334763736464518;1.0970818110684635;1.097145166241032;0.761838997724275;0.11931215506999915;0.7710660435706744
84.499416;1.0911786922160178;0.8333149379949919;0.7637422615973344;0.11597287348295052;0.10630790976557153;1.094198879151715;10.00027952657287;0.8334770442589791;1.097081087570384;1.0971459287470178;0.7618383350618744;0.11931230176630282;0.7710667301845616
84.509416;1.0911776600111407;0.8333157288155223;0.7637424645729041;0.11597255166194684;0.10630788860520708;1.0942002517686353;10.000303790301402;0.8334776969655917;1.0970802041610217;1.0971467517318616;0.7618377092328599;0.11931243813215102;0.771067401106819
84.519416;1.0911766797551445;0.8333165580742864;0.7637426430294393;0.11597223840582685;0.10630787184102634;1.094201615138613;10.000327629419273;0.8334783289301503;1.0970791611627644;1.0971476346138416;0.761837122293899;0.119312563880555;0.7710680599770943
84.529416;1.0911757500581316;0.8333174206153945;0.7637428039543296;0.1159719340055625;0.10630785993909266;1.094202967806703;10.00035103117867;0.8334789368026174;1.0970779595467668;1.097148574202073;0.761836576459128;0.119312678539882;0.771068710556587
84.539416;1.0911748683601126;0.8333183126876478;0.7637429533629431;0.11597163857628179;0.1063078532038746;1.094204306224555;10.000373970780352;0.8334795168265217;1.0970766004313037;1.0971495652950398;0.7618360733091817;0.1193127814740206;0.7710693567702522
84.549416;1.0911740315272724;0.8333192322932107;0.7637430961054389;0.11597135201854597;0.10630785182742983;1.0942056238887943;10.000396407290665;0.8334800655318848;1.0970750845440933;1.097150601924596;0.7618356134287688;0.11931287193881063;0.771070003331298
84.559416;1.0911732365429188;0.8333201784117731;0.7637432351839359;0.1159710740158739;0.10630785597232734;1.0942069113393758;10.000418285498961;0.8334805798408507;1.097073412328454;1.0971516783972086;0.7618351963983816;0.11931294921089085;0.7710706556598403
84.569416;1.091172480397805;0.8333211499977267;0.7637433709330229;0.11597080415487633;0.10630786583621972;1.0942081577310214;10.000439541827511;0.8334810566516273;1.0970715849435697;1.097152789272216;0.7618348208541676;0.11931301276100258;0.7710713194811679
84.579416;1.091171759749402;0.8333221449843279;0.7637435012051903;0.11597054201689047;0.10630788165878305;1.0942093525713708;10.0004601099308;0.8334814930400786;1.0970696048031408;1.097153928040003;0.7618344848170293;0.11931306232753963;0.771072001284416
84.589416;1.0911710707124245;0.8333231596750048;0.7637436222547689;0.11597028719956258;0.10630790362851936;1.0942104862504625;10.000479927583536;0.8334818871026105;1.097067475285282;1.0971550861998396;0.7618341863468931;0.11931309785891628;0.7710727087028815
84.599416;1.0911704088313279;0.8333241892092478;0.763743729380331;0.11597003940035504;0.10630793177979343;1.0942115500351242;10.00049894080233;0.8334822381954022;1.0970652013443316;1.0971562539272393;0.7618339238990082;0.11931311947096862;0.7710734497090987
84.609416;1.0911697692739022;0.8333252287897001;0.7637438173679805;0.11596979854577524;0.10630796599949545;1.0942125363677406;10.000517101549544;0.8334825461837431;1.097062790642733;1.0971574214301736;0.7618336959809714;0.11931312754082796;0.7710742314753649
84.619416;1.091169147157345;0.8333262748512076;0.763743880924613;0.11596956478723357;0.10630800609695087;1.0942134390896072;10.000534365204123;0.8334828106978656;1.0970602531636178;1.0971585802977832;0.7618335006861932;0.11931312281897044;0.7710750598095373
84.629416;1.0911685377702274;0.8333273256046823;0.7637439146749043;0.11596933837521838;0.10630805185175456;1.0942142531439913;10.000550686690216;0.8334830309752714;1.0970575999146805;1.097159724707778;0.7618333357005161;0.11931310632465005;0.7710759389278987
84.639416;1.0911679367131688;0.8333283806367097;0.763743912683411;0.11596911955874899;0.1063081030610509;1.0942149741693967;10.000566015836556;0.8334832060313342;1.097054842280015;1.097160851889445;0.761833198661702;0.11931307908606309;0.7710768714622221
84.649416;1.0911673404838342;0.8333294400920553;0.7637438687701689;0.11596890852696466;0.10630815962028978;1.0942155984943474;10.000580301866158;0.8334833350905227;1.097051992035739;1.0971619616701798;0.7618330872496474;0.11931304202656015;0.7710778590259556
84.659416;1.0911667470051039;0.833330504257671;0.7637437779780032;0.11596870537540874;0.10630822158670764;1.0942161230962784;10.00059350476999;0.8334834179725684;1.0970490613725765;1.0971630553142264;0.7618329987939461;0.1193129960193749;0.7710789029970466
84.669416;1.0911661545778262;0.833331573452216;0.7637436374202364;0.11596851009506112;0.10630828914910351;1.0942165452585315;10.000605600766985;0.8334834549728841;1.0970460625652445;1.0971641338827762;0.7618329300522454;0.11931294187521421;0.7710800048042146
84.679416;1.0911655599814398;0.8333326479846815;0.7637434457970159;0.11596832256129229;0.10630836254527393;1.09421686266896;10.000616578127705;0.833483446550318;1.0970430076516229;1.0971651967922993;0.7618328775708145;0.11931288022301467;0.771081165302979
84.689416;1.0911649581418974;0.8333337282029001;0.7637432027540365;0.11596814253802366;0.1063084420577616;1.0942170742632018;10.000626431671142;0.8334833931590672;1.0970399083987046;1.0971662414261456;0.7618328381545334;0.11931281144155952;0.7710823836165169
84.699416;1.0911643429457678;0.8333348142395262;0.7637429086080192;0.11596796971480616;0.1063085280748994;1.0942171810202916;10.000635160335564;0.8334832949727916;1.0970367764983413;1.097167264120576;0.7618328090699963;0.11931273573764067;0.7710836566105013
84.709416;1.0911637073096163;0.8333359054051959;0.7637425640433756;0.11596780377571858;0.10630862106426078;1.0942171860390861;10.000642763191891;0.8334831515365999;1.0970336237718008;1.0971682617819452;0.7618327881082647;0.11931265331373302;0.7710849792282386
84.719416;1.0911630431261854;0.8333370001018255;0.7637421697804749;0.11596764450866315;0.10630872143510432;1.0942170941765104;10.000649237073361;0.8334829618618295;1.0970304616446145;1.0971692329003635;0.7618327736741114;0.11931256448354557;0.7710863450769407
84.729416;1.091162342219471;0.8333380965843457;0.7637417263720537;0.11596749188413726;0.10630882940851673;1.094216911495648;10.000654581485906;0.8334827247553669;1.0970273002408457;1.0971701770565672;0.7618327650550781;0.11931246968571428;0.7710877472675811
84.739416;1.091161597835069;0.8333391936357296;0.7637412340647557;0.11596734599192834;0.10630894494357036;1.0942166443823358;10.000658805104978;0.8334824386459121;1.097024148478872;1.0971710936180916;0.7618327627820948;0.11931236946461256;0.7710891791297497
84.749416;1.0911608056585438;0.8333402903477235;0.7637406930660476;0.11596720691108242;0.10630906770006823;1.0942162990091335;10.000661929491931;0.8334821008554817;1.0970210148605883;1.0971719814932606;0.7618327688555356;0.11931226445744096;0.7710906341913755
84.759416;1.091159963749649;0.8333413851718641;0.7637401042152356;0.11596707467581352;0.10630919706312954;1.0942158815308056;10.00066398882136;0.8334817071370931;1.0970179079501967;1.0971728399828857;0.7618327866946207;0.11931215538262625;0.7710921061820152
84.769416;1.0911590715830695;0.8333424752419982;0.7637394691593018;0.11596694931913133;0.10630933222620166;1.0942153978482911;10.000665022241446;0.8334812522312782;1.0970148369737593;1.0971736695723564;0.7618328207319109;0.11931204303481664;0.7710935896403641
84.779416;1.0911581285519902;0.8333435571840037;0.7637387898094355;0.11596683087332726;0.10630947225551371;1.0942148529490963;10.00066506430662;0.8334807309211263;1.097011812385453;1.097174472111878;0.76183287578351;0.1193119282799212;0.7710950803438912
84.789416;1.0911571325536458;0.8333446289119988;0.763738067813471;0.11596671932185951;0.10630961612639798;1.0942142512640094;10.000664141445727;0.8334801391110493;1.097008845020387;1.0971752498225797;0.7618329562818238;0.11931181204543846;0.7710965752433248
84.799416;1.091156079938159;0.8333456901720496;0.76373730458573;0.11596661458876373;0.10630976275794586;1.0942135974445717;10.000662274644997;0.8334794747448563;1.0970059446769564;1.097176003689604;0.7618330655434294;0.11931169526628614;0.7710980722564257
84.809416;1.0911549669636451;0.8333467414983493;0.7637365018324571;0.11596651656153342;0.10630991103706479;1.0942128959094455;10.00065948644887;0.8334787376776742;1.097003120414848;1.0971767331440483;0.7618332053560238;0.11931157878391059;0.7710995701361147
84.819416;1.0911537910904445;0.833347783509032;0.7637356620045699;0.11596642506853803;0.10631005988144628;1.0942121496063386;10.000655803348952;0.8334779289817521;1.097000381427198;1.0971774371109426;0.7618333760953749;0.11931146329780622;0.7711010685306711
84.829416;1.091152551116935;0.8333488169249442;0.7637347882669204;0.11596633983740867;0.10631020829958866;1.0942113593007161;10.000651248637169;0.8334770508209022;1.0969977360934964;1.0971781145878035;0.7618335774819182;0.11931134936610995;0.7711025680699675
84.839416;1.0911512469328195;0.8333498421386369;0.763733884060937;0.11596626052731926;0.10631035531185656;1.094210523547067;10.000645840663006;0.8334761063602176;1.096995190602285;1.097178764354984;0.7618338093447778;0.11931123745116418;0.7711040703069261
84.849416;1.0911498795823564;0.833350858553864;0.763732952674968;0.1159661867996421;0.10631049985928441;1.09420963928687;10.000639603544595;0.8334750990798454;1.0969927489763516;1.0971793850000313;0.7618340716975155;0.11931112808384253;0.771105577151657
84.859416;1.0911484515212342;0.8333518648396641;0.7637319972201709;0.11596611836030066;0.10631064089023957;1.0942087027833638;10.000632577580424;0.8334740319171314;1.0969904137589865;1.097179975509165;0.7618343646482962;0.1193110220120598;0.7711070896373242
84.869416;1.0911469666930251;0.8333528597312551;0.7637310206652375;0.1159660549849542;0.10631077747576378;1.0942077099309284;10.000624821583225;0.8334729070527667;1.0969881868366091;1.0971805354392818;0.7618346886468281;0.11931092015407416;0.7711086072119789
84.879416;1.0911454300677559;0.8333538422214983;0.7637300256827566;0.11596599650573017;0.10631090880544897;1.0942066562666397;10.000616405629868;0.8334717265827223;1.0969860702234449;1.0971810646943192;0.7618350444799098;0.11931082343493306;0.771110128332308
84.889416;1.09114384671867;0.8333548111322834;0.7637290147116927;0.11596594276263564;0.10631103417248823;1.0942055377357736;10.000607394884165;0.8334704931600432;1.0969840663662778;1.097181563850457;0.761835432807315;0.11931073266517075;0.7711116512781385
84.899416;1.0911422212420339;0.8333557647571378;0.7637279898946925;0.11596589354245292;0.1063111529837343;1.0942043518976758;10.000597837598162;0.8334692098696798;1.0969821781096756;1.0971820344628873;0.7618358538328609;0.11931064850025386;0.7711131743191235
84.909416;1.0911405585370209;0.8333567009493569;0.7637269526116324;0.11596584850032117;0.10631126473248272;1.0942030989505998;10.000587767699178;0.8334678797674874;1.0969804086464592;1.097182478424565;0.7618363072829052;0.11931057142658358;0.7711146957380306
84.919416;1.0911388652044918;0.8333576175404432;0.7637259033016577;0.11596580716126645;0.10631136897741293;1.0942017821379708;10.00057721311887;0.8334665055712794;1.0969787614557918;1.097182897092986;0.7618367923839081;0.11931050173102642;0.7711162140617986
84.929416;1.0911371492517739;0.8333585127295516;0.7637248416405882;0.1159657690649109;0.10631146536666186;1.0942004069328908;10.000566201387043;0.8334650893869349;1.09697723939261;1.0971832908957546;0.7618373076665256;0.11931043947828279;0.7711177280040865
84.939416;1.091135418159966;0.8333593852611519;0.7637237666895704;0.11596573392245857;0.10631155366297365;1.0941989795037335;10.00055476644429;0.8334636326282734;1.096975842620384;1.0971836591136637;0.7618378509537036;0.11931038457294209;0.7711192361190771
84.949416;1.0911336775885137;0.8333602345458837;0.7637226769139362;0.1159657016561483;0.10631163375026395;1.094197505710581;10.000542958553805;0.8334621366635718;1.0969745671479725;1.0971839998307948;0.76183841985781;0.11931033690709687;0.7711207364915885
84.959416;1.091131931087762;0.8333610608587274;0.7637215699831896;0.11596567232523197;0.10631170563808182;1.0941959909732175;10.000530848424448;0.8334606039206447;1.0969734052656137;1.097184310159197;0.7618390122068965;0.11931029643507433;0.7711222264149094
84.969416;1.0911301802990692;0.833361865474083;0.763720442708021;0.11596564601688272;0.1063117694625353;1.0941944405528294;10.00051851933245;0.8334590384831435;1.0969723467876635;1.097184586348522;0.7618396259350436;0.11931026310815071;0.7711237023243869
84.979416;1.0911284257604894;0.8333626507175209;0.7637192916084595;0.11596562277931699;0.1063118254507058;1.094192859538485;10.000506056629272;0.8334574457565972;1.096971379915579;1.0971848236844324;0.7618402588631138;0.11931023681360492;0.7711251598286865
84.989416;1.0911266675111215;0.8333634200630236;0.7637181137220491;0.11596560262354921;0.10631187385016767;1.0941912523747341;10.000493542535557;0.8334558317566275;1.0969704919078969;1.097185016527272;0.761840908589639;0.119310217385344;0.7711265936009898
84.999416;1.0911249049488432;0.8333641780013907;0.7637169067495213;0.1159655855735725;0.10631191490228968;1.0941896228251369;10.000481049695722;0.8334542026305476;1.0969696695873143;1.0971851588129236;0.7618415720991202;0.11931020460551507;0.7711279979381894
85.009416;1.0911231368809722;0.8333649294587864;0.7637156685880415;0.11596557170600508;0.10631194888512098;1.0941879744946692;10.000468630855643;0.833452564333576;1.0969688993482283;1.0971852448586303;0.7618422451898081;0.11931019820959737;0.7711293678017942
85.019416;1.0911213625704046;0.8333656791655568;0.7637143969638535;0.11596556114229231;0.10631197616848609;1.0941863111150698;10.000456315385524;0.833450922308484;1.0969681673589988;1.0971852699378435;0.761842922764675;0.11931019796787477;0.7711306991430358
85.029416;1.091119582824042;0.8333664313444488;0.763713089311606;0.11596555403523376;0.10631199720634738;1.094184636808381;10.000444117605102;0.8334492812499327;1.096967460577407;1.0971852304092995;0.7618436001298504;0.11931020375436098;0.7711319886464415
85.039416;1.0911177997781982;0.8333671897328322;0.7637117430630035;0.11596555056624008;0.10631201243865994;1.0941829561563239;10.000432048458556;0.8334476449647507;1.0969667677779935;1.0971851233734184;0.7618442736271396;0.11931021547389918;0.7711332335738287
85.049416;1.091116015648024;0.8333679577924002;0.7637103564627945;0.11596555095211959;0.10631202224280793;1.0941812731391394;10.000420125372068;0.8334460164394129;1.0969660801207683;1.097184945956127;0.7618449400688169;0.11931023292462234;0.7711344317589894
85.059416;1.0911142317199733;0.8333687385489703;0.7637089290205075;0.1159655554697524;0.10631202703740651;1.0941795896470903;10.000408378473274;0.8334443982956222;1.0969653913070556;1.0971846950929878;0.7618455963010982;0.11931025575578078;0.7711355817521662
85.069416;1.0911124485772712;0.8333695338059349;0.7637074609964776;0.11596556442937533;0.10631202736439438;1.0941779050557714;10.00039684876734;0.8334427935883695;1.0969646966837054;1.0971843684562843;0.7618462390059205;0.11931028352342493;0.7711366830222689
85.079416;1.0911106667791042;0.8333703437365829;0.7637059528483726;0.11596557811791454;0.10631202381317917;1.0941762171619602;10.000385580803533;0.8334412066365533;1.096963991709965;1.0971839654465554;0.7618468644374105;0.11931031572510481;0.7711377358385145
85.089416;1.0911088866622107;0.8333711671530029;0.7637044055716677;0.11596559682852536;0.10631201695189446;1.0941745234388862;10.000374619049975;0.8334396433392786;1.0969632715401334;1.097183487208261;0.7618474689822927;0.11931035177106655;0.7711387410530706
85.099416;1.0911071080872543;0.8333720016192534;0.7637028212329315;0.11596562090406533;0.1063120073625165;1.0941728213416673;10.000364010174055;0.8334381108213488;1.0969625323151126;1.0971829361127383;0.7618480502919571;0.11931039099328482;0.7711397002659764
85.109416;1.091105330977407;0.833372843888395;0.7637012025105778;0.11596565067620976;0.10631199559002519;1.0941711078106042;10.00035380210788;0.8334366166881528;1.0969617726952396;1.0971823153518938;0.7618486076965384;0.11931043273195796;0.7711406156060419
85.119416;1.0911035556839224;0.83337369098469;0.7636995517662848;0.11596568637641669;0.10631198199519629;1.0941693789634948;10.000344035384073;0.8334351679188529;1.096960993644984;1.0971816289068455;0.7618491417748013;0.11931047639532721;0.7711414887270683
85.129416;1.0911017829680993;0.8333745409244103;0.7636978709278355;0.11596572813826841;0.10631196677684121;1.0941676301719085;10.000334735561788;0.8334337701180208;1.0969601966799878;1.0971808816048028;0.7618496537689409;0.11931052146746254;0.7711423204640828
85.139416;1.091100014582209;0.8333753928196108;0.763696162035845;0.11596577608123988;0.1063119501678542;1.0941658560968568;10.000325913589473;0.8334324278619103;1.0969593828509367;1.0971800789076072;0.7618501455403852;0.11931056753203692;0.7711431115780811
85.149416;1.0910982544219208;0.8333762466481605;0.7636944277333646;0.11596583037490725;0.10631193253726069;1.0941640506282724;10.000317570814529;0.8334311451167231;1.0969585531365864;1.097179226874668;0.7618506199258767;0.11931061430028028;0.7711438634331131
85.159416;1.0910965089875189;0.8333771028314974;0.7636926714674828;0.11596589126248791;0.10631191434180451;1.0941622073195023;10.000309704259855;0.8334299251581547;1.0969577087545517;1.0971783321293578;0.761851080456826;0.11931066160538879;0.771144578105225
85.169416;1.091094786522121;0.8333779619146648;0.763690897087543;0.11596595905885054;0.10631189607274563;1.0941603203583776;10.000302309991413;0.8334287707853124;1.0969568511322425;1.0971774006931703;0.7618515302405433;0.11931070938956231;0.771145258017431
85.179416;1.0910930957136817;0.8333788246535527;0.7636891080969801;0.11596603407441548;0.1063118782002738;1.094158385118888;10.000295383758397;0.8334276845245726;1.0969559821653403;1.0971764362815137;0.7618519711633268;0.11931075766862426;0.7711459056454874
