time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.189416;1.0910914445823856;0.8333796924834083;0.763687307611678;0.11596611653431153;0.10631186107305747;1.0941563981839744;10.00028892329866;0.8334266679891889;1.0969551043169798;1.09717543996781;0.7618524043549064;0.11931080643135254;0.7711465238135267
85.199416;1.091089839304261;0.8333805675265095;0.7636854991275771;0.11596620656626591;0.10631184487010518;1.094154357351463;10.000282933716285;0.8334257211390326;1.0969542205537273;1.0971744113479096;0.7618528311766497;0.11931085554002967;0.7711471160771378
85.209416;1.0910882837884;0.8333814518682787;0.7636836869823659;0.11596630416935305;0.10631182960858959;1.094152261290394;10.00027742676628;0.8334248423405513;1.0969533344955547;1.0971733500466814;0.7618532535172061;0.11931090471382674;0.7711476864068059
85.219416;1.091086781013207;0.8333823471820772;0.7636818760458146;0.11596640916136543;0.10631181513874198;1.0941501089677503;10.000272414550816;0.8334240285782566;1.0969524510788362;1.097172256504155;0.7618536736246515;0.11931095354640689;0.7711482382681049
85.229416;1.0910853346048368;0.833383255048486;0.7636800715570989;0.11596652122222519;0.10631180122336466;1.0941478996575251;10.00026790945744;0.8334232754003311;1.0969515777502472;1.097171131445668;0.7618540941726;0.11931100150358799;0.771148774101503
85.239416;1.0910839487480437;0.8333841771735987;0.7636782793882699;0.1159666400172455;0.10631178769514106;1.0941456334702875;10.000263926652927;0.833422577253025;1.0969507247088794;1.0971699747883061;0.7618545180857851;0.11931104799166392;0.7711492957750025
85.249416;1.0910826269422258;0.8333851151422973;0.7636765054153705;0.1159667652533932;0.10631177449329873;1.094143311687515;10.000260480915275;0.8334219284131243;1.0969499037135704;1.0971687851460252;0.7618549478107405;0.11931109253029948;0.7711498053509462
85.259416;1.0910813709098814;0.8333860699484447;0.7636747539511352;0.1159668966622405;0.10631176160575054;1.094140936558155;10.000257583129619;0.8334213239284463;1.0969491271139624;1.0971675600090511;0.7618553852666617;0.11931113486079839;0.7711503052865598
85.269416;1.091080180496593;0.8333870415122299;0.7636730273517222;0.11596703401960753;0.10631174906981343;1.0941385107583768;10.000255238810748;0.833420759894398;1.0969484076513278;1.0971662959284851;0.7618558326772892;0.1193111749190836;0.7711507982640551
85.279416;1.0910790543505757;0.8333880286444776;0.7636713273444499;0.11596717718671794;0.10631173698340793;1.0941360369415205;10.000253445541624;0.8334202329979878;1.0969477579103653;1.0971649884714665;0.7618562924728975;0.11931121279040911;0.7711512872844137
85.289416;1.0910779902159486;0.8333890294307792;0.7636696562097792;0.11596732610489366;0.1063117254803327;1.0941335177835678;10.00025219110236;0.8334197399279646;1.0969471889693716;1.0971636325982743;0.7618567662015532;0.11931124868672151;0.7711517756065546
85.299416;1.0910769851048612;0.8333900411601615;0.763668016890742;0.11596748075626416;0.10631171475023425;1.0941309561421464;10.00025145379683;0.8334192773315713;1.096946709262386;1.0971622238874188;0.7618572543388236;0.1193112829537209;0.7711522660401499
85.309416;1.0910760362105982;0.8333910602314151;0.7636664125569285;0.1159676411001955;0.10631170508778556;1.0941283544733242;10.000251204012432;0.8334188423825104;1.0969463244165394;1.0971607597131938;0.7618577569292;0.1193113160899524;0.7711527604824657
85.319416;1.0910751415207358;0.8333920829507954;0.7636648460430905;0.11596780700003922;0.1063116968719051;1.0941257141883007;10.000251407470017;0.8334184332056019;1.096946037658613;1.097159239284877;0.7618582737019014;0.11931134862261798;0.7711532604100503
85.329416;1.0910742996427993;0.8333931063183718;0.7636633194913138;0.11596797820274721;0.10631169049673347;1.0941230362392178;10.00025203091891;0.8334180487809015;1.0969458505443475;1.097157663085994;0.7618588039670507;0.1193113809028284;0.7711537674827502
85.339416;1.0910735100106985;0.8333941276803077;0.7636618344228063;0.11596815434295482;0.10631168631240166;1.0941203222036302;10.000253047818116;0.8334176887589243;1.096945763915506;1.0971560327972567;0.7618593468492547;0.11931141308461227;0.771154283729817
85.349416;1.091072773005643;0.8333951439458357;0.7636603922881049;0.11596833491425632;0.10631168456110272;1.0941175741506348;10.000254438687378;0.8334173529170975;1.0969457787948065;1.0971543515194209;0.7618599014310362;0.11931144526288517;0.7711548120842375
85.359416;1.0910720891248327;0.833396151791869;0.7636589951007613;0.11596851927678137;0.10631168534762354;1.0941147935573627;10.00025618556526;0.833417039753263;1.0969458969922181;1.097152623725094;0.7618604669244232;0.11931147755365769;0.7711553572268436
85.369416;1.0910714583122036;0.8333971482927143;0.7636576453401219;0.11596870673651245;0.1063116886851976;1.0941119811789375;10.000258266839545;0.8334167454908078;1.0969461205751567;1.0971508551414004;0.7618610432709083;0.11931151003123469;0.7711559254613668
85.379416;1.091070880051266;0.8333981305138983;0.7636563452979518;0.11596889660067577;0.10631169456736403;1.0941091378615477;10.000260657239982;0.8334164651166115;1.0969464501632464;1.0971490527301009;0.761861631745243;0.11931154262854538;0.7711565234392855
85.389416;1.0910703539096083;0.8333990947153245;0.7636550967401853;0.11596908817978599;0.10631170303464606;1.0941062646581508;10.000263331061266;0.8334161945152754;1.0969468840016963;1.0971472240101894;0.7618622347930109;0.11931157512805728;0.771157156879479
85.399416;1.0910698803441725;0.8334000363225763;0.7636539009568366;0.11596928083340745;0.10631171421725387;1.094103362578063;10.000266264927475;0.8334159314057654;1.0969474184847134;1.097145375574373;0.7618628549557256;0.11931160724714178;0.7711578299267057
85.409416;1.0910694608887876;0.8334009505276626;0.7636527586902905;0.11596947401927984;0.10631172831887008;1.0941004330296935;10.00026944097664;0.8334156745132455;1.096948048235067;1.09714351220312;0.7618634937742398;0.11931163874602238;0.7711585450707062
85.419416;1.0910690973274104;0.8334018330658577;0.7636516699543512;0.11596966721971218;0.10631174556366149;1.094097478289323;10.000272849687859;0.8334154221839303;1.0969487655258567;1.097141637012146;0.7618641515495694;0.11931166945475484;0.7711593034920167
85.429416;1.0910687907140244;0.8334026807138791;0.7636506342265217;0.11596985988609529;0.1063117661338479;1.0940945014492538;10.0002764899859;0.8334151717346149;1.0969495611033635;1.0971397516794028;0.7618648276355187;0.11931169923286948;0.7711601057270283
85.439416;1.091068541035961;0.8334034912042331;0.7636496507932143;0.1159700515502244;0.10631179006742436;1.0940915060086602;10.000280370798077;0.8334149198750009;1.0969504263301244;1.0971378568387986;0.7618655206442547;0.11931172798530511;0.7711609525715766
85.449416;1.0910683474957885;0.8334042627390468;0.763648718962946;0.11597024193266318;0.10631181714826295;1.094088495221232;10.000284512376757;0.8334146637256598;1.096951354308321;1.0971359530132956;0.7618662285322463;0.11931175570916752;0.7711618457142664
85.459416;1.091068208776795;0.8334049934992588;0.7636478385809136;0.11597043093284606;0.10631184692903754;1.0940854720371234;10.00028893855111;0.8334144018051743;1.096952339035936;1.0971340413604986;0.7618669485880151;0.11931178245513918;0.7711627870898718
85.469416;1.091068123083652;0.833405681395624;0.7636470106322967;0.11597061862914182;0.10631187891951138;1.0940824398068878;10.00029366408296;0.8334141340960243;1.0969533740069108;1.0971321236571034;0.7618676775392685;0.1193118082549652;0.7711637772944335
85.479416;1.091068088311201;0.833406324096022;0.7636462371290728;0.11597080532587302;0.10631191274036304;1.0940794021358897;10.00029868960619;0.8334138610285701;1.0969544517141885;1.0971302018362081;0.7618684120367185;0.11931183311118225;0.7711648149836345
85.489416;1.0910681020565585;0.8334069194314373;0.7636455203118789;0.11597099148587962;0.10631194808352544;1.0940763618472054;10.000304008068863;0.8334135826701511;1.0969555643077669;1.09712827761567;0.7618691491497954;0.11931185696808579;0.7711658975661948
85.499416;1.0910681610445414;0.8334074660839378;0.7636448616425753;0.11597117751087485;0.10631198460642297;1.0940733209046891;10.000309613559743;0.8334132987108681;1.0969567051199733;1.0971263527527242;0.7618698867292198;0.11931187966585549;0.7711670216630103
85.509416;1.0910682607858153;0.8334079638072817;0.7636442610466986;0.11597136358404272;0.10631202192028491;1.094070280889559;10.000315499549163;0.8334130088293218;1.0969578699790388;1.0971244301334313;0.7618706237867046;0.11931190105657484;0.7711681830272259
85.519416;1.0910683964622319;0.8334084129759546;0.7636437170586003;0.11597154971038211;0.10631205959957113;1.0940672427585452;10.000321652229697;0.833412713258114;1.096959057100958;1.097122514599182;0.7618713602932908;0.11931192121168344;0.7711693764480133
85.529416;1.0910685645571045;0.8334088146154881;0.7636432274737011;0.11597173587292334;0.10631209712985054;1.0940642065474828;10.000328055103653;0.8334124132283824;1.0969602661129199;1.097120612494969;0.7618720962258205;0.11931194046724071;0.7711705955684917
85.539416;1.0910687638064382;0.8334091711526412;0.7636427895103859;0.11597192215722008;0.10631213387785665;1.0940611718635453;10.000334695420198;0.8334121111054951;1.0969614971214068;1.0971187306606192;0.761872830854665;0.1193119593000497;0.7711718328412833
85.549416;1.091068994946605;0.8334094865322831;0.763642399922845;0.11597210873534515;0.10631216912899172;1.0940581393438467;10.00034155589931;0.8334118103523103;1.0969627497306649;1.0971168753449407;0.7618735629313392;0.11931197817151833;0.7711730798884165
85.559416;1.0910692601073193;0.8334097654247372;0.7636420555134495;0.11597229573960559;0.10631220212771836;1.094055112300219;10.00034860728208;0.8334115152860749;1.0969640224958956;1.097115050842104;0.7618742916593391;0.11931199742068693;0.7711743278824521
85.569416;1.0910695623024451;0.8334100122456897;0.7636417534334163;0.11597248313915992;0.1063122320830014;1.0940520968853458;10.000355817125667;0.8334112305406467;1.0969653131746833;1.0971132590174097;0.7618750175396511;0.11931201723831575;0.7711755677192519
85.579416;1.0910699044490026;0.8334102301597257;0.7636414913450797;0.1159726706922697;0.1063122581445762;1.0940491004628436;10.000363159423095;0.8334109602540818;1.0969666192495031;1.0971115006468277;0.7618757420525594;0.11931203768926354;0.7711767902761489
85.589416;1.0910702877772156;0.8334104203672864;0.7636412676906723;0.11597285802024022;0.10631227939019376;1.0940461302002769;10.00037061189012;0.8334107074433185;1.0969679384113424;1.0971097773241114;0.7618764667182181;0.11931205874028192;0.7711779870282607
85.599416;1.0910707109973243;0.8334105820501162;0.7636410817584681;0.11597304477362881;0.10631229488692195;1.094043193395586;10.000378146130968;0.833410474108768;1.0969692687794659;1.097108092358432;0.7618771927150507;0.11931208027188024;0.7711791509170997
85.609416;1.0910711715984722;0.8334107127934107;0.7636409336144391;0.11597323074949518;0.10631230379591815;1.0940402980873196;10.000385720546705;0.8334102619177804;1.0969706086694555;1.0971064500044156;0.7618779209781958;0.11931210208806227;0.7711802765299938
85.619416;1.0910716677023098;0.8334108093030459;0.7636408238212747;0.11597341587518166;0.10631230540776758;1.0940374525608623;10.000393284763874;0.8334100729563569;1.0969719561428457;1.0971048540115114;0.7618786521033815;0.11931212395555629;0.7711813592340812
85.629416;1.0910721979054756;0.8334108682482299;0.763640752755713;0.11597360012694662;0.10631229909912;1.0940346647561707;10.000400790796258;0.833409909825778;1.0969733089491478;1.0971033073583167;0.7618793859365243;0.11931214564977491;0.7711823947897631
85.639416;1.0910727600234313;0.8334108867348201;0.7636407201031596;0.11597378349616334;0.10631228431246123;1.0940319421208426;10.0004081960967;0.8334097748921763;1.0969746647642604;1.097101812943972;0.7618801214167578;0.11931216694956821;0.7711833797035363
85.649416;1.0910733509907518;0.8334108623673672;0.7636407249417471;0.11597396603113684;0.106312260575382;1.0940292912363807;10.000415455774663;0.8334096697395562;1.0969760208880714;1.0971003740007226;0.761880857096244;0.11931218758616878;0.7711843112049449
85.659416;1.0910739676325107;0.8334107934020301;0.7636407659471405;0.11597414787908224;0.10631222747258443;1.0940267174703096;10.000422513232124;0.8334095953257312;1.096977374126964;1.097098994054643;0.7618815916344841;0.11931220721791438;0.7711851871972037
85.669416;1.0910746072131579;0.8334106792153244;0.7636408417279219;0.11597432927614368;0.10631218456989164;1.0940242250998595;10.000429303397906;0.8334095522136398;1.0969787218423224;1.0970976765181015;0.7618823235033427;0.11931222541736014;0.7711860064027508
85.679416;1.0910752680054983;0.8334105209177026;0.7636409517544447;0.1159745104799012;0.10631213138752156;1.0940218175519176;10.000435774516324;0.8334095405619121;1.0969800626786443;1.0970964244331223;0.7618830504715557;0.11931224165974345;0.7711867684770586
85.689416;1.0910759499153455;0.8334103214506973;0.7636410968764993;0.11597469165340567;0.10631206746857895;1.0940194977973767;10.000441905206005;0.8334095599122028;1.0969813956164112;1.0970952410132269;0.7618837698807039;0.11931225539836847;0.7711874744004363
85.699416;1.0910766541529264;0.8334100849127541;0.763641278393341;0.1159748727757649;0.10631199250453593;1.094017268984026;10.000447693126109;0.8334096088621168;1.0969827185358119;1.0970941302618857;0.761884479635023;0.11931226619392829;0.7711881267118145
85.709416;1.0910773818234079;0.8334098158948475;0.7636414968895666;0.11597505361061311;0.10631190645066536;1.0940151347632376;10.000453133606076;0.8334096849421514;1.096984028022109;1.0970930964574672;0.7618851788017945;0.11931227376555013;0.7711887291185103
85.719416;1.0910781329146384;0.8334095189315386;0.7636417520128321;0.11597523368815571;0.10631180957572255;1.0940130993832313;10.00045821480266;0.8334097849661289;1.0969853202314206;1.0970921428221003;0.7618858672667763;0.11931227795506857;0.7711892860381444
85.729416;1.0910789069595175;0.833409197553896;0.7636420425718834;0.11597541231182344;0.10631170240554336;1.0940111677597035;10.000462924777596;0.8334099056790861;1.0969865911557686;1.097091270966929;0.7618865450696846;0.11931227872137393;0.771189802355978
85.739416;1.0910797044125593;0.8334088536608939;0.7636423665412609;0.11597558863568322;0.10631158555708654;1.094009344801025;10.000467257670655;0.833410044013319;1.096987836011412;1.097090481742211;0.7618872121877895;0.11931227618488897;0.7711902828301213
85.749416;1.0910805264641168;0.8334084881382958;0.76364272142367;0.11597576180097893;0.10631145955153512;1.0940076343049956;10.000471215239415;0.8334101967686548;1.0969890493350498;1.0970897760730398;0.761887868796883;0.11931227062218978;0.7711907311247098
85.759416;1.0910813734221965;0.8334081018198947;0.7636431049283732;0.1159759310566985;0.10631132476059618;1.0940060387931028;10.000474802314356;0.833410360603048;1.0969902260744406;1.0970891545749926;0.7618885154790329;0.11931226240302814;0.771191149557173
85.769416;1.0910822440551464;0.8334076954293602;0.7636435154156186;0.11597609580809444;0.10631118149930627;1.0940045599870893;10.000478022175068;0.8334105324982369;1.0969913621952208;1.097088616663784;0.7618891531585132;0.11931225193496785;0.7711915399704118
85.779416;1.0910831365173126;0.8334072689839354;0.7636439518065892;0.11597625559521715;0.10631103007815813;1.0940031988954027;10.000480879986203;0.8334107097318192;1.0969924547882575;1.0970881602082923;0.7618897829754965;0.11931223961580605;0.7711919044342388
85.789416;1.0910840494548157;0.8334068216618078;0.7636444131575906;0.11597641005266661;0.10631087073356514;1.094001955811079;10.000483385177374;0.833410889303446;1.0969935025345479;1.0970877821215572;0.761890406079879;0.11931222575596745;0.771192244740873
85.799416;1.0910849823928825;0.8334063520120054;0.7636448985215484;0.11597655888916748;0.10631070357266288;1.0940008306635927;10.000485543613147;0.8334110678197185;1.0969945056839725;1.0970874794453325;0.7618910232501422;0.11931221049212669;0.7711925617425224
85.809416;1.0910859354891325;0.8334058581636601;0.7636454073479191;0.11597670186776576;0.10631052862620585;1.0939998231123027;10.000487350235167;0.8334112419992605;1.0969954651306935;1.0970872496000368;0.7618916346475787;0.11931219373260987;0.7711928555750681
85.819416;1.0910869094568159;0.8334053382583846;0.7636459400329396;0.11597683876794242;0.10631034589385642;1.0939989320021675;10.000488791550369;0.8334114088821898;1.096996381888708;1.097087089570533;0.7618922401243884;0.11931217516739939;0.7711931259867342
85.829416;1.0910879058559755;0.8334047910869955;0.7636464982068264;0.115976969316791;0.10631015529099842;1.0939981548991942;10.000489855199657;0.8334115655965878;1.0969972574254274;1.0970869955745535;0.7618928399573738;0.11931215440362643;0.771193372130268
85.839416;1.0910889267590893;0.8334042160582147;0.7636470844486511;0.11597709312725839;0.10630995664012771;1.0939974881652579;10.000490536626618;0.8334117093424646;1.0969980937480692;1.097086963800957;0.7618934354646203;0.11931213116899142;0.7711935923828288
85.849416;1.0910899743060818;0.8334036126119836;0.7636477016541827;0.11597720973137382;0.10630974977248876;1.0939969274647077;10.000490833414846;0.8334118373922094;1.0969988928581178;1.0970869910468553;0.7618940292346319;0.11931210538149373;0.7711937849881018
85.859416;1.0910910511033305;0.8334029801880358;0.7636483526530512;0.11597731870589623;0.10630953463228694;1.093996468665453;10.000490739027443;0.833411946770246;1.0969996566920328;1.0970870749109043;0.7618946249877052;0.11931207705653132;0.7711939491855074
85.869416;1.091092160201586;0.8334023187300312;0.7636490401117026;0.1159774198364783;0.1063093113769186;1.0939961080919374;10.000490250462232;0.8334120339607493;1.0970003876636556;1.0970872140859276;0.7618952271665167;0.11931204623057041;0.7711940854570486
85.879416;1.0910933040127446;0.833401629291232;0.7636497664931261;0.1159775132498425;0.10630908045236127;1.0939958414710647;10.000489377855658;0.8334120946552008;1.097001088460387;1.0970874084291504;0.7618958403741288;0.11931201292344455;0.7711941948964669
85.889416;1.0910944832174223;0.8334009143362955;0.7636505340827126;0.11597759939418298;0.10630884250582943;1.093995663393522;10.000488145094225;0.8334121237408382;1.0970017611756508;1.0970876584430032;0.7618964686813369;0.11931197705274398;0.7711942788411504
85.899416;1.0910956963626548;0.83340017728274;0.763651345136936;0.11597767889016325;0.1063085982158445;1.0939955680921154;10.000486587070867;0.8334121159064619;1.097002407277282;1.0970879644205622;0.7618971150241374;0.11931193839375147;0.7711943388345232
85.909416;1.0910969404685769;0.8333994218449372;0.7636522020092291;0.11597775240039818;0.10630834826880607;1.0939955502429715;10.000484750020126;0.8334120662491558;1.0970030282268863;1.0970883257168884;0.7618977811805863;0.11931189668952531;0.7711943764796153
85.919416;1.0910982123128041;0.8333986516883269;0.7636531070225809;0.11597782055616412;0.10630809343892018;1.0939956054463122;10.00048269446462;0.8334119704442057;1.0970036255348838;1.0970887406795546;0.7618984685407595;0.11931185179343916;0.7711943931893502
85.929416;1.0910995094625024;0.8333978700165157;0.7636540622227472;0.11597788390727377;0.10630783462624019;1.093995730160946;10.000480490947082;0.8334118248357205;1.097004200570888;1.0970892071338731;0.7618991791931016;0.11931180367876967;0.7711943900710762
85.939416;1.0911008305541976;0.8333970792371587;0.7636550691893584;0.11597794288873822;0.10630757282759301;1.0939959212020578;10.000478206264216;0.8334116266414783;1.0970047546243475;1.0970897228676262;0.7618999161107965;0.11931175234721782;0.7711943682400197
85.949416;1.0911021749256429;0.8333962810235049;0.7636561288188202;0.11597799781837671;0.10630730906559872;1.0939961757384487;10.000475890875155;0.8334113742138359;1.0970052888916064;1.0970902855736988;0.761900682156751;0.11931169775315002;0.7711943293335032
85.959416;1.0911035423512856;0.8333954763569271;0.7636572413104105;0.11597804890983983;0.10630704437353726;1.0939964911881306;10.000473573627644;0.8334110672645498;1.0970058044341955;1.0970908920454931;0.7619014794328925;0.11931163974382075;0.7711942756280182
85.969416;1.0911049332073632;0.8333946656493747;0.7636584065218736;0.11597809626275064;0.10630677984560565;1.0939968644594582;10.000471265287013;0.8334107069189401;1.0970063023500518;1.0970915377289814;0.7619023097939416;0.11931157802520191;0.7711942097021983
85.979416;1.091106348337814;0.8333938492586803;0.7636596243946768;0.11597813988021945;0.10630651662419646;1.0939972912760578;10.000468969426016;0.8334102954419941;1.0970067838590796;1.0970922172623143;0.7619031756820982;0.11931151227194296;0.7711941339803328
85.989416;1.0911077885375917;0.8333930276102488;0.7636608950439682;0.11597817979183084;0.10630625583361096;1.0939977660389746;10.000466694844171;0.8334098358487131;1.0970072500868773;1.0970929251487722;0.7619040803477845;0.11931144233611318;0.7711940502376738
85.999416;1.0911092543205614;0.8333922007306503;0.7636622182297166;0.11597821616383393;0.10630599855014815;1.0939982823654486;10.000464464080112;0.8334093318635349;1.0970077021061433;1.0970936562612625;0.7619050274017897;0.11931136834705688;0.7711939592075836
86.009416;1.091110745871137;0.8333913680787574;0.7636635927968333;0.11597824922824465;0.10630574574087637;1.0939988337751958;10.000462311812;0.8334087880695162;1.097008141428445;1.0970944060066918;0.7619060202560487;0.11931129068859636;0.7711938607599289
86.019416;1.0911122630705956;0.8333905287910267;0.7636650168209427;0.11597827913699003;0.10630549816154578;1.0939994139973575;10.000460272894621;0.8334082096290176;1.0970085705803332;1.0970951700443667;0.7619070617798647;0.11931120991886082;0.7711937546404507
86.029416;1.0911138060934802;0.8333896819595598;0.7636664879592294;0.11597830591956589;0.1063052563654138;1.0940000169274182;10.000458369834238;0.8334076016596701;1.0970089936006908;1.0970959446785613;0.7619081540677487;0.11931112661587444;0.7711936411996387
86.039416;1.0911153760980157;0.8333888267312186;0.7636680033394037;0.11597832951840459;0.10630502079053256;1.094000636167903;10.000456606310662;0.8334069688987055;1.0970094158833599;1.0970967279821677;0.7619092982511664;0.11931104123912671;0.7711935215044692
86.049416;1.0911169748573506;0.8333879623687611;0.7636695593646874;0.115978349836086;0.1063047917787806;1.0940012650516457;10.000454965173246;0.8334063157799949;1.0970098429126567;1.0970975197281776;0.7619104946655073;0.11931095409875164;0.7711933968351191
86.059416;1.0911186036080078;0.8333870885448669;0.763671152160155;0.115978366830637;0.10630456955479413;1.0940018977284331;10.000453409431461;0.8334056467874736;1.0970102784918532;1.0970983198424518;0.7619117432486631;0.11931086539260792;0.7711932682732243
86.069416;1.0911202626504606;0.8333862054467276;0.7636727784480816;0.11597838061928559;0.10630435426183261;1.094002529769446;10.000451890565039;0.8334049671352968;1.0970107233923754;1.0970991271400505;0.7619130434399664;0.11931077529002497;0.7711931366295477
86.079416;1.0911219519300805;0.8333853132266772;0.7636744359804163;0.11597839144762995;0.10630414608660967;1.094003157647135;10.000450362932387;0.83340428329318;1.097011175045128;1.0970999390880654;0.7619143939373532;0.11931068404364406;0.7711930026353117
86.089416;1.0911236712668622;0.8333844112103179;0.7636761232482515;0.11597839957788096;0.10630394537739639;1.094003778800197;10.000448790181544;0.83340360233188;1.0970116285684062;1.0971007522356533;0.7619157932136976;0.11931059206004047;0.7711928672603805
86.099416;1.091125420015815;0.833383498161764;0.7636778388022883;0.11597840525948619;0.10630375261945976;1.0940043928891632;10.000447138866665;0.8334029303925614;1.0970120786195343;1.0971015629868202;0.7619172401958979;0.11931049990622974;0.7711927316402497
86.109416;1.0911271969664522;0.8333825738178424;0.7636795805291363;0.11597840878030889;0.10630356833212821;1.094005002245385;10.000445370266242;0.8334022716694776;1.0970125203304708;1.097102368509416;0.7619187344292776;0.11931040828145058;0.7711925965129841
86.119416;1.0911290004786511;0.8333816397188814;0.7636813451034322;0.11597841053181997;0.10630339302149351;1.094005610126652;10.000443438253386;0.833401628377996;1.097012948527829;1.097103167346924;0.7619202758861895;0.1193103179660473;0.7711924615626574
86.129416;1.0911308284921057;0.8333806988295279;0.7636831279112126;0.11597841102199433;0.10630322713573173;1.0940062181974957;10.000441296082473;0.8334010016504916;1.0970133572498404;1.0971039592216556;0.7619218642619331;0.11931022974780375;0.7711923250441403
86.139416;1.0911326782979063;0.833379755453923;0.7636849234337368;0.11597841080601365;0.10630307097126176;1.0940068256046938;10.000438909810132;0.8334003924578274;1.097013740864212;1.0971047445184248;0.7619234982644285;0.11931014435412879;0.7711921838588782
86.149416;1.091134546248129;0.8333788154192194;0.7636867255363253;0.11597841040351939;0.10630292462244575;1.0940074302714542;10.000436266649908;0.8333998010857863;1.097014095240559;1.0971055240111165;0.7619251756805345;0.11931006240796614;0.7711920340067624
86.159416;1.0911364279995515;0.8333778857790897;0.7636885275148991;0.11597841024195951;0.10630278801622245;1.09400803063293;10.000433369482796;0.833399226161332;1.097014417895445;1.0971062983877267;0.7619268938276228;0.11930998441941232;0.7711918712512499
86.169416;1.091138319166996;0.833376974331134;0.7636903221848136;0.11597841062700605;0.10630266095915217;1.09400862603795;10.000430222662189;0.8333986652466085;1.0970147072489613;1.0971070677506418;0.7619286498109885;0.11930991081894572;0.7711916915815481
86.179416;1.091140215535266;0.8333760892462047;0.7636921020524211;0.11597841179086468;0.10630254310980838;1.094009216364184;10.000426820750121;0.8333981161269577;1.097014961309614;1.0971078319107221;0.7619304404675078;0.11930984196941005;0.7711914912715429
86.189416;1.091142113028447;0.8333752386855816;0.763693859567398;0.11597841398783404;0.10630243389527473;1.0940098019300788;10.000423146191812;0.8333975774863828;1.0970151770070675;1.0971085911882767;0.7619322623155608;0.11930977815939649;0.7711912667850304
86.199416;1.0911440076863324;0.8333744303610415;0.7636955872271145;0.11597841750654707;0.10630233248298859;1.0940103833272046;10.000419175194157;0.8333970495585805;1.0970153509258271;1.0971093465888109;0.7619341118239805;0.11930971966075633;0.7711910147205072
86.209416;1.091145895239302;0.8333736712785437;0.7636972774105125;0.11597842261247657;0.10630223790459033;1.0940109608725466;10.00041488578901;0.8333965345064023;1.0970154803491785;1.0971100991950409;0.7619359855839046;0.1193096667978381;0.7711907320035781
86.219416;1.0911477710423974;0.8333729677022021;0.7636989225390606;0.11597842953480174;0.10630214932375029;1.0940115342526993;10.000410260479157;0.8333960358855155;1.0970155637258947;1.097110849602335;0.7619378802206166;0.11930961990681319;0.7711904160486669
86.229416;1.0911496308832698;0.8333723251445248;0.7637005158199145;0.11597843846021225;0.1063020662161907;1.094012102792663;10.000405285032965;0.8333955578601175;1.0970156008001946;1.0971115975459311;0.76193979272606;0.1193095792224795;0.7711900644078405
86.239416;1.0911514715502106;0.8333717486620537;0.763702051951264;0.11597844946505045;0.10630198834328182;1.0940126661181317;10.000399950543487;0.8333951046254764;1.0970155923661207;1.097112341473639;0.7619417209576094;0.11930954484894296;0.7711896744258955
86.249416;1.0911532905823411;0.8333712434094498;0.7637035273478053;0.11597846248978443;0.10630191573545425;1.0940132245621252;10.000394261364038;0.833394679682643;1.0970155397836079;1.0971130784194902;0.7619436631282019;0.1193095168478403;0.7711892434730969
86.259416;1.0911550857423158;0.8333708147684299;0.7637049401546221;0.11597847740881717;0.1063018487385848;1.0940137791639464;10.000388244580332;0.8333942851194656;1.0970154447977452;1.0971138044849515;0.7619456166311492;0.11930949534668626;0.7711887694219296
86.269416;1.0911568545605193;0.8333704680577172;0.7637062900377444;0.1159784940457719;0.10630178794000537;1.0940143315217645;10.000381949927784;0.8333939217842792;1.0970153094190436;1.0971145154192325;0.7619475773986731;0.11930948058440967;0.7711882510981282
86.279416;1.0911585939443764;0.8333702081379838;0.7637075774901996;0.11597851211514403;0.10630173398019684;1.0940148836638428;10.000375437023575;0.8333935900695142;1.0970151357579543;1.0971152068674628;0.7619495400109199;0.11930947281702907;0.7711876887007325
86.289416;1.0911603001466894;0.8333700387258958;0.7637088034363785;0.1159785312500277;0.1063016874198848;1.0940154377566231;10.000368761165673;0.8333932900957093;1.0970149263714681;1.0971158745488363;0.7619514982845091;0.11930947214192658;0.7711870838435944
86.299416;1.0911619693458272;0.8333699618492478;0.7637099694891875;0.11597855106759805;0.10630164871384529;1.0940159954389819;10.000361967685047;0.8333930214411149;1.0970146845786473;1.0971165144939057;0.7619534458643024;0.11930947846596658;0.7711864391575638
86.309416;1.0911635984350656;0.8333699779737539;0.7637110779513014;0.11597857114220567;0.10630161823671971;1.0940165576877738;10.00035509663465;0.8333927831553289;1.0970144135842677;1.097117122921282;0.7619553762349506;0.11930949163162186;0.771185757838376
86.319416;1.0911651853150286;0.8333700860808252;0.7637121317447829;0.11597859101235648;0.10630159628991201;1.0940171254767173;10.00034819085407;0.8333925738511329;1.0970141151470068;1.0971176956976258;0.7619572824431119;0.11930951147283163;0.7711850432445984
86.329416;1.091166728425576;0.8333702833921744;0.7637131348745947;0.1159786103349646;0.10630158306274304;1.0940176997071693;10.000341295211808;0.8333923917561491;1.097013789313401;1.0971182281716279;0.7619591576006561;0.119309537720897;0.771184298648055
86.339416;1.091168226065875;0.8333705653362844;0.7637140925665008;0.11597862900897463;0.10630157863831487;1.0940182804481835;10.000334449076627;0.8333922349041157;1.0970134351519134;1.09711871508467;0.7619609958429314;0.11930956990780946;0.771183527401837
86.349416;1.0911696764959156;0.8333709260755974;0.7637150105970957;0.11597864708349119;0.10630158307308021;1.0940188669147621;10.000327684930383;0.8333921010596083;1.0970130517280048;1.0971191500425361;0.7619627923648219;0.11930960740521138;0.7711827333054335
86.359416;1.091171078822601;0.8333713596106227;0.7637158944169052;0.11597866458146114;0.10630159645321118;1.094019457970795;10.000321032641901;0.8333919877162351;1.097012638684902;1.0971195257180466;0.7619645427378996;0.11930964955024798;0.7711819204523422
86.369416;1.091172433121854;0.8333718606106824;0.7637167482510379;0.11597868147863745;0.1063016188700906;1.0940200520810883;10.000314523670037;0.8333918929864061;1.0970121958893586;1.0971198347527178;0.7619662423720484;0.11930969570937361;0.7711810926506024
86.379416;1.0911737394465724;0.8333724241002483;0.7637175745467881;0.11597869779942492;0.10630165037282523;1.0940206466195437;10.00030819438108;0.8333918164105953;1.0970117224224676;1.0971200702825141;0.7619678864312674;0.11930974524249634;0.7711802532156341
86.389416;1.0911749971700908;0.8333730447994158;0.7637183744972442;0.11597871366632126;0.1063016909820757;1.094021237675886;10.000302085251919;0.8333917587325678;1.0970112161582526;1.0971202266314342;0.7619694704072834;0.11930979744971104;0.7711794052182344
86.399416;1.0911762051570513;0.8333737172219697;0.7637191490939158;0.1159787293338907;0.10630174068202544;1.0940218207442438;10.000296232013271;0.8333917215523831;1.097010674772814;1.097120300361646;0.7619709908238813;0.11930985159480315;0.7711785517834979
86.409416;1.0911773621671745;0.8333744361734889;0.7637198993909269;0.11597874522335885;0.10630179933007504;1.0940223911978468;10.000290652561844;0.833391707176704;1.097010096801445;1.0971202905967123;0.7619724451675399;0.11930990702365826;0.7711776960112493
86.419416;1.0911784668487439;0.8333751967942913;0.763720625719628;0.11597876184925388;0.10630186661253602;1.0940229443375404;10.000285344748361;0.8333917180670555;1.0970094810433795;1.0971201985116334;0.7619738314076273;0.11930996328198719;0.7711768405386593
86.429416;1.0911795175380374;0.8333759943525768;0.7637213269623829;0.11597877967137735;0.10630194207618356;1.094023475497411;10.00028029997852;0.8333917563844992;1.0970088257304953;1.0971200265169387;0.761975148043159;0.11931002016708186;0.7711759873906749
86.439416;1.091180513099389;0.8333768242624006;0.7637220009359971;0.11597879900882971;0.10630202515919807;1.094023980452222;10.000275515638572;0.8333918240640626;1.097008128953517;1.0971197773036558;0.7619763942533108;0.11931007774463746;0.7711751381426464
86.449416;1.091181454803665;0.833377682075763;0.7637226453012969;0.11597882007669554;0.10630211521167744;1.0940244564229487;10.000270996553176;0.8333919226451831;1.097007388851055;1.0971194535241071;0.7619775696749737;0.11931013629873516;0.7711742938332941
86.459416;1.091182347128756;0.8333785636360083;0.7637232580487832;0.11597884308002893;0.10630221152751826;1.0940249029914852;10.000266753923267;0.8333920530278086;1.0970066033501473;1.0971190582755344;0.7619786742719025;0.1193101961658165;0.7711734548295229
86.469416;1.0911831961320406;0.8333794656065873;0.7637238376390622;0.11597886822074167;0.1063023134100231;1.0940253221665344;10.000262804724906;0.8333922162102964;1.0970057709501209;1.0971185950842435;0.7619797082165839;0.11931025758358131;0.7711726212085285
86.479416;1.091184007052882;0.8333803857115071;0.7637243829056886;0.11597889560421183;0.1063024202225707;1.0940257181318795;10.000259165895471;0.8333924139592304;1.097004891445061;1.0971180672086946;0.7619806716612028;0.11931032071136613;0.7711717933613162
86.489416;1.0911847830959915;0.8333813224543045;0.763724892708277;0.11597892520208848;0.10630253134322386;1.094026096341008;10.000255850546141;0.833392648075201;1.0970039656207369;1.0971174776540398;0.7619815647603524;0.11931038570597202;0.7711709719512724
86.499416;1.0911855251828257;0.8333822743663879;0.7637253655338202;0.11597895693842271;0.10630264609686164;1.0940264614008315;10.00025287763984;0.8333929193826951;1.097002995460021;1.0971168303479137;0.7619823878409252;0.11931045266995352;0.7711701572030395
86.509416;1.0911862320551788;0.8333832391673415;0.7637257993915137;0.11597899077311505;0.10630276376982328;1.0940268157460387;10.000250282614354;0.8333932270734004;1.097001984459893;1.0971161311273399;0.7619831412588108;0.11931052156584493;0.7711693486695753
86.519416;1.0911869010431858;0.8333842138850681;0.763726192398526;0.11597902666623416;0.1063028836714103;1.0940271602211322;10.000248113097383;0.8333935679482823;1.0970009363473652;1.0971153874409394;0.7619838250339166;0.11931059220272078;0.7711685456989448
86.529416;1.0911875298493985;0.8333851957142344;0.7637265437530565;0.11597906448517356;0.10630300521659626;1.0940274948963897;10.000246419462968;0.8333939364530817;1.0969998537193846;1.0971146071259656;0.7619844391044741;0.1193106642305071;0.7711677475198458
86.539416;1.091188118028023;0.8333861825263034;0.7637268541408322;0.1159791040129966;0.10630312801671798;1.0940278195536493;10.000245250507175;0.8333943259673842;1.0969987385593891;1.0971137971563207;0.7619849841852524;0.11931073718330167;0.7711669529405917
86.549416;1.0911886664652641;0.8333871726498735;0.7637271251184747;0.1159791450718068;0.10630325184619274;1.0940281341332063;10.000244647694034;0.8333947302644373;1.0969975932622285;1.0971129635555328;0.7619854619785343;0.11931081063006733;0.7711661607638299
86.559416;1.091189175770559;0.833388164147423;0.7637273582148896;0.11597918760853301;0.10630337645662369;1.0940284387191992;10.000244638323085;0.833395144619171;1.0969964205817813;1.097112112418752;0.761985874632478;0.11931088428858669;0.7711653709387615
86.569416;1.091189645401674;0.8333891543973013;0.7637275548082754;0.11597923166100099;0.10630350145453023;1.094028733252698;10.000245237725421;0.8333955662899428;1.0969952229754332;1.0971112501368652;0.761986224567236;0.11931095800510157;0.7711645850876545
86.579416;1.0911900739267422;0.8333901404245477;0.7637277165540971;0.11597927728809368;0.10630362635882443;1.094029017537056;10.000246454151345;0.8333959940439358;1.0969940020183857;1.0971103823468709;0.7619865146769;0.11931103170779786;0.7711638060273748
86.589416;1.0911904596785182;0.8333911194611937;0.7637278453183112;0.11597932452244829;0.10630375069450097;1.0940292917051941;10.000248283686025;0.8333964277104478;1.0969927579169836;1.0971095130794926;0.7619867480207193;0.11931110539236854;0.7711630371926366
86.599416;1.091190801019878;0.8333920891440111;0.7637279427224449;0.11597937326085896;0.1063038740143398;1.0940295568042924;10.000250705478654;0.8333968682494213;1.096991489541416;1.097108645511501;0.761986926938906;0.11931117907613355;0.7711622819524934
86.609416;1.0911910968041456;0.8333930474570883;0.7637280105305;0.11597942315348223;0.10630399588747383;1.0940298150097554;10.000253690041097;0.8333973175150162;1.0969901953643026;1.0971077839761927;0.7619870525133894;0.11931125274855246;0.7711615427086982
86.619416;1.0911913471953338;0.8333939930405058;0.763728051767663;0.11597947366313234;0.10630411590848256;1.0940300694828922;10.000257210236198;0.833397778079025;1.0969888741199714;1.097106934617788;0.7619871251831842;0.11931132639851783;0.7711608207166063
86.629416;1.0911915531401812;0.8333949257875579;0.76372807089281;0.11597952418326124;0.1063042337569122;1.0940303240295066;10.000261240822027;0.8333982536163203;1.0969875246538041;1.0971061036712502;0.7619871458528941;0.11931140008602331;0.7711601167595135
86.639416;1.0911917143846734;0.8333958467848761;0.7637280728248667;0.11597957407379353;0.1063043492340802;1.0940305824236412;10.000265750736887;0.8333987489143148;1.0969861462734039;1.0971052953344258;0.7619871160861945;0.11931147397963864;0.7711594317249285
86.649416;1.0911918284813826;0.8333967571235961;0.763728061958045;0.11597962268302799;0.10630446218461412;1.094030847459706;10.000270703428052;0.833399269156707;1.096984739250609;1.0971045110605266;0.7619870373780638;0.1193115483449278;0.7711587664875295
86.659416;1.0911918917907026;0.8333976565871224;0.7637280415017101;0.11597966940117033;0.10630457240218463;1.094031120503115;10.000276066710528;0.8333998191165036;1.0969833044851043;1.0971037507032808;0.7619869106551067;0.1193116235277173;0.7711581213522684
86.669416;1.0911919012617601;0.8333985436574851;0.7637280133220467;0.1159797137553482;0.1063046796028167;1.0940314018363246;10.000281816121833;0.8334004028632126;1.096981843351784;1.0971030142477853;0.7619867364325991;0.1193116999241816;0.7711574960058817
86.679416;1.0911918558788374;0.8333994164510462;0.7637279783528695;0.11597975552745936;0.1063047834155675;1.094031691204567;10.000287924647893;0.8334010241802515;1.0969803584265365;1.0971023023956759;0.761986515148808;0.1193117778799386;0.7711568903033266
86.689416;1.0911917568151412;0.8334002734231001;0.7637279372897807;0.11597979479866868;0.1063048834172444;1.0940319881052598;10.00029435204402;0.8334016867723777;1.0969788541431282;1.097101615990413;0.7619862475359039;0.1193118575800171;0.7711563050504032
86.699416;1.0911916062225298;0.8334011135468062;0.7637278914086691;0.11597983187487683;0.10630497921854928;1.0940322913719165;10.000301047214252;0.8334023938835138;1.096977336484244;1.097100955703241;0.7619859349297596;0.11931193902554221;0.7711557423413179
86.709416;1.09119140628565;0.8334019356227876;0.7637278427893861;0.11597986718367907;0.10630507050108838;1.0940325984499546;10.000307959102319;0.833403148339961;1.0969758123462612;1.0971003228397256;0.7619855790395827;0.11931202208300742;0.7711552057917286
86.719416;1.09119115922578;0.8334027374177462;0.7637277935923399;0.11597990122413336;0.10630515696712527;1.0940329058323484;10.000315041055142;0.8334039526586785;1.0969742891435033;1.0970997197913388;0.7619851817359429;0.11931210655775228;0.771154700510685
86.729416;1.0911908675733164;0.8334035160243758;0.763727745236399;0.11597993454406548;0.10630523827386935;1.0940332106047486;10.00032224441489;0.8334048085264869;1.09697277393505;1.0970991487598665;0.7619847455566046;0.11931219222339176;0.7711542323534567
86.739416;1.0911905347992792;0.8334042686702761;0.7637276979757461;0.11597996773123365;0.10630531406056552;1.0940335112580795;10.0003295133877;0.8334057168622977;1.09697127236566;1.097098610766158;0.7619842741526783;0.11931227880087313;0.7711538069179849
86.749416;1.091190166197158;0.8334049927963633;0.7637276511649979;0.11598000139089204;0.10630538406325322;1.094033807172317;10.00033678989658;0.8334066785588184;1.0969697883503464;1.0970981063518173;0.7619837721543143;0.11931236599237789;0.7711534291032435
86.759416;1.0911897687471297;0.8334056861711544;0.7637276043022296;0.11598003610734071;0.1063054481750331;1.0940340977780372;10.000344022783093;0.8334076943181891;1.0969683245056736;1.0970976360228992;0.7619832446208408;0.11931245355176172;0.771153103065757
86.769416;1.0911893494865241;0.8334063475870157;0.7637275579256866;0.1159800724748486;0.10630550636674559;1.0940343818553724;10.000351171430468;0.8334087636322048;1.096966882860477;1.0970971998381922;0.7619826964047547;0.11931254129279406;0.7711528323095374
86.779416;1.09118891346005;0.8334069772216024;0.763727513917205;0.11598011111876173;0.10630555852218664;1.0940346572954256;10.000358200410847;0.8334098842715587;1.0969654650326497;1.0970967975328063;0.7619821320756885;0.11931262906539725;0.7711526203488993
86.789416;1.0911884626838002;0.8334075759640343;0.7637274753045052;0.1159801525893154;0.10630560433245938;1.0940349214887335;10.000365071905955;0.8334110526912963;1.0969640715906364;1.0970964289493643;0.7619815560519144;0.11931271671633299;0.7711524711952196
86.799416;1.0911879969159042;0.8334081443057223;0.7637274454735267;0.11598019727500175;0.10630564334235046;1.0940351713381113;10.000371743159691;0.8334122645981508;1.0969627015640315;1.097096093972989;0.761980972373108;0.11931280404639297;0.7711523884879448
86.809416;1.091187515415492;0.8334086818535956;0.7637274273738932;0.11598024544846355;0.10630567507629227;1.0940354027630277;10.000378168835729;0.8334135150019509;1.0969613533833946;1.0970957921812838;0.7619803842336478;0.11931289081855996;0.771152374365623
86.819416;1.0911870182753636;0.8334091875531722;0.7637274231203709;0.11598029733657093;0.10630569913877494;1.0940356109775504;10.00038430489827;0.8334147980411118;1.096960026914999;1.0970955225831693;0.7619797934205292;0.11931297678949783;0.7711524292807593
86.829416;1.0911865071949396;0.8334096601002724;0.7637274338392503;0.1159803531249799;0.10630571524221437;1.0940357913705498;10.000390110544696;0.83341610712733;1.0969587244481416;1.0970952836222045;0.7619792004778408;0.11931306177658767;0.7711525521887176
86.839416;1.091185985445336;0.833410098187008;0.7637274600721052;0.1159804129120307;0.10630572313892364;1.0940359394685175;10.00039554768783;0.8334174354489506;1.0969574499845385;1.0970950733994531;0.761978605896103;0.11931314573804182;0.7711527407706892
86.849416;1.0911854562354824;0.8334105003972541;0.7637275025564992;0.11598047666635725;0.10630572250961541;1.0940360504743964;10.000400577087525;0.8334187765215283;1.096956208287001;1.0970948902496465;0.7619780108230148;0.11931322869732736;0.771152991852463
86.859416;1.0911849207628812;0.8334108651368932;0.76372756275013;0.11598054421074021;0.10630571292541678;1.0940361197367658;10.000405150958635;0.8334201244229534;1.096955004220545;1.0970947335590635;0.7619774164368486;0.11931331053579437;0.7711533017969034
86.869416;1.0911843783016115;0.8334111911025286;0.7637276433898623;0.11598061523742981;0.10630569393136172;1.0940361431227144;10.00040921366513;0.8334214736301502;1.0969538421318568;1.097094603839483;0.7619768235227364;0.11931339090996951;0.771153666675381
86.879416;1.091183827898441;0.8334114783556168;0.7637277489067344;0.11598068939969403;0.1063056651444782;1.0940361165918595;10.000412716322435;0.833422818722317;1.0969527256648406;1.0970945020439733;0.761976233208005;0.1193134693806037;0.7711540823386281
86.889416;1.0911832691694507;0.8334117291242868;0.763727884523117;0.11598076644712481;0.1063056262848034;1.0940360361197305;10.000415630598846;0.8334241543921884;1.09695165840565;1.0970944292195073;0.7619756472982347;0.11931354555219179;0.7711545445309681
86.899416;1.0911827015515392;0.8334119469669138;0.7637280544257523;0.11598084627253252;0.1063055772209245;1.0940358979073226;10.000417951358564;0.8334254756307333;1.0969506450968785;1.097094386340803;0.761975067544496;0.1193136190832173;0.7711550490312011
86.909416;1.0911821236184598;0.8334121349595637;0.7637282607416129;0.11598092881460968;0.10630551801209825;1.0940356982445327;10.000419694213932;0.8334267775853611;1.0969496921234754;1.097094373900578;0.7619744950991454;0.11931368968736128;0.7711555917524869
86.919416;1.0911815339299409;0.8334122947678858;0.7637285037062318;0.11598101391757622;0.10630544884082571;1.0940354337973655;10.000420895896111;0.8334280554196739;1.0969488065139719;1.0970943916310458;0.761973930702733;0.11931375719855483;0.7711561687538883
86.929416;1.0911809329288873;0.8334124268729629;0.7637287824822954;0.11598110131430703;0.10630536991316386;1.0940351025029078;10.00042161337785;0.8334293046424819;1.0969479951669043;1.0970944382904686;0.761973375108256;0.11931382158934078;0.7711567761275062
86.939416;1.0911803234164075;0.8334125313644947;0.7637290961645672;0.11598119072398352;0.10630528143590542;1.09403470379041;10.000421910710436;0.8334305216531015;1.096947265245278;1.097094511432869;0.7619728292821513;0.11931388286471574;0.7711574099132132
86.949416;1.091179709065479;0.833412608822503;0.7637294442407014;0.11598128188044207;0.1063051836387793;1.0940342378675025;10.000421839312272;0.833431704006071;1.0969466240257808;1.0970946074523682;0.761972294203228;0.11931394093707973;0.7711580664640589
86.959416;1.0911790935965886;0.8334126604101082;0.7637298264032057;0.11598137447417822;0.106305076815957;1.0940337053157032;10.000421430635196;0.8334328503602327;1.0969460776538076;1.0970947216826379;0.7619717704470765;0.11931399566159298;0.771158743038736
86.969416;1.091178481017581;0.8334126871890194;0.7637302421921841;0.11598146815933652;0.10630496139831444;1.0940331076269982;10.000420702521712;0.8334339602026843;1.096945630320543;1.097094848008701;0.7619712579705487;0.11931404697182253;0.7711594376526202
86.979416;1.091177875017737;0.8334126901247197;0.7637306906676747;0.11598156266261571;0.10630483801512224;1.0940324478835437;10.00041966879453;0.8334350331856166;1.0969452847282737;1.097094978528548;0.7619707560714556;0.11931409490384236;0.7711601483649086
86.989416;1.0911772780474196;0.8334126709317293;0.7637311704816553;0.11598165785811833;0.10630470753474;1.094031730538836;10.00041835027858;0.833436068780035;1.0969450428742136;1.097095104110612;0.7619702634370354;0.11931413953465786;0.7711608730679399
86.999416;1.0911766915245504;0.8334126323837195;0.7637316803166981;0.11598175367894445;0.10630457109846116;1.0940309605136156;10.00041678215818;0.8334370667684731;1.0969449058131422;1.097095215394546;0.7619697785362161;0.11931418097629375;0.7711616095847791
87.009416;1.0911761166848974;0.8334125777678628;0.76373221914511;0.11598184994499318;0.10630443006049299;1.0940301428741657;10.000415011057951;0.8334380276534179;1.0969448730032918;1.097095303446028;0.7619693001938956;0.11931421935953637;0.7711623553785497
87.019416;1.0911755552370412;0.833412510002602;0.7637327863686687;0.115981946278339;0.10630428579296589;1.094029283100418;10.000413085979993;0.8334389524790805;1.0969449426455107;1.0970953600202051;0.7619688279097739;0.11931425476984626;0.7711631072398634
87.029416;1.0911750094631294;0.8334124307361177;0.7637333818067525;0.11598204217602515;0.10630413952447892;1.0940283867980456;10.000411046469903;0.8334398424216775;1.0969451127806507;1.097095378012691;0.761968361746037;0.11931428725603975;0.771163861730994
87.039416;1.0911744815251747;0.833412340007748;0.7637340054623907;0.11598213718590863;0.10630399232081934;1.094027459246995;10.000408912242637;0.833440698519453;1.0969453819367492;1.0970953519338333;0.7619679019482368;0.11931431687724615;0.7711646162760698
