time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.049416;1.091173972786617;0.8334122368942468;0.763734657364665;0.11598223102819728;0.10630384509793764;1.0940265055018168;10.000406683790155;0.8334415218630522;1.0969457489858032;1.0970952775130436;0.761967448616836;0.11931434373163241;0.7711653693482898
87.059416;1.0911734841095457;0.83341212032831;0.763735337276201;0.11598232358329093;0.10630369859811932;1.0940255305349977;10.000404352062217;0.8334423139870837;1.0969462129666554;1.0970951507661948;0.7619670016784258;0.1193143680051509;0.7711661191658833
87.069416;1.0911730165213787;0.8334119892019075;0.7637360446139307;0.11598241481211168;0.10630355336499014;1.0940245393623327;10.000401904555275;0.833443077129234;1.096946773049478;1.097094967488865;0.7619665612868151;0.11931438999499999;0.7711668629275417
87.079416;1.0911725715678255;0.833411842184017;0.7637367792480476;0.11598250465553014;0.10630340975199923;1.0940235370590279;10.000399323855195;0.8334438145269235;1.0969474279765976;1.0970947235905724;0.7619661284427688;0.11931441007252926;0.7711675974630136
87.089416;1.0911721513538941;0.8334116778442024;0.7637375422266429;0.1159825929173096;0.10630326796736975;1.0940225280083136;10.000396587336432;0.8334445302715772;1.0969481753489827;1.0970944160992642;0.7619657054408987;0.11931442859456878;0.7711683200115159
87.099416;1.0911717577835969;0.833411494678745;0.7637383353111569;0.1159826791899873;0.10630312810205438;1.0940215149905106;10.000393670744552;0.8334452283325904;1.0969490117704173;1.0970940438431918;0.7619652960385728;0.11931444582058565;0.7711690288170093
87.109416;1.0911713910805265;0.8334112906275634;0.7637391598998092;0.11598276291151094;0.10630299015719043;1.0940204990802833;10.000390546010914;0.8334459117650728;1.096949933498657;1.0970936071967439;0.7619649055063124;0.11931446192789537;0.7711697236142577
87.119416;1.0911710490420603;0.8334110630586491;0.7637400168048004;0.11598284349706282;0.10630285416219272;1.0940194802152177;10.000387175538332;0.8334465830502482;1.0969509364508596;1.0970931075217638;0.7619645403769992;0.1193144770898469;0.7711704054209857
87.129416;1.091170727925473;0.8334108099701035;0.7637409072435186;0.11598292039171312;0.10630272026502775;1.0940184582423345;10.000383516802794;0.8334472451194345;1.096952015768202;1.0970925469237207;0.7619642077351977;0.11931449151685355;0.7711710755001119
87.139416;1.0911704242284122;0.8334105309588001;0.7637418333544014;0.11598299308171378;0.10630258863585511;1.0940174336768989;10.000379535950485;0.8334479018737075;1.0969531661052925;1.0970919280932387;0.7619639145757848;0.11931450546186215;0.7711717344454118
87.149416;1.0911701362664121;0.8334102266586952;0.7637427969502757;0.11598306117348878;0.10630245936073861;1.0940164077214625;10.000375215893573;0.8334485578031108;1.0969543822927152;1.0970912537456015;0.7619636673554275;0.11931451923630408;0.7711723826043926
87.159416;1.091169864863622;0.8334098977168808;0.7637437978718349;0.11598312447562217;0.10630233247226761;1.0940153825040488;10.000370552564169;0.8334492172346999;1.0969556590780827;1.0970905258938526;0.7619634714590799;0.11931453318844756;0.7711730211549074
87.169416;1.0911696124952928;0.8334095446743598;0.7637448337104062;0.1159831830196346;0.10630220796205322;1.0940143610290953;10.00036554968105;0.8334498837613021;1.096956990365127;1.0970897458530646;0.7619633309757855;0.11931454757410191;0.7711736522735566
87.179416;1.0911693809003797;0.8334091683493149;0.7637459007400021;0.11598323703007445;0.10630208570695995;1.0940133462842634;10.000360220201264;0.8334505601772139;1.096958369136014;1.0970889151561967;0.761963248999527;0.11931456239491418;0.7711742785777377
87.189416;1.0911691687961462;0.833408769926743;0.7637469949886533;0.11598328687964594;0.10630196543631969;1.0940123409408575;10.000354585577067;0.8334512488997909;1.0969597879433841;1.097088036388131;0.7619632280546113;0.11931457736070886;0.7711749025758269
87.199416;1.0911689717371338;0.8334083507393116;0.7637481128253372;0.1159833330895383;0.10630184679885267;1.0940113477053923;10.00034866787108;0.8334519522896192;1.0969612394272523;1.0970871129531639;0.7619632704222052;0.11931459200773022;0.7711755261501718
87.209416;1.091168783942735;0.8334079117773512;0.7637492509988835;0.11598337635742584;0.10630172945158288;1.0940103693334344;10.000342482596832;0.8334526721228978;1.0969627169574427;1.0970861479650942;0.7619633782127597;0.11931460585994912;0.7711761503212037
87.219416;1.0911686002030192;0.8334074531765661;0.7637504063764672;0.11598341751459405;0.10630161311811848;1.0940094083713494;10.000336038465191;0.8334534088975069;1.0969642153636505;1.0970851433282383;0.761963553151769;0.11931461856137018;0.7711767755060155
87.229416;1.0911684169541604;0.8334069743185746;0.7637515757398988;0.11598345741302098;0.10630149761188427;1.0940084670028485;10.000329344206063;0.8334541623155016;1.0969657311882088;1.097084099597023;0.7619637965506372;0.11931462997200055;0.7711774017428555
87.239416;1.0911682321902711;0.8334064746163186;0.7637527556995194;0.11598349686276806;0.10630138278614172;1.0940075473442743;10.00032241662916;0.8334549321900436;1.096967262780438;1.097083016428816;0.7619641095640789;0.11931464015998045;0.7711780286862934
87.249416;1.0911680440065046;0.8334059542659841;0.7637539427729444;0.1159835366095391;0.1063012684741113;1.0940066517029734;10.000315283839635;0.8334557186202384;1.0969688107699904;1.0970818931030837;0.7619644932560083;0.11931464929905636;0.7711786557744479
87.259416;1.0911678489532588;0.833405414408708;0.7637551339903772;0.11598357726660169;0.10630115455784739;1.0940057822535716;10.000307982095153;0.8334565220288209;1.0969703778366497;1.0970807285783168;0.7619649484098762;0.11931465761348456;0.7711792825564707
87.269416;1.0911676421260803;0.8334048567690294;0.7637563274878479;0.11598361927606152;0.10630104109626495;1.0940049406346408;10.000300548850761;0.8334573433694185;1.0969719676653344;1.0970795212911402;0.7619654754763189;0.11931466541159656;0.7711799088201601
87.279416;1.0911674188859137;0.8334042829721259;0.7637575223169818;0.1159836629946643;0.10630092832040229;1.0940041275768426;10.000293017374045;0.8334581840204071;1.096973584436607;1.0970782696472838;0.7619660748516005;0.11931467312697386;0.7711805341037716
87.289416;1.0911671755574417;0.8334036938957784;0.7637587180855444;0.11598370884034041;0.10630081650988585;1.0940033427598366;10.000285414330152;0.8334590454615632;1.096975232293706;1.0970769735403814;0.7619667470549605;0.11931468127929963;0.7711811567918467
87.299416;1.0911669085244813;0.8334030895046765;0.763759915157831;0.11598375736143748;0.1063007059444405;1.0940025853883133;10.000277761543165;0.8334599289;1.0969769143168582;1.097075635760611;0.7619674923435378;0.11931469036335561;0.7711817740143488
87.309416;1.0911666138756142;0.8334024689025799;0.763761115148764;0.11598380918358267;0.10630059701311707;1.0940018549700654;10.000270079229479;0.833460834794748;1.096978631994015;1.0970742619785263;0.7619683101879786;0.11931470081958355;0.7711823828576531
87.319416;1.0911662878802832;0.8334018302874537;0.7637623208610269;0.11598386491759188;0.10630049030834944;1.0940011519765007;10.000262379912224;0.8334617627202309;1.0969803851695166;1.0970728592909222;0.761969199359658;0.11931471314236158;0.771182981573311
87.329416;1.0911659276217136;0.833401171229388;0.7637635355653826;0.11598392515867435;0.10630038651409106;1.0940004782996018;10.000254659430066;0.8334627117510385;1.0969821718657309;1.097071434613847;0.7619701584112752;0.1193147279460286;0.7711835695219478
87.339416;1.0911655319199607;0.833400489612781;0.7637647626126216;0.11598399055752982;0.10630028620613975;1.0939998365509571;10.000246901855693;0.8334636806774223;1.096983987883745;1.097069994138687;0.7619711856645703;0.11931474587912828;0.7711841464547331
87.349416;1.0911651018954656;0.833399784883194;0.7637660054323294;0.11598406175977684;0.10630018977301418;1.0939992286023879;10.000239092400143;0.8334646679516441;1.0969858270609527;1.0970685435308978;0.7619722787028769;0.1193147675159123;0.7711847123524971
87.359416;1.091164640570968;0.833399058563576;0.7637672674772247;0.11598413924019972;0.10630009742825669;1.0939986551135288;10.00023122289667;0.8334656719186002;1.0969876828520841;1.097067088185164;0.7619734339510505;0.11931479328698645;0.7711852678280188
87.369416;1.091164151636666;0.8333983135253129;0.763768552341162;0.11598422329385331;0.10630000925916941;1.0939981157239893;10.000223290401117;0.8334666909572086;1.0969895498996693;1.0970656333610005;0.7619746465543152;0.11931482339761636;0.771185814434553
87.379416;1.091163637780534;0.833397552829709;0.7637698636717642;0.11598431418741768;0.10629992535212276;1.0939976087494068;10.00021529636949;0.8334677230939633;1.0969914243400105;1.097064183538631;0.7619759107887003;0.11931485784069237;0.771186354637253
87.389416;1.0911630993313488;0.8333967788885999;0.7637712046274177;0.11598441225272946;0.10629984590705192;1.0939971308874035;10.000207246362898;0.8334687656552429;1.0969933034364732;1.0970627411837452;0.7619772208192716;0.11931489656897724;0.7711868915867739
87.399416;1.0911625337594433;0.8333959929134874;0.7637725774336236;0.11598451784244376;0.10629977119611735;1.0939966775655283;10.00019914757427;0.8334698152385931;1.0969951852020232;1.0970613065697048;0.7619785710790575;0.11931493964758275;0.7711874288425462
87.409416;1.0911619367100716;0.8333951946970937;0.7637739831180572;0.11598463125020111;0.1062997014395384;1.093996243599294;10.000191004262053;0.8334708675409326;1.0969970680496257;1.0970598790796593;0.7619799561450067;0.11931498725641332;0.771187969724031
87.419416;1.0911613046585358;0.8333943828946968;0.7637754213585662;0.11598475270912884;0.10629963675622288;1.093995823661117;10.000182815237787;0.833471917066675;1.0969989508912685;1.0970584586596983;0.7619813702591941;0.11931503960908792;0.7711885164484968
87.429416;1.091160637215477;0.8333935557054917;0.7637768904970049;0.11598488246880626;0.10629957717565433;1.093995412326284;10.000174579843764;0.8334729571235157;1.0970008337770853;1.097057046412792;0.7619828067654818;0.11931509688244021;0.771189070323815
87.439416;1.0911599371038136;0.8333927115605556;0.7637783876055944;0.11598502083881997;0.10629952265790436;1.0939950038171276;10.000166306708735;0.8334739798719888;1.097002718248097;1.0970556446286692;0.7619842583307309;0.11931515918163946;0.7711896328531882
87.449416;1.0911592082340908;0.8333918492859363;0.7637799087433358;0.11598516811675132;0.10629947311149818;1.0939945921111534;10.000158014158787;0.8334749765649672;1.0970046071499935;1.097054256887291;0.7619857179059648;0.11931522657121983;0.7711902060923529
87.459416;1.0911584538678332;0.8333909679071058;0.7637814494196065;0.11598532444606297;0.106299428384831;1.0939941717809163;10.000149729906632;0.8334759384873213;1.0970065043857367;1.0970528876825327;0.7619871791734475;0.11931529917661023;0.771190792022941
87.469416;1.0911576760417057;0.8333900668736209;0.7637830050086302;0.11598548965705972;0.10629938827577627;1.0939937385389908;10.000141494023216;0.8334768579176621;1.0970084145759833;1.0970515412563486;0.7619886359566342;0.11931537724490629;0.7711913920026654
87.479416;1.0911568756280026;0.8333891466327237;0.7637845709289653;0.11598566316020921;0.10629935258086556;1.0939932886693697;10.000133351695167;0.8334777283880707;1.0970103424245072;1.0970502211384474;0.7619900814937607;0.11931546109068329;0.7711920068762014
87.489416;1.0911560527106903;0.8333882087281673;0.7637861424779189;0.11598584402308224;0.10629932112453971;1.093992818424031;10.000125341521304;0.8334785443648196;1.0970122920859533;1.0970489308947307;0.7619915087452854;0.11931555103399398;0.7711926375129289
87.499416;1.0911552078402718;0.8333872554426156;0.7637877148259338;0.11598603117529761;0.106299293759318;1.0939923243719059;10.000117494909642;0.8334793006944623;1.0970142668570924;1.0970476746319602;0.7619929117198058;0.11931564744431818;0.7711932850114767
87.509416;1.0911543430086337;0.8333862898976528;0.7637892836463168;0.11598622354182067;0.10629927033347539;1.0939918041106027;10.000109839832895;0.8334799924207359;1.0970162690214762;1.097046456556064;0.7619942867603277;0.11931575080514314;0.7711939501195624
87.519416;1.0911534608891673;0.8333853167504878;0.7637908455069431;0.11598642006525378;0.10629925064613621;1.0939912563765282;10.000102398863616;0.8334806153055344;1.097018299887319;1.0970452802247928;0.7619956326072838;0.11931586168961225;0.7711946327322436
87.529416;1.0911525636382526;0.8333843424341929;0.7637923973138424;0.11598661968796413;0.10629923448245912;1.0939906801978423;10.000095187026343;0.833481166462639;1.0970203603474509;1.097044148347459;0.7619969492181776;0.11931598070180548;0.7711953322842829
87.539416;1.0911516527360816;0.8333833743354006;0.7637939356916964;0.11598682134339044;0.10629922175346795;1.0939900740883255;10.000088216400464;0.833481644218185;1.0970224516736202;1.097043062928691;0.7619982368091336;0.11931610842216302;0.771196048384912
87.549416;1.0911507296087535;0.8333824195696756;0.7637954571327213;0.11598702395858858;0.10629921259930143;1.0939894364351683;10.00008150465879;0.8334820475213062;1.097024576009423;1.0970420247469017;0.7619994957870546;0.11931624532539056;0.7711967810334776
87.559416;1.091149796500292;0.8333814841407706;0.7637969584229957;0.115987226453019;0.10629920729467919;1.0939887663988117;10.000075082193618;0.8334823759839628;1.0970267360962462;1.0970410326182294;0.7620007268902258;0.11931639172012866;0.7711975305970546
87.569416;1.0911488567168899;0.8333805723919787;0.7637984368572575;0.11598742774605195;0.10629920603672034;1.0939880644114617;10.000068991402374;0.8334826302639986;1.0970289345106494;1.0970400837748235;0.7620019311280781;0.11931654777900627;0.7711982976995769
87.579416;1.0911479139928142;0.8333796865500319;0.7637998904367542;0.11598762678978;0.106299208808457;1.093987332206495;10.000063275276846;0.8334828118841763;1.0970311733571942;1.097039175055878;0.7620031096894228;0.11931671359343476;0.7711990829198496
87.589416;1.0911469718279663;0.8333788267319031;0.7638013179173617;0.11598782264967088;0.10629921533834161;1.093986572328101;10.000057965025574;0.8334829228472259;1.0970334541350866;1.097038303667526;0.7620042639402292;0.11931688911321796;0.771199886524319
87.599416;1.0911460329559843;0.8333779914679453;0.7638027186385115;0.11598801459854463;0.10629922512123963;1.093985787546586;10.000053076300413;0.8334829657787584;1.0970357774314616;1.0970374672327794;0.7620053955743705;0.11931707398701377;0.7712007083316594
87.609416;1.0911450994636518;0.8333771784843373;0.7638040922630092;0.11598820216183514;0.10629923751734005;1.0939849809905577;10.000048609592481;0.8334829445424445;1.0970381429595577;1.0970366635283566;0.762006506928713;0.11931726753389672;0.7712015474846776
87.619416;1.0911441742071346;0.8333763855648734;0.7638054384111355;0.1159883851043215;0.10629925189092561;1.0939841573145956;10.000044549820792;0.8334828647389563;1.0970405494756508;1.097035890474477;0.7620076007314589;0.11931746897544433;0.7712024023023846
87.629416;1.0911432617642491;0.8333756111712067;0.7638067568840501;0.1159885633324609;0.10629926770940917;1.0939833237221257;10.000040871447597;0.8334827335551624;1.0970429943330287;1.0970351469872321;0.7620086789331298;0.1193176776769255;0.7712032701480152
87.639416;1.0911423675636422;0.8333748550003928;0.7638080485848749;0.11598873675009078;0.10629928453798725;1.0939824893515662;10.000037547445805;0.8334825593515348;1.0970454734374089;1.097034434060926;0.7620097419562707;0.11931789312316025;0.7712041472487207
87.649416;1.0911414968705289;0.8333741185641418;0.763809315707354;0.1159889051989389;0.106299301936309;1.0939816639353785;10.000034553959807;0.8334823517519675;1.097047981391927;1.0970337546548043;0.7620107890971342;0.11931811477460533;0.7712050289276331
87.659416;1.0911406548294784;0.8333734048246754;0.7638105608947416;0.1159890685083372;0.10629931936516178;1.0939808572960479;10.000031875676596;0.8334821220394487;1.0970505114773235;1.0970331126196997;0.7620118189653871;0.1193183420216068;0.7712059100029165
87.669416;1.0911398467465323;0.8333727168414249;0.7638117866749685;0.11598922652687839;0.10629933615018912;1.0939800794924024;10.000029513004703;0.8334818831804413;1.0970530563794425;1.09703251178526;0.7620128293973051;0.11931857418833347;0.7712067848300016
87.679416;1.0911390779418233;0.833372056942564;0.7638129957264629;0.11598937910139101;0.10629935146030266;1.0939793409101541;10.000027482057998;0.8334816490495136;1.097055609780557;1.0970319551240373;0.7620138174555466;0.11931881053634669;0.7712076472334242
87.689416;1.0911383531513488;0.8333714267556355;0.763814191227743;0.11598952611768505;0.10629936435397384;1.0939786520969272;10.000025808180116;0.8334814331461896;1.0970581670203163;1.097031444249321;0.7620147796815461;0.1193190502988618;0.7712084904835402
87.699416;1.091137675830433;0.8333708269015118;0.763815376344786;0.11598966757622499;0.1062993739360922;1.0939780234734102;10.000024521195567;0.8334812479583517;1.0970607243394634;1.0970309802345104;0.7620157121811697;0.11931929271905364;0.7712093071180971
87.709416;1.0911370479496263;0.833370256231878;0.7638165533337102;0.11598980360715513;0.10629937948550344;1.0939774648437122;10.00002365097126;0.8334811049125325;1.0970632782990921;1.0970305651409964;0.7620166106952151;0.11931953710256529;0.7712100890063174
87.719416;1.091136470322263;0.8333697117473936;0.7638177235840178;0.11598993447521672;0.10629938042781424;1.0939769846459526;10.000023218978782;0.833481013712596;1.0970658257891945;1.097030202682798;0.7620174712749943;0.11931978289346681;0.7712108280879237
87.729416;1.0911359429680179;0.8333691895255616;0.7638188883688282;0.11599006055330541;0.10629937624706456;1.0939765898857172;10.000023233174266;0.8334809816700144;1.0970683642162693;1.0970298974027568;0.7620182912229818;0.11932002961726632;0.7712115171252065
87.739416;1.0911354655695256;0.8333686858209212;0.7638200490470546;0.11599018221020957;0.10629936649223254;1.0939762871561094;10.000023689955743;0.8334810139977387;1.0970708918567997;1.097029652983224;0.7620190693109322;0.11932027666092816;0.7712121498074385
87.749416;1.0911350380234741;0.8333681972934088;0.7638212065353304;0.11599029972359319;0.10629935085580576;1.0939760833899324;10.000024578400183;0.8334811142363451;1.0970734076467898;1.0970294715004718;0.7620198052975483;0.11932052312872973;0.7712127205676951
87.759416;1.0911346602380736;0.8333677204248809;0.763822360814053;0.11599041325880498;0.1062993292254119;1.0939759858083462;10.000025883672642;0.833481284439887;1.0970759100701837;1.0970293545448087;0.7620204994519144;0.11932076787584243;0.7712132247100375
87.769416;1.0911343311073431;0.83336725138375;0.7638235108681921;0.11599052287671736;0.10629930171889403;1.0939760015278523;10.000027584587585;0.8334815255339808;1.0970783966147193;1.097029304259652;0.7620211522036971;0.11932100963518076;0.771213658725196
87.779416;1.09113404779546;0.8333667865723222;0.7638246550213038;0.11599062859448143;0.10629926869473297;1.093976136425261;10.000029647426517;0.8334818376488696;1.0970808647319819;1.0970293225332142;0.7620217637852634;0.11932124718732438;0.7712140202275733
87.789416;1.0911338059353326;0.8333663228722691;0.7638257914602218;0.11599073045374174;0.10629923066111542;1.0939763938284848;10.000032028438296;0.8334822202869228;1.097083312754401;1.0970294094773965;0.7620223337472948;0.11932147951635834;0.7712143075750426
87.799416;1.0911336001533276;0.8333658573034936;0.7638269185450096;0.11599082854627386;0.10629918814824524;1.093976774593392;10.000034684050465;0.8334826721755496;1.0970857396293343;1.0970295628487001;0.7620228604781786;0.11932170586383006;0.7712145195845312
87.809416;1.091133424551983;0.8333653865612756;0.7638280347575891;0.11599092303270427;0.10629914168746762;1.0939772780745505;10.000037570027148;0.8334831908681363;1.097088144449245;1.097029778905202;0.7620233416898594;0.11932192566296486;0.771214655537573
87.819416;1.0911332735092976;0.8333649068890188;0.7638291384954858;0.11599101418411834;0.10629909182499025;1.0939779026080652;10.000040630459829;0.8334837725132086;1.0970905266322637;1.0970300541318003;0.7620237754867886;0.11932213843345692;0.7712147154438305
87.829416;1.0911331422848907;0.8333644144466608;0.7638302278799345;0.1159911023947535;0.10629903903174533;1.0939786457778682;10.000043801810913;0.833484411807123;1.0970928865095062;1.0970303861073731;0.7620241602818538;0.11932234370349701;0.7712147001027
87.839416;1.0911330266410222;0.833363905689458;0.7638313007548212;0.11599118811212508;0.10629898363265991;1.0939795050550172;10.000047029114157;0.8334851022056441;1.0970952257179554;1.0970307731727782;0.7620244942165333;0.11932254100057767;0.7712146107369051
87.849416;1.0911329222233597;0.8333633774454009;0.7638323549586533;0.11599127178322455;0.10629892584881248;1.0939804780408195;10.000050270860896;0.833485836578588;1.0970975473307625;1.0970312144797307;0.762024775643613;0.11932272993441702;0.7712144485497376
87.859416;1.0911328242750071;0.8333628270610621;0.7638333885753732;0.1159913539077028;0.1062988658140697;1.0939815616182484;10.000053496143881;0.8334866081384122;1.097099855747691;1.0970317102538354;0.7620250038727581;0.11932291026338544;0.7712142146260463
87.869416;1.0911327270580762;0.8333622525013996;0.7638343999109145;0.11599143509973182;0.10629880356703965;1.0939827510447495;10.000056684599288;0.8334874109382773;1.097102155795825;1.0970322612233483;0.7620251789815768;0.11932308188489014;0.7712139101869777
87.879416;1.091132623640564;0.8333616520011604;0.7638353870343305;0.1159915160522637;0.10629873911050212;1.0939840402379928;10.000059825299273;0.8334882394702905;1.0971044514988413;1.0970328678413053;0.762025301165922;0.11932324486255572;0.7712135364912881
87.889416;1.0911325071639273;0.8333610233029579;0.763836347165043;0.11599159743920621;0.10629867248159039;1.0939854226766226;10.000062913559331;0.8334890880858641;1.0971067459614068;1.0970335299071583;0.7620253705826452;0.11932339950497459;0.7712130940553362
87.899416;1.0911323725612432;0.833360363088109;0.7638372768572627;0.11599167983992208;0.10629860379339072;1.0939868915758508;10.000065946543096;0.8334899509307636;1.0971090421837812;1.0970342463804252;0.7620253875073333;0.1193235463724762;0.7712125820884154
87.909416;1.0911322173784077;0.8333596674112852;0.7638381729211655;0.11599176370857596;0.10629853325429965;1.0939884393082786;10.000068918624141;0.8334908220886068;1.0971113434513406;1.097035015221565;0.7620253519900717;0.11932368617576983;0.771211998906498
87.919416;1.091132041577139;0.8333589325820022;0.7638390331030875;0.11599184939691222;0.1062984611027137;1.0939900570943166;10.00007182225342;0.8334916957177367;1.0971136531283976;1.0970358333930035;0.762025263211256;0.1193238196762906;0.7712113427530154
87.929416;1.0911318467485664;0.8333581554994239;0.7638398563285266;0.11599193722787708;0.1062983874591832;1.0939917356428985;10.000074652314243;0.833492566337769;1.0971159745127101;1.097036697179582;0.7620251195080756;0.11932394766639821;0.7712106122433497
87.939416;1.0911316353692073;0.8333573337423719;0.7638406425505118;0.11599202750281339;0.10629831226962472;1.0939934664448707;10.000077406763355;0.8334934286494051;1.0971183112131089;1.0970376023591937;0.7620249193676008;0.11932407096252749;0.7712098065161015
87.949416;1.0911314100915186;0.8333564655969097;0.7638413919049613;0.1159921203970505;0.10629823543712993;1.0939952428359467;10.00008008612525;0.8334942766862835;1.0971206677658467;1.0970385439568413;0.7620246625470095;0.11932419034903749;0.7712089250835377
87.959416;1.091131173177073;0.8333555499328997;0.7638421036959204;0.115992215905247;0.1062981569798614;1.0939970602730418;10.000082694406455;0.8334951035981119;1.0971230493337332;1.0970395161052704;0.7620243500604503;0.11932430651580637;0.7712079674651008
87.969416;1.0911309268196294;0.833354586317748;0.7638427763917683;0.11599231389291505;0.10629807705583004;1.0939989155404357;10.000085238545859;0.8334959025660185;1.097125460423712;1.0970405119699125;0.762023983128744;0.11932442002399796;0.7712069331996171
87.979416;1.0911306738114237;0.8333535749838582;0.763843408618224;0.1159924141354184;0.10629799589471219;1.094000805117515;10.00008772818102;0.833496668055301;1.097127904083018;1.09704152357691;0.7620235624046962;0.1193245312759057;0.7712058219613471
87.989416;1.091130417684052;0.8333525163054557;0.7638439999073319;0.11599251632123894;0.10629791371996455;1.0940027242799764;10.000090175542695;0.833497396765352;1.0971303817372113;1.097042542113712;0.7620230879085453;0.11932464050252112;0.7712046332742489
87.999416;1.091130162678938;0.8333514104989238;0.7638445504210661;0.11599262008165301;0.10629783072572996;1.0940046676449173;10.000092593982487;0.8334980880880919;1.0971328927585018;1.0970435582684774;0.7620225593298149;0.11932474781209382;0.771203366373072
88.009416;1.091129913415528;0.8333502577977151;0.7638450600660073;0.1159927250103823;0.10629774714718103;1.094006629861158;10.000094999763393;0.8334987440976043;1.0971354345117204;1.0970445618783518;0.7620219764717382;0.11932485326491368;0.771202020832309
88.019416;1.0911296737840122;0.8333490587047708;0.7638455279702615;0.11599283061492968;0.10629766332798848;1.0940086059697023;10.000097415476086;0.8334993688703696;1.0971380034776566;1.0970455418052494;0.7620213396339934;0.11932495688342101;0.7712005972535785
88.029416;1.0911294455936673;0.8333478139751397;0.7638459525643145;0.11599293632509901;0.10629757971315029;1.094010591840243;10.000099868346963;0.8334999673106478;1.0971405959344678;1.0970464864032488;0.7620206498935493;0.1193250585898989;0.7711990967675008
88.039416;1.0911292279347977;0.8333465244450201;0.7638463316186799;0.11599304165395762;0.10629749683191544;1.0940125846349007;10.000102382129208;0.8335005443725605;1.0971432078071297;1.097047383761782;0.7620199091305138;0.11932515817836342;0.7711975203279553
88.049416;1.091129017748399;0.8333451909219476;0.7638466622874697;0.11599314630191203;0.10629741527394312;1.094014583047826;10.000104968151009;0.833501104785159;1.0971458346110385;1.097048222254991;0.7620191195207877;0.11932525538965398;0.771195869351555
88.059416;1.0911288106660382;0.8333438139315746;0.7638469418527104;0.11599325005353155;0.10629733565003911;1.0940165864977913;10.000107626464297;0.8335016527204727;1.0971484708022587;1.097048991867484;0.7620182828461517;0.11932535001513885;0.7711941464400374
88.069416;1.0911286008500876;0.8333423937099803;0.7638471685417899;0.1159933526426785;0.10629725858203491;1.0940185934733277;10.000110355977398;0.8335021916265853;1.0971511086078005;1.0970496848308302;0.7620174000902123;0.11932544193883361;0.7711923548510737
88.079416;1.0911283805959213;0.8333409307552758;0.7638473412605598;0.11599345375121731;0.10629718471258369;1.094020601253721;10.00011315983406;0.8335027242452446;1.097153738339537;1.09705029497941;0.762016471312126;0.11932553112750814;0.7711904977194323
88.089416;1.0911281407462161;0.8333394261115288;0.7638474588462206;0.11599355308250668;0.10629711472494247;1.094022607708624;10.00011604298092;0.8335032524460068;1.0971563503098816;1.0970508169265758;0.762015495958888;0.11932561758812948;0.7711885778380415
88.099416;1.0911278713688994;0.8333378810741897;0.7638475198805024;0.11599365037757625;0.10629704935822253;1.094024612932117;10.000119007277743;0.8335037772267111;1.0971589364448593;1.0970512455605859;0.7620144735729873;0.11932570129906613;0.7711865976397605
88.109416;1.0911275623868446;0.833336296867193;0.7638475228177933;0.11599374534651097;0.10629698940307328;1.0940266190793728;10.000122048520678;0.8335042988547107;1.097161490672853;1.0970515760294577;0.7620134040574662;0.11932578214792174;0.7711845594682079
88.119416;1.0911272045918416;0.8333346744681189;0.7638474662004546;0.11599383764856779;0.10629693569801861;1.094028629194236;10.00012515504512;0.8335048166793646;1.097164008309759;1.0970518042025759;0.7620122871413897;0.11932585990739407;0.7711824661189831
88.129416;1.0911267911313742;0.8333330147564582;0.7638473491889081;0.11599392700753422;0.10629688911293494;1.0940306462250322;10.00012830129754;0.8335053288760236;1.0971664850274208;1.097051926541615;0.7620111220135385;0.11932593427619595;0.7711803209068271
88.139416;1.0911263188314049;0.8333313188856298;0.7638471721106967;0.11599401326901454;0.10629685050587694;1.094032672606916;10.000131439516737;0.8335058326339819;1.0971689163257479;1.097051939357232;0.7620099080551136;0.11932600494145378;0.7711781275163008
88.149416;1.0911257884873167;0.8333295882660776;0.7638469363416317;0.1159940962848282;0.10629682066032747;1.0940347103745407;10.000134501081382;0.8335063245703335;1.097171297625803;1.097051838601308;0.7620086459289094;0.11932607154982361;0.7711758900759423
88.159416;1.0911252041862138;0.8333278244264939;0.7638466434908777;0.11599417585719403;0.1062968002388103;1.0940367612735045;10.0001374096138;0.833506800744078;1.0971736242909427;1.0970516199373432;0.7620073377586489;0.11932613363529543;0.7711736128141534
88.169416;1.0911245720860245;0.8333260290482061;0.7638462946005;0.11599425184960425;0.10629678982204288;1.0940388265751948;10.000140096036318;0.8335072566352253;1.097175891556822;1.0970512790122058;0.7620059866061917;0.1193261906583098;0.771171299511693
88.179416;1.091123898670519;0.8333242036253218;0.7638458897278475;0.11599432428654692;0.10629678996574221;1.094040907195433;10.000142505026242;0.8335076878618359;1.0971780948115817;1.0970508123842169;0.7620045958636794;0.11932624210980819;0.77116895366908
88.189416;1.091123189285382;0.8333223490995144;0.7638454276326693;0.11599439332586839;0.10629680113379412;1.094043003876559;10.000144594675271;0.8335080911249317;1.0971802298248652;1.0970502181419457;0.7620031685394634;0.11932628759817919;0.7711665791737348
88.199416;1.0911224482812867;0.8333204662181649;0.7638449055549573;0.11599445916989339;0.10629682359010739;1.0940451166568066;10.000146336405022;0.8335084644993952;1.0971822919092071;1.0970494959804449;0.762001706547126;0.11932632693360347;0.7711641807853616
88.209416;1.0911216803662496;0.8333185563282101;0.763844319746129;0.1159945220106679;0.10629685740665265;1.0940472442174647;10.000147713638341;0.833508806979481;1.0971842745254736;1.0970486475223091;0.7620002105761546;0.11932636013121474;0.7711617643299683
88.219416;1.0911208915326984;0.8333166220459056;0.7638436666424518;0.11599458198914318;0.10629690253992845;1.0940493839040597;10.000148717788512;0.8335091174940648;1.097186169198258;1.0970476763938615;0.7619986809497435;0.11932638731274722;0.7711593363740611
88.229416;1.0911200891919193;0.8333146672880424;0.7638429437779597;0.11599463917361097;0.10629695885620961;1.0940515323658935;10.000149348501507;0.8335093942170531;1.0971879669148832;1.0970465876044486;0.7619971187605042;0.11932640864660236;0.7711569031136865
88.239416;1.0911192815997985;0.8333126965606599;0.7638421503492958;0.11599469364560938;0.10629702611259291;1.0940536861435513;10.000149616977613;0.8335096351123836;1.097189659277481;1.0970453866175118;0.7619955261632931;0.11932642442064333;0.7711544692687867
88.249416;1.0911184764203459;0.8333107142351688;0.7638412873745438;0.11599474561839372;0.10629710399811026;1.094055841742303;10.000149543403401;0.8335098390963736;1.0971912385241358;1.0970440783100766;0.761993905657438;0.11932643515897594;0.7711520380022905
88.259416;1.0911176799914177;0.8333087242683125;0.7638403570603043;0.11599479540008431;0.10629719218865748;1.0940579955254854;10.000149153274176;0.8335100066452297;1.0971926971584876;1.0970426660835075;0.761992259178128;0.11932644156784633;0.7711496116674158
88.269416;1.091116898410359;0.8333067300678363;0.7638393618697359;0.11599484323314521;0.10629729027622381;1.0940601435132395;10.00014847605255;0.8335101397608884;1.0971940279291166;1.0970411517105634;0.761990588013605;0.11932644428790315;0.7711471922897858
88.279416;1.0911161387365407;0.8333047345493867;0.7638383041484638;0.11599488922643898;0.1062973977014597;1.09406228121295;10.000147541513686;0.8335102417115048;1.0971952242081948;1.0970395362100536;0.7619888935521503;0.11932644372469547;0.7711447815237595
88.289416;1.0911154088373465;0.8333027408112282;0.7638371862162252;0.11599493346028478;0.10629751383107114;1.094064403850302;10.00014638312443;0.8335103168073995;1.097196280364485;1.097037820613629;0.7619871777767041;0.11932644011968922;0.7711423807125447
88.299416;1.0911147160632853;0.83330075281778;0.7638360101698093;0.11599497610565221;0.10629763807272981;1.0940665068211155;10.000145048439048;0.8335103701677681;1.0971971916496959;1.0970360058374076;0.7619854428701114;0.11932643370947403;0.7711399908906711
88.309416;1.091114065881206;0.8332987752594974;0.7638347775182021;0.11599501738086451;0.10629776994371;1.0940685863869677;10.000143597555473;0.8335104071624968;1.0971979539345154;1.09703409293263;0.7619836904705781;0.11932642481413064;0.7711376125404509
88.319416;1.0911134617473774;0.8332968129549855;0.763833489599121;0.11599505743110165;0.10629790903134821;1.0940706403576705;10.000142090896524;0.8335104328354123;1.0971985642325044;1.0970320841797898;0.7619819213491436;0.11932641385152712;0.7711352455812417
88.329416;1.0911129057573379;0.8332948703058207;0.763832148571571;0.1159950963335145;0.10629805486096827;1.0940726678035533;10.000140581760114;0.8335104518431499;1.0971990217589505;1.0970299839267468;0.7619801358805128;0.11932640130679034;0.7711328895537785
88.339416;1.0911123987658145;0.8332929508982106;0.7638307577140453;0.11599513420101693;0.10629820686006755;1.0940746678974418;10.000139116499822;0.8335104683663479;1.0971993281094221;1.0970277982918206;0.7619783350807485;0.11932638768054839;0.7711305438695112
88.349416;1.0911119400212488;0.8332910574346988;0.7638293209299405;0.11599517121517895;0.10629836444618819;1.094076638960764;10.000137737045122;0.8335104856077235;1.0971994865405346;1.0970255339680448;0.7619765210663492;0.11932637342649992;0.7711282082701019
88.359416;1.0911115270389367;0.8332903544703125;0.7638289076877294;0.11599555158131013;0.10629884237714902;1.0940785780917137;10.000136479598002;0.8335105055025266;1.0971995014051532;1.0970231976808509;0.7619746964355004;0.11932635892048205;0.7711258831134321
88.369416;1.0911111556459674;0.8332885186815672;0.763827390868511;0.11599558742752232;0.1062990094985535;1.0940804812748461;10.000135370750746;0.8335105287609889;1.097199377831438;1.0970207970093302;0.7619728635713927;0.11932634451197922;0.7711235691282726
88.379416;1.091110819894353;0.8332867136043607;0.7638258388279318;0.11599562292258322;0.10629918051264887;1.094082344266445;10.000134428824488;0.8335105548331604;1.0971991215161878;1.0970183413877819;0.7619710242684585;0.11932633057635672;0.7711212672086963
88.389416;1.091110512576959;0.8332849403708189;0.7638242533208889;0.11599565816037712;0.10629935476418853;1.094084163605014;10.0001336702958;0.8335105818745209;1.0971987386899313;1.0970158422666825;0.7619691791442499;0.11932631748525871;0.771118978710958
88.399416;1.0911102263569012;0.8332832011797309;0.7638226353172621;0.11599569306777059;0.10629953157787275;1.0940859364992335;10.000133113981207;0.833510606933658;1.0971982363147579;1.0970133125303259;0.7619673271345236;0.11932630557279868;0.7711167056535618
88.409416;1.0911099542614586;0.8332814995886277;0.7638209856131739;0.11599572736824806;0.1062997103639878;1.0940876603072793;10.00013277989824;0.8335106263829312;1.0971976224514144;1.0970107654944605;0.761965466021956;0.11932629512542926;0.7711144502815692
88.419416;1.0911096901180937;0.8332798399908941;0.7638193050623558;0.11599576060997935;0.10629989070529364;1.0940893324559227;10.000132687597931;0.8335106364493199;1.0971969058252704;1.0970082135599633;0.761963593844614;0.1193262863171132;0.771112214303115
88.429416;1.0911094295175177;0.8332782270697757;0.763817594829945;0.115995792184204;0.1063000722792901;1.0940909503820397;10.000132857786927;0.8335106336053306;1.0971960946844606;1.0970056669138142;0.7619617098390697;0.11932627916019237;0.7711099982838606
88.439416;1.091109169698045;0.8332766655553377;0.7638158566348734;0.11599582136925221;0.10630025469960183;1.0940925117280211;10.000133312117578;0.8335106149018633;1.0971951969791556;1.0970031331493015;0.761959814081963;0.11932627358104525;0.7711078013846246
88.449416;1.0911089083861387;0.8332751596671405;0.7638140924914342;0.11599584740613551;0.10630043748916894;1.0940940148892313;10.000134067608473;0.8335105782040919;1.0971942218424804;1.0970006181670877;0.7619579063673672;0.11932626955036142;0.7711056217300192
88.459416;1.0911086434697954;0.8332737121839261;0.7638123043365566;0.11599586950740674;0.10630062020829582;1.0940954596102797;10.000135133409053;0.8335105219976661;1.0971931799892267;1.096998127420208;0.7619559856204644;0.11932626715319947;0.7711034573711959
88.469416;1.0911083735425644;0.8332723242943945;0.7638104940030886;0.11599588684600627;0.10630080252555164;1.094096847460007;10.000136515800499;0.8335104452167421;1.0971920823951609;1.0969956662114704;0.7619540504479896;0.1193262665963088;0.7711013069090394
88.479416;1.0911080982108783;0.833270996589413;0.763808663406671;0.11599589866182196;0.10630098413662087;1.0940981815180912;10.00013822290432;0.8335103475322002;1.0971909386003074;1.0969932390961803;0.7619521000404863;0.11932626821583106;0.7710991694952775
88.489416;1.0911078182726277;0.8332697302627875;0.7638068146064272;0.11599590436698623;0.1063011647148763;1.0940994652690348;10.00014026403397;0.8335102294046901;1.0971897561026736;1.0969908495419511;0.761950134470954;0.119326272431607;0.7710970448721819
88.499416;1.0911075359006583;0.8332685274946087;0.7638049496039145;0.11599590346881976;0.10630134399230065;1.0941007015102826;10.000142649720392;0.8335100914272404;1.0971885414137381;1.0969885003698812;0.7619481542166299;0.11932627959947216;0.7710949336087933
88.509416;1.0911072540059745;0.8332673908057368;0.7638030702350229;0.11599589540981421;0.10630152183213536;1.094101891894243;10.000145388702158;0.8335099334916743;1.097187301483942;1.0969861941533656;0.7619461595584383;0.11932628988131848;0.771092837214813
88.519416;1.091106974790996;0.8332663221048563;0.763801178347918;0.11599587955733787;0.10630169820274579;1.094103037117847;10.000148480980144;0.8335097545593317;1.0971860440288104;1.09698393289808;0.761944150681504;0.11932630321648083;0.7710907580275864
88.529416;1.0911066985826412;0.8332653220323597;0.7637992760995475;0.11599585535738843;0.10630187313615318;1.0941041371623568;10.000151915825509;0.8335095532605938;1.0971847768896181;1.0969817183410022;0.7619421278858559;0.1193263193841966;0.7710886988432362
88.539416;1.0911064236216372;0.8332643895370587;0.7637973663581937;0.11599582237659742;0.10630204673182522;1.0941051915923938;10.000155671479414;0.8335093286888878;1.0971835073247183;1.0969795535670244;0.7619400909569741;0.11932633812138618;0.7710866621165601
88.549416;1.091106146994069;0.8332635217474681;0.7637954529115318;0.11599578013430013;0.10630221920251245;1.094106200180632;10.000159715656691;0.8335090807012474;1.0971822419464452;1.0969774433386217;0.7619380388122854;0.11932635921448474;0.7710846495323717
88.559416;1.091105866435075;0.8332627144819506;0.7637935401173368;0.115995728002802;0.10630239094774882;1.0941071632035522;10.000164011476151;0.8335088099474108;1.0971809871638547;1.0969753922181416;0.7619359704436145;0.11932638249949519;0.771082662834666
88.569416;1.091105581519782;0.83326196312166;0.7637916323139259;0.11599566531493748;0.10630256254525666;1.0941080808572685;10.000168522745618;0.833508517965933;1.0971797498556974;1.0969734033590048;0.761933885855727;0.11932640783106575;0.7710807047491389
88.579416;1.091105293167737;0.8332612633864053;0.7637897336773244;0.11599559151457978;0.1063027346428698;1.0941089525900356;10.000173214997343;0.8335082068913661;1.0971785381965824;1.0969714791580591;0.7619317860763012;0.11932643509571744;0.771078778873144
88.589416;1.0911050026692164;0.8332606118267019;0.7637878487115146;0.11599550620439515;0.1063029079065648;1.094109777286769;10.000178053415082;0.8335078787540671;1.0971773614054587;1.0969696222232916;0.7619296729419092;0.11932646423205702;0.7710768889700881
88.599416;1.0911047112523495;0.8332600057923641;0.7637859824153578;0.11599540909364331;0.10630308305589399;1.0941105537144795;10.000182998650226;0.8335075351132125;1.0971762282415394;1.0969678354505625;0.7619275490518187;0.11932649524053594;0.7710750382190235
88.609416;1.0911044194226012;0.8332594431667661;0.7637841396896567;0.11599529994250235;0.10630326087777799;1.0941112804894513;10.000188005521421;0.833507177017948;1.0971751466078672;1.0969661213744186;0.7619254176826414;0.11932652814544079;0.7710732290467468
88.619416;1.0911041263002783;0.833258922461799;0.7637823250804049;0.1159951785461175;0.10630344217588801;1.094111956136477;10.000193025479645;0.8335068048217573;1.0971741244617934;1.0969644813601522;0.761923282648659;0.11932656291400111;0.7710714638312975
88.629416;1.0911038300965965;0.8332584431566238;0.7637805431008321;0.11599504475891417;0.10630362769168769;1.0941125797707532;10.000198008920943;0.8335064181136411;1.097173169589273;1.0969629151647684;0.7619211480252462;0.11932659949815588;0.7710697454118222
88.639416;1.0911035289540143;0.833258005756202;0.7637787982992663;0.11599489855901828;0.10630381801798394;1.0941131518938039;10.000202908730277;0.8335060161147344;1.0971722883893944;1.0969614216710661;0.7619190175688764;0.11932663799032049;0.7710680763230592
88.649416;1.0911032208779585;0.8332576114488449;0.7637770950341071;0.1159947400306762;0.10630401352024711;1.0941136744108302;10.000207684584272;0.8335055980485655;1.0971714856822936;1.0969600001538213;0.7619168944916607;0.11932667868203758;0.7710664573593429
88.659416;1.0911029031430446;0.8332572615135732;0.763775437052735;0.11599456923681976;0.10630421436014637;1.0941141498486735;10.000212299393814;0.833505163104737;1.0971707657781142;1.096958650609083;0.7619147821578953;0.11932672195930166;0.771064887064485
88.669416;1.0911025721488776;0.8332569568034244;0.7637738270791721;0.11599438615493975;0.10630442066182857;1.094114580506242;10.000216709353994;0.8335047103042612;1.0971701336892998;1.0969573734417946;0.7619126846641768;0.11932676815609783;0.7710633626333498
88.679416;1.0911022237614736;0.8332566978397848;0.7637722672445922;0.1159941907265794;0.10630463259833457;1.094114967689423;10.000220859843097;0.8335042383741325;1.0971695951686844;1.0969561691911722;0.7619106065555654;0.11932681751475163;0.7710618810844136
88.689416;1.0911018531609347;0.8332564853150848;0.7637707599913304;0.11599398294538124;0.10630485023978052;1.0941153114016329;10.000224690099474;0.8335037456678825;1.097169155569533;1.0969550383348816;0.7619085524363441;0.11932687026858174;0.7710604396062146
88.699416;1.0911014542673432;0.8332563200582858;0.7637693085060601;0.11599376295293366;0.10630507341260124;1.0941156108288597;10.000228140541827;0.8335032302742549;1.0971688191348474;1.096953981255539;0.7619065268078161;0.11932692669755;0.7710590354039918
88.709416;1.0911010200279938;0.8332562025280625;0.7637679166993714;0.11599353110779463;0.10630530179592328;1.0941158647942835;10.000231157038153;0.8335026901763224;1.0971685890752436;1.0969529981028423;0.7619045337967821;0.11932698707556823;0.7710576658935906
88.719416;1.0911005433471825;0.8332561327755187;0.763766588422434;0.11599328794985563;0.10630553509686134;1.0941160718664598;10.000233692067335;0.8335021237439384;1.0971684672443698;1.0969520886188622;0.7619025770969836;0.11932705163613506;0.7710563290416641
88.729416;1.0911000179763082;0.8332561107655295;0.7637653260271613;0.1159930340553147;0.10630577307381638;1.0941162302908338;10.000235703522316;0.8335015306406446;1.0971684537473396;1.096951252255774;0.761900660489049;0.11932712056822944;0.7710550232783107
88.739416;1.0910994393035474;0.8332561363787209;0.7637641296834533;0.11599276994460513;0.10630601543010913;1.094116337759175;10.000237149080693;0.8335009117874708;1.097168548232619;1.0969504880849321;0.761898788169753;0.11932719390652496;0.7710537472683998
88.749416;1.0910988039955762;0.8332562088419698;0.7637629979305726;0.11599249616172752;0.10630626175780353;1.0941163916164942;10.00023798528893;0.8335002680337094;1.0971687519044688;1.096949794374342;0.7618969641691131;0.11932727142325078;0.7710524999932062
88.759416;1.0910981087477771;0.8332563258079223;0.7637619287714098;0.1159922133790951;0.10630651157025907;1.0941163895152537;10.000238181805459;0.8334995993154733;1.0971690673154708;1.0969491685871575;0.7618951916419404;0.11932735263128447;0.7710512807938018
88.769416;1.091097349960392;0.8332564831906125;0.7637609208849767;0.11599192236980611;0.10630676432979451;1.0941163297244774;10.00023773553073;0.8334989049152259;1.0971694962744212;1.0969486077885355;0.7618934728344822;0.11932743677913991;0.77105008890923
88.779416;1.0910965243638744;0.833256676106448;0.7637599742335115;0.11599162393974248;0.10630701948900637;1.0941162110875904;10.000236669441732;0.8334981840472855;1.0971700383157217;1.0969481086235746;0.7618918092649786;0.11932752288117862;0.7710489229635171
88.789416;1.0910956296992291;0.8332568998323013;0.7637590895821391;0.11599131890794742;0.10630727658178148;1.0941160331304582;10.000235026085925;0.8334974366245157;1.0971706905720924;1.0969476671292688;0.7618902016294822;0.11932760988766415;0.7710477812361605
88.799416;1.091094664709964;0.8332571500993787;0.7637582679660873;0.1159910080815294;0.10630753528027757;1.0941157960765284;10.00023286180867;0.8334966637796996;1.0971714489016875;1.0969472793996835;0.7618886497610994;0.1193276968527548;0.7710466626088552
88.809416;1.0910936282872357;0.8332574228173085;0.763757510934919;0.11599069224733095;0.10630779538055143;1.0941155004510448;10.000230237143217;0.8334958674389756;1.0971723091927905;1.0969469425751444;0.7618871533180825;0.11932778296173356;0.771045567285602
88.819416;1.091092519233035;0.833257713802497;0.7637568210393734;0.1159903722210419;0.10630805673975424;1.0941151469938717;10.000227207346615;0.8334950495461377;1.0971732670134802;1.096946654951878;0.7618857129331538;0.11932786743490598;0.7710444968075637
88.829416;1.09109133706169;0.8332580185691675;0.763756201887164;0.1159900488696996;0.10630831919575755;1.0941147374596323;10.000223821341153;0.8334942118834046;1.097174316132843;1.0969464153240431;0.7618843305183384;0.11932794943390639;0.7710434535367262
88.839416;1.0910900823938716;0.8332583317443548;0.7637556576170581;0.11598972305834994;0.10630858253571393;1.094114275579626;10.000220127610604;0.8334933564800803;1.0971754482875407;1.0969462223073134;0.7618830085234506;0.11932802810124363;0.7710424402393375
88.849416;1.0910887567336554;0.833258646947882;0.7637551922639727;0.11598939558342812;0.10630884651076733;1.094113766874928;10.000216178045335;0.8334924862121459;1.097176653958402;1.096946074093506;0.7618817492322018;0.11932810262120089;0.7710414601765717
88.859416;1.0910873624684476;0.8332589576531731;0.7637548092692626;0.11598906711393299;0.10630911086811087;1.0941132172292585;10.00021202512149;0.8334916048250497;1.0971779227002054;1.0969459691148336;0.7618805546157947;0.11932817215909641;0.7710405173648415
88.869416;1.0910859036141034;0.833259257988121;0.7637545106656294;0.11598873814741961;0.10630937543607066;1.0941126317129333;10.000207715971788;0.8334907156637685;1.0971792437635968;1.0969459072471952;0.7618794265810408;0.11932823584221233;0.7710396165999466
88.879416;1.09108438697427;0.8332595431303218;0.7637542961906418;0.11598840904052979;0.10630964022984059;1.0941120145028005;10.000203290037364;0.8334898202616363;1.0971806069781702;1.0969458897362798;0.7618783671393009;0.11932829287287902;0.7710387628873031
88.889416;1.0910828220682447;0.8332598092769269;0.7637541631713022;0.11598808010197552;0.10630990546413689;1.0941113694594529;10.000198781572312;0.8334889186208503;1.0971820024770798;1.096945917730412;0.7618773782443891;0.11932834258668894;0.7710379605823048
88.899416;1.0910812193665078;0.8332600528345347;0.7637541072457701;0.11598775169349504;0.10631017146464686;1.094110700615067;10.000194223711087;0.8334880104441222;1.0971834199852137;1.0969459918363762;0.7618764616107669;0.11932838441235034;0.7710372130787421
