time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.909416;1.0910795885217253;0.8332602694955614;0.763754123478275;0.11598742426258496;0.10631043858257351;1.0941100119842064;10.000189648914686;0.8334870955775353;1.0971848489441782;1.0969461131676947;0.7618756185600122;0.11932841787111399;0.7710365227679816
88.919416;1.0910779374276667;0.833260454126254;0.7637542071789127;0.11598709824131707;0.10631070714908475;1.0941093068777894;10.000185082410407;0.833486173955555;1.0971862790862257;1.0969462836665658;0.7618748502719366;0.11932844264418825;0.771035890951228
88.929416;1.0910762716750861;0.8332606016458076;0.7637543540147123;0.11598677392672972;0.1063109774451316;1.0941085872348717;10.000180535570776;0.8334852457655721;1.0971877011032785;1.0969465051194442;0.7618741586210489;0.11932845859897201;0.7710353181534825
88.939416;1.0910745945919014;0.833260708560979;0.7637545597914234;0.11598645148007465;0.10631124967580745;1.0941078533918402;10.00017600619069;0.8334843115647955;1.0971891071622364;1.0969467784074503;0.7618735462617633;0.11932846571024033;0.7710348045698566
88.949416;1.0910729078105796;0.8332607740184883;0.7637548200162578;0.11598613099919786;0.10631152393997749;1.0941071047589408;10.000171484346108;0.8334833720596653;1.0971904905574121;1.0969471032706326;0.7618730154178349;0.11932846396319653;0.7710343502963292
88.959416;1.091071211963593;0.8332607991967559;0.7637551295678483;0.11598581259296657;0.10631180019254254;1.0941063410760465;10.000166960006613;0.8334824275087919;1.097191844662225;1.0969474779148614;0.7618725666980015;0.11932845330881367;0.771033955574978
88.969416;1.0910695080558812;0.8332607859010527;0.763755483235561;0.11598549646075951;0.10631207820568132;1.0941055629381131;10.000162426995912;0.8334814772818893;1.0971931623994937;1.0969478993376518;0.7618721988230672;0.11932843365670484;0.7710336208215096
88.979416;1.091067799206725;0.833260736180473;0.7637558763486825;0.11598518293096452;0.10631235755037566;1.0941047712754426;10.000157880629596;0.833480520291245;1.0971944368378541;1.096948364800364;0.761871908965892;0.11932840492377267;0.7710333460197334
88.989416;1.0910660913098285;0.8332606527563141;0.7637563047072393;0.1159848724175732;0.10631263762506572;1.0941039669166324;10.000153310847965;0.8334795558303884;1.0971956620645273;1.0969488728960535;0.7618716934648111;0.11932836712025996;0.7710331300014497
88.999416;1.0910643920816834;0.833260538932797;0.7637567644638892;0.11598456535470675;0.10631291776300686;1.0941031501703002;10.000148695205818;0.8334785839197458;1.0971968337400289;1.0969494235832982;0.7618715488099489;0.11932832035531336;0.7710329707852901
89.009416;1.0910627093480472;0.8332603978875174;0.763757251911382;0.11598426213073854;0.10631319733766499;1.0941023198424413;10.000143998805806;0.8334776053274342;1.0971979496273245;1.096950017619622;0.7618714720589467;0.11932826474751547;0.7710328669787037
89.019416;1.091061050096519;0.8332602321085786;0.7637577629814597;0.1159839630173989;0.10631347573095512;1.0941014725517946;10.000139181507993;0.8334766217043685;1.0971990097321984;1.0969506560631912;0.7618714602492807;0.11932820033594099;0.7710328188961996
89.029416;1.0910594205755368;0.8332600433412883;0.7637582931869484;0.11598366815103461;0.1063137522786996;1.0941006029111213;10.000134206127745;0.8334756353645565;1.097200015635848;1.096951340897854;0.7618715100592895;0.11932812700975708;0.7710328286596411
89.039416;1.091057826814491;0.8332598329885432;0.7637588380108231;0.11598337755352808;0.10631402632513817;1.0940997043509086;10.000129046058003;0.8334746487404835;1.0972009694673375;1.096952076135526;0.7618716185913447;0.11932804451566678;0.7710328995907573
89.049416;1.0910562756308924;0.8332596028717149;0.7637593931881068;0.11598309112675324;0.10631429728345494;1.0940987701751186;10.000123687038654;0.8334736644669019;1.097201872832016;1.0969528679945133;0.761871784288402;0.11932795259778851;0.771033035225165
89.059416;1.091054775166743;0.8332593558173894;0.7637599549437806;0.11598280865454667;0.10631456464918893;1.094097794223441;10.000118118949294;0.8334726857483405;1.0972027262026476;1.0969537242613714;0.7618720069087963;0.11932785111120833;0.7710332382368031
89.069416;1.0910533337665922;0.8332590952059322;0.7637605201272134;0.11598252982921715;0.10631482800386098;1.094096771073009;10.000112329904072;0.8334717161527772;1.097203529582766;1.0969546532305714;0.7618722866903652;0.11932774000002937;0.7710335098871248
89.079416;1.0910519584539224;0.833258823904782;0.7637610861191257;0.11598225424873476;0.10631508702243056;1.0940956961541621;10.000106310131706;0.8334707590617527;1.0972042837311318;1.0969556622803864;0.7618726236388671;0.11932761925926215;0.7710338500489403
89.089416;1.091050654434341;0.833258544204445;0.7637616509700162;0.11598198143953513;0.10631534147062416;1.0940945659644077;10.000100057083676;0.8334698172192176;1.0972049905315002;1.0969567568302594;0.7618730176097431;0.11932748894639184;0.7710342573089092
89.099416;1.0910494252272558;0.8332582589405167;0.7637622138170946;0.11598171099029672;0.10631559109798357;1.09409337846908;10.000093574346744;0.8334688925645768;1.0972056526947047;1.0969579408548211;0.7618734688494028;0.11932734918021279;0.7710347293019822
89.109416;1.0910482726683641;0.8332579722849066;0.7637627750070095;0.11598144268899854;0.1063158354824179;1.094092133426894;10.000086865915026;0.8334679860816522;1.0972062734694756;1.0969592184930859;0.7618739782584543;0.11932720011822288;0.7710352631724396
89.119416;1.0910471969004245;0.8332576892724997;0.7637633356596512;0.11598117649914001;0.10631607404901901;1.0940908320959488;10.000079933321961;0.8334670978283638;1.097206856035305;1.096960594599565;0.7618745470282732;0.11932704195111458;0.771035855772417
89.129416;1.0910461968922291;0.8332574146360873;0.7637638968380975;0.11598091244814317;0.10631630622393112;1.0940894766876872;10.000072777863554;0.8334662279677535;1.0972074030500059;1.0969620736998476;0.7618751758229051;0.11932687494822525;0.7710365041581938
89.139416;1.0910452711156897;0.8332571520694895;0.7637644589945873;0.11598065059205423;0.10631653150895884;1.0940880703966942;10.000065401802601;0.8334653780533408;1.0972079173521934;1.0969636591127165;0.7618758639516947;0.11932669951440548;0.7710372064809591
89.149416;1.0910444179010717;0.8332569042595661;0.7637650221677794;0.11598039101676456;0.10631674944875923;1.09408661748648;10.000057809305522;0.8334645512102659;1.0972084024928082;1.0969653529760321;0.7618766090152489;0.11932651613068791;0.7710379622810982
89.159416;1.0910436357536228;0.8332566733110641;0.7637655863116068;0.11598013378645586;0.1063169596055023;1.094085122557062;10.000050012664298;0.8334637516990074;1.097208861988553;1.0969671563028054;0.7618774073288543;0.1193263252067684;0.7710387717299118
89.169416;1.091042923389963;0.833256461155767;0.7637661512309741;0.11597987888221854;0.10631716159914782;1.0940835897382766;10.000042037270457;0.8334629844900987;1.0972092988181246;1.0969690687991753;0.7618782546768693;0.11932612699882748;0.7710396347904631
89.179416;1.0910422792813828;0.8332562695867668;0.7637667163445188;0.11597962620683462;0.10631735515125106;1.0940820228145023;10.000033917474111;0.8334622546998075;1.0972097154041096;1.0969710889258055;0.7618791466336347;0.11932592161243422;0.7710405514473458
89.189416;1.091041701475204;0.8332561001315035;0.7637672802191955;0.11597937567593611;0.10631754006886279;1.0940804258762356;10.000025687222088;0.8334615674316398;1.0972101129907936;1.0969732145518596;0.7618800786654342;0.11932570906152135;0.7710415223402738
89.199416;1.0910411879603188;0.833255954029296;0.7637678400216433;0.1159791273140576;0.10631771618723802;1.0940788041409273;10.000017376649067;0.8334609282059207;1.097210491230831;1.0969754439530244;0.7618810462349133;0.11932548935339234;0.7710425484698036
89.209416;1.091040736813737;0.8332558319921908;0.7637683918294664;0.11597888126754774;0.10631788331144738;1.0940771648396117;10.000009022580693;0.833460342789428;1.0972108483860836;1.096977776096348;0.7618820445375711;0.11932526250060954;0.7710436302453443
89.219416;1.0910403458594682;0.8332557341363893;0.7637689318854675;0.11597863777115101;0.10631804119232091;1.0940755170658636;10.000000679631437;0.8334598160856744;1.0972111810943528;1.0969802098698125;0.7618830684345305;0.1193250284506924;0.7710447670165751
89.229416;1.0910400125952386;0.8332556605572381;0.7637694574499237;0.11597839711781244;0.1063181895828752;1.0940738705107713;9.999992414220873;0.8334593514527096;1.0972114841748561;1.0969827435656667;0.7618841129403146;0.11932478704038492;0.7710459574062153
89.239416;1.091039734641906;0.8332556119735621;0.7637699665681825;0.11597815962362276;0.10631832839188127;1.0940722346895715;9.999984291162313;0.8334589509638887;1.0972117515837865;1.0969853748348557;0.7618851734364521;0.11932453805003547;0.7710472000059353
89.249416;1.09103950963992;0.8332555900476294;0.7637704577423918;0.11597792563453883;0.10631845784181314;1.0940706192272476;9.99997636887497;0.833458615719212;1.0972119778876621;1.0969881000917876;0.7618862456238578;0.1193242813361946;0.7710484939712356
89.259416;1.0910393341739966;0.8332555973010031;0.7637709300524885;0.1159776955891518;0.10631857843743188;1.0940690344501318;9.9999686993826;0.8334583458120268;1.097212159357372;1.0969909140536382;0.7618873259319274;0.11932401693743325;0.771049839283641
89.269416;1.0910392029390765;0.8332556366159238;0.763771383034932;0.11597746999523123;0.10631869072862364;1.094067491396169;9.999961327482373;0.8334581402401167;1.097212294707715;1.0969938103164831;0.7618884119913385;0.11932374510174643;0.7710512366931078
89.279416;1.0910391087337914;0.8332557107180221;0.7637718165015499;0.11597724931060041;0.10631879512999684;1.094066000766839;9.999954292861501;0.8334579970342227;1.0972123851210687;1.0969967822528528;0.7618895025174575;0.11932346627595553;0.7710526872443411
89.289416;1.091039042902308;0.8332558216134265;0.7637722307706483;0.11597703390171515;0.10631889189827393;1.0940645714370787;9.999947632717873;0.8334579136466492;1.0972124333426847;1.096999823697551;0.7618905968279549;0.11932318108625381;0.7710541915241311
89.299416;1.091038996266162;0.8332559700611009;0.7637726266709732;0.11597682409004226;0.10631898112611075;1.0940632100976586;9.999941381280712;0.8334578876646513;1.0972124425877028;1.0970029298030024;0.7618916940698864;0.11932289024848337;0.7710557492809098
89.309416;1.0910389602289212;0.8332561558589034;0.7637730050677976;0.1159766202120812;0.10631906274380439;1.0940619225024248;9.999935568699863;0.833457917485516;1.0972124154467797;1.0970060976134415;0.7618927921660217;0.1193225943786985;0.7710573596473977
89.319416;1.0910389273201864;0.8332563783937167;0.7637733665153873;0.11597642268707446;0.10631913652882889;1.0940607143969612;9.999930217364703;0.8334580020285903;1.0972123529372326;1.0970093251879558;0.7618938873804955;0.11932229386422863;0.7710590216644162
89.329416;1.091038891216667;0.8332566364373438;0.7637737113515322;0.11597623205131302;0.10631920204528382;1.0940595908149777;9.999925338979077;0.8334581400062335;1.0972122547358407;1.0970126099948647;0.7618949750055485;0.11932198892701915;0.7710607346923906
89.339416;1.0910388470244257;0.8332569279222544;0.7637740401443011;0.11597604891673444;0.10631925864182322;1.0940585551521111;9.999920939952403;0.8334583298934924;1.0972121203727785;1.0970159485561137;0.7618960502443376;0.11932167984210694;0.77106249835264
89.349416;1.0910387922028537;0.8332572503420337;0.7637743542033119;0.1159758738896062;0.1063193056182303;1.0940576096338488;9.99991702698908;0.8334585699766284;1.0972119501577697;1.09701933732827;0.7618971086031112;0.11932136718081923;0.771064312311236
89.359416;1.0910387268179114;0.8332576014769381;0.7637746556718121;0.11597570754691452;0.10631934238489572;1.0940567564869423;9.999913607213092;0.8334588579728635;1.0972117457613284;1.097022772855847;0.7618981459006491;0.11932105185380402;0.7710661764637483
89.369416;1.0910386518476318;0.8332579800410456;0.7637749470456308;0.11597555049774837;0.10631936848814837;1.094055998156119;9.999910689253458;0.8334591910599539;1.0972115104525215;1.0970262507341937;0.7618991577498571;0.11932073489002873;0.7710680912836053
89.379416;1.0910385668537939;0.8332583857442315;0.7637752301481088;0.11597540340833391;0.10631938361852587;1.094055336754695;9.999908280028501;0.8334595665267248;1.0972112483280383;1.0970297652430356;0.7619001389810065;0.11932041720796742;0.7710700577405265
89.389416;1.0910384691904962;0.8332588190461233;0.7637755050470278;0.11597526691711219;0.10631938766682276;1.0940547735772685;9.999906378445734;0.833459982060183;1.0972109630899078;1.0970333102400862;0.7619010838418747;0.11932009952516998;0.7710720767712818
89.399416;1.0910383550917657;0.833259280962923;0.7637757701632067;0.11597514152607052;0.10631938070190215;1.0940543087962782;9.99990498229878;0.8334604353178989;1.0972106580301288;1.0970368799700527;0.7619019866542781;0.11931978229199472;0.771074148719823
89.409416;1.0910382210896004;0.8332597723589216;0.7637760234969743;0.11597502756770954;0.1063193628547897;1.0940539417969595;9.999904100747125;0.8334609237714292;1.097210336844385;1.0970404691049116;0.7619028424651845;0.11931946564807813;0.771076272843473
89.419416;1.0910380641162818;0.833260293079491;0.7637762636596687;0.1159749252165369;0.10631933430661276;1.09405367184818;9.999903753302197;0.8334614449738345;1.097210003684445;1.0970440723057835;0.7619036475134633;0.11931914947698566;0.7710784468659021
89.429416;1.0910378807388146;0.8332608419837666;0.7637764904203025;0.11597483447786863;0.1063192954408482;1.0940534982199637;9.999903958150618;0.8334619964086287;1.0972096628854444;1.0970476840603354;0.7619043991508777;0.11931883347587434;0.771080666919615
89.439416;1.091037667500415;0.8332614172614635;0.7637767048738631;0.11597475520514962;0.10631924692642737;1.0940534202414474;9.99990472229215;0.833462575368826;1.0972093188363123;1.0970512993724393;0.7619050954537906;0.1193185171615025;0.7710829279807885
89.449416;1.0910374225878972;0.8332620158966217;0.7637769091555223;0.11597468713829129;0.10631918956478875;1.0940534379650628;9.999906038297473;0.8334631797784168;1.097208975413708;1.0970549145862096;0.7619057351364572;0.11931819987685187;0.771085224281686
89.459416;1.0910371467655207;0.8332626330228643;0.763777106122502;0.11597462990762074;0.10631912406809824;1.094053552653927;9.999907885501619;0.8334638092544049;1.0972086355403055;1.0970585270551865;0.7619063177903872;0.11931788086805165;0.7710875492117722
89.469416;1.0910368425974901;0.8332632624299526;0.7637772991768526;0.11597458307382125;0.10631905098137445;1.0940537664301049;9.999910236779153;0.8334644648893976;1.0972083013956664;1.097062133692093;0.7619068439961453;0.1193175594208394;0.7710898950924386
89.479416;1.0910365130705053;0.8332638976248151;0.7637774921075147;0.11597454619459137;0.10631897069823998;1.0940540819052857;9.999913069192402;0.8334651479089527;1.09720797471537;1.0970657298234519;0.761907314997328;0.11931723498625028;0.7710922533575486
89.489416;1.0910361608912782;0.8332645323921932;0.7637776891409437;0.11597451887408321;0.10631888343713661;1.0940545018391377;9.999916368432848;0.8334658589050244;1.0972076569454554;1.0970693092361778;0.7619077321323955;0.11931690720726461;0.7710946148191742
89.499416;1.0910357888688869;0.8332651611910272;0.7637778948941547;0.11597450087261058;0.10631878922887918;1.0940550277283396;9.999920128910768;0.833466597735471;1.0972073492375045;1.0970728651038857;0.7619080966840674;0.11931657587838415;0.7710969699288384
89.509416;1.0910354006551135;0.8332657798616611;0.7637781136826685;0.1159744922318339;0.10631868802684902;1.0940556586657866;9.999924356290792;0.833467362886763;1.0972070519343358;1.0970763911221677;0.7619084102776222;0.11931624096782008;0.7710993093599185
89.519416;1.0910350009718277;0.8332663862262539;0.763778348614152;0.11597449325476442;0.1063185798648439;1.0940563923998587;9.999929062670615;0.8334681509434536;1.0972067637942937;1.097079882146762;0.7619086748894386;0.11931590266234113;0.7711016246242832
89.529416;1.091034595313639;0.8332669798076263;0.7637786012666349;0.11597450433760453;0.1063184649004935;1.094057227052766;9.999934251679525;0.8334689572498953;1.097206481947696;1.0970833341412167;0.7619088922281224;0.11931556130088022;0.7711039084259761
89.539416;1.091034189551841;0.8332675607934847;0.7637788721364244;0.11597452578860752;0.10631834336274718;1.094058161582833;9.999939909915875;0.8334697768009794;1.0972062027650609;1.0970867440394247;0.7619090634201015;0.11931521728977945;0.7711061549980177
89.549416;1.0910337898757623;0.8332681292769352;0.7637791613191866;0.11597455774210265;0.1063182155062866;1.0940591953676446;9.999946009259148;0.833470604240039;1.097205922753139;1.0970901097684647;0.7619091891540364;0.11931487111612878;0.7711083602495181
89.559416;1.0910334031582831;0.8332686850428107;0.7637794687792544;0.1159746001845131;0.10631808158647514;1.0940603275110565;9.999952512966184;0.8334714333697429;1.097205639147978;1.097093429973447;0.7619092700691595;0.11931452333623867;0.7711105214130151
89.569416;1.0910330370314356;0.8332692275943712;0.7637797943761098;0.11597465301873174;0.10631794190204048;1.0940615562055498;9.999959385367934;0.8334722569642237;1.0972053503915795;1.097096703768362;0.7619093075283223;0.11931417450558422;0.7711126367936573
89.579416;1.0910326989556578;0.8332697562228216;0.7637801378028767;0.11597471608033545;0.1063177969031014;1.0940628785483495;9.999966600577295;0.8334730670269895;1.0972050561950204;1.0970999308856413;0.7619093041282723;0.1193138251671955;0.7711147060256075
89.589416;1.0910323951289884;0.8332702698577131;0.7637804983166234;0.11597478913013712;0.10631764716892278;1.094064290430241;9.999974141392318;0.8334738552444463;1.0972047572389787;1.0971031114854015;0.7619092633859851;0.11931347584940216;0.7711167304189449
89.599416;1.0910321304974688;0.8332707667071334;0.763780874711975;0.11597487189635794;0.10631749321101636;1.094065786148889;9.999981990641105;0.8334746137007807;1.097204454994309;1.097106245826068;0.761909189163572;0.11931312700399842;0.7711187129802372
89.609416;1.0910319093088683;0.8332712441583561;0.7637812654081769;0.1159749641301067;0.10631733535478599;1.094067358742822;9.999990123163016;0.8334753360114797;1.097204151433958;1.0971093345432286;0.7619090852012184;0.11931277896779131;0.7711206578806316
89.619416;1.0910317348083158;0.8332716994153968;0.7637816682920834;0.11597506560200559;0.10631717379546422;1.094069001503554;9.99999850191388;0.8334760182326993;1.0972038483629916;1.0971123787218033;0.7619089544078818;0.11931243201935122;0.7711225693798228
89.629416;1.091031608306416;0.8332721302762477;0.7637820809820103;0.11597517603374766;0.10631700869891998;1.094070708958415;10.000007079167371;0.8334766587536647;1.0972035467589907;1.0971153790604842;0.7619087984081857;0.11931208647567472;0.7711244509090899
89.639416;1.0910315289544523;0.8332725350427018;0.7637825013390185;0.11597529501767928;0.10631684032470774;1.0940724761823197;10.000015801564341;0.8334772573138483;1.0972032465819868;1.0971183349874865;0.7619086181748986;0.11931174268509653;0.7711263051807247
89.649416;1.0910314941333021;0.8332729120796;0.763782927268384;0.11597542199671572;0.10631666916002708;1.0940742977498397;10.000024615292908;0.8334778142164455;1.097202947462101;1.0971212445665457;0.7619084147304787;0.11931140092138866;0.7711281347546679
89.659416;1.0910314997575363;0.8332732600132535;0.7637833562954955;0.11597555627510076;0.10631649595940994;1.0940761678399733;10.000033471629896;0.8334783303322366;1.0972026500856185;1.0971241051423166;0.7619081890034171;0.11931106138405435;0.7711299419779473
89.669416;1.0910315409886946;0.8332735781810859;0.7637837856422197;0.11597569701692333;0.10631632168236613;1.0940780810307404;10.000042331150665;0.8334788068509931;1.0972023567970668;1.0971269142954494;0.7619079414982204;0.11931072432953853;0.7711317284748501
89.679416;1.0910316133969367;0.8332738666070353;0.7637842125609572;0.1159758432748901;0.10631614739789773;1.09408003236444;10.0000511635573;0.8334792446157987;1.09720207052982;1.0971296704706561;0.7619076719346073;0.11931039014567889;0.7711334947108844
89.689416;1.0910317133087515;0.8332741256545758;0.7637846348335066;0.11597599402016585;0.10631597416421891;1.094082016638838;10.000059947987536;0.8334796441527205;1.09720179317703;1.0971323725684434;0.761907378804208;0.1193100593320113;0.7711352397490364
89.699416;1.0910318371132761;0.8332743559317146;0.7637850512515764;0.1159761481867961;0.10631580291408022;1.0940840278555002;10.000068672134645;0.8334800059209693;1.09720152455401;1.0971350186377693;0.7619070594707628;0.11930973243562867;0.7711369612624994
89.709416;1.0910319807596394;0.8332745583735798;0.7637854614192647;0.11597630475325879;0.10631563443279415;1.0940860592887212;10.00007732505652;0.8334803300746094;1.0972012622779068;1.0971376053385349;0.761906710938869;0.11930940994616056;0.7711386555584738
89.719416;1.0910321399892653;0.8332747336909269;0.7637858649017744;0.11597646271750224;0.10631546939922555;1.094088104001878;10.000085894386215;0.8334806162674706;1.0972010026770194;1.0971401290027682;0.7619063307403177;0.11930909222436957;0.7711403175387578
89.729416;1.0910323109649678;0.8332748813688668;0.7637862606433358;0.11597662102330224;0.10631530836136117;1.0940901550664008;10.000094371813955;0.8334808637347789;1.0972007418973941;1.0971425864887279;0.7619059175039413;0.11930877951347793;0.7711419413465814
89.739416;1.0910324909346725;0.8332749994755415;0.7637866472078013;0.11597677859631728;0.10631515167357235;1.0940922055360474;10.000102755835131;0.8334810713420108;1.09720047598791;1.09714497455;0.7619054709722278;0.11930847197868526;0.771143521595629
89.749416;1.0910326785259945;0.8332750853742897;0.7637870235417282;0.1159769343798891;0.10631499949907164;1.0940942491964671;10.00011105343458;0.8334812376053892;1.097200200415897;1.0971472890675744;0.761904991349423;0.11930816976759964;0.771145054148188
89.759416;1.0910328736283905;0.8332751361501395;0.7637873894105304;0.11597708730688792;0.10631485184411747;1.094096281315553;10.000119281567269;0.8334813612132418;1.0971999103108745;1.0971495253577856;0.7619044784613546;0.11930787311345348;0.7711465365909614
89.769416;1.0910330771650962;0.8332751487040364;0.7637877447735816;0.11597723630401902;0.10631470859568236;1.0940982976395812;10.000127457754399;0.8334814418500793;1.0971996013087477;1.097151678603631;0.7619039316765001;0.1193075823603105;0.7711479685360695
89.779416;1.091033290580114;0.8332751205401376;0.7637880888940216;0.1159773803456345;0.10631456958976727;1.0941002928725854;10.000135587277429;0.8334814797628975;1.0971992703351472;1.0971537433719083;0.7619033506137771;0.1193072978345251;0.7711493510764921
89.789416;1.0910335151889676;0.8332750505933019;0.7637884204189217;0.11597751852318361;0.10631443467850296;1.094102260889145;10.000143662794995;0.8334814740006667;1.097198916371853;1.0971557129164236;0.7619027355440059;0.11930701973955721;0.7711506857904247
89.799416;1.0910337521414772;0.8332749388576551;0.7637887378227323;0.11597765010418865;0.10631430376903306;1.094104195968349;10.000151671170972;0.8334814216898744;1.09719854030998;1.0971575792886634;0.7619020869842573;0.11930674817569746;0.7711519742221995
89.809416;1.0910340025054126;0.833274785838974;0.7637890393638779;0.11597777450077623;0.10631417687043508;1.0941060934991773;10.000159593007574;0.8334813190387665;1.0971981430775968;1.0971593343849706;0.761901405102278;0.1193064832111623;0.7711532179496325
89.819416;1.0910342666822304;0.8332745928748206;0.7637893229410392;0.11597789115228258;0.10631405411393535;1.0941079498325619;10.00016739444809;0.833481162250605;1.0971977238897663;1.0971609715514135;0.7619006894633754;0.11930622497746286;0.7711544185817798
89.829416;1.0910345436102618;0.8332743622421401;0.7637895859989042;0.11597799948784275;0.10631393564892094;1.0941097615061395;10.000175028260422;0.8334809477135379;1.0971972804057784;1.0971624867075966;0.7618999391554507;0.11930597372591004;0.7711555770652865
89.839416;1.091034830013838;0.8332740967138164;0.7637898255068277;0.11597809905082797;0.10631382151216182;1.094111524709404;10.000182448387303;0.8334806723042849;1.0971968099028442;1.0971638779927435;0.7618991532249872;0.11930572977795874;0.7711566931461186
89.849416;1.0910351199848303;0.8332737994105657;0.7637900387267782;0.1159781896398363;0.1063137116199349;1.0941132351267462;10.00018961579666;0.8334803339717493;1.0971963098093067;1.0971651448793618;0.761898331018378;0.11930549343225884;0.7711577662092008
89.859416;1.0910354058159049;0.8332734735878341;0.7637902245827756;0.1159782713043054;0.10631360580251087;1.0941148875076345;10.000196492068197;0.8334799321020803;1.0971957772817809;1.0971662882398985;0.7618974720645354;0.11930526489013427;0.7711587965978128
89.869416;1.0910356797456457;0.8332731218357902;0.7637903841517838;0.11597834424375424;0.10631350378080894;1.0941164758840574;10.000203041830451;0.8334794674573612;1.097195208522896;1.097167310666105;0.7618965759914965;0.11930504422806071;0.771159785928145
89.879416;1.0910359348459278;0.8332727452357924;0.7637905197240534;0.1159784087108454;0.10631340512085682;1.094117995084272;10.000209240440068;0.8334789417677785;1.0971945981910352;1.0971682157413694;0.7618956426741688;0.11930483144835732;0.7711607368464893
89.889416;1.0910361642868593;0.8332723431679349;0.7637906336897377;0.1159784649364865;0.10631330923927704;1.0941194418772158;10.00021506848155;0.8334783569146129;1.0971939389391703;1.0971690065728912;0.761894672062995;0.11930462651941055;0.7711616530323492
89.899416;1.0910363603903221;0.8332719139515993;0.7637907284454308;0.11597851313457619;0.10631321549507124;1.0941208145721868;10.000220499832636;0.8334777140983082;1.0971932212336108;1.0971696844630565;0.7618936639343501;0.11930442932037755;0.7711625388681363
89.909416;1.0910365149970374;0.833271455953837;0.7637908066919961;0.11597855359115787;0.10631312329923487;1.0941221118819435;10.000225499631112;0.8334770137291241;1.0971924335612773;1.097170248053381;0.7618926180287419;0.11930423958530702;0.7711633986755005
89.919416;1.0910366206023496;0.8332709684334019;0.7637908713924422;0.1159785867076106;0.10631303216166305;1.0941233321817747;10.000230033344328;0.833476255992744;1.0971915630747966;1.097170693392321;0.7618915343726459;0.11930405692832409;0.7711642365210345
89.929416;1.0910366709738752;0.8332704516182805;0.7637909258970002;0.11597861295193665;0.1063129416951502;1.0941244736754698;10.000234076259959;0.8334754414257555;1.0971905967025746;1.097171015337455;0.7618904135452534;0.11930388089795939;0.7711650564956475
89.939416;1.0910366615016613;0.833269906342239;0.7637909741070841;0.11597863284527861;0.10631285160387013;1.0941255352114305;10.000237613416116;0.833474570971047;1.0971895226008064;1.0971712094181;0.7618892567645501;0.11930371101557632;0.7711658627085013
89.949416;1.091036589864165;0.8332693339268624;0.7637910201539394;0.11597864701958646;0.10631276164718373;1.0941265170011363;10.000240631392247;0.8334736458221444;1.0971883312414408;1.0971712733165166;0.7618880659543005;0.11930354682986108;0.7711666589949305
89.959416;1.0910364558904992;0.8332687364371659;0.763791068128033;0.11597865621748916;0.10631267160825704;1.0941274209342289;10.000243108571375;0.833472667933497;1.0971870154557257;1.097171207846917;0.7618868438002021;0.1193033879557477;0.7711674483220478
89.969416;1.0910362600693582;0.8332681167739587;0.7637911222061766;0.11597866120025947;0.10631258131710399;1.0941282506518357;10.000245008492763;0.833471640707727;1.0971855696467159;1.097171016735845;0.7618855936774398;0.11930323404845258;0.7711682321115941
89.979416;1.0910360025012633;0.8332674784135251;0.7637911867532958;0.11597866263230878;0.10631249069458729;1.0941290112510154;10.000246280750202;0.8334705685861099;1.0971839888919426;1.0971707052971438;0.761884319879178;0.11930308484011856;0.7711690104204993
89.989416;1.091035683241423;0.8332668252009624;0.7637912663501472;0.11597866105072696;0.10631239972671272;1.0941297083159411;10.000246868452065;0.8334694562453816;1.0971822684392945;1.0971702794899985;0.7618830279803486;0.11930294026455839;0.7711697829487845
89.999416;1.0910353029822668;0.83326616127036;0.7637913657314389;0.11597865697169904;0.1063123083982047;1.0941303467347545;10.000246717699397;0.8334683086059733;1.097180403572706;1.0971697461121757;0.7618817246627814;0.1193028004856882;0.7711705495724587
90.009416;1.0910348633434814;0.8332654908679284;0.7637914892754073;0.11597865093675244;0.10631221668210912;1.0941309305618758;10.000245787091998;0.8334671313166244;1.0971783902654628;1.097169113083035;0.7618804169940675;0.1193026657980862;0.7711713100065929
90.019416;1.091034366783551;0.8332648179835414;0.7637916403697101;0.11597864342735471;0.10631212453349563;1.094131464075863;10.000244054028116;0.8334659310510643;1.097176226419789;1.097168388826556;0.7618791113888119;0.11930253648557121;0.7711720634138981
90.029416;1.091033816381614;0.8332641459138488;0.7637918213177411;0.11597863488739894;0.10631203183531855;1.0941319522339252;10.00024151820119;0.8334647149230621;1.0971739121275088;1.097167581605524;0.7618778129219156;0.11930241272372012;0.7711728085081037
90.039416;1.091033215930694;0.8332634769711584;0.7637920337354962;0.11597862585850517;0.10631193839724642;1.094132399587391;10.000238204332094;0.8334634893990883;1.0971714492651867;1.0971666995463747;0.761876525621799;0.11930229462958221;0.7711735440922284
90.049416;1.0910325704664665;0.8332628123237752;0.7637922790461604;0.11597861702003306;0.10631184403780293;1.0941328092079443;10.000234157184574;0.8334622600790114;1.097168841751404;1.0971657506548036;0.7618752530668713;0.11930218235946988;0.7711742696837937
90.059416;1.0910318864543334;0.8332621519207795;0.7637925587172582;0.11597860914788699;0.10631174863804874;1.0941331828367646;10.000229429333828;0.8334610318680028;1.0971660959391385;1.0971647426429851;0.7618739985611543;0.11930207603406055;0.771174985758606
90.069416;1.0910311712544127;0.833261494511276;0.7637928740317523;0.11597860308314531;0.10631165212513512;1.09413352124963;10.000224075545644;0.8334598086947258;1.0971632204629067;1.0971636836625116;0.7618727652276881;0.11930197555642583;0.7711756932689104
90.079416;1.0910304328064386;0.8332608381272347;0.7637932258317809;0.11597859969277523;0.10631155446038014;1.094133824131124;10.000218159542193;0.8334585935979351;1.0971602255182322;1.0971625836631553;0.7618715561961541;0.11930188058832554;0.7711763927848628
90.089416;1.09102967969112;0.8332601815362516;0.7637936148121426;0.11597859980775661;0.10631145562856528;1.094134090311569;10.0002117633988;0.8334573896108428;1.0971571215738192;1.097161454293774;0.761870374544359;0.11930179071147741;0.7711770841143538
90.099416;1.0910289209157562;0.8332595255387014;0.7637940418590338;0.11597860415446047;0.10631135558053871;1.0941343183281846;10.000204986193463;0.8334562004913114;1.0971539184919825;1.0971603074590817;0.761869223088747;0.11930170557793444;0.7711777665525731
90.109416;1.0910281656851077;0.83325887253027;0.7637945078639402;0.11597861328898593;0.10631125419682363;1.094134506814478;10.000197933763939;0.8334550303748954;1.0971506259977775;1.0971591545359214;0.7618681044885256;0.11930162496897156;0.7711784393655875
90.119416;1.0910274235620052;0.8332582253409615;0.7637950137421502;0.11597862756848151;0.10631115131228581;1.0941346550646585;10.000190709877886;0.8334538828050801;1.0971472546059586;1.0971580062321127;0.7618670217515416;0.11930154881870561;0.7711791022022249
90.129416;1.0910267047600932;0.8332575871181297;0.7637955606662336;0.11597864721108465;0.10631104675242463;1.094134763193756;10.00018340861043;0.8334527601488784;1.0971438160596008;1.0971568720318468;0.7618659783416923;0.11930147718796343;0.7711797551684099
90.139416;1.0910260201097086;0.8332569618271456;0.763796149494509;0.11597867240102734;0.10631094035535624;1.094134831502702;10.000176109519705;0.8334516636102312;1.097140323322224;1.0971557595519172;0.7618649774735561;0.11930141012538281;0.7711803988596425
90.149416;1.0910253804331376;0.8332563541865452;0.7637967798971581;0.11597870333014339;0.10631083197693351;1.0941348603820242;10.00016888192256;0.833450593600366;1.0971367900446747;1.0971546744740774;0.7618640218577294;0.11930134749715594;0.7711810344184213
90.159416;1.0910247954849863;0.8332557690098312;0.7637974501323282;0.11597874018978026;0.10631072148620771;1.094134851019387;10.000161792996042;0.8334495501232041;1.0971332300159358;1.0971536205741403;0.7618631143497022;0.11930128896581324;0.7711816628643104
90.169416;1.091024273079266;0.8332552104599846;0.7637981570885276;0.11597878319330256;0.10631060876645441;1.0941348053976534;10.000154909242267;0.8334485329692114;1.0971296572326354;1.0971525996874316;0.7618622581034162;0.11930123413026238;0.7711822840284916
90.179416;1.0910238186508816;0.8332546814221562;0.7637988962588298;0.1159788326067298;0.10631049373617908;1.0941347252507208;10.000148289458908;0.8334475416955185;1.0971260856120753;1.0971516124816025;0.7618614560059564;0.11930118266339938;0.771182896625784
90.189416;1.0910234349266639;0.833254183232164;0.7637996622147148;0.11597888874570576;0.10631037636420136;1.0941346110501977;10.000141976697709;0.8334465755107235;1.097122527829686;1.0971506593258975;0.7618607105562318;0.11930113434090818;0.7711834996544538
90.199416;1.091023121966478;0.8332537161069963;0.7638004497537269;0.115978951968009;0.10631025663124667;1.094134461665972;10.000135998109304;0.8334456334769669;1.0971189946382143;1.0971497404200101;0.7618600243580375;0.11930108898751471;0.771184093365389
90.209416;1.0910228780020164;0.8332532799774112;0.7638012546618215;0.11597902266962869;0.10631013447744875;1.094134274693036;10.000130372731455;0.8334447149419277;1.0971154951265967;1.0971488560777019;0.7618594004770066;0.1193010464552952;0.7711846787893812
90.219416;1.0910227002164894;0.8332528748362155;0.7638020736218339;0.11597910125311325;0.1063100098141454;1.0941340471926593;10.00012511542114;0.8334438199377916;1.0971120371810068;1.0971480068525332;0.7618588423249925;0.11930100666566969;0.7711852568287171
90.229416;1.091022584624634;0.8332525002428701;0.7638029040935945;0.11597918809771854;0.10630988260405454;1.0941337767693629;10.000120230686809;0.8334429497056628;1.0971086285346812;1.0971471931654644;0.7618583534173663;0.11930096960292973;0.7711858278321376
90.239416;1.0910225261227537;0.8332521547595096;0.7638037442433262;0.11597928356983693;0.10630975295177905;1.0941334625949986;10.000115710053247;0.833442106833752;1.0971052784938848;1.0971464155176909;0.76185793733954;0.11930093527665768;0.7711863916809005
90.249416;1.091022519425818;0.8332518362698595;0.7638045926781722;0.11597938804484914;0.10630962114461588;1.0941331058094084;10.000111540253721;0.8334412945259655;1.0971019982747912;1.0971456748243729;0.7618575978469198;0.11930090379075632;0.771186948284412
90.259416;1.09102255951634;0.8332515427255179;0.7638054482585763;0.11597950196237707;0.1063094876295818;1.0941327091695645;10.000107710712207;0.8334405155677422;1.0970987993578845;1.0971449718614386;0.7618573389129362;0.11930087543954421;0.7711874979737678
90.269416;1.0910226409624537;0.8332512723449422;0.7638063099610405;0.11597962589494269;0.10630935295252808;1.0941322757940282;10.000104214020137;0.8334397714993532;1.0970956923392976;1.097144306888855;0.7618571644480756;0.11930085064870086;0.7711880414086805
90.279416;1.0910227572761342;0.8332510234202535;0.7638071767673981;0.11597976047004858;0.10630921768782399;1.094131807865393;10.000101042042404;0.8334390623543192;1.0970926869948812;1.0971436801445649;0.7618570775654536;0.11930082986509843;0.7711885796107439
90.289416;1.0910229011450936;0.833250794019771;0.763808047418267;0.11597990620957578;0.10630908238192953;1.0941313064365576;10.000098185553059;0.8334383873672051;1.0970897921666598;1.0971430919782286;0.7618570799734551;0.11930081356586696;0.7711891142823389
90.299416;1.0910230652512591;0.8332505816148006;0.7638089201085645;0.1159800635006691;0.10630894750444485;1.0941307718573512;10.000095643432408;0.8334377457523039;1.0970870153284902;1.0971425424191392;0.7618571721040232;0.11930080227923794;0.7711896474973611
90.309416;1.0910232428243665;0.833250383263357;0.7638097927226085;0.1159802326008418;0.10630881338807065;1.094130204192143;10.000093433773875;0.8334371362964594;1.0970843621193356;1.097142031517666;0.7618573534958436;0.119300796497102;0.7711901808838632
90.319416;1.0910234275520936;0.8332501967236401;0.7638106631327803;0.1159804135686177;0.10630868020108147;1.0941296035648245;10.00009159965167;0.8334365568349353;1.0970818361779324;1.0971415604564685;0.7618576225903403;0.11930079655867382;0.7711907152195299
90.329416;1.0910236135766982;0.8332500214223041;0.7638115287589835;0.11598060626105645;0.10630854798229702;1.094128970614165;10.000090207268027;0.833436004847753;1.0970794397407202;1.0971411316684683;0.7618579761994443;0.11930080261601861;0.7711912503355868
90.339416;1.0910237960472278;0.8332498578676455;0.7638123860664922;0.11598081041061144;0.10630841672876032;1.094128307302777;10.000089333606097;0.8334354778988619;1.0970771745407588;1.0971407474050374;0.761858409721244;0.1193008146359312;0.7711917850627603
90.349416;1.0910239715775512;0.8332497062250249;0.763813230788104;0.11598102564851483;0.10630828652740801;1.0941276171147072;10.000089049710656;0.8334349732882018;1.0970750424538598;1.0971404084393634;0.761858918303687;0.11930083234507617;0.7711923174670355
90.359416;1.09102413807634;0.8332495659435855;0.76381405846906;0.11598125146613407;0.10630815759724666;1.0941269040643846;10.000089408373025;0.833434488124988;1.0970730455434152;1.097140113845032;0.7618594976711202;0.11930085523331022;0.7711928454013641
90.369416;1.0910242938115469;0.8332494363484658;0.7638148649112878;0.11598148722215118;0.10630803016812607;1.0941261721927718;10.000090438360811;0.8334340196700706;1.0970711851577466;1.097139861246614;0.7618601440499468;0.11930088270056773;0.7711933669919758
90.379416;1.0910244358270054;0.8332493169325218;0.7638156465878589;0.11598173227467008;0.10630790436874711;1.0941254263632234;10.000092145668237;0.8334335648489996;1.0970694608811464;1.0971396473026496;0.7618608540062018;0.1193009142193316;0.7711938807798352
90.389416;1.091024559240327;0.8332492068455777;0.7638164009167466;0.11598198612895591;0.10630778018304833;1.0941246729921412;10.000094519494407;0.8334331194253864;1.0970678705532946;1.0971394682310178;0.761861624066939;0.11930094945452809;0.7711943856415725
90.399416;1.0910246586735013;0.8332491038843808;0.7638171262360267;0.1159822484200743;0.10630765737188681;1.0941239196196444;10.000097540889119;0.8334326778152343;1.0970664109385573;1.0971393199545734;0.7618624499294974;0.11930098828605831;0.7711948806082357
90.409416;1.091024729948383;0.8332490039784216;0.7638178215510795;0.115982518816033;0.10630753542355888;1.0941231735067252;10.0001011919626;0.8334322335043611;1.0970650779469977;1.0971391982100445;0.7618633261400649;0.11930103067157814;0.77119536471647
90.419416;1.0910247700686342;0.8332489016535898;0.7638184859836459;0.11598279702680636;0.10630741363378705;1.0941224407497363;10.000105457829159;0.8334317800844858;1.0970638666835857;1.097139099075433;0.7618642464256198;0.11930107654689211;0.7711958370497477
90.429416;1.091024776615811;0.8332487908126657;0.7638191181227696;0.11598308283790448;0.10630729122159466;1.0941217265184344;10.000110323592999;0.8334313126594542;1.097062772254777;1.0971390193824098;0.7618652042848756;0.11930112589403397;0.771196296850579
90.439416;1.0910247478664774;0.8332486653501355;0.763819715903393;0.11598337602697002;0.10630716740234991;1.0941210352607162;10.000115775570356;0.8334308282281471;1.097061791192073;1.0971389564178573;0.7618661937062313;0.11930117875497206;0.7711967434757035
90.449416;1.0910246832136388;0.8332485196995182;0.7638202769223743;0.11598367623948926;0.10630704144664128;1.0941203707047191;10.00012180037907;0.8334303246738171;1.0970609221985752;1.097138907730127;0.7618672098731595;0.11930123508890182;0.7711971759562888
90.459416;1.0910245830760241;0.8332483492438676;0.7638207987610713;0.11598398296117815;0.10630691267660136;1.0941197358396302;10.000128379486789;0.8334297998558395;1.0970601655772887;1.0971388719147501;0.7618682495558947;0.11930129468844682;0.7711975924562601
90.469416;1.0910244478677376;0.8332481502232237;0.7638212793891496;0.11598429558680441;0.1063067804048798;1.0941191325512372;10.00013549114977;0.8334292518590157;1.0970595222894226;1.097138849222032;0.7618693110724446;0.11930135726276789;0.7711979905695544
90.479416;1.0910242767252605;0.8332479193284777;0.7638217175205799;0.11598461351835715;0.10630664396008553;1.09411856166258;10.000143118997972;0.8334286799435162;1.0970589933648072;1.0971388409800282;0.7618703940445333;0.1193014225546293;0.7711983685290663
90.489416;1.0910240673331797;0.833247653690298;0.7638221128675756;0.11598493623357899;0.10630650278903761;1.094118023680561;10.000151258363564;0.8334280849871247;1.0970585794153869;1.09713884880643;0.7618714988015843;0.1193014903434938;0.7711987261240496
90.499416;1.0910238170408537;0.8332473510284607;0.763822466726136;0.11598526329149064;0.10630635648454587;1.0941175192401849;10.000159916961024;0.8334274687745673;1.0970582799472985;1.097138873966595;0.7618726255955418;0.1193015603534753;0.771199064568255
90.509416;1.0910235238476107;0.8332470093262004;0.763822782440629;0.11598559431489742;0.1063062047156401;1.0941170491367618;10.000169106354294;0.8334268328515771;1.0970580924055449;1.0971389165233754;0.7618737742603706;0.11930163224328634;0.7711993857642142
90.519416;1.0910231861285602;0.8332466265219326;0.7638230647472071;0.11598592898533905;0.1063060471622067;1.0941166142370622;10.0001788294475;0.8334261778691178;1.097058011510053;1.0971389751767968;0.7618749442875609;0.11930170572693756;0.7711996915436563
90.529416;1.0910228017021846;0.8332462006471788;0.7638233183943399;0.11598626704616073;0.10630588355311818;1.094116215026164;10.000189073326073;0.8334255036608299;1.0970580299429589;1.097139047776361;0.7618761353725145;0.1193017806372853;0.7711999831935692
90.539416;1.0910223675069077;0.8332457300200902;0.7638235471649201;0.11598660828978126;0.10630571376175983;1.0941158513457547;10.000199808277651;0.8334248101031684;1.0970581399749013;1.0971391311326424;0.7618773481605996;0.11930185683997457;0.7712002615489882
90.549416;1.091021880397478;0.8332452133084316;0.7638237537931633;0.11598695250950444;0.10630553781471243;1.0941155228032873;10.00021099352078;0.8334240980655493;1.0970583336362554;1.0971392209227688;0.7618785842554562;0.11930193414234343;0.7712005273257827
90.559416;1.0910213383469132;0.8332446496278154;0.763823940549751;0.1159872994312234;0.10630535582857266;1.0941152293680068;10.000222587794125;0.8334233692672217;1.0970586011402426;1.097139312944556;0.7618798457102204;0.11930201229092262;0.7712007810818551
90.569416;1.0910207411274577;0.8332440386228817;0.7638241096603929;0.11598764867538161;0.10630516795416978;1.0941149718247503;10.000234556019327;0.8334226254107019;1.097058930154855;1.0971394043456821;0.7618811345871374;0.11930209101265718;0.7712010228195174
90.579416;1.0910200901475762;0.8332433798498743;0.7638242632156177;0.11598799983963888;0.10630497434620446;1.0941147518172865;10.000246866523373;0.8334218678326439;1.0970593067695633;1.0971394938896444;0.7618824524697887;0.11930217006937242;0.7712012516140769
90.589416;1.0910193877461056;0.8332426716247915;0.7638244030562982;0.11598835264258758;0.10630477519304578;1.0941145713223333;10.000259483627188;0.8334210976655381;1.0970597167612877;1.09713958186143;0.7618838002254973;0.11930224927872217;0.7712014658109801
90.599416;1.0910186368646868;0.833241910844577;0.7638245309071414;0.11598870694580968;0.10630457074918073;1.0941144319603413;10.000272363624862;0.8334203159759999;1.097060146507194;1.0971396697519846;0.7618851781140439;0.11930232844463773;0.7712016637230024
90.609416;1.091017841028339;0.8332410940461868;0.7638246483886386;0.11598906266584086;0.10630436131687336;1.0941143345530047;10.000285457657787;0.8334195237815617;1.0970605842115313;1.0971397595620425;0.7618865857108236;0.11930240722843362;0.771201844011093
90.619416;1.0910170037902014;0.8332402186416229;0.7638247564886491;0.1159894196849489;0.1063041472562645;1.094114278812477;10.000298718659153;0.8334187221520986;1.0970610212035874;1.0971398526974712;0.7618880219593288;0.11930248506104807;0.7712020057080504
90.629416;1.0910161281979196;0.8332392835799052;0.7638248550901487;0.11598977778809735;0.10630392902299839;1.09411426265689;10.000312105991128;0.8334179127280817;1.09706145196307;1.0971399493325287;0.7618894858457311;0.1193025612074873;0.7712021484146574
90.639416;1.0910152169122123;0.8332382892509507;0.7638249433504968;0.11599013665590859;0.10630370715234659;1.0941142814784521;10.000325583573959;0.8334170981772733;1.0970618732417667;1.097140048984084;0.7618909768489915;0.11930263496582418;0.7712022729282161
90.649416;1.0910142727202976;0.8332372370832922;0.7638250206911494;0.1159904959043381;0.10630348218663607;1.0941143282438073;10.000339111474231;0.8334162820111409;1.0970622830348562;1.097140151003303;0.7618924945146616;0.11930270579091282;0.7712023818732386
90.659416;1.0910132991789883;0.8332361291676924;0.7638250876451919;0.1159908550798464;0.10630325458189105;1.0941143942769844;10.000352640077345;0.8334154685068996;1.0970626787147788;1.097140254278621;0.7618940378961533;0.11930277321296857;0.7712024793742062
90.669416;1.0910123006822132;0.8332349676101293;0.7638251459583237;0.11599121362182561;0.10630302465308913;1.0941144704643901;10.000366116282477;0.8334146629043366;1.0970630554186853;1.0971403570245608;0.7618956054295949;0.11930283670927654;0.7712025701216472
90.679416;1.09101128191455;0.8332337535664933;0.7638251981488278;0.11599157090357745;0.10630279263516086;1.0941145487932167;10.000379497192384;0.8334138709425306;1.097063406870036;1.0971404565258396;0.7618971951544901;0.11930289570642379;0.771202658809282
90.689416;1.0910102473288148;0.8332324867005343;0.7638252472375913;0.11599192631033246;0.10630255880927103;1.0941146231923555;10.000392760810461;0.833413098003044;1.097063727621549;1.0971405491921131;0.7618988052651724;0.11930294965456834;0.771202749656332
90.699416;1.0910092002529321;0.8332311655520317;0.7638252965075908;0.11599227925691197;0.1063023235433283;1.094114689147731;10.000405904028328;0.8334123487306183;1.097064014276733;1.097140632071429;0.7619004349477517;0.11930299809137096;0.771202845617849
90.709416;1.091008142028984;0.833229788241397;0.7638253487643908;0.11599262919085422;0.10630208722722041;1.0941147431252518;10.000418924619845;0.8334116272104461;1.0970642652602722;1.0971407042935621;0.7619020850863992;0.11930304072750776;0.7712029478399154
90.719416;1.091007072380458;0.8332283528805285;0.7638254056123237;0.11599297559755171;0.1063018502100441;1.0941147824537831;10.000431802880811;0.833410937175492;1.097064480134149;1.097140766464775;0.7619037577735709;0.11930307748703864;0.7712030560254857
90.729416;1.0910059903387148;0.8332268576863648;0.76382546743665;0.11599331797425787;0.1063016127820523;1.0941148051544918;10.000444502311678;0.8334102817418741;1.0970646591465019;1.097140819224323;0.7619054545233425;0.11930310841461106;0.7712031691501606
90.739416;1.0910048949666846;0.8332253011271246;0.763825533716266;0.11599365580776587;0.10630137518060054;1.0941148095372495;10.000456981677274;0.8334096631927675;1.097064802993627;1.0971408629452326;0.7619071750674526;0.11930313358077316;0.7712032855558593
90.749416;1.0910037863791393;0.8332236820913982;0.7638256032817289;0.1159939885657615;0.10630113760140253;1.0941147941720888;10.000469199540463;0.8334090834416965;1.0970649128518912;1.0971408985819104;0.7619089175412608;0.11930315310159131;0.7712034030071895
90.759416;1.0910026668006931;0.8332219995426575;0.7638256746281455;0.11599431569071661;0.10630090021473154;1.0941147583361523;10.000481113178552;0.8334085446074284;1.0970649906568615;1.097140928309676;0.7619106789806903;0.11930316720756617;0.771203519608199
