time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.769416;1.0910015408286855;0.8332202516936332;0.7638257461663672;0.11599463662284451;0.10630066322998427;1.0941147017018737;10.000492679292966;0.8334080487457544;1.0970650392178432;1.0971409553925033;0.7619124558513464;0.11930317629363982;0.7712036346677581
90.779416;1.0910004148819006;0.8332184357817582;0.7638258163101616;0.1159949508542755;0.10630042696871517;1.0941146228503777;10.000503852568215;0.8334075968140857;1.0970650619694204;1.0971409838697002;0.7619142447820849;0.1193031809144387;0.7712037481517822
90.789416;1.090999296317734;0.8332165490933606;0.7638258833934548;0.11599525795479701;0.10630019184262511;1.0941145185733772;10.00051458202102;0.8334071882048653;1.0970650622919278;1.0971410182477348;0.7619160430841213;0.11930318170354441;0.7712038595786652
90.799416;1.0909981924710013;0.8332145900996633;0.7638259452895008;0.11599555753115454;0.10629995829814481;1.0941143848654673;10.000524813537503;0.8334068212523553;1.0970650423691022;1.097141063229064;0.7619178490078619;0.11930317924597834;0.7712039679871331
90.809416;1.0909971097905702;0.8332125585919918;0.7638259989428208;0.11599584916477981;0.10629972685317612;1.094114217954955;10.000534494635534;0.8334064934319977;1.097065002351332;1.0971411235692246;0.7619196617756897;0.11930317398069104;0.7712040725502786
90.819416;1.090996053612276;0.8332104555850626;0.7638260403159336;0.1159961323895528;0.1062994981671565;1.0941140146109714;10.00054357215604;0.8334062010861865;1.0970649410801114;1.0971412037293975;0.7619214813647406;0.11930316621346418;0.7712041728488241
90.829416;1.0909950287317984;0.8332082838167243;0.7638260647888994;0.11599640673311129;0.10629927304206045;1.0941137727440178;10.000551994785315;0.8334059400931428;1.0970648578366797;1.097141307455204;0.7619233082552349;0.11930315621851553;0.771204268910139
90.839416;1.090994040244343;0.8332060483694345;0.763826067553847;0.11599667177177285;0.10629905240839058;1.0941134924216207;10.000559726489119;0.833405707332735;1.0970647530989897;1.0971414378077753;0.7619251430838233;0.11930314431473496;0.7712043611902019
90.849416;1.0909930939273125;0.8332037566689565;0.7638260437760093;0.11599692713244328;0.10629883730017299;1.0941131760250682;10.000566752824739;0.8334055010949711;1.0970646280212493;1.097141597403303;0.7619269862274746;0.1193031308510882;0.7712044504972365
90.859416;1.0909921956947188;0.8332014177692774;0.7638259887518565;0.11599717247579905;0.10629862873742564;1.0941128276063556;10.000573074433783;0.8334053202472669;1.0970644835908092;1.0971417883142336;0.7619288374684039;0.11930311612897251;0.7712045380566932
90.869416;1.0909913511042237;0.8331990415220932;0.7638258983388297;0.11599740748970953;0.10629842761306875;1.0941124526191373;10.000578701072051;0.8334051635140841;1.09706431972598;1.0971420121107078;0.7619306958228801;0.11930310034318373;0.7712046255505669
90.879416;1.0909905657566874;0.833196638096801;0.7638257693906589;0.11599763185912251;0.10629823468713052;1.0941120576695162;10.000583650438756;0.8334050293144248;1.0970641347209802;1.097142270206116;0.7619325596622797;0.11930308358206072;0.7712047150229826
90.889416;1.090989845459949;0.8331942177618701;0.7638255994653594;0.11599784524243363;0.10629805058279224;1.0941116495520575;10.000587944409594;0.8334049157235434;1.0970639254157448;1.0971425636945942;0.7619344267614144;0.1193030658751933;0.7712048090300433
90.899416;1.09098919560352;0.8331917908405607;0.763825386033469;0.11599804730187245;0.10629787574775387;1.09411123410927;10.00059160352671;0.8334048202725471;1.097063687874098;1.0971428929767002;0.7619362940160112;0.11930304728217526;0.7712049107437051
90.909416;1.0909886205233201;0.8331893678807458;0.7638251264738397;0.1159982377625021;0.10629771047657818;1.094110815617319;10.0005946448363;0.8334047398184754;1.097063418518348;1.0971432574928381;0.7619381574860066;0.11930302796913239;0.771205023665572
90.919416;1.0909881231895922;0.8331869598864404;0.7638248188456611;0.11599841646882941;0.10629755497324829;1.0941103970149053;10.000597078556789;0.8334046708613341;1.097063115255356;1.0971436550155609;0.7619400129951691;0.11930300822570225;0.7712051513169688
90.929416;1.0909877049616128;0.833184578283032;0.7638244622488432;0.11599858343199908;0.10629740940404322;1.0941099808799044;10.000598902923125;0.8334046103275122;1.0970627775077084;1.0971440811303266;0.7619418565357866;0.11930298845857677;0.7712052967095244
90.939416;1.0909873654737623;0.8331822342828017;0.7638240567249435;0.11599873880104562;0.10629727398598947;1.094109570217983;10.000600104424311;0.8334045560531449;1.0970624051827818;1.0971445298947615;0.7619436842606649;0.11930296917778453;0.7712054615103029
90.949416;1.0909871031006226;0.8331799379393938;0.7638236032040847;0.11599888275231009;0.10629714906931831;1.0941091685276652;10.00060066369297;0.8334045062714412;1.0970619978390241;1.0971449955769739;0.7619454924023108;0.11930295092544844;0.7712056457837692
90.959416;1.090986915880286;0.8331776978732928;0.763823103306968;0.11599901543495698;0.10629703507042268;1.0941087797282438;10.000600562774085;0.8334044588182519;1.0970615544186293;1.097145474131725;0.7619472771371005;0.11930293419798456;0.7712058485238961
90.969416;1.0909868022187124;0.8331755218159816;0.7638225587649485;0.11599913699478948;0.10629693230049742;1.094108408013277;10.000599794041884;0.8334044111074311;1.0970610733346269;1.0971459625387123;0.7619490343817695;0.11930291947726974;0.7712060682965236
90.979416;1.090986760833563;0.8331734169329147;0.7638219707888682;0.11599924758388624;0.10629684090634026;1.0941080573656914;10.000598370316604;0.833404360830622;1.097060553252109;1.0971464567539952;0.7619507597918851;0.11930290727114681;0.7712063033589318
90.989416;1.0909867900878285;0.8331713894871071;0.7638213399218274;0.11599934736687803;0.10629676095020031;1.0941077311744916;10.000596327034886;0.8334043064926253;1.0970599938786776;1.0971469509324985;0.7619524491325436;0.11930289803417733;0.7712065509305899
90.999416;1.0909868877551145;0.833169444691054;0.7638206662212519;0.11599943656986617;0.10629669250266287;1.0941074319379505;10.000593711283482;0.8334042474324613;1.0970593959596826;1.097147438323881;0.7619540986055673;0.11930289209098487;0.7712068063645254
91.009416;1.0909870516759557;0.8331675871883403;0.7638199492265246;0.11599951553533162;0.1062966356803361;1.094107160656166;10.000590567183707;0.8334041837750914;1.0970587612844407;1.0971479123869077;0.7619557047699584;0.1193028896685634;0.7712070633862868
91.019416;1.0909872801588296;0.8331658214947287;0.7638191878774058;0.11599958473537238;0.10629659060019359;1.0941069162625985;10.000586928825197;0.8334041162793796;1.0970580928886637;1.0971483672648694;0.7619572645177043;0.1193028909721363;0.7712073151764346
91.029416;1.090987571327521;0.8331641519619677;0.7638183809748614;0.11599964474312681;0.10629655731748007;1.0941066957537982;10.000582821699316;0.8334040460027068;1.0970573943910003;1.097148797959598;0.7619587754084736;0.11930289624009592;0.7712075552725872
91.039416;1.0909879223484038;0.8331625825411387;0.7638175279959798;0.11599969614195214;0.10629653585057913;1.0941064949099277;10.00057826407329;0.8334039740951422;1.0970566688611076;1.0971492008261259;0.7619602358614795;0.11930290576657747;0.7712077781199667
91.049416;1.0909883296068839;0.8331611166462861;0.7638166293007661;0.11599973938605404;0.1062965262881908;1.0941063086941327;10.000573265591417;0.8334039017016514;1.0970559190274047;1.0971495738246635;0.7619616450258078;0.11930291989955995;0.7712079794647815
91.059416;1.09098878949285;0.8331597568922254;0.7638156857246863;0.11599977471987154;0.106296528879657;1.0941061312878009;10.000567826469243;0.8334038301056118;1.0970551484160425;1.0971499155922022;0.7619630026155881;0.11930293898417466;0.7712081561826413
91.069416;1.090989298593259;0.8331585046855554;0.7638146985957659;0.11599980217999246;0.10629654395912547;1.0941059566178193;10.000561934376023;0.8334037610385311;1.0970543613149888;1.0971502240147746;0.761964308698674;0.11930296325875026;0.7712083054114224
91.079416;1.0909898529944486;0.8331573603536817;0.7638136701687269;0.11599982161736287;0.10629657172545766;1.0941057793000637;10.000555562681944;0.8334036962906335;1.0970535617536672;1.0971504952429714;0.76196556345272;0.11930299284509972;0.7712084237124336
91.089416;1.0909904479085568;0.8331563237882702;0.7638126038013836;0.11599983275120061;0.1062966121326628;1.09410559517656;10.00054867598388;0.8334036370192925;1.0970527529203582;1.0971507234087605;0.7619667669908398;0.1193030278870593;0.7712085069731556
91.099416;1.0909910785791597;0.8331553947084914;0.7638115040314919;0.11599983525639228;0.10629666498234645;1.0941054011707687;10.000541235624215;0.8334035841298961;1.0970519370091312;1.0971509015015029;0.7619679190302251;0.11930306867240063;0.7712085508953801
91.109416;1.0909917415039387;0.8331545725009011;0.7638103765239761;0.11599982883432079;0.10629673005154323;1.0941051949512435;10.00053320202729;0.8334035390489242;1.0970511153736888;1.0971510228957098;0.7619690184254425;0.11930311558126928;0.7712085514376312
91.119416;1.090992434380909;0.8331538562656612;0.7638092274453065;0.11599981326050389;0.10629680717110089;1.0941049748460085;10.000524536950763;0.8334035036112142;1.0970502892249923;1.0971510822049855;0.7619700630443481;0.11930316893130684;0.7712085052174555
91.129416;1.0909931548484642;0.8331532448623992;0.763808062643854;0.11599978840233552;0.10629689626463448;1.094104740042685;10.00051520266285;0.8334034796541095;1.0970494599227205;1.0971510750740934;0.7619710499418049;0.11930322891975317;0.7712084101454829
91.139416;1.0909938994877837;0.8331527366421814;0.7638068872565191;0.11599975417983505;0.10629699731650431;1.0941044909261295;10.000505161602934;0.8334034691573083;1.0970486285195031;1.0971509982084575;0.7619719753952037;0.11930329568440387;0.7712082657381126
91.149416;1.0909946638051793;0.8331523292711805;0.7638057057380748;0.11599971052141232;0.10629711032161557;1.0941042291053136;10.00049438403329;0.8334034747259969;1.0970477958145777;1.0971508504737282;0.7619728349455275;0.11930336932467897;0.77120807252402
91.159416;1.0909954425836257;0.8331520200045298;0.7638045220040611;0.11599965741191717;0.10629723527918997;1.094103957029696;10.000482855637882;0.8334034998247946;1.0970469627006119;1.0971506333050156;0.7619736238001475;0.11930344985390554;0.771207831250836
91.169416;1.0909962303387348;0.8331518065108448;0.7638033393337041;0.11599959499506571;0.10629737215664584;1.0941036777753537;10.000470576366546;0.8334035486893931;1.0970461299177932;1.097150349734931;0.7619743373907467;0.11930353718155161;0.7712075426168349
91.179416;1.0909970221279917;0.8331516875305475;0.7638021601082832;0.11599952360190197;0.1062975207705846;1.0941033949691827;10.000457557962726;0.8334036262647657;1.09704529810512;1.0971500037719133;0.7619749716129992;0.11930363114014367;0.771207207185963
91.189416;1.0909978141973238;0.8331516623364019;0.7638009859336545;0.1159994437194406;0.10629768069400208;1.094103112305316;10.000443825153114;0.8334037380412714;1.0970444682232898;1.0971496004957264;0.7619755227808679;0.11930373152965427;0.7712068254014512
91.199416;1.090998603718463;0.8331517295116959;0.7637998180976275;0.11599935596832735;0.10629785132878032;1.0941028325752535;10.000429415206872;0.8334038895191257;1.097043640777125;1.0971491461211629;0.7619759878812269;0.11930383817465325;0.7712063979606752
91.209416;1.09099938787308;0.8331518862158036;0.7637986576371246;0.11599926102750634;0.10629803207543799;1.0941025566235263;10.000414375175458;0.8334040854681721;1.0970428147076385;1.0971486482180632;0.7619763652106253;0.11930395089814003;0.771205926293951
91.219416;1.0910001633897157;0.8331521282783909;0.7637975049293189;0.11599915948759894;0.10629822240881139;1.0941022833746818;10.00039875938465;0.8334043295135847;1.0970419880333837;1.097148115758009;0.7619766546504221;0.1193040693564549;0.771205412800225
91.229416;1.0910009269237295;0.8331524510702405;0.7637963597107216;0.11599905174625845;0.10629842185321618;1.0941020111257151;10.000382624471543;0.8334046244145009;1.0970411587625992;1.0971475581807353;0.7619768574083942;0.11930419296163676;0.7712048608771248
91.239416;1.0910016754757332;0.8331528506493356;0.7637952217493328;0.11599893798455306;0.10629863000525511;1.0941017382998837;10.000366024815579;0.8334049723367033;1.0970403245864575;1.09714698436154;0.7619769755448521;0.11930432104028126;0.7712042748835111
91.249416;1.0910024064139887;0.8331533241495068;0.7637940909989334;0.11599881821714415;0.10629884656451911;1.0941014631148291;10.000349014296235;0.8334053745792073;1.097039482946446;1.0971464024033808;0.7619770110740933;0.11930445299065279;0.7712036599804282
91.259416;1.0910031177821338;0.8331538694488173;0.7637929670441593;0.11599869242131323;0.10629907123381167;1.0941011836256582;10.000331648325526;0.8334058317122047;1.0970386319270817;1.0971458202174493;0.7619769651656357;0.11930458823029934;0.7712030217492595
91.269416;1.0910038091160985;0.8331544851008074;0.763791848975542;0.115998560609;0.10629930359869254;1.0941008984473701;10.000313981871951;0.8334063442757378;1.0970377706749617;1.097145246735782;0.7619768385412253;0.11930472608475126;0.7712023655077831
91.279416;1.0910044815701212;0.8331551701935662;0.7637907358051332;0.11599842274692061;0.10629954313554577;1.0941006072630062;10.000296069496528;0.8334069126738397;1.097036899162013;1.0971446922012262;0.7619766325497037;0.11930486582977151;0.7712016953159967
91.289416;1.0910051366807085;0.8331559237446836;0.7637896266780546;0.11599827866456829;0.10629978929461088;1.0941003108383986;10.000277971863087;0.8334075361662832;1.0970360184324144;1.0971441669311437;0.761976349515934;0.11930500679828272;0.7712010131411726
91.299416;1.0910057748987787;0.8331567444485468;0.7637885205051126;0.11599812809524787;0.10630004156604969;1.0941000108088799;10.000259763181736;0.833408212255174;1.0970351317606266;1.097143680219069;0.761975992055746;0.11930514839042414;0.7712003188057518
91.309416;1.091006394992873;0.8331576308010218;0.7637874155654313;0.1159979708339272;0.10630029946089727;1.09409970954582;10.000241528558554;0.8334089371794525;1.0970342452039328;1.0971432394354381;0.7619755622190236;0.11930529002225193;0.7711996105668191
91.319416;1.0910069940317202;0.8331585812087818;0.7637863098448766;0.11599780684681195;0.10630056240412233;1.094099410258602;10.000223351107284;0.833409706943253;1.0970333664343603;1.0971428488051473;0.7619750613949394;0.11930543107370783;0.7711988858818063
91.329416;1.0910075675943516;0.833159594048997;0.7637852018179807;0.11599763621560373;0.10630082969447173;1.0940991171268262;10.000205298109195;0.8334105177838201;1.0970325032738542;1.0971425092739742;0.761974490779616;0.11930557086110777;0.7711981422670713
91.339416;1.091008110421379;0.8331606672441464;0.7637840910799141;0.11599745906121552;0.10630110062671276;1.094098834719377;10.000187416708147;0.8334113660027263;1.097031663535178;1.0971422197973189;0.7619738517770812;0.11930570867165798;0.7711973779025771
91.349416;1.0910086173520972;0.8331617977611399;0.763782978366479;0.1159972755767864;0.10630137465668238;1.0940985670660306;10.00016974320274;0.8334122477725164;1.0970308553839736;1.0971419783221499;0.7619731463951036;0.11930584386731952;0.7711965917101152
91.359416;1.091009084125492;0.8331629821111747;0.7637818648460308;0.11599708603094294;0.10630165144026862;1.0940983177941201;10.000152311817441;0.8334131591159993;1.0970300869850138;1.0971417819913065;0.7619723775040567;0.11930597597106966;0.7711957832069839
91.369416;1.0910095080766284;0.8331642172163797;0.763780751337674;0.11599689065133041;0.10630193070078893;1.094098090728577;10.000135153676188;0.8334140960152823;1.0970293655572245;1.0971416275835089;0.7619715485831233;0.11930610464094521;0.7711949524384882
91.379416;1.0910098890453568;0.8331655006279223;0.7637796378711627;0.11599668950103399;0.10630221210091625;1.0940978898031697;10.000118297329163;0.833415054504897;1.0970286964897598;1.0971415121899584;0.7619706629996617;0.11930622960792997;0.7711941000890947
91.389416;1.0910102298522522;0.8331668306874007;0.7637785237002243;0.11599648245751912;0.10630249528387355;1.0940977186473513;10.000101771212035;0.8334160307613627;1.097028083091181;1.0971414331303861;0.7619697232355734;0.11930635063567649;0.7711932274511651
91.399416;1.0910105357377362;0.8331682068887682;0.7637774079716293;0.11599626932587616;0.10630277995179653;1.0940975800775083;10.000085597734158;0.8334170212657649;1.0970275270104481;1.0971413872331008;0.7619687308271174;0.1193064674273861;0.7711923358026976
91.409416;1.0910108137139396;0.8331696296263564;0.7637762906375529;0.1159960499728473;0.10630306586370285;1.0940974757650286;10.000069788260094;0.8334180229208812;1.0970270287031068;1.0971413709500306;0.7619676871992183;0.1193065795450688;0.7711914256489588
91.419416;1.091011072087957;0.833171099388912;0.7637751726858352;0.11599582433046815;0.10630335285912143;1.0940974066487126;10.00005434878245;0.8334190330160764;1.097026587592799;1.097141381599388;0.7619665943562364;0.11930668648034061;0.7711904966710164
91.429416;1.0910113195405653;0.8331726162680185;0.7637740555499348;0.11599559233142659;0.10630364094153034;1.0940973736325588;10.000039283574154;0.8334200488262165;1.0970262025668727;1.0971414182798718;0.7619654546164015;0.11930678777073522;0.7711895484192215
91.439416;1.0910115643375828;0.8331741799735027;0.7637729403922265;0.1159953539382652;0.10630393032131676;1.0940973777415763;10.000024587337908;0.8334210667794518;1.0970258729143754;1.0971414813324463;0.761964270134979;0.11930688301436732;0.7711885811896478
91.449416;1.0910118142019887;0.8331757899066815;0.7637718275885473;0.11599510925472772;0.1063042213533226;1.0940974197600606;10.000010233010991;0.8334220818477581;1.0970255988517477;1.0971415708018903;0.7619630433913591;0.11930697189986311;0.7711875966786285
91.459416;1.0910120760970432;0.8331774448994346;0.7637707165634735;0.11599485856566176;0.10630451443195005;1.094097499859554;9.999996165537686;0.8334230880904648;1.0970253813443844;1.097141685729815;0.7619617780290765;0.11930705432788324;0.7711865980809801
91.469416;1.091012355353808;0.8331791429224313;0.7637696057759962;0.11599460228093972;0.10630480996083796;1.0940976175633756;9.999982307819604;0.833424079992302;1.0970252213070724;1.0971418252199905;0.7619604786992952;0.11930713045691375;0.7711855893418192
91.479416;1.0910126547425494;0.8331808814953348;0.7637684925737082;0.11599434084538202;0.10630510833039584;1.0940977719755154;9.999968573088497;0.8334250530027173;1.0970251189103386;1.0971419895378516;0.7619591504935155;0.11930720059198499;0.771184574098236
91.489416;1.0910129743622579;0.8331826583333575;0.7637673737947014;0.11599407460986667;0.10630540977910226;1.0940979617446778;9.999954871918174;0.833426002735745;1.0970250736210592;1.0971421794148075;0.7619577987783321;0.11930726503400618;0.7711835551297102
91.499416;1.0910133125369113;0.8331844710110108;0.7637662470021688;0.11599380372691316;0.10630571425013051;1.094098184589809;9.999941116127692;0.8334269242841367;1.0970250839928006;1.0971423946366488;0.7619564289903871;0.11930732396963145;0.7711825343450102
91.509416;1.0910136672218909;0.833186316064609;0.7637651107998634;0.11599352815686667;0.1063060214067318;1.0940984369105118;9.99992722989181;0.8334278129064093;1.0970251470428123;1.0971426336126224;0.7619550464113606;0.11930737743123687;0.7711815128232874
91.519416;1.0910140374508888;0.8331881891176407;0.7637639642805109;0.11599324775932367;0.106306330781693;1.0940987137927116;9.999913164384253;0.8334286649706657;1.0970252586144793;1.0971428932934397;0.7619536559145986;0.11930742536906737;0.7711804904558412
91.529416;1.0910144243548314;0.8331900858269811;0.7637628066870257;0.11599296242476288;0.10630664191969943;1.0940990094170033;9.999898902624636;0.8334294777365056;1.097025414926529;1.0971431690456939;0.7619522614695221;0.11930746777194864;0.7711794654968975
91.539416;1.0910148308004264;0.8331920020446612;0.7637616374089664;0.11599267219246985;0.10630695441014759;1.0940993177233584;9.99988444904171;0.833430248607287;1.0970256137591814;1.0971434550541996;0.7619508661735973;0.11930750474769748;0.7711784348871056
91.549416;1.0910152598801683;0.8331939334510002;0.7637604559105335;0.11599237725548003;0.10630726783468333;1.0940996328506891;9.99986981207367;0.8334309749890673;1.0970258538177922;1.0971437444156975;0.7619494729943689;0.11930753657832624;0.7711773952522135
91.559416;1.0910157141779966;0.8331958758185893;0.7637592616562026;0.11599207786394622;0.10630758171553628;1.0940999490996637;9.999854996479593;0.8334316546809799;1.097026133050153;1.0971440287518317;0.7619480850368558;0.11930756371179421;0.7711763436105254
91.569416;1.0910161962945724;0.8331978253911365;0.7637580544149142;0.11599177426546196;0.10630789551120313;1.0941002607185224;9.99984000793639;0.8334322862009921;1.0970264478104346;1.09714429847241;0.7619467050090231;0.11930758660893263;0.7711752773435194
91.579416;1.091016709249451;0.8331997789001422;0.7637568346283331;0.11599146671748051;0.10630820867024106;1.094100561700795;9.999824857533662;0.8334328690374049;1.0970267930158428;1.0971445435572516;0.7619453347066426;0.11930760557318221;0.7711741938533986
91.589416;1.0910172561726195;0.8332017336697888;0.763755603374347;0.11599115549877663;0.10630852066121133;1.0941008457467;9.999809565493726;0.8334334036696941;1.0970271626625632;1.0971447541403765;0.7619439747894095;0.11930762074042872;0.7711730904691441
91.599416;1.0910178399293715;0.8332036876023191;0.7637543624745887;0.1159908409040538;0.10630883089216045;1.0941011066674777;9.99979416617367;0.8334338909935822;1.0970275504757154;1.0971449210180169;0.7619426246370765;0.11930763218586178;0.7711719645163391
91.609416;1.0910184630708544;0.8332056386635642;0.7637531148617828;0.11599052326251735;0.10630913863194479;1.0941013388120535;9.999778702804777;0.8334343316445717;1.0970279502300218;1.0971450360769484;0.7619412824541093;0.11930764002773675;0.7711708135534813
91.619416;1.0910191278496264;0.8332075843244034;0.7637518642575597;0.11599020298074757;0.10630944300723007;1.0941015375452834;9.99976321148478;0.8334347257688665;1.0970283560018765;1.097145091892331;0.7619399459666735;0.11930764447511936;0.7711696361533775
91.629416;1.0910198363466743;0.8332095214082234;0.7637506144371227;0.11598988055822901;0.10630974298649336;1.094101700081104;9.999747714301066;0.83343507343658;1.097028762914201;1.0971450808394707;0.7619386134725569;0.11930764581026007;0.771168432517523
91.639416;1.091020590500656;0.8332114462225687;0.7637493691839938;0.11598955655920012;0.10631003740930121;1.0941018254698582;9.999732227795697;0.8334353755412931;1.097029167628724;1.0971449952237278;0.7619372844261455;0.11930764433481521;0.7711672042015794
91.649416;1.0910213912758826;0.8332133550480507;0.7637481325737696;0.11598923159507367;0.10631032514349935;1.0941019136076;9.9997167701102;0.8334356340360765;1.0970295681432065;1.0971448281402048;0.7619359592938757;0.1193076403451459;0.7711659535815745
91.659416;1.091022237371956;0.8332152448336573;0.7637469088074802;0.11598890635380868;0.1063106052035126;1.094101964466039;9.999701358032885;0.8334358511188181;1.0970299636961478;1.0971445735656666;0.761934639287583;0.1193076341181682;0.7711646834850967
91.669416;1.0910231248659468;0.8332171133680534;0.7637457019169975;0.11598858159875033;0.10631087674172056;1.094101977549508;9.999686003613752;0.8334360285160671;1.0970303548058664;1.0971442256993023;0.7619333261748169;0.11930762585478988;0.7711633969856145
91.679416;1.0910240483339806;0.8332189590601128;0.7637445156198004;0.1159882580618155;0.10631113904963631;1.094101951698333;9.999670719291393;0.8334361676254614;1.0970307426136625;1.0971437784457885;0.7619320218179841;0.11930761565012767;0.7711620974273738
91.689416;1.0910250026070185;0.833220780717301;0.7637433529452996;0.11598793631020088;0.10631139157625377;1.094101885448468;9.999655526093461;0.833436270305165;1.0970311277209968;1.097143225546659;0.7619307278790018;0.11930760352730667;0.7711607883128927
91.699416;1.0910259837976255;0.8332225768348899;0.7637422156796898;0.11598761671902642;0.10631163392188578;1.0941017775434114;9.999640456011683;0.8334363394320073;1.0970315097380883;1.0971425612694845;0.7619294463752587;0.11930758948645977;0.7711594727446274
91.709416;1.091026988999652;0.8332243447682497;0.7637411041928367;0.11598729954134072;0.10631186586947856;1.0941016275092892;9.999625549325259;0.8334363787684571;1.0970318880734247;1.0971417809548767;0.7619281804404346;0.11930757353355309;0.7711581528378233
91.719416;1.0910280152967142;0.8332260811573777;0.7637400178316937;0.11598698494456268;0.10631208738923381;1.0941014359559043;9.99961085096303;0.8334363923973616;1.0970322629542404;1.097140880860097;0.7619269341098815;0.11930755568757666;0.7711568297113404
91.729416;1.0910290591437217;0.8332277833915551;0.7637389553428403;0.11598667301017791;0.1063122985523472;1.094101204489794;9.999596407663812;0.8334363838328982;1.0970326356856535;1.097139857530926;0.7619257113428098;0.11930753598537988;0.771155503754573
91.739416;1.0910301164797425;0.8332294506343858;0.7637379149820441;0.11598636378711549;0.10631249948776862;1.094100935608041;9.99958226640859;0.8334363553101523;1.0970330085284128;1.0971387077456973;0.7619245154758133;0.11930751444268824;0.7711541743129424
91.749416;1.0910311832435682;0.8332310837365543;0.7637368947569438;0.11598605735593358;0.10631269045479863;1.094100632028939;9.999568469956454;0.8334363078494227;1.0970333847602;1.0971374294652578;0.7619233492713401;0.11930749099632536;0.7711528392596834
91.759416;1.091032255967955;0.8332326843044133;0.7637358928003575;0.11598575383426848;0.10631287190599947;1.0941002955270702;9.999555049959087;0.833436242053264;1.0970337689329661;1.0971360227688463;0.7619222146963306;0.11930746555133072;0.7711514956418408
91.769416;1.0910333319314867;0.833234254096445;0.7637349073148139;0.11598545335292101;0.10631304443653522;1.0940999265950975;9.999542028630316;0.8334361591347402;1.0970341670652233;1.0971344900266085;0.7619211124952592;0.11930743807194646;0.7711501408741515
91.779416;1.0910344084664103;0.8332357953458346;0.7637339361082288;0.11598515603462561;0.10631320864438923;1.0940995246776606;9.999529428949415;0.8334360613943727;1.097034586040093;1.0971328354013972;0.76192004256535;0.11930740857124707;0.771148773313188
91.789416;1.09103548236392;0.8332373109174103;0.7637329763943224;0.11598486196141022;0.10631336500280489;1.0940990881675414;9.999517281187499;0.833435952025147;1.0970350321209288;1.0971310642029917;0.7619190048481274;0.11930737707043867;0.7711473924452475
91.799416;1.0910365502644086;0.833238803916166;0.7637320252856954;0.11598457116242354;0.10631351389204624;1.0940986149627143;9.999505622749272;0.8334358348181312;1.09703551012374;1.0971291827664298;0.761917999406879;0.11930734362064495;0.7711459989113056
91.809416;1.09103760917302;0.8332402773522324;0.7637310802970018;0.11598428371756973;0.1063136557639018;1.0940981038451132;9.999494496457645;0.8334357139575073;1.0970360242515482;1.097127198560424;0.7619170259029293;0.119307308315133;0.7711445939839178
91.819416;1.091038656590853;0.8332417338584162;0.7637301393076166;0.11598399993242167;0.10631379117712121;1.0940975555059387;9.999483946050965;0.8334355936095437;1.0970365790047167;1.097125119884044;0.7619160836307047;0.11930727125881474;0.7711431791013581
91.829416;1.0910396909038027;0.8332431754900612;0.7637292003779768;0.11598372036167798;0.1063139206342623;1.0940969724932175;9.999474006677694;0.8334354771552183;1.0970371785714688;1.0971229553949962;0.7619151720746024;0.11930723255321905;0.7711417561964534
91.839416;1.0910407117407284;0.8332446038719868;0.7637282616208734;0.11598344563898753;0.10631404444530916;1.0940963586131223;9.999464701223413;0.8334353666943469;1.0970378260018188;1.09712071387012;0.7619142913891284;0.11930719230125712;0.7711403281547726
91.849416;1.0910417193995214;0.8332460206172319;0.7637273213011799;0.11598317629682325;0.10631416275613087;1.09409571859938;9.999456047800287;0.83343526335899;1.097038523637612;1.097118404095124;0.7619134425272035;0.1193071505965275;0.7711388985888527
91.859416;1.0910427136513245;0.8332474277259009;0.7637263783531651;0.11598291267473182;0.10631427568388087;1.0940950579851618;9.999448065001769;0.8334351677619725;1.097039273767247;1.0971160345210937;0.7619126270012482;0.11930710752089312;0.7711374712838309
91.869416;1.091043693121003;0.8332488276500584;0.7637254328139783;0.11598265495443937;0.10631438343497675;1.0940943826637326;9.999440767249673;0.8334350799705306;1.0970400783208418;1.0971136126456018;0.7619118463651463;0.11930706317169473;0.7711360498539039
91.879416;1.0910446553826227;0.8332502231283877;0.7637244856584845;0.11598240328881088;0.10631448634134474;1.094093698293537;9.999434157657795;0.833434999265942;1.097040938345301;1.097111144987958;0.7619111015257214;0.11930701764614933;0.7711346375880314
91.889416;1.0910455970389856;0.8332516172392714;0.7637235382863131;0.1159821578394042;0.10631458487600808;1.0940930100331503;9.99942822647409;0.8334349241014108;1.0970418543548832;1.097108638081802;0.7619103925520687;0.11930697098704099;0.7711332376709179
91.899416;1.0910465140731795;0.8332530135574099;0.7637225920168212;0.11598191870110765;0.10631467968604302;1.0940923228235542;9.999422956525612;0.8334348525811196;1.097042826910007;1.0971060991494224;0.7619097192509754;0.11930692322683512;0.7711318536834635
91.909416;1.091047402649378;0.83325441597525;0.7637216477018335;0.11598168587329825;0.10631477156828571;1.0940916421156455;9.999418330074585;0.833434783164432;1.0970438561953373;1.09710353553295;0.7619090815776263;0.11930687448168507;0.7711304895781453
91.919416;1.0910482595239392;0.8332558283861247;0.7637207060040073;0.11598145924271594;0.10631486137194779;1.094090974199644;9.999414327519247;0.8334347149417191;1.097044941007159;1.0971009537997962;0.7619084794069366;0.11930682492990298;0.77112914909122
91.929416;1.091049081617641;0.8332572545201784;0.7637197684105447;0.11598123853312987;0.10631494991541914;1.094090325595276;9.999410918957132;0.8334346476660716;1.097046078124237;1.0970983595475956;0.7619079120901212;0.11930677472064055;0.771127835379246
91.939416;1.0910498651483242;0.8332586975750144;0.7637188376665419;0.11598102335314671;0.10631503791511357;1.0940897022564418;9.999408061680903;0.8334345817815662;1.0970472620551615;1.0970957579075546;0.7619073782348047;0.11930672391795985;0.7711265510177688
91.949416;1.0910506057244596;0.8332601597046905;0.7637179170739979;0.11598081326736401;0.10631512592914494;1.0940891091771963;9.999405706850451;0.8334345181111341;1.0970484852606102;1.0970931542788898;0.7619068756990016;0.11930667251241862;0.7711252980398953
91.959416;1.0910512997624848;0.8332616420232019;0.7637170099446873;0.11598060779318571;0.10631521443473456;1.0940885503225906;9.99940380823637;0.8334344575096391;1.097049739213553;1.0970905550214534;0.761906401388058;0.11930662048351028;0.7711240782705133
91.969416;1.0910519452606258;0.833263144867744;0.7637161196285743;0.11598040649096583;0.10631530397816336;1.0940880289632122;9.999402327089834;0.8334344008206376;1.0970510157238662;1.0970879679037788;0.7619059510647386;0.11930656781306136;0.7711228941915803
91.979416;1.091052541474419;0.8332646678348216;0.7637152490363621;0.11598020910280255;0.10631539520970724;1.0940875483837658;9.999401228247994;0.8334343486214992;1.097052307791537;1.097085402042524;0.7619055198775156;0.1193065144420719;0.7711217494911559
91.989416;1.0910530888835976;0.833266209640735;0.7637143997472196;0.11598001555053393;0.10631548882335885;1.0940871125817788;9.999400472887798;0.8334343009947482;1.097053610027897;1.0970828672836948;0.7619051034053657;0.11930646029091271;0.771120648454407
91.999416;1.0910535892882935;0.8332677676694282;0.7637135716924364;0.11597982584633111;0.10631558551818147;1.0940867266742909;9.99940001945426;0.8334342579458154;1.0970549186133556;1.0970803733742858;0.76190469840754;0.11930640533254204;0.7711195947979911
92.009416;1.0910540452378257;0.8332693378436232;0.7637127635105203;0.11597963997383304;0.10631568595852815;1.0940863966322123;9.99939982898962;0.8334342198530187;1.0970562305537885;1.0970779296076707;0.7619043033017013;0.11930634958879575;0.7711185910266714
92.019416;1.0910544589158213;0.833270915763814;0.7637119731501932;0.11597945777670175;0.10631579067416465;1.0940861281089957;9.999399864296274;0.8334341876818022;1.0970575430171332;1.0970755449417828;0.7619039184692755;0.11930629306612989;0.7711176389071424
92.029416;1.0910548311993862;0.8332724980716474;0.7637111982754485;0.11597927896104819;0.10631589999200049;1.0940859254362756;9.999400083990185;0.8334341632315576;1.0970588538523125;1.0970732275699684;0.7619035454506348;0.1193062357415334;0.77111674059807
92.039416;1.0910551614983957;0.833274082399485;0.7637104363185353;0.11597910315875308;0.10631601406886598;1.0940857918774418;9.999400440359205;0.8334341488397676;1.0970601624137237;1.0970709837553998;0.7619031852506265;0.11930617757075973;0.7711158990872766
92.049416;1.091055448011563;0.8332756661470517;0.7637096844130719;0.1159789299112186;0.10631613295351207;1.0940857299203528;9.999400885147358;0.8334341468291226;1.097061468951081;1.0970688170706704;0.7619028374463865;0.11930611851425114;0.7711151176486475
92.059416;1.0910556879357742;0.8332772452796399;0.7637089392733066;0.11597875862583423;0.10631625664050694;1.0940857402246014;9.99940137539017;0.8334341594792105;1.097062773404073;1.0970667286750584;0.7619025001502767;0.11930605865120575;0.7711143989907069
92.069416;1.0910558779753063;0.8332788140536115;0.7637081970613017;0.11597858859868922;0.10631638510876508;1.0940858208063982;9.999401875751623;0.8334341889708702;1.0970640755392307;1.097064717996569;0.7619021700117414;0.11930599825363306;0.7711137446077784
92.079416;1.091056015280656;0.8332803659520893;0.7637074536415467;0.11597841907019699;0.10631651830766033;1.0940859678081154;9.999402362224878;0.833434237310413;1.0970653755730235;1.097062783211363;0.7619018427736014;0.1193059377118329;0.7711131545341009
92.089416;1.0910560982347428;0.8332818949671058;0.7637067055230337;0.11597824934160023;0.10631665607903498;1.0940861762244716;9.99940282357292;0.833434306712123;1.0970666738416865;1.0970609219050054;0.7619015143208591;0.11930587744154789;0.7711126275134763
92.099416;1.0910561264721885;0.8332833962602912;0.7637059509607116;0.11597807889463253;0.10631679809246108;1.0940864400697832;9.999403260373953;0.8334343997225301;1.0970679704005752;1.0970591320460734;0.7619011811066677;0.11930581787028575;0.7711121618064848
92.109416;1.0910560998764078;0.8332848664494849;0.7637051901204462;0.11597790732745974;0.1063169438987495;1.0940867535277425;9.999403686125273;0.8334345188634809;1.0970692654066614;1.0970574127915331;0.7619008400624387;0.11930575947985265;0.7711117560900774
92.119416;1.0910560177283364;0.833286303856275;0.7637044242068083;0.11597773423861808;0.10631709301982528;1.0940871127109866;9.999404122303783;0.8334346664323555;1.0970705596589507;1.097055764971144;0.7619004885391281;0.11930570282550965;0.7711114092818696
92.129416;1.0910558796551793;0.8332877081050396;0.7637036547061191;0.11597755928671698;0.106317244940433;1.0940875162203634;9.999404583772861;0.8334348444271992;1.0970718545084404;1.0970541907461955;0.7619001238827635;0.11930564848604523;0.7711111195125911
92.139416;1.091055686906714;0.833289079349553;0.7637028831133665;0.11597738228999073;0.10631739907018008;1.09408796428332;9.999405068298683;0.8334350544476904;1.0970731511502818;1.0970526923285704;0.7618997429427875;0.11930559701418611;0.7711108836250361
92.149416;1.0910554418321379;0.8332904181298071;0.763702110719457;0.11597720318333037;0.10631755476497019;1.0940884578246686;9.999405559312583;0.833435297668225;1.0970744500500906;1.0970512708811246;0.7618993426141311;0.11930554894705425;0.7711106979007563
92.159416;1.0910551470064593;0.8332917252520843;0.7637013385336209;0.11597702190864387;0.10631771136965162;1.0940889982868562;9.999406035265281;0.8334355746123566;1.0970757509874547;1.0970499263757079;0.7618989209980445;0.11930550484265427;0.7711105592007613
92.169416;1.09105480549703;0.8332930010498574;0.7637005670406148;0.11597683837561956;0.10631786826830053;1.0940895875388998;9.99940647767053;0.83343588479366;1.0970770533868541;1.097048658457415;0.7618984775337851;0.11930546528059909;0.7711104653827479
92.179416;1.0910544212625435;0.8332942448964561;0.7636997956538734;0.11597665250160523;0.1063180250045345;1.09409022751498;9.999406874648022;0.8334362268859493;1.0970783565891675;1.0970474675472484;0.7618980117522323;0.11930543082761146;0.7711104149316788
92.189416;1.0910539987312524;0.8332954556150287;0.7636990225578644;0.1159764642782394;0.10631818141833248;1.0940909199239006;9.999407218841306;0.8334365993647829;1.0970796601970738;1.097046355121801;0.7618975221827826;0.11930540201463377;0.7711104061971857
92.199416;1.0910535418898257;0.8332966320796861;0.763698244864783;0.11597627387341782;0.10631833763467842;1.0940916658323907;9.9994075026105;0.8334370008054786;1.0970809644185864;1.097045323373071;0.7618970065446471;0.11930537934468452;0.7711104368080398
92.209416;1.0910530540604109;0.8332977730562986;0.7636974586800133;0.11597608173946576;0.10631849390863392;1.0940924651276787;9.999407714640592;0.8334374296515898;1.0970822697951668;1.097044374930483;0.7618964626751303;0.11930536329308239;0.771110503840177
92.219416;1.091052538652771;0.8332988766797087;0.7636966594111527;0.11597588859275129;0.10631865046191552;1.0940933161339965;9.999407841001632;0.8334378839147002;1.0970835763040396;1.0970435128059972;0.7618958892518921;0.11930535423563766;0.771110604396006
92.229416;1.0910519995082752;0.8332999404859837;0.7636958423560231;0.11597569524951948;0.10631880736338066;1.0940942152960134;9.999407871262793;0.8334383610505456;1.0970848829430406;1.097042740195701;0.7618952860015454;0.11930535230822795;0.7711107358584366
92.239416;1.0910514406211198;0.8333009620435858;0.763695002794569;0.11597550248149881;0.10631896446026447;1.094095157086664;9.999407804735705;0.8334388579958872;1.0970861881351612;1.0970420597654813;0.7618946536043225;0.11930535728976353;0.7711108956553218
92.249416;1.09105086635749;0.8333019397345685;0.7636941353562853;0.11597531099032413;0.10631912138039232;1.0940961342665294;9.99940765379577;0.8334393715118253;1.0970874898563494;1.0970414731040492;0.761893993240541;0.1193053686384208;0.771111080944681
92.259416;1.0910502816319911;0.8333028730506408;0.7636932337120552;0.11597512144343436;0.10631927758977675;1.0940971382278848;9.99940744537444;0.8334398987091802;1.0970887854969527;1.0970409808091095;0.7618933059388727;0.11930538571801169;0.7711112886786661
92.269416;1.0910496913525058;0.8333037622301698;0.7636922915242532;0.11597493449274532;0.10631943244761863;1.094098159469864;9.999407215713104;0.8334404371968579;1.0970900724341135;1.0970405824806728;0.7618925925456056;0.11930540800778999;0.771111515985251
92.279416;1.0910491002616753;0.8333046080325931;0.7636913040540516;0.11597475076548344;0.10631958525204832;1.0940991882936955;9.999406998716262;0.8334409848884387;1.0970913488384977;1.0970402763467286;0.7618918540673619;0.11930543507880327;0.7711117605600629
92.289416;1.0910485134491168;0.833305411957041;0.763690268940552;0.11597457085612078;0.10631973529117512;1.0941002154044408;9.999406821557956;0.8334415398627294;1.097092613767175;1.0970400592148506;0.7618910914588646;0.11930546648166061;0.7711120209563029
92.299416;1.0910479361190175;0.8333061762603966;0.7636891857643192;0.11597439531802912;0.1063198818467357;1.0941012324698842;9.999406710187914;0.8334421004325556;1.0970938663613878;1.0970399270233517;0.7618903051665128;0.11930550179071606;0.7711122964542094
92.309416;1.091047372440067;0.8333069034667282;0.7636880553276826;0.11597422465923686;0.10632002414926628;1.0941022327463017;9.999406694188847;0.8334426656325665;1.0970951045665642;1.0970398752063941;0.7618894951211778;0.11930554076463049;0.7711125864222532
92.319416;1.0910468248697291;0.8333075955540827;0.7636868793789189;0.1159740593938313;0.10632016138999376;1.0941032114464373;9.999406809964157;0.833443235674181;1.0970963243159866;1.0970398985785326;0.7618886612048892;0.11930558349627518;0.7711128898147827
92.329416;1.0910462942761778;0.8333082534110825;0.7636856604055791;0.11597390009193594;0.10632029281637653;1.0941041661173634;9.999407105341625;0.8334438114167788;1.0970975195799146;1.0970399912446727;0.76188780385285;0.1193056304660677;0.7711132051148419
92.339416;1.0910457802148075;0.8333088775725258;0.7636844009014333;0.11597374735840965;0.10632041779399846;1.0941050969441448;9.999407636748915;0.8334443934875255;1.0970986829724156;1.097040146704397;0.7618869243708251;0.11930568241976514;0.7711135303786467
92.349416;1.0910452813742142;0.8333094696669349;0.7636831027418779;0.11597360183209743;0.1063205357964772;1.094106006066947;9.999408452897661;0.8334449824232613;1.0970998068160154;1.0970403583969661;0.7618860249020726;0.11930574017652772;0.7711138630004316
92.359416;1.091044796350179;0.8333100324716621;0.7636817672332905;0.11597346417519751;0.10632064641155943;1.0941068963428802;9.999409579836708;0.8334455794294351;1.09710088423386;1.0970406205934635;0.7618851080830347;0.11930580454382304;0.7711141991565623
92.369416;1.0910443244212624;0.8333105686575789;0.7636803950952044;0.1159733349228829;0.10632074936627546;1.0941077701277035;9.999411024338153;0.8334461863127874;1.0971019093767092;1.0970409290696974;0.7618841764811836;0.11930587629246381;0.7711145335633691
92.379416;1.0910438659021306;0.8333110800587098;0.7636789863366577;0.11597321435208793;0.10632084450251084;1.0941086280460706;9.99941278979396;0.8334468041850428;1.0971028770700169;1.0970412817207302;0.7618832323971332;0.11930595607625868;0.7711148600119719
92.389416;1.091043422333487;0.8333115679093227;0.763677540769008;0.1159731025751649;0.10632093171626382;1.0941094689059208;9.999414888803985;0.833447432244837;1.0971037830514978;1.0970416791056263;0.7618822781581336;0.1193060443449971;0.7711151720337863
92.399416;1.0910429965444948;0.8333120335743872;0.763676058725834;0.11597299970004277;0.10632101092885049;1.0941102911980258;9.999417349017339;0.8334480677704001;1.0971046245480358;1.0970421238845998;0.7618813163849203;0.11930614131486283;0.7711154632608843
92.409416;1.091042591462491;0.8333124792364389;0.7636745414086012;0.11597290585731831;0.10632108207911456;1.094111094602678;9.999420213199441;0.8334487065175623;1.0971054000138234;1.0970426190336542;0.7618803499084257;0.11930624698259908;0.77111572815049
92.419416;1.0910422085116362;0.8333129080863741;0.7636729910903766;0.11597282116167992;0.10632114506797612;1.0941118802937986;9.999423532758888;0.8334493428323709;1.097106108366189;1.0970431667747924;0.7618793812894239;0.1193063611963684;0.7711159631965985
92.429416;1.0910418481014639;0.8333133242647071;0.7636714109609384;0.11597274567592654;0.10632119970294489;1.0941126504494185;9.999427360677931;0.8334499703155069;1.0971067487551451;1.0970437692900643;0.7618784124563169;0.11930648377539997;0.7711161675907561
92.439416;1.0910415115252017;0.8333137326312864;0.7636698043455783;0.11597267936921163;0.10632124576655433;1.0941134077151748;9.999431747010826;0.8334505833618552;1.0971073207132753;1.0970444294246444;0.7618774450965363;0.11930661459966918;0.7711163429391952
92.449416;1.0910412016926658;0.8333141383040975;0.7636681739912322;0.11597262209696849;0.10632128316065206;1.0941141548301088;9.999436734202689;0.8334511786167142;1.0971078244495145;1.097045149905614;0.7618764814746175;0.11930675356329885;0.7711164925002887
92.459416;1.0910409222728876;0.8333145465187874;0.7636665220999954;0.11597257360346441;0.10632131189254619;1.094114894585215;9.999442352565952;0.8334517554016374;1.0971082611746716;1.0970459320282036;0.7618755247749753;0.11930690043067822;0.7711166199035105
92.469416;1.0910406766781409;0.8333149624011991;0.7636648509788875;0.11597253351216967;0.10632133184663557;1.0941156297587487;9.999448619856143;0.8334523149991383;1.0971086328016835;1.0970467751892974;0.7618745787144998;0.11930705483263354;0.7711167275946028
92.479416;1.0910404679346004;0.8333153901649761;0.7636631635414497;0.11597250127473849;0.10632134262244972;1.094116362282023;9.999455548958464;0.8334528596054892;1.0971089412214223;1.0970476775391818;0.7618736469350582;0.11930721641878968;0.7711168161628441
92.489416;1.0910402989589842;0.8333158327273821;0.763661462970672;0.1159724761026352;0.10632134361539537;1.0941170923929133;9.999463156077097;0.8334533917305428;1.0971091879694805;1.097048636806675;0.7618727325828838;0.11930738490838765;0.7711168848007681
92.499416;1.0910401726087466;0.8333162920567725;0.7636597522172927;0.1159724569489877;0.10632133419268411;1.094117818673797;9.999471458843594;0.833453914075395;1.0971093745219052;1.0970496504544829;0.7618718382780029;0.11930755998565608;0.7711169317931
92.509416;1.0910400916498262;0.833316769793842;0.7636580344263403;0.11597244257765295;0.10632131381895585;1.094118538050398;9.999480467503934;0.833454429608223;1.0971095030469669;1.0970507157229425;0.7618709666202106;0.11930774119545863;0.7711169544535991
92.519416;1.0910400586161686;0.8333172682023777;0.7636563135798681;0.11597243167827208;0.10632128211450677;1.0941192457954045;9.999490178818982;0.8334549413801505;1.0971095767380519;1.0970518299973777;0.7618701207795315;0.11930792792629577;0.7711169490958407
92.529416;1.0910400757329126;0.8333177909509069;0.7636545941328231;0.11597242293906877;0.10632123885625552;1.0941199365579657;9.99950057871372;0.8334554519057715;1.0971095991288806;1.0970529910408902;0.7618693043515958;0.11930811948425996;0.7711169117147499
92.539416;1.0910401450949345;0.8333183426900727;0.7636528801415556;0.11597241506019819;0.10632118391463073;1.0941206053565358;9.999511649635057;0.8334559628388618;1.0971095733064515;1.0970541970417778;0.7618685205991397;0.1193083152108468;0.7711168392084141
92.549416;1.091040268532177;0.8333189277738359;0.7636511749330883;0.11597240675391073;0.10632111713656635;1.09412124753429;9.999523377220866;0.8334564754959459;1.0971095014912062;1.0970554467437095;0.761867772243784;0.11930851456796444;0.7711167301156605
92.559416;1.091040447062818;0.8333195493274187;0.763649481328999;0.11597239677825512;0.1063210383001726;1.0941218582635441;9.99953575678197;0.8334569916034199;1.0971093845776583;1.097056739457015;0.7618670619705733;0.11930871714407214;0.7711165842333723
92.569416;1.0910406803630643;0.8333202085621153;0.7636478020615078;0.11597238401036755;0.10632094721203174;1.0941224318525127;9.999548796084172;0.833457513380548;1.0971092222684156;1.0970580747774268;0.7618663925275394;0.1193089226031425;0.7711164019203717
92.579416;1.0910409663756624;0.8333209042409357;0.7636461399387768;0.11597236749739886;0.10632084375681958;1.0941229613569596;9.999562510506841;0.8334580430736882;1.0971090138502337;1.097059452462646;0.7618657663090239;0.11930913062086308;0.7711161839295841
92.589416;1.0910413013281621;0.8333216332462481;0.7636444975403053;0.11597234642453429;0.10632072781784055;1.0941234390163599;9.99957691717521;0.8334585829310941;1.097108758402914;1.0970608724454232;0.7618651852352333;0.11930934076776219;0.7711159311375257
92.599416;1.091041680233685;0.833322392023505;0.7636428772697422;0.11597232002550811;0.1063205992932869;1.0941238568725804;9.999592036252137;0.8334591360341974;1.0971084547225498;1.0970623343931716;0.7618646512625962;0.11930955234280359;0.771115643827206
92.609416;1.0910420973792865;0.8333231775440214;0.7636412818864806;0.1159722875278998;0.10632045822520242;1.094124207182755;9.999607891023475;0.8334597071902896;1.0971081020391686;1.0970638370644978;0.7618641672957366;0.11930976432955955;0.7711153214837201
92.619416;1.0910425464842204;0.8333239875531357;0.7636397143799103;0.11597224815014567;0.10632030480288887;1.0941244830935075;9.999624496756413;0.8334603029833569;1.097107700977106;1.0970653779896589;0.7618637374378494;0.1193099755391393;0.771114963308848
