time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.629416;1.0910430207391963;0.8333248206320845;0.7636381775033562;0.11597220114465205;0.10632013926329746;1.0941246797353437;9.999641852468127;0.8334609308722046;1.0971072535956623;1.0970669537442865;0.7618633657490483;0.11931018478493782;0.7711145688334518
92.639416;1.0910435131463478;0.833325675999264;0.7636366740768928;0.11597214590617339;0.10631996186186127;1.0941247944661823;9.999659949773145;0.8334615978266556;1.0971067624762094;1.0970685609651336;0.7618630546325614;0.11931039096061752;0.7711141385637975
92.649416;1.0910440170237978;0.8333265529732118;0.7636352073979306;0.11597208201427428;0.10631977289019476;1.0941248254070828;9.999678785937222;0.8334623094420139;1.097106229899128;1.0970701974184502;0.7618628044199858;0.11931059303467513;0.7711136742635536
92.659416;1.0910445258971178;0.8333274503050598;0.763633780845106;0.11597200913453737;0.10631957269205922;1.0941247701041512;9.999698363970458;0.8334630699567728;1.0971056580636396;1.0970718620110855;0.761862614064983;0.11931079003861801;0.7711131782156769
92.669416;1.0910450330338846;0.8333283656931831;0.7636323972233677;0.11597192695327094;0.10631936169968327;1.0941246258099204;9.999718680393102;0.833463882255338;1.0971050496046495;1.0970735535149523;0.7618624817978149;0.1193109810716911;0.7711126520644003
92.679416;1.0910455318904346;0.833329296019148;0.763631058398022;0.11597183521497995;0.10631914044393755;1.0941243905411961;9.999739715649328;0.8334647475973052;1.097104407352925;1.0970752693546877;0.7618624052064369;0.1193111653110493;0.7711120962195072
92.689416;1.0910460171134224;0.8333302378482005;0.7636297651875048;0.11597173378968671;0.1063189095043002;1.0941240636948861;9.99976143850209;0.8334656656394743;1.0971037340112606;1.0970770057761967;0.7618623811290111;0.11931134202451792;0.7711115101281182
92.699416;1.0910464846931687;0.833331187273812;0.7636285176529821;0.11597162275918141;0.10631866945592308;1.094123645695227;9.999783816119137;0.8334666344341429;1.097103032120137;1.0970787586469164;0.7618624056729467;0.11931151056149432;0.7711108931139588
92.709416;1.0910469311626467;0.8333321397281745;0.7636273157548338;0.11597150243408244;0.10631842087846347;1.0941231371550897;9.99980681619486;0.8334676505880043;1.0971023037834031;1.0970805239380514;0.7618624744476059;0.11931167034074545;0.7711102448145252
92.719416;1.0910473527027305;0.8333330903747276;0.7636261597832031;0.11597137326247306;0.10631816443184501;1.0941225383871027;9.999830397824647;0.8334687102000127;1.0971015502366521;1.0970822980515273;0.761862582930385;0.11931182086852744;0.7711095651266432
92.729416;1.091047745161938;0.8333340344324012;0.7636250500458611;0.11597123575414378;0.10631790093931512;1.0941218495218987;9.999854501342908;0.833469809905612;1.097100771801206;1.097084077877166;0.7618627266662128;0.11931196176872189;0.7711088545896843
92.739416;1.0910481048591396;0.8333349672539423;0.763623986452975;0.11597109043431136;0.10631763140212316;1.094121070739382;9.999879050756618;0.8334709472145309;1.0970999684961942;1.097085860244855;0.7618629013475868;0.11931209278006118;0.7711081148086073
92.749416;1.0910484290291165;0.8333358845572432;0.7636229689429419;0.11597093776844983;0.10631735690913287;1.094120201872787;9.99990396470181;0.8334721203844055;1.0970991405302828;1.0970876408672074;0.7618631029414885;0.11931221366599291;0.7711073481388465
92.759416;1.0910487157442754;0.8333367824574038;0.7636219981249114;0.11597077813908828;0.10631707849745307;1.0941192415916923;9.999929163217278;0.8334733284588696;1.0970982883570581;1.097089413640372;0.7618633275600518;0.11931232411748297;0.7711065570517966
92.769416;1.0910489637627405;0.8333376569632273;0.7636210750889008;0.11597061196063968;0.10631679708493667;1.0941181872516448;9.99995456738433;0.8334745713760562;1.0970974133074418;1.0970911712297153;0.7618635707723658;0.11931242377989974;0.7711057435841385
92.779416;1.091049172591959;0.8333385038094542;0.763620200775513;0.11597043984625467;0.10631651353274645;1.094117036041658;9.999980098079165;0.8334758495771494;1.097096518568608;1.0970929064038664;0.7618638267035798;0.11931251230700796;0.771104909125379
92.789416;1.0910493425952115;0.8333393189812814;0.7636193759567409;0.11597026270558458;0.10631622875266548;1.0941157867038374;10.00000567908022;0.8334771634340608;1.0970956092280475;1.0970946130175274;0.761864087667377;0.1193125893161246;0.7711040548978926
92.799416;1.091049474762416;0.8333400987104159;0.7636186017874508;0.1159700817609637;0.1063159437206223;1.094114440348298;10.000031241349362;0.833478513050567;1.0970946914889153;1.0970962862861555;0.76186434485038;0.1193126543344714;0.7711031825570379
92.809416;1.0910495706829846;0.8333408387175332;0.7636178798815465;0.11596989853922782;0.10631565938768753;1.094113000017961;10.000056723184885;0.8334798985197424;1.0970937721383989;1.0970979224192956;0.7618645897366504;0.11931270685134043;0.7711022941000417
92.819416;1.091049632761996;0.8333415340667714;0.7636172119668421;0.11596971485968108;0.1063153766261246;1.094111469992129;10.000082067182717;0.8334813205233731;1.09709285827771;1.0970995181436607;0.7618648151528826;0.11931274640689105;0.7711013916693219
92.829416;1.0910496637985727;0.8333421799177547;0.7636166000692453;0.1159695327236589;0.10631509628857129;1.0941098553626023;10.00010722276798;0.8334827803490582;1.0970919565916157;1.0971010707124753;0.7618650152354607;0.11931277258796646;0.7711004778012157
92.839416;1.0910496664824458;0.8333427722894267;0.7636160470290574;0.11596935408029668;0.1063148192803654;1.0941081618967192;10.000132154804973;0.8334842790019302;1.0970910726411336;1.0971025780776715;0.76186518494403;0.11931278498356727;0.7710995554409371
92.849416;1.091049643715941;0.8333433084687512;0.763615556814362;0.11596918062213012;0.10631454657020457;1.0941063960500628;10.000156844143813;0.8334858166729779;1.0970902110738545;1.0971040387117421;0.7618653200449119;0.11931278322598249;0.7710986276045444
92.859416;1.0910495987673277;0.833343787028514;0.7636151345863749;0.1159690137322475;0.10631427916073585;1.0941045649624686;10.000181275107918;0.8334873930758404;1.0970893762823166;1.09710545132159;0.761865417630342;0.11931276706079706;0.7710976973024272
92.869416;1.0910495346864117;0.8333442075012554;0.7636147861598935;0.1159688545441136;0.10631401803239521;1.0941026767248097;10.000205420396329;0.8334890078266515;1.0970885728219457;1.0971068144957095;0.7618654764777684;0.11931273633499374;0.7710967677611782
92.879416;1.091049454188579;0.8333445700210667;0.7636145170168234;0.11596870399219666;0.10631376411500584;1.0941007402659415;10.000229235682934;0.8334906605458096;1.097087805996909;1.0971081259207878;0.7618654964965144;0.11931269097299274;0.7710958424539064
92.889416;1.091049359876941;0.8333448751383198;0.7636143318056562;0.11596856285763496;0.10631351829452665;1.0940987641692248;10.000252666770184;0.8334923510866445;1.097087082515353;1.09710938162867;0.7618654779805467;0.11931263102579524;0.7710949247129293
92.899416;1.0910492538488297;0.8333451237594871;0.7636142343639218;0.11596843186107994;0.10631328139882235;1.0940967558223824;10.00027565918507;0.833494079647516;1.0970864101127409;1.0971105763971016;0.7618654220956435;0.11931255673656016;0.7710940173887743
92.909416;1.091049137747674;0.833345317020593;0.7636142275508859;0.11596831168957111;0.10631305416979098;1.0940947217457684;10.00029816141416;0.8334958463070642;1.097085796330875;1.0971117051715151;0.7618653319195868;0.11931246857731254;0.7710931230222529
92.919416;1.0910490137219164;0.8333454558908869;0.7636143129973337;0.11596820293038095;0.10631283721783942;1.094092667918566;10.000320123879195;0.8334976506778452;1.097085247417894;1.0971127637334999;0.7618652121850252;0.11931236723230113;0.7710922441475865
92.929416;1.0910488848251971;0.8333455406688098;0.763614491471955;0.11596810601449807;0.10631263094459097;1.0940905996551533;10.000341500244138;0.8334994922102894;1.0970847675708313;1.097113748254196;0.7618650677632097;0.119312253499457;0.7710913830969978
92.939416;1.0910487548893744;0.8333455710063804;0.7636147636740862;0.1159680211414772;0.10631243549760509;1.094088521384512;10.00036225248611;0.8335013704410442;1.097084359351386;1.097114655422764;0.7618649024926605;0.11931212818843503;0.7710905415583278
92.949416;1.0910486288204142;0.8333455465668015;0.7636151305256504;0.11596794818732711;0.10631225084690007;1.0940864363535436;10.00038235317701;0.8335032848864394;1.0970840251979512;1.0971154833038999;0.7618647190317408;0.1193119921202672;0.7710897204921208
92.959416;1.0910485125353393;0.83334546765737;0.7636155928415873;0.11596788672936281;0.10631207697204612;1.0940843468289871;10.000401782484385;0.8335052349280976;1.0970837678456082;1.0971162315408651;0.7618645192053606;0.11931184617503988;0.7710889206128199
92.969416;1.0910484116413184;0.8333453353925199;0.7636161510288463;0.11596783621448606;0.10631191401965628;1.094082254775404;10.000420527426492;0.833507219574296;1.0970835893159703;1.0971169010847028;0.7618643043995773;0.11931169124801791;0.7710881434285056
92.979416;1.0910483296152222;0.8333451515583834;0.763616805087084;0.11596779613598834;0.10631176232949517;1.0940801619830816;10.000438587228096;0.8335092369817108;1.0970834899488118;1.0971174942162267;0.7618640759340646;0.11931152814886901;0.7710873919494006
92.989416;1.091048267302107;0.8333449186645066;0.7636175548319731;0.1159677660745698;0.10631162236413491;1.0940780699570993;10.00045597456543;0.8335112839584646;1.097083467889343;1.0971180144074386;0.7618638352170866;0.11931135756955434;0.7710866701179623
92.999416;1.0910482246409925;0.8333446397874842;0.7636184002547033;0.11596774564474575;0.10631149460686604;1.0940759807627107;10.000472705863746;0.833513355741078;1.097083519318778;1.0971184658252922;0.7618635833213079;0.11931118009660241;0.7710859817303725
93.009416;1.0910482028924848;0.8333443178294824;0.7636193415992634;0.11596773453911398;0.10631137944740289;1.0940738981065652;10.000488796198718;0.8335154462967743;1.0970836392899415;1.097118852793772;0.7618633203095673;0.11931099621344592;0.7710853298866602
93.019416;1.0910482051650607;0.8333439552703652;0.7636203789304177;0.11596773267699716;0.10631127709160171;1.09407182695637;10.000504268956858;0.8335175488647675;1.0970838222891175;1.0971191795514394;0.7618630451760094;0.11931080630710189;0.7710847168468846
93.029416;1.0910482354187214;0.8333435545622175;0.7636215116445205;0.11596774029018544;0.10631118754990085;1.0940697725016988;10.00051916418626;0.8335196563791745;1.0970840624141998;1.0971194504060942;0.7618627564722383;0.11931061067640593;0.7710841439756315
93.039416;1.0910482971047424;0.8333431180764741;0.7636227383392195;0.1159677579115331;0.10631111068543682;1.094067739846361;10.000533536229103;0.833521762135815;1.0970843533481593;1.0971196691935552;0.7618624529236226;0.1193104095327668;0.7710836121299882
93.049416;1.0910483921420484;0.8333426476441803;0.7636240571021106;0.1159677863124157;0.10631104625597927;1.0940657338938453;10.00054744689439;0.8335238607479444;1.0970846883148213;1.097119838152855;0.7618621336938207;0.11931020299307182;0.7710831225457926
93.059416;1.0910485212120888;0.8333421443666373;0.7636254658462754;0.11596782635200441;0.10631099391859329;1.0940637594109641;10.000560957728574;0.8335259485888262;1.0970850604395124;1.0971199581728344;0.7618617984975206;0.11930999108717875;0.7710826771652546
93.069416;1.0910486853316206;0.8333416088830998;0.7636269624778549;0.1159678787844212;0.10631095323255284;1.0940618214846458;10.00057412614305;0.8335280235748491;1.0970854636790595;1.097120029773388;0.7618614477557542;0.11930977380832695;0.7710822780446447
93.079416;1.0910488867638266;0.8333410417587832;0.7636285452121419;0.11596794417653765;0.1063109236959828;1.0940599253622048;10.000587007556543;0.8335300848148328;1.0970858937623376;1.0971200531742664;0.7618610828146005;0.11930955116180861;0.7710819269336695
93.089416;1.0910491282817474;0.833340443799331;0.7636302128370577;0.11596802292165251;0.10631090474784474;1.0940580752671902;10.000599658197112;0.8335321322428928;1.097086348233109;1.0971200284967038;0.7618607059793092;0.11930932318903041;0.7710816256866737
93.099416;1.091049412172165;0.8333398165591082;0.7636319645395563;0.11596811525572916;0.10631089570871001;1.0940562731356605;10.00061213074702;0.8335341662551269;1.097086825462724;1.0971199563503553;0.7618603200071246;0.11930908994901443;0.7710813766649056
93.109416;1.091049740246053;0.8333391623811115;0.7636337995729768;0.11596822130685051;0.10631089578157651;1.0940545185140302;10.000624459372352;0.8335361872950016;1.0970873233990788;1.0971198378008788;0.7618599273665977;0.11930885142472272;0.7710811821030763
93.119416;1.0910501141459892;0.8333384831987646;0.7636357169648693;0.11596834116550603;0.10631090412886071;1.0940528097365056;10.000636648079245;0.8335381953572321;1.0970878392672234;1.0971196741800866;0.7618595301572223;0.11930860749618825;0.7710810429727625
93.129416;1.0910505348164832;0.8333377794701768;0.763637714951323;0.11596847487659497;0.10631091986412784;1.0940511449516996;10.00064867625238;0.8335401898269997;1.0970883703287782;1.0971194668715891;0.7618591308464445;0.1193083580581365;0.7710809585575875
93.139416;1.0910510015100998;0.8333370505099196;0.7636397905712279;0.11596862234527014;0.10631094196852223;1.0940495222733435;10.000660511598241;0.8335421698686978;1.097088914279569;1.09711921662029;0.761858732957004;0.11930810310197044;0.7710809269680747
93.149416;1.0910515116271446;0.8333362951881049;0.7636419403439892;0.11596878326621235;0.10631096936038796;1.0940479398196494;10.000672115246577;0.8335441349188456;1.0970894690727235;1.0971189228063745;0.7618583411496176;0.11930784269995696;0.7710809460239221
93.159416;1.0910520616095656;0.8333355120897612;0.7636441610581705;0.11596895716348174;0.10631100112929509;1.0940463957377948;10.000683438057864;0.8335460846388669;1.0970900331746427;1.0971185835135102;0.7618579606871789;0.11930757702235288;0.7710810140672505
93.169416;1.0910526477366957;0.8333346995479896;0.7636464494833912;0.11596914349686745;0.10631103667000859;1.0940448884448677;10.000694416495914;0.8335480184429864;1.0970906057787093;1.0971181964781993;0.7618575964281158;0.11930730638133845;0.771081130516299
93.179416;1.0910532662157149;0.8333338557080359;0.7636488016676636;0.11596934177737608;0.10631107560577041;1.0940434175625862;10.000704978975453;0.833549935604046;1.097091185718802;1.0971177597217392;0.7618572521154902;0.11930703119692948;0.7710812955407562
93.189416;1.091053912957809;0.8333329783619946;0.763651212199387;0.11596955167593288;0.10631111763658752;1.0940419843072187;10.000715063216917;0.8335518359631339;1.0970917699055567;1.0971172713566129;0.7618569304167391;0.11930675193104436;0.7710815089061113
93.199416;1.0910545837132761;0.8333320649131493;0.7636536737512759;0.1159697730353975;0.10631116241007735;1.0940405907245685;10.00072462514355;0.8335537200173578;1.0970923532445136;1.0971167292320871;0.761856633085509;0.11930646905553548;0.7710817694247153
93.209416;1.0910552746271516;0.8333311127456321;0.7636561778930291;0.11597000573753599;0.10631120942630264;1.0940392383585045;10.000733629734091;0.8335555881171587;1.097092929811227;1.097116130366791;0.761856360976349;0.11930618301168876;0.7710820753737759
93.219416;1.091055982032683;0.8333301193641041;0.7636587167000448;0.11597024954872857;0.10631125801704873;1.0940379266521707;10.000742039300714;0.8335574397776389;1.0970934937834267;1.0971154704542385;0.7618561143755327;0.11930589417336697;0.7710824248235739
93.229416;1.0910567015084227;0.8333290824013767;0.7636612836627344;0.11597050405881393;0.10631130740635769;1.0940366523354286;10.000749810690921;0.833559273931406;1.097094039666827;1.097114744276453;0.7618558935478901;0.1193056028480554;0.7710828156172351
93.239416;1.0910574277366987;0.8333280000535933;0.7636638734832163;0.11597076868609076;0.10631135677936406;1.0940354107268282;10.000756898663134;0.833561089717974;1.0970945621455759;1.097113946478338;0.7618556989772927;0.11930530931138253;0.7710832453235522
93.249416;1.0910581552276302;0.8333268713582326;0.7636664812948415;0.11597104270068846;0.1063114053378895;1.094034197853552;10.00076325934761;0.8335628866890976;1.0970950562095758;1.097113071907984;0.7618555313152985;0.11930501386253345;0.7710837113118932
93.259416;1.0910588788605455;0.8333256960777945;0.7636691019189842;0.11597132525639757;0.10631145237408769;1.0940330114782502;10.000768853543775;0.8335646642331661;1.097095517745972;1.0971121157448744;0.7618553911303088;0.11930471681653262;0.7710842111080408
93.269416;1.0910595936721341;0.8333244744259264;0.763671729325122;0.11597161546850725;0.10631149731299842;1.0940318500384276;10.000773651862632;0.8335664209752698;1.0970959440610626;1.09711107356532;0.7618552785352555;0.11930441845553026;0.7710847426809065
93.279416;1.091060294427325;0.8333232066627947;0.7636743563982532;0.1159719125622104;0.10631153968948207;1.094030711096567;10.000777636136206;0.833568154745959;1.0970963336977375;1.0971099410726153;0.7618551930465988;0.11930411907109124;0.7710853040516082
93.289416;1.0910609761805496;0.833321893140319;0.7636769754578706;0.11597221594079973;0.10631157912539639;1.0940295915317835;10.00078079745364;0.8335698630308044;1.0970966855398498;1.0971087137043243;0.7618551335879309;0.11930381902522182;0.7710858926087216
93.299416;1.0910616353762876;0.8333205347053144;0.7636795793358953;0.11597252506484683;0.10631161534027567;1.0940284886587537;10.000783137737285;0.833571543507577;1.097096998022;1.0971073868194303;0.7618550984278136;0.1193035187258177;0.7710865051947666
93.309416;1.0910622699613826;0.8333191326703707;0.7636821623280032;0.11597283929167357;0.10631164817490825;1.0940274005977055;10.000784668964533;0.8335731945061093;1.0970972686866138;1.097105956137348;0.7618550853177599;0.11930321858426506;0.7710871390399042
93.319416;1.0910628787200487;0.8333176885702267;0.7636847206819719;0.11597315781877342;0.1063116776126588;1.0940263265372847;10.000785405385018;0.8335748151946542;1.0970974941262701;1.0971044179147864;0.7618550919593713;0.11930291896241146;0.7710877926452612
93.329416;1.0910634610364924;0.833316204076143;0.7636872522388509;0.1159734797183021;0.10631170376685482;1.0940252674186015;10.000785357677762;0.8335764052662094;1.0970976706020288;1.097102769733835;0.7618551163872846;0.11930262012412327;0.7710884659703217
93.339416;1.0910640172258166;0.8333146807026226;0.7636897553308081;0.11597380398924689;0.10631172679099932;1.0940242256906012;10.000784531405813;0.8335779644340351;1.0970977946419227;1.0971010117731925;0.7618551569750591;0.11930232231119996;0.7710891598580861
93.349416;1.0910645484253398;0.8333131193019377;0.7636922281560231;0.11597412961047553;0.10631174675237318;1.0940232037656883;10.00078292611697;0.833579492372172;1.0970978631036978;1.0970991467716464;0.7618552124574977;0.11930202588185161;0.7710898752840264
93.359416;1.0910650555822017;0.8333115198944301;0.763694669203228;0.11597445565936515;0.10631176363432365;1.094022203038906;10.00078053887282;0.8335809889879113;1.0970978733771577;1.0970971784256425;0.7618552819540697;0.11930173132373198;0.7710906131578035
93.369416;1.0910655388516939;0.8333098820956707;0.7636970779097703;0.11597478143236747;0.1063117774855446;1.0940212244559753;10.000777371170043;0.8335824542591971;1.0970978241695173;1.0970951101858673;0.7618553645831613;0.11930143915653874;0.7710913744542689
93.379416;1.0910659983937492;0.8333082061073128;0.763699454880166;0.1159751064175573;0.1063117884574628;1.0940202689487397;10.000773433322337;0.8335838877448445;1.0970977158292123;1.0970929455185308;0.7618554594226268;0.11930114989283004;0.7710921599470749
93.389416;1.0910664353533932;0.8333064937413082;0.7637018013233684;0.115975430174992;0.10631179663919216;1.0940193365960162;10.00076874644609;0.8335852884286543;1.097097549466207;1.0970906880392388;0.7618555663152132;0.11930086408805723;0.7710929697755409
93.399416;1.091066851956784;0.8333047485010511;0.7637041179203718;0.11597575224751279;0.10631180193305997;1.094018425963189;10.000763338992387;0.8335866548238736;1.0970973264070059;1.0970883405365532;0.7618556863129374;0.11930058236829194;0.7710938036096282
93.409416;1.0910672512374955;0.8333029747417108;0.7637064042895146;0.11597607211175924;0.10631180411206109;1.094017534439703;10.000757234342544;0.8335879851701046;1.0970970487437455;1.0970859046133934;0.761855820979632;0.11930030535962931;0.7710946608649782
93.419416;1.0910676366287178;0.8333011771399;0.7637086592021326;0.1159763891992524;0.10631180295828702;1.094016658762582;10.000750437728868;0.833589277624822;1.0970967196700596;1.0970833818239774;0.7618559714642028;0.11930003353993408;0.7710955401784948
93.429416;1.091068011443946;0.8332993608615906;0.763710880764926;0.11597670298898997;0.10631179838090939;1.0940157956410532;10.000742937389978;0.8335905302560588;1.0970963431815202;1.0970807744334676;0.7618561383293626;0.11929976715425593;0.7710964391791638
93.439416;1.0910683788779447;0.8332975315545745;0.7637130670658642;0.11597701307775118;0.10631179047433109;1.09401494242564;10.000734720886232;0.8335917412599447;1.0970959235581563;1.0970780848733444;0.7618563219442359;0.11929950627855633;0.7710973552018362
93.449416;1.091068742358729;0.8332956950874297;0.7637152173485703;0.11597731918851974;0.10631177948385441;1.09401409699814;10.000725787093344;0.8335929093970535;1.097095464821358;1.0970753155015591;0.7618565229669937;0.11929925093861266;0.7710982859374411
93.459416;1.0910691051687647;0.8332938576694469;0.7637173320744077;0.11597762115184285;0.10631176570341058;1.0940132570735044;10.000716147287868;0.8335940339902617;1.097094970348283;1.0970724688428009;0.7618567426812604;0.11929900119722886;0.7710992294087183
93.469416;1.0910694696707908;0.8332920259616561;0.7637194119080103;0.11597791888405357;0.1063117494044192;1.0940124198805063;10.000705827216674;0.8335951148336187;1.0970944426075662;1.0970695470903322;0.7618569826784677;0.11929875717862727;0.7711001835854537
93.479416;1.0910698376603891;0.8332902063545217;0.7637214573509263;0.11597821236628526;0.10631173083918032;1.0940115825824699;10.000694867046912;0.8335961524289064;1.097093883228491;1.097066551913799;0.7618572439615398;0.11929851904380197;0.7711011461953302
93.489416;1.0910702114579138;0.8332884037761379;0.7637234689168974;0.11597850158514494;0.10631171023993193;1.0940107430993329;10.000683308281703;0.8335971481156913;1.0970932938379425;1.0970634853937866;0.7618575265913479;0.1192982869623177;0.7711021147813192
93.499416;1.0910705937842753;0.8332866212213436;0.763725446961907;0.11597878642026084;0.10631168775023134;1.0940099003715473;10.000671178996006;0.8335981039431793;1.0970926766346811;1.0970603503265002;0.7618578303017347;0.11929806107734423;0.7711030867643672
93.509416;1.0910709862004189;0.8332848601527617;0.7637273917290771;0.11597906658817851;0.1063116633615449;1.0940090539507723;10.000658496546093;0.8335990222215732;1.0970920335665495;1.0970571491256524;0.7618581551349696;0.11929784149687547;0.7711040595064468
93.519416;1.091071387910439;0.8332831210801392;0.7637293041905169;0.11597934169841148;0.10631163691771034;1.0940082036721726;10.000645279220237;0.8335999047597501;1.097091365763609;1.0970538827820318;0.761858501328249;0.11929762832860433;0.7711050304267432
93.529416;1.0910717960248169;0.8332814044340785;0.7637311868263371;0.11597961134210831;0.1063116081102957;1.094007349487983;10.000631547490219;0.8336007524907607;1.097090674345203;1.0970505511381328;0.7618588689306866;0.119297421703385;0.7711059974249018
93.539416;1.0910722066438725;0.8332797117665579;0.7637330433916785;0.11597987516871106;0.10631157647261018;1.0940064915200827;10.000617319983004;0.8336015657862746;1.0970899610019478;1.0970471546061935;0.761859257896564;0.11929722181828281;0.7711069593430783
93.549416;1.0910726155199328;0.8332780463180793;0.7637348780748193;0.11598013293294514;0.10631154148292923;1.0940056299543208;10.000602617403038;0.8336023447823904;1.0970892278486748;1.0970436959265408;0.7618596683707449;0.11929702897974315;0.771107915627088
93.559416;1.091073018083791;0.8332764125085772;0.7637366947773039;0.11598038447889776;0.10631150268803263;1.0940047643443096;10.000587467667557;0.8336030893520483;1.097088477452125;1.09704017999004;0.7618601007562102;0.11929684353330851;0.7711088653801621
93.569416;1.091073409687834;0.8332748150637085;0.7637384965748162;0.1159806296801394;0.1063114597029039;1.0940038936308436;10.000571899076293;0.8336037992215369;1.09708771299297;1.0970366124071773;0.7618605557811212;0.11929666571956883;0.7711098066700318
93.579416;1.0910737859892212;0.8332732584958475;0.7637402851796695;0.11598086839795327;0.10631141218451312;1.0940030171648343;10.000555928925259;0.8336044743786393;1.0970869379954706;1.0970329990409453;0.7618610346358989;0.1192964956013228;0.771110736316825
93.589416;1.0910741430005833;0.8332717469039913;0.7637420607444502;0.11598110050222003;0.10631135989764051;1.0940021349932998;10.000539566843434;0.8336051149795778;1.0970861560780263;1.0970293462772427;0.7618615389885264;0.11929633315252303;0.7711116501794026
93.599416;1.0910744769126857;0.8332702839115854;0.763743822376915;0.11598132592681462;0.10631130277817435;1.0940012474221903;10.000522833483092;0.8336057205769581;1.0970853712559316;1.0970256606618385;0.761862070525179;0.11929617842422256;0.7711125440045278
93.609416;1.0910747836695378;0.8332688727919054;0.7637455689957897;0.1159815446505258;0.10631124090554753;1.09400035505616;10.000505773088838;0.8336062895817467;1.0970845875552184;1.0970219483268957;0.7618626303240922;0.11929603157227082;0.7711134146128362
93.619416;1.0910750590065674;0.8332675167203247;0.7637473004280648;0.11598175652956999;0.10631117446364849;1.093999458757514;10.000488445596616;0.8336068193067587;1.0970838074496787;1.0970182148823708;0.7618632189756122;0.11929589273783758;0.7711142607954798
93.629416;1.091075299260509;0.8332662190310743;0.7637490183158147;0.11598196111199986;0.10631110374795884;1.0939985589143824;10.000470909485692;0.8336073062796614;1.0970830310451347;1.0970144650324942;0.7618638367944631;0.11929576199855232;0.7711150832451027
93.639416;1.0910755013913667;0.8332649832555417;0.763750725460101;0.11598215767277428;0.10631102916175104;1.093997655364717;10.000453214260446;0.8336077466926772;1.0970822566787881;1.097010701972373;0.7618644831946126;0.11929563945707548;0.7711158836916001
93.649416;1.0910756622769047;0.8332638128150918;0.7637524241234878;0.1159823454285444;0.10631095115301313;1.0939967483490467;10.000435403144918;0.8336081370520866;1.097081481436526;1.0970069277342864;0.7618651563404065;0.11929552526484476;0.7711166641192077
93.659416;1.0910757792420642;0.8332627107085789;0.7637541152680024;0.11598252367649367;0.10631087011180765;1.0939958387902264;10.000417512274355;0.8336084751288966;1.097080701129118;1.0970031442158;0.7618658537832501;0.11929541949967906;0.7711174264937132
93.669416;1.0910758514367889;0.8332616793184122;0.7637557988850192;0.11598269181772083;0.10631078632991138;1.0939949277790806;10.000399566429037;0.8336087604701898;1.0970799105408267;1.0969993542030878;0.7618665729895621;0.11929532209809415;0.7711181725415001
93.679416;1.091075880282045;0.8332607200493165;0.7637574744822124;0.11598284934441645;0.10631070011553907;1.0939940163455941;10.00038158396851;0.8336089934176235;1.0970791039909042;1.096995562437632;0.7618673113660264;0.11929523287890534;0.7711189032837371
93.689416;1.091075868870413;0.8332598332433664;0.7637591410614007;0.1159829958276641;0.10631061194904616;1.0939931052522311;10.000363585231213;0.8336091735850261;1.0970782756512443;1.0969917761206305;0.761868066562109;0.11929515152159151;0.7711196189162371
93.699416;1.0910758213281408;0.8332590187759715;0.7637607964485921;0.11598313096594139;0.1063105224807207;1.0939921944155755;10.00034559240801;0.8336092996379789;1.0970774194343473;1.0969880041520024;0.7618688370285228;0.1192950775601078;0.7711203193768528
93.709416;1.09107574237917;0.8332582763205052;0.7637624369489547;0.1159832546262219;0.10631043238270235;1.0939912825950517;10.000327630015517;0.8336093699601301;1.0970765286980875;1.0969842553722204;0.7618696221432552;0.11929501047012114;0.771121004922366
93.719416;1.0910756366775496;0.8332576049035747;0.7637640579653141;0.11598336680452366;0.10631034221567584;1.0939903679949865;10.000309729334488;0.833609382916704;1.0970755963445342;1.0969805370426529;0.7618704219268817;0.1192949497842264;0.7711216760031787
93.729416;1.0910755084436459;0.8332570029788466;0.7637656550120275;0.11598346761812846;0.10631025241698663;1.0939894491174953;10.000291925999921;0.8336093368098381;1.0970746154105373;1.096976854816301;0.7618712367821289;0.11929489516676448;0.7711223328369627
93.739416;1.091075361929633;0.8332564690232122;0.7637672245433261;0.11598355737070151;0.10631016339464384;1.093988524931964;10.000274254849757;0.8336092297550207;1.0970735796379874;1.0969732139449762;0.761872067326394;0.11929484641624226;0.7711229755246384
93.749416;1.0910752014578258;0.8332560013847592;0.76376876419807;0.1159836365987248;0.10631007559992771;1.0939875948766795;10.000256747330205;0.8336090596327729;1.0970724838567663;1.0969696202602337;0.7618729142759284;0.1192948034714711;0.7711236045659878
93.759416;1.0910750298393745;0.8332555977350851;0.7637702722990198;0.11598370605827953;0.1063099894782359;1.0939866592993028;10.00023942604622;0.8336088245315014;1.0970713243893477;1.0969660799881926;0.7618737783235369;0.11929476649604484;0.771124220951348
93.769416;1.0910748468091163;0.8332552552628766;0.7637717472459138;0.1159837666641142;0.10630990532606649;1.09398571991587;10.000222300294611;0.8336085234580976;1.097070099514302;1.0969625990469845;0.7618746596420976;0.11929473591137871;0.7711248256359595
93.779416;1.0910746498149144;0.8332549712117622;0.7637731875786172;0.11598381939786802;0.10630982318493266;1.0939847795561641;10.000205366587656;0.8336081568988987;1.0970688095585461;1.0969591827189815;0.7618755573471878;0.11929471223804902;0.771125418975769
93.789416;1.0910744363661846;0.8332547429100055;0.763774592234499;0.11598386524470752;0.10630974290844714;1.093983840876314;10.000188607308973;0.8336077270674705;1.0970674563435174;1.0969558357092373;0.7618764699253041;0.1192946958466138;0.7711260004776328
93.799416;1.0910742058578218;0.8332545674140316;0.7637759601759454;0.11598390519574865;0.10630966432923966;1.0939829053313237;10.000171987864652;0.8336072376407389;1.0970660424570056;1.096952562624281;0.7618773962219595;0.11929468684782467;0.7711265688321942
93.809416;1.0910739604095214;0.8332544413663237;0.7637772900300502;0.11598394023169818;0.10630958733110897;1.0939819736658747;10.000155462077702;0.8336066929757263;1.0970645709465978;1.096949368621553;0.7618783359197205;0.11929468518486844;0.7711271221805993
93.819416;1.0910737052451005;0.8332543612200487;0.763778580352243;0.1159839712465446;0.10630951184785209;1.0939810468623565;10.000138984532208;0.8336060972349296;1.0970630454192818;1.0969462596292883;0.7618792895031267;0.11929469079759725;0.771127658485413
93.829416;1.0910734486725298;0.8332543234251147;0.7637798300409815;0.11598399901029566;0.10630943788479982;1.0939801264927067;10.000122515957797;0.8336054540727955;1.0970614700152812;1.0969432419318694;0.7618802579264412;0.11929470375653681;0.7711281760174783
93.839416;1.0910732007741883;0.8332543243417629;0.7637810384850073;0.11598402422236036;0.10630936549462336;1.0939792145185476;10.000106017336705;0.8336047669152933;1.0970598491503207;1.096940321447229;0.7618812423588531;0.11929472432369216;0.7711286738727046
93.849416;1.0910729709959888;0.833254360089908;0.7637822051896415;0.11598404758318617;0.10630929467516043;1.0939783123766533;10.000089443675192;0.8336040392470504;1.0970581873417786;1.0969375032746507;0.7618822443431059;0.11929475288535715;0.7711291521514189
93.859416;1.0910727664804543;0.8332544266291738;0.7637833293154607;0.11598406979949767;0.10630922531301576;1.0939774200208507;10.00007274288021;0.8336032748376705;1.0970564893653991;1.096934791084755;0.7618832657102111;0.11929478978210183;0.7711296115435422
93.869416;1.0910725917752206;0.8332545199730786;0.7637844098456903;0.11598409152472516;0.10630915725101389;1.0939765362028508;10.000055856530924;0.8336024781446153;1.0970547606852954;1.0969321860530594;0.7618843079600329;0.1192948352005341;0.7711300524568725
93.879416;1.0910724491611754;0.8332546361888971;0.7637854460460775;0.11598411328378598;0.1063090903890471;1.0939756595867292;10.000038725606334;0.8336016545305893;1.0970530073890292;1.0969296867540281;0.7618853718905707;0.1192948892222953;0.7711304745824048
93.889416;1.0910723392483663;0.83325477126544;0.7637864377640051;0.11598413542093777;0.10630902469749405;1.0939747891479485;10.000021301068871;0.8336008096107834;1.0970512357294937;1.096927290446958;0.7618864576342397;0.11929495188568112;0.7711308772821045
93.899416;1.0910722617221957;0.8332549210258628;0.7637873855509552;0.11598415815744059;0.10630896013646055;1.0939739233358616;10.000003548038391;0.8335999480576263;1.0970494523940233;1.0969249942521266;0.7618875645231665;0.11929502313014984;0.7711312597269647
93.909416;1.0910722160395774;0.833255081237841;0.7637882906957032;0.11598418175587831;0.10630889659832238;1.0939730592859294;9.999985438752663;0.8335990733116123;1.0970476651258452;1.0969227956079892;0.7618886911738841;0.11929510274773693;0.771131620436589
93.919416;1.0910722019258905;0.8332552483460662;0.7637891553809346;0.11598420658047574;0.1063088339767396;1.0939721936076978;9.99996694547875;0.8335981881854996;1.0970458826970033;1.0969206925024688;0.7618898362777862;0.11929519045707543;0.7711319572532793
93.929416;1.0910722195127347;0.833255420401909;0.7637899824221034;0.1159842330186005;0.1063087722510076;1.0939713238727145;9.999948044252116;0.8335972949285054;1.0970441143667677;1.0969186836509972;0.7618909990592806;0.11929528596713619;0.7711322680063984
93.939416;1.0910722690844488;0.8332555972534618;0.7637907742760965;0.1159842614631681;0.10630871144303904;1.0939704488654602;9.999928720800044;0.8335963949418705;1.097042369026433;1.0969167687281804;0.7618921788667461;0.1192953888898473;0.7711325512062267
93.949416;1.091072350681849;0.8332557800299308;0.7637915325902772;0.11598429232626412;0.10630865154139282;1.0939695677628805;9.999908967945121;0.8335954889928249;1.097040654231441;1.0969149486250291;0.7618933747921098;0.11929549862833697;0.7711328064932558
93.959416;1.0910724641906107;0.833255970289607;0.7637922586184156;0.11598432592965667;0.10630859250141424;1.093968679290698;9.99988877999525;0.8335945774234463;1.0970389757673253;1.0969132251428253;0.7618945856686715;0.11929561442525308;0.7711330346710537
93.969416;1.0910726097882208;0.8332561694248813;0.7637929532015346;0.11598436234980604;0.10630853427402145;1.0939677810937953;9.999868150826728;0.8335936601443893;1.097037337963742;1.0969115997923136;0.7618958100325334;0.11929573548576508;0.7711332373162423
93.979416;1.091072787543487;0.8332563791626183;0.763793616225897;0.11598440136072566;0.10630847679332771;1.0939668698467324;9.999847079946589;0.8335927368134276;1.0970357445249075;1.0969100725740941;0.761897045697125;0.11929586103299428;0.7711334166342407
93.989416;1.0910729964829882;0.8332566023492426;0.7637942466123362;0.11598444249017835;0.10630841989748945;1.0939659424952906;9.99982558480719;0.8335918070665191;1.0970341990371664;1.096908641730994;0.7618982892078096;0.11929599037638419;0.771133575531823
93.999416;1.0910732349778656;0.8332568423190183;0.7637948429777095;0.1159844851630871;0.10630836326941819;1.0939649975282453;9.999803705968102;0.8335908708837783;1.097032704260814;1.0969073042085056;0.7618995361622345;0.11929612304504965;0.7711337170801584
94.009416;1.0910735021914006;0.8332571014140866;0.7637954041668135;0.11598452887656185;0.10630830650643364;1.0939640350892794;9.999781500389009;0.8335899288396357;1.097031261233905;1.0969060560817023;0.7619007823368567;0.1192962588426366;0.7711338437412626
94.019416;1.0910737984504868;0.8332573803585989;0.7637959291549106;0.11598457327711542;0.10630824922769189;1.09396305629203;9.999759032858035;0.833588981768657;1.0970298697876961;1.0969048925705396;0.7619020240078909;0.11929639772035178;0.7711339571631327
94.029416;1.091074124639684;0.833257678597125;0.7637964168118634;0.11598461812111148;0.10630819110014388;1.0939620627813154;9.99973636910386;0.8335880307047323;1.0970285298412819;1.0969038078359417;0.7619032572283059;0.11929653957713045;0.7711340581398253
94.039416;1.0910744821485552;0.8332579948402845;0.7637968662416795;0.11598466325577962;0.10630813182493397;1.0939610568593658;9.999713565932783;0.833587077453933;1.0970272419583245;1.0969027949165935;0.7619044776981634;0.11929668420856077;0.7711341464382022
94.049416;1.0910748729291804;0.8332583275025974;0.7637972772646971;0.11598470862786274;0.10630807111185052;1.0939600413631283;9.999690663560248;0.833586125118087;1.0970260072121947;1.0969018458159903;0.7619056815424579;0.11929683141588567;0.7711342210018216
94.059416;1.0910752989748123;0.8332586753056695;0.7637976501354408;0.11598475427292966;0.10630800863211239;1.0939590186923775;9.999667688051417;0.833585178216087;1.0970248267967466;1.0969009520770496;0.7619068659919828;0.11929698108831303;0.7711342804541851
94.069416;1.0910757622633336;0.8332590378729112;0.7637979846957933;0.11598480032789998;0.10630794399635692;1.0939579900225387;9.99964465931476;0.8335842420164333;1.0970237013229391;1.0969001058525736;0.7619080296489233;0.11929713320494864;0.771134323322688
94.079416;1.0910762653318515;0.833259415605439;0.7637982798555509;0.11598484699609334;0.10630787677587487;1.0939569554392847;9.999621594912238;0.8335833215180019;1.0970226301635195;1.096899300036694;0.7619091723040965;0.11929728778112356;0.7711343481144732
94.089416;1.0910768110093492;0.8332598093236582;0.7637985339165708;0.11598489443320421;0.1063078065468251;1.0939559142145214;9.999598507791722;0.8335824211017971;1.0970216111761508;1.0968985271337528;0.7619102944479624;0.11929744479253755;0.7711343535421725
94.099416;1.0910774016481408;0.833260220538031;0.7637987453070015;0.11598494271463189;0.1063077329348378;1.0939548649523734;9.99957540789321;0.833581544593472;1.097020641195697;1.0968977788520045;0.7619113968700917;0.1192976041599202;0.7711343387458875
94.109416;1.0910780391847077;0.8332606518054013;0.7637989128881268;0.1159849919512428;0.10630765562018565;1.0939538060659952;9.999552312846113;0.8335806952944779;1.0970197173979894;1.0968970468687684;0.7619124803004257;0.11929776580476355;0.7711343033805917
94.119416;1.0910787251448746;0.833261106409305;0.763799035687452;0.1159850424046964;0.10630757431117724;1.0939527364233312;9.99952925910109;0.8335798760544224;1.0970188382972403;1.0968963231850444;0.7619135449182903;0.11929792973408022;0.7711342476224542
94.129416;1.0910794599287907;0.8332615875334215;0.7637991124411735;0.11598509443424426;0.10630748876533781;1.093951655707652;9.9995063062745;0.8335790888428043;1.09701800325764;1.096895600119658;0.7619145898079935;0.11929809609080136;0.7711341725388166
94.139416;1.0910802427019999;0.8332620976754979;0.7637991416391158;0.11598514833082241;0.1063073988768769;1.0939505646184673;9.999483532737965;0.8335783339207613;1.097017211216;1.0968948709743735;0.7619156127035088;0.11929826511693732;0.7711340807774641
94.149416;1.0910810723167408;0.8332626391685326;0.7637991223484087;0.11598520424240355;0.1063073047203711;1.0939494651486221;9.999461022754812;0.8335776096407169;1.0970164603619206;1.0968941306200712;0.7619166105348082;0.11929843707947096;0.7711339766177233
94.159416;1.0910819481661387;0.8332632152150001;0.7637990548180263;0.11598526223041064;0.10630720651144548;1.093948360717552;9.999438852618281;0.83357691284809;1.0970157488914916;1.0968933752298637;0.7619175804194959;0.11929861218505998;0.7711338653583165
94.169416;1.0910828705314513;0.8332638297915214;0.7637989401817686;0.11598532231715525;0.10630710455834456;1.0939472557078316;9.9994170872306;0.8335762391080791;1.0970150752817676;1.0968926020533518;0.7619185198324961;0.11929879047403456;0.7711337526456652
94.179416;1.0910838407833794;0.8332644868672157;0.7637987798575276;0.11598538446285173;0.10630699922837902;1.0939461541290676;9.99939578836936;0.8335755826174013;1.097014437831867;1.096891809177968;0.7619194261876651;0.11929897177650262;0.77113364391006
94.189416;1.0910848617295075;0.8332651900839687;0.7637985752005656;0.11598544853902953;0.10630689096154128;1.0939450583543124;9.99937502063861;0.8335749363331142;1.097013834345508;1.0968909949024412;0.7619202974246668;0.11929915576812591;0.7711335443318386
94.199416;1.0910859378262452;0.8332659423545026;0.7637983275567324;0.11598551432011027;0.10630678034243803;1.0939439691683144;9.99935484501373;0.8335742926534815;1.0970132621626625;1.0968901581417587;0.761921132943882;0.11929934202852391;0.7711334592643295
94.209416;1.0910870743400887;0.8332667453712155;0.7637980384880654;0.11598558149920897;0.1063066681128915;1.0939428863538894;9.99933530841026;0.833573644387416;1.097012718579505;1.09688929957013;0.761921932995511;0.11929953002892979;0.7711333943633234
94.219416;1.091088275888359;0.8332675998505746;0.7637977097376643;0.11598564974855556;0.10630655508895578;1.0939418087516557;9.99931644064641;0.8335729854220996;1.0970122016478592;1.096888421378693;0.7619226972627148;0.11929971909377743;0.771133355236026
94.229416;1.0910895455454714;0.8332685061469515;0.7637973433672386;0.11598571875318198;0.10630644211916812;1.0939407346434382;9.999298256678276;0.8335723107524317;1.0970117105943664;1.096887526047621;0.7619234242578827;0.11929990845475069;0.7711333468724133
94.239416;1.0910908840947546;0.833269464492672;0.763796942300734;0.11598578817535841;0.10630633012408672;1.0939396629706104;9.999280759536074;0.8335716163888937;1.0970112455328063;1.096886615740015;0.7619241112871786;0.11930009743990247;0.7711333733087179
94.249416;1.0910922897596216;0.8332704750183161;0.7637965101023734;0.1159858576233553;0.10630622010734224;1.093938593988421;9.999263948648865;0.8335708996013136;1.0970108070672624;1.0968856922218968;0.7619247544743514;0.11930028562208042;0.7711334377847335
94.259416;1.0910937592790357;0.8332715375859989;0.7637960500385691;0.11598592666813257;0.10630611312327533;1.0939375285197448;9.999247831797227;0.8335701591689765;1.0970103960380106;1.096884756777984;0.7619253491955384;0.11930047276868931;0.7711335430895356
94.269416;1.0910952890162726;0.8332726512410868;0.7637955649749378;0.11598599488110323;0.10630601028581654;1.0939364669128415;9.999232430594265;0.8335693953259898;1.0970100134478924;1.0968838102620064;0.7619258909526243;0.11930065868049378;0.771133691923055
94.279416;1.0910968753779653;0.8332738138793461;0.7637950578022533;0.11598606185211356;0.1063059127883326;1.0939354087933868;9.99921778260075;0.833568609312275;1.097009660457938;1.0968828531510049;0.7619263759922146;0.1193008430762662;0.7711338871769928
94.289416;1.0910985150814787;0.8332750222315922;0.7637945311912214;0.11598612713427858;0.10630582186049496;1.0939343535099189;9.99920394766335;0.8335678026034772;1.097009338069706;1.0968818854863762;0.7619268014551617;0.1193010256062772;0.7711341316908426
94.299416;1.0911002051049605;0.8332762716305359;0.7637939870199822;0.11598619015104847;0.10630573867991006;1.0939333006309417;9.99919101162629;0.8335669763357725;1.0970090467747553;1.096880907111744;0.7619271656470948;0.1193012059585416;0.7711344275434903
94.309416;1.0911019427129725;0.8332775559512228;0.7637934262582587;0.11598625019364332;0.10630566425747617;1.0939322500318802;9.999179077951027;0.8335661312725701;1.0970087865802853;1.096879917825466;0.7619274681423953;0.11930138394185247;0.7711347757065062
94.319416;1.0911037259953074;0.8332788681174248;0.7637928494958551;0.1159863064858463;0.10630559938724887;1.0939312017941227;9.999168247703587;0.8335652679106209;1.0970085572604429;1.096878916909819;0.7619277090555058;0.11930155948703777;0.7711351763375058
94.329416;1.0911055540724592;0.8332802006424329;0.763792257838453;0.115986358191379;0.1063055447423622;1.0939301565337054;9.999158597719145;0.8335643864270897;1.0970083589386646;1.0968779029164921;0.7619278885153511;0.11930173258117176;0.7711356290822645
94.339416;1.091107426531135;0.833281545738199;0.7637916536111422;0.11598640437704849;0.10630550094379383;1.093929115957747;9.999150175417999;0.8335634869334538;1.097008192650406;1.0968768741850692;0.7619280071475437;0.11930190317269818;0.7711361329248012
94.349416;1.0911093426325074;0.8332828954343341;0.763791040113849;0.11598644400415652;0.10630546846419474;1.093928082566078;9.999143016043023;0.8335625702783296;1.0970080599085366;1.0968758291503622;0.7619280666227782;0.11930207113604585;0.7711366859601685
94.359416;1.0911113006973443;0.8332842419430503;0.7637904203564272;0.11598647598030348;0.10630544752689074;1.0939270582583394;9.999137159394808;0.833561638395942;1.097007961873672;1.0968747662365406;0.7619280698197721;0.11930223632782286;0.7711372857120463
94.369416;1.0911132979406035;0.8332855778101279;0.7637897963096815;0.11598649926543046;0.10630543814149124;1.0939260428932798;9.99913264699498;0.8335606935800508;1.097007899536153;1.096873684255828;0.7619280211108008;0.11930239860350099;0.7711379296943704
94.379416;1.091115330656382;0.8332868960327596;0.7637891694576822;0.11598651295885533;0.10630544017486394;1.0939250339114759;9.999129507351675;0.8335597380986968;1.097007874575308;1.0968725831735116;0.761927926720457;0.11930255778182562;0.7711386156262906
94.389416;1.0911173941225205;0.8332881903692474;0.7637885415255752;0.11598651633593113;0.10630545335502282;1.0939240273310056;9.999127745849725;0.8335587750385556;1.097007889457178;1.0968714640253658;0.7619277944482958;0.11930271365726014;0.7711393416475351
94.399416;1.091119482554566;0.8332894557099931;0.7637879148264415;0.11598650888876699;0.10630547730885832;1.0939230192438663;9.999127345248192;0.8335578091901564;1.0970079463738003;1.0968703280012921;0.7619276325982337;0.11930286600506869;0.7711401068228554
94.409416;1.091121590086933;0.8332906883377453;0.7637872921892443;0.11598649036857786;0.10630551168791899;1.093922006769598;9.999128271107542;0.8335568467699449;1.0970080462591028;1.096869175668431;0.7619274489337701;0.11930301454933474;0.7711409112554498
94.419416;1.091123712305281;0.8332918855016869;0.7637866764893533;0.11598646076448324;0.10630555623665669;1.09392098838219;9.999130479961837;0.8335558939829087;1.0970081889813723;1.0968680065807728;0.761927250178369;0.11930315892964016;0.7711417552866118
94.429416;1.091125846978203;0.8332930447881356;0.7637860706278256;0.11598642019526999;0.10630561075712598;1.0939199635860914;9.99913393045831;0.8335549556470727;1.0970083740756027;1.0968668191886992;0.7619270415795039;0.11930329864962627;0.7711426385447832
94.439416;1.0911279935917377;0.8332941644122396;0.7637854781444733;0.1159863687746147;0.10630567504315945;1.0939189320734397;9.999138590471148;0.8335540349570052;1.0970086010677986;1.09686561108856;0.7619268264858294;0.1193034330780104;0.7711435598830894
94.449416;1.0911301522359504;0.8332952436172545;0.763784903610492;0.1159863065843829;0.10630574881217394;1.0939178934439362;9.999144437316824;0.8335531339958023;1.0970088698815694;1.096864379478461;0.7619266067273109;0.11930356156288618;0.7711445178321392
94.459416;1.0911323225920169;0.8332962820496245;0.7637843523025266;0.11598623381549267;0.10630583169827751;1.0939168476187584;9.999151456424126;0.8335522540134415;1.097009181452261;1.096863121349408;0.7619263837108611;0.11930368350734051;0.7711455107299615
94.469416;1.091134503511541;0.8332972788722962;0.7637838295263517;0.11598615091511842;0.10630592329911549;1.0939157948924296;9.999159636712434;0.8335513949252502;1.097009537389729;1.0968618334497886;0.7619261593078988;0.11930379830375733;0.7711465367476034
94.479416;1.0911366929049942;0.8332982323434877;0.7637833402751656;0.11598605858621376;0.10630602317895393;1.093914735564965;9.99916895997736;0.8335505544516604;1.0970099390392942;1.0968605129837363;0.7619259362334442;0.11930390529680791;0.771147593941021
