time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.489416;1.09113888773948;0.8332991396621315;0.763782889369546;0.11598595773173889;0.10630613083548124;1.0939136694264944;9.999179399932377;0.8335497281441029;1.0970103872030008;1.0968591589396968;0.7619257179703732;0.11930400387755172;0.771148679760493
94.499416;1.0911410846082712;0.8332999972781275;0.763782482150054;0.11598584941751887;0.10630624569671601;1.0939125952777926;9.999190935452106;0.833548910470929;1.0970108820509827;1.096857772950671;0.7619255083679735;0.11930409357288446;0.7711497904784229
94.509416;1.091143280114403;0.8333008017929986;0.7637821253312944;0.1159857347710457;0.10630636714145482;1.093911511091145;9.999203553220774;0.83354809579915;1.0970114229417383;1.0968563594012837;0.7619253114341296;0.11930417404051609;0.7711509216161262
94.519416;1.0911454702192755;0.8333015505028888;0.7637818267814888;0.11598561488709334;0.10630649446582772;1.09391041456041;9.999217230843684;0.8335472789120361;1.0970120092818614;1.096854924580391;0.7619251312470584;0.11930424503959071;0.7711520686563222
94.529416;1.0911476497753263;0.8333022408426161;0.7637815941894864;0.11598549085307104;0.10630662680477687;1.0939093032812965;9.999231921702844;0.8335464553731041;1.0970126422728916;1.0968534749624257;0.7619249713943946;0.1193043064603435;0.7711532270814845
94.539416;1.0911498128736388;0.8333028698164832;0.7637814339186455;0.11598536378117244;0.10630676312496688;1.0939081744844519;9.999247557080185;0.83354562147851;1.097013325585491;1.0968520160818291;0.761924834311644;0.1193043583725843;0.7711543924710507
94.549416;1.0911519533853258;0.8333034344132126;0.7637813506026697;0.11598523477134652;0.1063069022975534;1.093907024923155;9.99926405756174;0.8335447736214873;1.0970140637752899;1.096850552529614;0.7619247211168634;0.11930440102965337;0.7711555609718458
94.559416;1.0911540659122572;0.8333039322936114;0.763781347362715;0.11598510492089695;0.1063070431534357;1.0939058516348006;9.9992813417783;0.8335439081188033;1.0970148598710205;1.0968490877777877;0.7619246316656673;0.11930443479588308;0.7711567294440814
94.569416;1.09115614626034;0.8333043619565138;0.7637814260351424;0.1159849753465374;0.10630718448214733;1.0939046523656666;9.999299331899218;0.8335430220194924;1.0970157143078039;1.0968476235338698;0.7619245650350772;0.11930446002795711;0.7711578952438711
94.579416;1.0911581906652346;0.8333047226532375;0.7637815869960551;0.11598484710224688;0.10630732505151272;1.0939034245765649;9.999317958610893;0.83354211372341;1.0970166252596563;1.0968461599197836;0.761924520561004;0.11930447695976326;0.7711590560286503
94.589416;1.091160195268807;0.8333050144284144;0.7637818289887588;0.11598472107943332;0.10630746372787693;1.093902164652337;9.99933716250122;0.8335411828247992;1.0970175888403595;1.0968446964142495;0.7619244983447869;0.11930448565530243;0.7711602100857539
94.599416;1.0911621562994132;0.8333052381643047;0.7637821494806334;0.11598459806052808;0.10630759960827547;1.0939008687762886;9.999356888008231;0.8335402298884345;1.0970185988605234;1.0968432324883564;0.7619244989648338;0.11930448607712636;0.7711613570686268
94.609416;1.0911640697628018;0.8333053951417071;0.7637825452972354;0.11598447882863831;0.10630773196773188;1.093899534363319;9.999377076983352;0.8335392562202973;1.097019647121477;1.0968417679722775;0.7619245231130068;0.11930447821124777;0.7711624981234558
94.619416;1.0911659310246409;0.8333054863685174;0.7637830130945116;0.11598436415362685;0.10630786008015544;1.0938981606104763;9.999397663349441;0.8335382634430732;1.0970207245864134;1.0968403034430694;0.7619245712634615;0.11930446217966496;0.7711636349672126
94.629416;1.0911677352026767;0.8333055126827973;0.7637835497712975;0.11598425473312747;0.10630798314914604;1.0938967485151152;9.999418566579598;0.8335372532041226;1.0970218225340096;1.0968388398746673;0.7619246435156818;0.11930443831261747;0.7711647688910694
94.639416;1.0911694779422185;0.8333054755033514;0.7637841529375528;0.11598415116843688;0.10630810032847608;1.0938953009732186;9.999439697950901;0.8335362271291361;1.0970229327914485;1.096837377509719;0.7619247399744502;0.11930440710246801;0.7711659005170355
94.649416;1.091171155946113;0.8333053769870287;0.7637848211089573;0.11598405390928915;0.10630821070172179;1.0938938223077443;9.999460976832573;0.8335351869249069;1.0970240475561739;1.0968359155644152;0.7619248613456474;0.11930436907973732;0.7711670297082323
94.659416;1.0911727670174725;0.8333052196637811;0.763785553249745;0.11598396322179848;0.10630831330584169;1.0938923172980124;9.999482334743373;0.8335341344246618;1.0970251597622855;1.0968344533031877;0.7619250090958637;0.11930432476773788;0.7711681553715322
94.669416;1.0911743100205005;0.8333050064595304;0.763786347893727;0.11598387926154055;0.10630840727361446;1.0938907907476338;9.99950370354175;0.8335330714910177;1.0970262635248151;1.0968329913572057;0.761925184857756;0.1193042747073412;0.7711692756591364
94.679416;1.091175785018678;0.8333047406630244;0.7637872025087785;0.11598380213789743;0.10630849191371919;1.0938892474749267;9.99952500345536;0.8335319999009759;1.097027353860859;1.0968315325103648;0.7619253895387648;0.11930421945640884;0.7711703881003105
94.689416;1.0911771928797782;0.8333044257380141;0.7637881131621314;0.11598373186507278;0.10630856661080458;1.0938876921790606;9.999546147864898;0.8335309211176083;1.097028426057422;1.0968300815886118;0.7619256230646151;0.11930415956817575;0.7711714893399592
94.699416;1.091178534673382;0.8333040660651031;0.7637890745041939;0.11598366827946674;0.10630863071677533;1.093886129477736;9.999567056725294;0.8335298362458804;1.0970294754424945;1.0968286444098785;0.7619258847069856;0.11930409556332029;0.7711725753452076
94.709416;1.0911798113697289;0.833303668252071;0.7637900805361674;0.11598361105805917;0.10630868358591164;1.093884564202177;9.999587654447577;0.8335287461637678;1.0970304978146237;1.0968272263717445;0.76192617339348;0.11930402790837841;0.7711736422458927
94.719416;1.0911810228478014;0.8333032415181415;0.7637911254878414;0.115983559859503;0.10630872468771112;1.093883001528665;9.999607859958216;0.8335276511018911;1.0970314902163067;1.0968258313869579;0.7619264880450004;0.11930395701078479;0.7711746869733905
94.729416;1.091182166441327;0.8333027967719394;0.7637922038677198;0.11598351444615086;0.1063087536412023;1.093881447072579;9.999627593734628;0.8335265502678143;1.0970324515167826;1.096824462034914;0.7619268279458946;0.1193038831741579;0.7711757074993703
94.739416;1.091183236891058;0.8333023448311848;0.7637933103969047;0.11598347465195959;0.10630877013856424;1.0938799071977021;9.999646795270051;0.8335254425260678;1.097033382288773;1.0968231205182508;0.7619271928480977;0.11930380657035665;0.7711767029006882
94.749416;1.0911842280264938;0.8333018947079969;0.7637944403664114;0.1159834402626493;0.10630877390471369;1.0938783892854256;9.999665428634984;0.8335243275697706;1.0970342840076686;1.0968218086485833;0.7619275826490896;0.11930372733131493;0.7711776727624965
94.759416;1.0911851343753767;0.8333014532232871;0.7637955896515486;0.11598341096973423;0.10630876476403431;1.0938769014736502;9.999683474593793;0.8335232065956262;1.0970351586411338;1.0968205272469789;0.7619279969314832;0.11930364564007617;0.7711786158790115
94.769416;1.0911859516334508;0.8333010256998716;0.763796754424696;0.11598338641624356;0.10630874270352507;1.0938754517762848;9.999700921576915;0.8335220822310377;1.097036009098829;1.0968192765508462;0.7619284348775966;0.11930356171595255;0.7711795298270792
94.779416;1.0911866770228633;0.8333006165005471;0.7637979313833465;0.11598336628370085;0.10630870787710558;1.0938740471444015;9.999717759428403;0.8335209579254753;1.0970368396662262;1.0968180571125583;0.7619288953021104;0.11930347577525537;0.7711804121559058
94.789416;1.0911873100165341;0.8333002291695192;0.7637991181138972;0.11598335040223913;0.10630866060806578;1.0938726928413498;9.99973397676358;0.8335198372771315;1.0970376558779198;1.0968168701641325;0.761929376398289;0.11930338801918407;0.7711812616015745
94.799416;1.0911878524748506;0.8332998662967014;0.7638003128697465;0.11598333874153877;0.10630860141949693;1.0938713922805636;9.99974956504482;0.8335187240105791;1.0970384638637745;1.0968157176443956;0.7619298754908933;0.1193032986100187;0.7711820782284234
94.809416;1.091188308047238;0.8332995293743708;0.7638015142031258;0.11598333123058703;0.1063085310624534;1.093870147205484;9.999764523871425;0.8335176223400526;1.0970392692490674;1.096814602366806;0.7619303889925838;0.11930320759944192;0.7711828632248762
94.819416;1.0911886812125455;0.8332992192669377;0.7638027209947491;0.11598332764645146;0.10630845048276391;1.0938689578132088;9.99977886241358;0.8335165367500277;1.0970400761967098;1.096813528070903;0.7619309125901329;0.1193031148707375;0.771183618664095
94.829416;1.0911889763054943;0.8332989369906026;0.7638039325758452;0.11598332768035848;0.10630836069382875;1.0938678234486152;9.999792599441781;0.8335154716401526;1.0970408873581543;1.0968124985440373;0.7619314415974533;0.1193030201723275;0.7711843466972229
94.839416;1.091189197145044;0.8332986836217194;0.7638051485592723;0.1159833309852862;0.106308262603945;1.0938667440821637;9.999805762066794;0.8335144314032868;1.0970417046592644;1.0968115164395091;0.7619319713305708;0.11930292317142861;0.771185048802032
94.849416;1.0911893470908243;0.8332984591666626;0.7638063683419611;0.1159833371186709;0.1063081569388738;1.0938657207827371;9.999818380760527;0.8335134204639212;1.0970425300888553;1.0968105834892794;0.761932497623431;0.11930282348508675;0.7711857260623468
94.859416;1.091189429256208;0.8332982617422371;0.7638075908859729;0.11598334553027038;0.10630804435229999;1.0938647550703033;9.99983048024078;0.8335124430577123;1.0970433656376173;1.0968097013362483;0.7619330173715869;0.11930272079072667;0.7711863797609079
94.869416;1.091189447100807;0.8332980881759879;0.7638088152971187;0.11598335563985726;0.10630792557380336;1.0938638493826978;9.99984207400132;0.8335115027635014;1.097044212526413;1.0968088713749402;0.7619335288021556;0.11930261497021424;0.771187011363457
94.879416;1.0911894051013156;0.8332979354314736;0.7638100413037691;0.11598336689580176;0.1063078014007393;1.093863008120637;9.999853169641487;0.8335106022705491;1.0970450706774506;1.0968080948229648;0.7619340312879546;0.11930250608798075;0.7711876221129963
94.889416;1.0911893091283609;0.833297801516719;0.7638112690888227;0.11598337878110375;0.10630767259440306;1.093862237043493;9.999863777047;0.8335097438445885;1.097045938742292;1.0968073739524986;0.7619345247538877;0.11930239419792779;0.7711882127648586
94.899416;1.0911891664795548;0.8332976854515127;0.7638124989909487;0.11598339082276675;0.10630753982300725;1.093861541776085;9.999873908502906;0.8335089299471855;1.0970468142247531;1.0968067127989578;0.7619350093510882;0.11930227918475365;0.7711887837852189
94.909416;1.0911889854453694;0.8332975868325001;0.7638137311493164;0.11598340264519102;0.10630740368130005;1.0938609270763842;9.999883572309155;0.8335081636217612;1.0970476931831192;1.0968061166004204;0.7619354856146358;0.11930216075275334;0.7711893352308833
94.919416;1.09118877447663;0.8332975056720893;0.7638149650328951;0.11598341399089912;0.10630726475960357;1.0938603966415394;9.999892771504676;0.8335074485339973;1.0970485694820473;1.096805591085703;0.7619359545614749;0.11930203851843392;0.7711898657120809
94.929416;1.0911885410558102;0.8332974425312686;0.7638161989008089;0.11598342462178138;0.10630712372434521;1.0938599527277526;9.999901511550403;0.8335067882957842;1.0970494345111133;1.0968051418622118;0.7619364177271868;0.11930191216035026;0.7711903720686537
94.939416;1.0911882906245693;0.8332973984617871;0.7638174296359918;0.11598343422870121;0.10630698133791593;1.0938595961663293;9.999909806807963;0.8335061855408501;1.097050278277123;1.096804773973944;0.761936877109287;0.11930178150634653;0.7711908505366477
94.949416;1.0911880268700314;0.833297374841662;0.7638186534105317;0.11598344249831113;0.10630683833814286;1.0938593277563566;9.99991768020896;0.8335056417541681;1.0970510909374143;1.0968044923582565;0.7619373347588786;0.11930164644677752;0.77119129775166
94.959416;1.091187753727286;0.8332973735878126;0.7638198662209464;0.11598344919173391;0.10630669526025023;1.0938591497792263;9.999925160745494;0.8335051576004397;1.0970518634538449;1.0968043021655263;0.761937792135327;0.11930150678876134;0.7711917107861912
94.969416;1.0911874768995884;0.8332973974745594;0.7638210637892338;0.11598345409323242;0.10630655240637576;1.0938590658853324;9.999932282580104;0.8335047329592621;1.0970525877815391;1.0968042079658318;0.7619382494162229;0.11930136222015232;0.7711920870949989
94.979416;1.091187203024061;0.8332974499022915;0.7638222417245408;0.11598345698825;0.10630640995972084;1.0938590803629178;9.99993908202021;0.8335043669589116;1.0970532569154707;1.096804213286381;0.7619387054968138;0.11930121240006836;0.7711924249376568
94.989416;1.0911869376268972;0.8332975342658677;0.7638233956810669;0.11598345770748843;0.10630626803391394;1.0938591979980976;9.999945588397726;0.833504058250881;1.097053864214658;1.096804320872796;0.7619391588890294;0.1193010570939324;0.7711927234681666
94.999416;1.0911866840102016;0.8332976537450678;0.7638245210119278;0.11598345609093884;0.10630612660874264;1.093859423431084;9.999951819421838;0.8335038049503366;1.0970544021661015;1.0968045323573519;0.761939608457121;0.11930089627675995;0.7711929820255881
95.009416;1.0911864435908518;0.8332978116607177;0.7638256127191307;0.1159834519559025;0.1063059855095463;1.0938597595765769;9.999957788825746;0.8335036042653247;1.09705486142681;1.0968048474559966;0.7619400536767783;0.11930073012302617;0.771193199789052
95.019416;1.0911862169772533;0.8332980114356505;0.7638266659227;0.11598344514523454;0.10630584450462256;1.0938602066722014;9.99996351395673;0.8335034524442076;1.0970552310976345;1.0968052640133408;0.7619404947948263;0.11930055886184908;0.7711933762125923
95.029416;1.091186004987977;0.8332982562479339;0.7638276763423024;0.11598343553043985;0.10630570342225135;1.09386076295103;9.999969015397973;0.8335033454685894;1.0970555003027267;1.0968057790882852;0.7619409328015919;0.11930038264990153;0.7711935112386387
95.039416;1.0911858090779643;0.8332985492478292;0.7638286404776315;0.11598342297847042;0.10630556221570973;1.093861426299698;9.999974313800651;0.8335032802973464;1.0970556594555168;1.0968063898976512;0.7619413690594302;0.11930020158919678;0.7711936049188878
95.049416;1.0911856310703827;0.8332988934201477;0.7638295551279559;0.11598340738258539;0.1063054210154562;1.0938621955916765;9.999979426313594;0.8335032552253033;1.097055700606322;1.09680709422187;0.7619418047018982;0.11930001582038254;0.7711936569390259
95.059416;1.0911854724660015;0.833299290867217;0.763830416692366;0.11598338873623523;0.10630528011748903;1.0938630709061818;9.999984362401666;0.8335032689853857;1.097055617960247;1.0968078908336316;0.7619422404129903;0.1192998255855898;0.7711936665538937
95.069416;1.0911853339296897;0.8332997430303319;0.7638312214029098;0.1159833671930347;0.10630513986456495;1.0938640531104311;9.99998912090403;0.8335033205080273;1.0970554081915505;1.0968087791941212;0.7619426771717932;0.11929963125748086;0.7711936330243715
95.079416;1.091185215296897;0.8333002513725466;0.7638319660965471;0.11598334305563444;0.10630500056378987;1.093865143444829;9.999993690265748;0.8335034096169271;1.0970550696439325;1.096809758044555;0.7619431171229321;0.11929943333302978;0.7711935562091977
95.089416;1.0911851153998595;0.8333008171500601;0.7638326481250454;0.11598331670662292;0.10630486247114929;1.093866342734039;9.999998051126653;0.833503536765659;1.0970546010819227;1.0968108247077135;0.7619435633640421;0.11929923233660948;0.7711934368038832
95.099416;1.0911850314659663;0.8333014408298787;0.7638332647487619;0.11598328855805355;0.10630472573114545;1.093867650323727;10.000002176541068;0.833503701586971;1.0970540010177467;1.0968119757793455;0.7619440192750789;0.11929902869180599;0.7711932759718584
95.109416;1.0911849587492317;0.8333021219782617;0.7638338131145773;0.11598325900720793;0.106304590302703;1.0938690636357582;10.000006029152877;0.8335039019565772;1.097053268176769;1.096813208012635;0.7619444882731186;0.11929882268767893;0.771193074702162
95.119416;1.0911848906563737;0.8333028592522728;0.7638342905579515;0.11598322840916143;0.10630445598897927;1.0938705783968896;10.00000956156234;0.8335041344428462;1.0970524024635049;1.0968145189339136;0.7619449734255623;0.1192986144929046;0.7711928333829744
95.129416;1.0911848196548688;0.8333036501044482;0.7638346946833265;0.11598319710264139;0.1063043225772218;1.0938721893772603;10.000012721514901;0.8335043952390484;1.0970514052801181;1.0968159075019168;0.7619454767133645;0.11929840411857066;0.7711925517679687
95.139416;1.0911847386177702;0.8333044909842099;0.7638350232869431;0.1159831653884053;0.10630418995375644;1.0938738914999793;10.000015458447798;0.8335046804297636;1.0970502795557984;1.0968173746554846;0.7619459988569899;0.11929819139171625;0.7711922293071978
95.149416;1.0911846415419395;0.8333053785869577;0.7638352743556496;0.11598313343185702;0.10630405809130895;1.0938756804924878;10.000017728476113;0.8335049858964335;1.0970490301508815;1.0968189230956462;0.7619465398013131;0.11929797601325802;0.7711918658228101
95.159416;1.0911845237011377;0.8333063108337666;0.7638354463297362;0.11598310123478257;0.1063039269739757;1.0938775530146412;10.000019493619149;0.8335053078135723;1.0970476638902085;1.0968205560071276;0.761947098981742;0.1192977576284666;0.7711914622493233
95.169416;1.0911843819705247;0.8333072864715001;0.7638355384690236;0.11598306869797664;0.10630379656726513;1.0938795069229172;10.000020715705041;0.833505643421443;1.0970461883189688;1.0968222755036485;0.7619476751617217;0.11929753584822525;0.771191020710779
95.179416;1.0911842153275133;0.833308304076754;0.7638355511689535;0.11598303567630706;0.10630366684772846;1.0938815409990061;10.000021353189092;0.8335059909925615;1.0970446102297413;1.0968240822186703;0.7619482661740064;0.11929731025961623;0.7711905437788954
95.189416;1.0911840247068358;0.8333093615835092;0.763835486244862;0.11598300200869198;0.1063035378539866;1.0938836534255467;10.000021363740073;0.833506348899234;1.0970429356309497;1.096825976034449;0.7619488691436729;0.11929708047241092;0.7711900337926955
95.199416;1.0911838116761035;0.8333104562430296;0.7638353467719826;0.11598296754920412;0.1063034097120021;1.0938858403074503;10.000020707146469;0.8335067150459377;1.0970411706619496;1.0968279565039438;0.7619494812524512;0.11929684622813898;0.7711894929304572
95.209416;1.0911835770712022;0.8333115843722084;0.7638351363199967;0.11598293221756986;0.10630328261849026;1.093888095311376;10.000019344259638;0.833507087350021;1.0970393224944501;1.0968300226288195;0.7619500999989826;0.11929660752483923;0.7711889234187177
95.219416;1.09118332146715;0.8333127411792597;0.7638348581993115;0.11598289607189481;0.10630315679501075;1.0938904098932178;10.0000172354018;0.8335074643885273;1.0970373999476635;1.0968321727875283;0.7619507229733514;0.11929636467408244;0.7711883272666774
95.229416;1.0911830467459456;0.833313920950099;0.7638345150158464;0.11598285935678165;0.10630303238616581;1.0938927735324653;10.000014348787301;0.8335078456606612;1.097035413099957;1.0968344051260466;0.7619513481175467;0.11929611827308208;0.7711877062489645
95.239416;1.091182756014596;0.8333151173131448;0.7638341085147531;0.11598282245219578;0.10630290934491643;1.0938951736495417;10.000010676142008;0.8335082314726658;1.0970333724834525;1.0968367176322227;0.7619519742334503;0.11929586906037387;0.7711870621982412
95.249416;1.0911824521801368;0.833316323947721;0.7638336400445401;0.11598278575549233;0.10630278744690108;1.0938975956207695;10.000006237614027;0.8335086222765288;1.0970312890689746;1.0968391070604668;0.7619526009648714;0.11929561766350139;0.7711863967330738
95.259416;1.0911821377568738;0.8333175355690328;0.7638331111340609;0.11598274963633444;0.10630266643169671;1.0939000237109064;10.00000107301548;0.8335090181127396;1.097029174358222;1.096841567621651;0.7619532283179558;0.11929536440530708;0.7711857107588542
95.269416;1.091181815831917;0.8333187480123252;0.7638325232712508;0.11598271447724226;0.10630254613087527;1.093902442562506;9.9999952343385;0.8335094189542718;1.0970270397841997;1.0968440911286625;0.761953856269995;0.1192951093070695;0.7711850047194124
95.279416;1.0911814903501842;0.8333199575927229;0.7638318776526232;0.1159826806865334;0.10630242645740981;1.0939048384167362;9.999988787601378;0.8335098253006249;1.0970248959004083;1.096846668598494;0.7619544844449117;0.11929485222316717;0.771184279484325
95.289416;1.091181165592709;0.8333211608605465;0.7638311756116266;0.11598264863994986;0.10630230723624158;1.0939071996671037;9.999981815344267;0.8335102383820634;1.097022751962668;1.0968492918451769;0.76195511160423;0.11929459299214565;0.7711835367945267
95.299416;1.0911808457779368;0.833322354720325;0.7638304190380284;0.11598261857997821;0.10630218810608225;1.0939095162889503;9.999974410232388;0.8335106600438772;1.0970206159485028;1.0968519541583541;0.7619557354330511;0.11929433159315428;0.7711827789559131
95.309416;1.0911805343694005;0.833323536465869;0.7638296103373686;0.11598259055716734;0.10630206864550536;1.0939117784797374;9.999966664438595;0.8335110920268943;1.0970184948454877;1.0968546502110905;0.7619563530006015;0.11929406825512695;0.7711820083944884
95.319416;1.0911802326272015;0.8333247036674207;0.7638287520450961;0.11598256449289164;0.10630194851764393;1.09391397630564;9.999958662879072;0.8335115352758321;1.0970163950554437;1.0968573754863116;0.7619569614793242;0.1192938034108794;0.7711812272684473
95.329416;1.0911799386849728;0.8333258540791216;0.7638278468944064;0.11598254029459491;0.10630182750953279;1.093916101400023;9.99995047891888;0.8335119900928856;1.097014322533337;1.0968601257371045;0.7619575586387881;0.11929353758778301;0.7711804372380715
95.339416;1.091179647911088;0.8333269859453935;0.7638268986197747;0.11598251788731137;0.10630170553782144;1.0939181490862542;9.999942172695054;0.8335124565031821;1.0970122827562057;1.0968628971100054;0.7619581428060672;0.11929327138700846;0.7711796396348873
95.349416;1.0911793538746235;0.8333280984587252;0.7638259122010421;0.11598249715642156;0.10630158261857188;1.0939201184342178;9.999933795640453;0.833512934519015;1.0970102812785085;1.0968656866407867;0.7619587123302047;0.1192930054860321;0.7711788356183781
95.359416;1.091179049623794;0.8333291916144451;0.7638248930895694;0.11598247794548358;0.10630145881622735;1.0939220106540455;9.999925392933948;0.8335134244331546;1.0970083244363906;1.0968684924237333;0.7619592650572675;0.11929274061505495;0.7711780258580058
95.369416;1.0911787291823134;0.8333302654639132;0.7638238465983094;0.11598246012661496;0.106301334229481;1.0939238283250137;9.999916994593939;0.8335139266902796;1.097006419205051;1.0968713132215069;0.7619597981522059;0.11929247753937298;0.7711772102379909
95.379416;1.0911783884846857;0.8333313194557798;0.763822778234212;0.11598244357902418;0.10630120899544368;1.0939255755446218;9.99990860596048;0.8335144411403895;1.097004572665326;1.096874147949129;0.761960308184906;0.1192922169627001;0.7711763882241504
95.389416;1.0911780252389631;0.8333323521830148;0.7638216942447797;0.11598242809353669;0.10630108327730549;1.0939272575229388;9.999900213268036;0.8335149664257292;1.0970027915569278;1.0968769957847024;0.7619607913639656;0.11929195939512231;0.7711755596478799
95.399416;1.091177638087501;0.8333333614661893;0.7638206013682557;0.11598241336111133;0.10630095724386839;1.093928879765809;9.999891798304471;0.8335155004360755;1.097001082088307;1.0968798566306301;0.7619612439142883;0.11929170517590736;0.7711747251379456
95.409416;1.0911772257189865;0.8333343448106901;0.7638195060431874;0.11598239904275637;0.10630083108484545;1.0939304476058382;9.99988334361799;0.8335160413369824;1.096999450302379;1.096882730916845;0.7619616624401655;0.11929145462822652;0.7711738860307124
95.419416;1.0911767863773223;0.8333352999024087;0.7638184136791286;0.1159823848320806;0.10630070506462615;1.0939319661069948;9.99987482718585;0.8335165879115305;1.0969979023979108;1.0968856185346763;0.7619620440557993;0.11929120821094363;0.7711730443258923
95.429416;1.0911763176219784;0.8333362245642197;0.7638173281077016;0.11598237048837758;0.10630057955672953;1.0939334400658887;9.999866224113571;0.833517139304039;1.0969964445094633;1.0968885178655223;0.761962386382589;0.11929096656455505;0.7711722027576461
95.439416;1.0911758161720428;0.8333371164168851;0.763816251681402;0.11598235583733894;0.1063004550420319;1.0939348738818602;9.999857518755649;0.833517694830139;1.09699508236556;1.096891426079616;0.7619626875911869;0.11929073042622627;0.771171364655984
95.449416;1.0911752780950017;0.8333379727159259;0.7638151860459457;0.1159823407046983;0.10630033205372828;1.093936271315842;9.999848707931346;0.8335182537219935;1.0969938211487655;1.0968943401429416;0.7619629462940557;0.11929050054204851;0.7711705335175151
95.459416;1.0911746991914886;0.8333387900579506;0.7638141326005293;0.1159823248203262;0.10630021105122267;1.0939376353782229;9.999839787618457;0.8335188145894143;1.0969926653834392;1.0968972570431;0.7619631610472135;0.11929027762662232;0.7711697124475839
95.469416;1.09117407505616;0.8333395639347452;0.7638130923701342;0.11598230781756012;0.10630009231524058;1.0939389683594345;9.999830740093815;0.8335193750338737;1.0969916192027778;1.0969001738551123;0.7619633296708392;0.11929006232129796;0.7711689039944475
95.479416;1.0911734008015213;0.833340288959495;0.763812065725088;0.11598228934292554;0.10629997595286701;1.093940272087579;9.999821534000713;0.8335199321781603;1.0969906871255777;1.0969030887009594;0.7619634489807547;0.11928985514805043;0.7711681103715986
95.489416;1.0911726708285199;0.8333409598958995;0.7638110522907742;0.11598226915417886;0.10629986195173802;1.093941548690895;9.999812131705754;0.8335204837086577;1.0969898740324926;1.0969060013468006;0.7619635153828872;0.11928965647378656;0.7711673334737688
95.499416;1.0911718790463463;0.833341572413238;0.7638100513853451;0.11598224713271778;0.10629975019168356;1.0939428014950299;9.999802497551348;0.8335210281831945;1.0969891840578199;1.096908912416737;0.7619635259219841;0.11928946654789375;0.771166574852643
95.509416;1.0911710197879274;0.8333421228251442;0.7638090627660874;0.11598222323121182;0.10629964047329826;1.0939440349677212;9.999792607904235;0.833521564589414;1.0969886196827543;1.0969118221320338;0.7619634790176673;0.11928928559411911;0.7711658365301112
95.519416;1.0911700888605518;0.833342607215844;0.7638080871311712;0.11598219741682392;0.10629953264812542;1.093945253527211;9.999782461300914;0.8335220915764046;1.0969881815288314;1.0969147297151833;0.7619633748683903;0.1192891138268036;0.7711651224269069
95.529416;1.09116908386574;0.8333430208907732;0.7638071259739407;0.11598216965687212;0.10629942673624274;1.0939464609306224;9.999772079720989;0.8335226069651124;1.0969878685255092;1.0969176337439894;0.7619632155728745;0.11928895140716406;0.7711644386157194
95.539416;1.0911680036284448;0.8333433588531306;0.763806180846099;0.11598213994239089;0.10629932289466203;1.0939476608327732;9.999761499234578;0.8335231085221843;1.0969876781624635;1.0969205327113558;0.7619630045256875;0.11928879845142802;0.771163791755073
95.549416;1.0911668474135772;0.8333436170137971;0.7638052525520623;0.11598210832977193;0.10629922129797939;1.093948856951154;9.999750763843322;0.8335235949260752;1.0969876069879774;1.0969234247857722;0.7619627454818936;0.11928865509434584;0.771163187539791
95.559416;1.091165615012073;0.8333437929925129;0.7638043405822015;0.11598207497067428;0.10629912207247137;1.0939500529056712;9.99973992643885;0.8335240655287667;1.0969876514998866;1.0969263070298183;0.7619624420050387;0.11928852152488921;0.7711626306135142
95.569416;1.0911643074831596;0.8333438859314162;0.7638034430936876;0.11598204010063755;0.10629902533299582;1.0939512528083484;9.999729042711861;0.8335245200609037;1.0969878088680212;1.096929175227133;0.761962096736142;0.11928839792079375;0.7711621251562875
95.579416;1.091162927403822;0.833343895903519;0.763802557470148;0.11598200404202644;0.10629893123909737;1.0939524618228935;9.999718158645475;0.8335249589559096;1.0969880771478606;1.0969320243071146;0.7619617104038475;0.1192882843711674;0.7711616749924951
95.589416;1.0911614787429431;0.8333438237695521;0.7638016809926932;0.1159819672719125;0.10629883998943276;1.0939536856553846;9.999707308156465;0.8335253830193532;1.0969884549810884;1.0969348487950294;0.7619612818824232;0.11928818095832983;0.7711612831952238
95.599416;1.0911599666022354;0.8333436715557181;0.7638008113106824;0.11598193043654542;0.10629875181515741;1.0939549294786373;9.999696521899061;0.8335257925383904;1.0969889408509104;1.096937643575964;0.761960809568399;0.11928808788345915;0.7711609521135626
95.609416;1.0911583963527125;0.8333434425683887;0.7637999465631083;0.11598189423364111;0.10629866703325204;1.0939561970427278;9.999685833307145;0.833526187430935;1.0969895325908974;1.0969404048038902;0.7619602924158347;0.11928800541782943;0.7711606843179964
95.619416;1.0911567726305902;0.8333431409476969;0.7637990851825003;0.1159818593015846;0.10629858607140247;1.0939574898921636;9.99967527817242;0.8335265679423028;1.096990227356402;1.0969431302521824;0.761959729417771;0.11928793379555926;0.7711604832884171
95.629416;1.0911550990009098;0.8333427712769784;0.7637982255072228;0.11598182620859333;0.10629850937992849;1.0939588072763304;9.99966489427547;0.8335269343537757;1.096991021354053;1.0969458190976267;0.7619591188758446;0.11928787318453486;0.7711603528356586
95.639416;1.091153378413646;0.8333423386080213;0.7637973655756546;0.11598179548693352;0.10629843729073869;1.0939601472459415;9.999654719330687;0.8335272863191059;1.0969919093162532;1.096948471287902;0.761958458802175;0.11928782364282689;0.7711602959330026
95.649416;1.091151614225131;0.833341848657201;0.7637965033141383;0.11598176763545072;0.1062983699368021;1.0939615075128954;9.999644784683563;0.833527622806978;1.0969928844256407;1.0969510866568808;0.7619577473882098;0.1192877850862044;0.7711603140772963
95.659416;1.0911498107542539;0.8333413076583415;0.763795636659867;0.115981743032284;0.10629830726384265;1.0939628852727834;9.999635111821712;0.8335279424420802;1.0969939388976935;1.0969536643185513;0.7619569828159674;0.11928775734887585;0.7711604075867707
95.669416;1.09114797236372;0.8333407217921717;0.7637947636669806;0.11598172183604963;0.10629824907486538;1.0939642766541848;9.99962571538558;0.8335282440747185;1.0969950647686089;1.0969562027623954;0.7619561631775877;0.1192877402307435;0.7711605762922259
95.679416;1.0911461020617705;0.8333400967458007;0.763793882921006;0.11598170401328813;0.1062981950806765;1.0939656763174028;9.999616607694609;0.8335285272589604;1.0969962542755574;1.096958700570331;0.7619552866948002;0.11928773345375894;0.7711608199903175
95.689416;1.091144201471854;0.8333394374615904;0.7637929938802976;0.11598168942845985;0.10629814495860325;1.0939670776963168;9.999607797849473;0.8335287922789675;1.0969974997237033;1.0969611570784246;0.7619543518189632;0.11928773658657024;0.7711611385340155
95.699416;1.0911422719789134;0.8333387479004518;0.7637920967987611;0.11598167787836329;0.1062980983498863;1.0939684734016826;9.999599286366948;0.8335290400885191;1.0969987934808414;1.0969635724769606;0.7619533572409519;0.1192877490174362;0.7711615314220931
95.709416;1.091140315414756;0.8333380312622183;0.763791192404401;0.11598166913043503;0.10629805478357722;1.0939698553682768;9.999591063419013;0.8335292722562069;1.0970001284195978;1.0969659476597657;0.7619523019583608;0.11928777002040256;0.7711619973238191
95.719416;1.0911383339077347;0.8333372905211475;0.7637902818319761;0.11598166299321702;0.10629801364525152;1.0939712158703683;9.99958310955537;0.8335294907013118;1.0970014981694254;1.0969682839776376;0.7619511851181371;0.11928779886751797;0.7711625343763578
95.729416;1.0911363298410957;0.833336528455793;0.7637893669739398;0.11598165932229569;0.10629797423514989;1.0939725487126488;9.999575397077239;0.8335296977563035;1.097002896818505;1.0969705830389098;0.7619500058415579;0.11928783488539128;0.771163140867676
95.739416;1.091134306569631;0.8333357472484401;0.7637884506211287;0.11598165800178477;0.10629793586439781;1.0939738489842006;9.999567895900258;0.8335298966224378;1.0970043185996565;1.0969728472810556;0.7619487636663558;0.11928787740820407;0.7711638153222685
95.749416;1.0911322692775178;0.8333349481443078;0.7637875358644091;0.11598165900410841;0.10629789797451211;1.0939751122324282;9.99956057893479;0.8335300913007546;1.0970057581066746;1.0969750804874498;0.7619474590037941;0.11928792569893658;0.7711645559691149
95.759416;1.0911302244794832;0.8333341314627383;0.7637866252789755;0.11598166240331721;0.10629786022575652;1.0939763339692405;9.999553424939789;0.8335302858138184;1.0970072110158413;1.0969772867304555;0.7619460927957997;0.11928797895976052;0.771165360385439
95.769416;1.0911281779658728;0.8333332970645865;0.7637857206151967;0.11598166825928403;0.10629782246151948;1.0939775097829139;9.999546423120266;0.8335304833915652;1.0970086743941245;1.0969794690780001;0.7619446659596111;0.1192880363916285;0.7711662257069837
95.779416;1.091126133108;0.8333324445400732;0.7637848227454771;0.11598167657212517;0.10629778461023749;1.0939786358474832;9.9995395722876;0.8335306861644549;1.0970101458612547;1.0969816295242412;0.7619431790844653;0.11928809718463537;0.7711671491539868
95.789416;1.0911240910017064;0.8333315729732795;0.7637839316401419;0.1159816873644263;0.10629774664705896;1.0939797084609155;9.99953286666378;0.8335308954846189;1.0970116226080384;1.0969837689771733;0.7619416321942957;0.11928816049814205;0.7711681287167079
95.799416;1.0911220518167741;0.833330681043145;0.7637830466133697;0.11598170072694848;0.10629770857579379;1.0939807229406915;9.999526282862142;0.8335311126416973;1.0970131016380773;1.0969858870362383;0.7619400249057899;0.11928822557255288;0.7711691635330079
95.809416;1.0911200161893846;0.8333297672891142;0.7637821668235847;0.11598171682047008;0.10629767038102769;1.0939816735174397;9.999519788242766;0.8335313393781071;1.0970145808798586;1.096987982182166;0.761938356894909;0.11928829191859269;0.7711702534203999
95.819416;1.0911179859488285;0.8333288304255715;0.7637812920094245;0.11598173589029466;0.10629763204251694;1.0939825541684243;9.999513360480037;0.8335315775795803;1.097016059593835;1.096990051546911;0.7619366282752084;0.11928835933321827;0.7711713981140984
95.829416;1.091115964122;0.833327869888484;0.7637804230729311;0.11598175823868767;0.10629759365581228;1.0939833594304933;9.999506993977894;0.8335318287145632;1.097017537849658;1.0969920906775774;0.7619348402939675;0.11928842771699974;0.7711725970190929
95.839416;1.0911139547998083;0.8333268859017099;0.7637795618379282;0.11598178417953599;0.10629755551192177;1.0939840845670674;9.999500692977124;0.8335320939523277;1.0970190162228768;1.096994094491385;0.7619329959113526;0.11928849690356601;0.7711738493168292
95.849416;1.091111962804536;0.8333258789714836;0.7637787101854905;0.11598181401929852;0.10629751799665708;1.093984725161508;9.99949446745191;0.8335323743075252;1.097020495574927;1.0969960583298362;0.7619310994446202;0.11928856656384769;0.7711751538830965
95.859416;1.0911099928186685;0.8333248497880884;0.7637778695635368;0.1159818479869963;0.10629748143335876;1.0939852770995186;9.999488332828676;0.8335326701183674;1.0970219763374105;1.0969979783723047;0.7619291558586426;0.11928863623473396;0.7711765090614421
95.869416;1.091108048227357;0.8333237996280423;0.7637770413037167;0.1159818861553329;0.10629744607321134;1.093985737037938;9.99948230666323;0.8335329806426948;1.0970234578898554;1.0969998519590098;0.7619271699514502;0.11928870546788638;0.7711779126185211
95.879416;1.0911061304950553;0.8333227304728537;0.7637762269043622;0.11598192845542879;0.10629741215662887;1.09398610253038;9.999476410942924;0.8335333045882475;1.0970249385041841;1.097001677267347;0.7619251452176407;0.11928877395682377;0.7711793618121819
95.889416;1.0911042397339406;0.8333216448625408;0.7637754276103627;0.11598197471595453;0.10629737986824407;1.0939863720783414;9.999470676599534;0.8335336411019514;1.0970264159897027;1.097003452285117;0.7619230835713375;0.11928884164359055;0.7711808533474611
95.899416;1.0911023756784126;0.8333205459386893;0.7637746439548503;0.11598202469153002;0.10629734924829012;1.0939865448533637;9.999465134344774;0.8335339898614553;1.097027889043207;1.0970051747728637;0.7619209865440266;0.11928890874375146;0.7711823832970971
95.909416;1.0911005384287848;0.8333194371204312;0.7637738760657554;0.11598207814978176;0.1062973201974594;1.093986619406874;9.999459804569039;0.8335343499870959;1.0970293578296875;1.0970068435578946;0.7619188562811497;0.11928897559408919;0.7711839472170933
95.919416;1.091098729193472;0.8333183211055079;0.7637731244494503;0.11598213496557468;0.10629729254023876;1.0939865930371506;9.999454701347451;0.8335347192697937;1.0970308227156353;1.0970084591229763;0.7619166954924423;0.11928904252758343;0.7711855401078371
95.929416;1.0910969501782943;0.8333171992081614;0.7637723904910412;0.11598219510841176;0.10629726604459716;1.0939864630997795;9.999449842095538;0.8335350948367929;1.0970322832712336;1.0970100225823887;0.7619145075270104;0.11928910991894048;0.7711871559170527
95.939416;1.091095203331477;0.8333160717239866;0.7637716762876632;0.11598225858767983;0.1062972404319627;1.093986228632907;9.999445254195328;0.8335354744250095;1.0970337388617464;1.0970115345712377;0.7619122970129448;0.11928917827193929;0.7711887874775705
95.949416;1.0910934898850646;0.8333149390105031;0.7637709839546099;0.11598232542714287;0.10629721546939418;1.0939858901867445;9.999440976199283;0.8335358568161992;1.0970351890471761;1.0970129951964729;0.7619100703254618;0.1192892482639734;0.7711904272248598
95.959416;1.0910918111193098;0.8333138022887413;0.7637703153484914;0.1159823955716792;0.10629719108126126;1.0939854481665223;9.999437052709442;0.8335362414740453;1.0970366331559422;1.0970144045189916;0.7619078356722966;0.1192893207788804;0.7711920677272341
95.969416;1.0910901683655487;0.8333126635581815;0.7637696725772318;0.11598246878301065;0.10629716734889146;1.0939849020936592;9.99943352616834;0.8335366281592022;1.0970380702583495;1.0970157627399966;0.7619056030945196;0.1192893968902052;0.7711937017371273
95.979416;1.0910885624867088;0.8333115254407297;0.763769058212386;0.11598254467797167;0.10629714439699788;1.0939842514290468;9.999430435338061;0.8335370164986022;1.09703950010452;1.0970170698311046;0.7619033842149527;0.11928947770904899;0.7711953221602535
95.989416;1.0910869940811483;0.8333103912323929;0.763768475004017;0.11598262281102442;0.10629712226297083;1.09398349650275;9.999427824528583;0.8335374057210317;1.0970409241594155;1.0970183250779588;0.7619011915408884;0.11928956417223809;0.7711969223403481
95.999416;1.0910854631715927;0.8333092644977286;0.7637679256977405;0.1159827027135092;0.10629710083277434;1.0939826391250784;9.999425749606205;0.8335377951931432;1.0970423454516522;1.0970195270825844;0.7618990375217669;0.11928965692467404;0.7711984967038248
96.009416;1.0910839681515767;0.8333081485188037;0.7637674126305034;0.11598278395952076;0.1062970798869491;1.093981683062158;9.999424268148076;0.833538185286313;1.097043767334045;1.0970206741631698;0.7618969336100756;0.11928975634869414;0.7712000408499435
96.019416;1.0910825056713007;0.8333070460387626;0.7637669372298865;0.11598286618254576;0.1062970591968475;1.0939806340884923;9.999423423330619;0.8335385775528754;1.0970451925736382;1.0970217653220593;0.7618948896792095;0.1192898626669661;0.7712015506162873
96.029416;1.0910810713962062;0.8333059590694182;0.7637665002110914;0.11598294897678928;0.1062970385554989;1.0939794996259706;9.999423237179391;0.8335389743154316;1.0970466236116452;1.097022801064293;0.7618929142422942;0.11928997594280039;0.7712030211403574
96.039416;1.091079660796072;0.8333048888068342;0.7637661021990692;0.11598303186290079;0.10629701776715178;1.093978288180232;9.999423713469298;0.8335393783540413;1.0970480632219697;1.0970237827628966;0.7618910152919482;0.1192900959767809;0.7712044468415493
96.049416;1.0910782701360071;0.8333038359019601;0.7637657438001302;0.11598311439479769;0.1062969966706407;1.0939770087756189;9.999424844005063;0.8335397928866155;1.097049514427704;1.0970247118790608;0.7618892005881518;0.1192902222735167;0.7712058219850983
96.059416;1.0910768973765759;0.8333028008903223;0.7637654251472954;0.11598319625580966;0.10629697515577423;1.0939756705596166;9.999426614846412;0.8335402218409061;1.097050979740921;1.0970255901473134;0.7618874770203413;0.1192903541170932;0.7712071412666686
96.069416;1.0910755422277296;0.8333017841541098;0.7637651459598489;0.11598327725758988;0.1062969531219014;1.093974282625176;9.99942900819429;0.8335406702035979;1.097052460596489;1.0970264194090016;0.7618858502247385;0.119290490738425;0.7712084002835149
96.079416;1.091074205355464;0.8333007853959998;0.7637649063944322;0.11598335727216336;0.10629693042286954;1.0939728539973201;9.99943199807069;0.8335411440712086;1.0970539574087126;1.0970272013110494;0.7618843248536066;0.11929063148963343;0.7712095957339217
96.089416;1.091072887472645;0.8332998036403532;0.7637647076865217;0.11598343615802308;0.1062969068962434;1.0939713933656783;9.99943554467557;0.8335416503539611;1.0970554697957795;1.09702793811285;0.7618829046848823;0.11929077584842998;0.77121072544211
96.099416;1.0910715892272143;0.8332988380355568;0.7637645518391387;0.11598351373417273;0.10629688243864092;1.0939699086799402;9.999439596179794;0.8335421962265861;1.0970569964226582;1.0970286337721615;0.7618815924809758;0.11929092329798852;0.7712117882880463
96.109416;1.09107031154922;0.8332978885307535;0.7637644407721055;0.11598358977549642;0.106296856981528;1.0939684072880005;9.999444097002113;0.8335427885064095;1.0970585349923063;1.097029293691886;0.7618803901787273;0.11929107326736668;0.7712127839102925
96.119416;1.0910690550848698;0.8332969562287995;0.7637643755569541;0.11598366397154425;0.1062968304540764;1.0939668961949032;9.999448993154532;0.8335434333811612;1.097060082718549;1.0970299232813068;0.7618792994010081;0.1192912251848873;0.7712137125774235
96.129416;1.0910678190219965;0.8332960437029323;0.7637643560487326;0.11598373593331565;0.10629680288506041;1.0939653817896018;9.99945423369154;0.833544136421246;1.0970616363189452;1.0970305272824836;0.7618783217381462;0.11929137858531161;0.7712145752181481
96.139416;1.0910666008503884;0.833295154549759;0.7637643812320807;0.11598380533070302;0.1062967744816898;1.0939638693165534;9.999459770207169;0.8335449022184213;1.0970631917940779;1.0970311104324282;0.7618774584980569;0.11929153313421019;0.7712153729112109
96.149416;1.0910653969794386;0.833294291924513;0.7637644498965633;0.11598387203787257;0.10629674552690385;1.0939623625175432;9.99946555306166;0.8335457336458038;1.0970647450773119;1.0970316777241151;0.7618767105106987;0.11929168855082664;0.7712161060544346
96.159416;1.0910642029031885;0.833293457413273;0.7637645610990923;0.11598393618477698;0.10629671625627941;1.0939608636985754;9.999471528144129;0.8335466313826799;1.097066292555178;1.0970322335467715;0.7618760784501624;0.11929184457566666;0.7712167741232041
96.169416;1.0910630128524244;0.8332926509484497;0.7637647147046334;0.11598399811905509;0.10629668687476237;1.0939593740473015;9.999477642817267;0.8335475940222266;1.0970678304982582;1.097032780902648;0.7618755628736588;0.1192920009363568;0.7712173762549215
96.179416;1.0910618199732343;0.8332918713577557;0.763764911827938;0.11598405827086841;0.10629665762778612;1.0939578941596324;9.999483861413971;0.8335486189943591;1.0970693545295878;1.0970333214908865;0.7618751636797617;0.1192921572346362;0.7712179120035425
96.189416;1.0910606172074844;0.8332911171876652;0.7637651549399757;0.115984116984259;0.1062966288249942;1.0939564250121485;9.999490174794964;0.8335497041354445;1.0970708599131782;1.0970338563323603;0.7618748797948068;0.11929231292561243;0.7712183816583131
96.199416;1.0910593981600725;0.8332903869588975;0.7637654478942358;0.1159841744457801;0.10629660085464186;1.0939549685388268;9.999496587603725;0.8335508486710652;1.097072342333837;1.0970343868528014;0.7618747091258828;0.11929246742646334;0.7712187863035216
96.209416;1.0910581573998477;0.8332896787714491;0.7637657952144995;0.11598423075067091;0.10629657420163001;1.0939535271157776;9.999503094201486;0.8335520529321451;1.0970737987485717;1.0970349163280735;0.7618746483799442;0.11929262020277102;0.7712191279796562
96.219416;1.0910568906306228;0.8332889908090705;0.7637662005503804;0.11598428599001531;0.10629654942636546;1.093952102646221;9.999509673663045;0.8335533173353561;1.0970752274342916;1.097035450198864;0.7618746933138357;0.11929277078233061;0.7712194097190345
96.229416;1.0910555953308236;0.8332883229354141;0.7637666659916549;0.1159843402498975;0.106296527070371;1.0939506960953376;9.999516301429516;0.833554641351532;1.0970766270681829;1.0970359945284291;0.761874839630162;0.11929291873914126;0.771219635065605
96.239416;1.0910542709327027;0.8332876775142847;0.7637671928564219;0.11598439360540164;0.10629650749701706;1.0939493078105316;9.999522949392876;0.8335560232353818;1.097077996008701;1.0970365544023732;0.761875083346029;0.11929306368800004;0.7712198074429102
96.249416;1.0910529180598278;0.833287058747423;0.7637677824058553;0.11598444617698252;0.1062964908345293;1.0939479380956596;9.999529578774924;0.8335574605067755;1.097079332230557;1.0970371337375189;0.7618754204105351;0.1192932052642593;0.7712199300114255
96.259416;1.0910515383075592;0.8332864715357375;0.7637684356069306;0.11598449813757941;0.1062964771126531;1.093946587273204;9.999536145131575;0.8335589503272196;1.09708063339962;1.097037735556264;0.7618758467097727;0.11929334307433552;0.7712200057025214
96.269416;1.0910501351181425;0.8332859204540446;0.763769152582591;0.1159845496448052;0.10629646639637004;1.0939452553115552;9.999542606332424;0.8335604891827654;1.097081896530575;1.0970383611455847;0.761876358412158;0.1192934766760997;0.7712200367915584
96.279416;1.0910487141468859;0.8332854089047995;0.7637699325095176;0.11598460081173198;0.10629645877664712;1.0939439417586978;9.999548921340834;0.8335620719782437;1.0970831173451572;1.0970390090827147;0.7618769516902952;0.11929360560906872;0.7712200244884013
96.289416;1.0910472820844572;0.8332849385615095;0.7637707741201001;0.11598465175603202;0.10629645431945811;1.093942646561789;9.999555047753129;0.8335636916505268;1.0970842902100673;1.0970396760606176;0.76187762211059;0.1192937294381803;0.7712199689003717
96.299416;1.0910458448793627;0.8332845091987451;0.7637716760857032;0.11598470264767795;0.10629645310181458;1.0939413711320918;9.999560942391525;0.8335653401397448;1.0970854087919963;1.097040358257654;0.761878364770436;0.11929384781558547;0.7712198687475335
96.309416;1.0910444066441054;0.8332841193415166;0.7637726370338139;0.11598475365813475;0.10629645529674489;1.093940118418196;9.999566559719685;0.8335670096109697;1.0970864668566402;1.0970410516035776;0.761879174867391;0.11929396051224456;0.7712197213742983
96.319416;1.09104296988371;0.8332837673768744;0.7637736557312976;0.11598480487032654;0.10629646115800218;1.0939388919620687;9.999571851388902;0.8335686923893927;1.0970874588284514;1.097041751522396;0.7618800476211535;0.11929406735656621;0.7712195237621488
96.329416;1.0910415368434294;0.8332834516226673;0.7637747311485559;0.11598485627341153;0.10629647089018933;1.0939376948535675;9.999576770676407;0.8335703803691389;1.09708837996254;1.0970424523220192;0.7618809778601998;0.11929416824042692;0.7712192732504767
96.339416;1.09104011064333;0.8332831696281867;0.763775861933777;0.11598490777151761;0.10629648453124485;1.093936528876343;9.999581277066907;0.8335720654875374;1.0970892262763434;1.0970431465172492;0.7618819601370541;0.11929426324789211;0.7712189673685287
96.349416;1.0910386950151052;0.8332829183764866;0.7637770458251417;0.1159849591294976;0.10629650192769638;1.093935394164659;9.999585336663266;0.8335737404391941;1.097089994441089;1.0970438253225527;0.7618829892678949;0.11929435264616985;0.7712186038148283
