time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.359416;1.0910372931666845;0.8332826952038072;0.7637782798465604;0.11598500995632484;0.10629652278766295;1.093934290246205;9.999588914991818;0.8335753983044092;1.0970906814848165;1.097044480080879;0.7618840607304771;0.11929443670814127;0.7712181806620332
96.369416;1.0910359072309277;0.8332824981181972;0.7637795612388607;0.11598505974985476;0.10629654674629205;1.093933217603648;9.999591969050496;0.8335770319181397;1.097091283823716;1.0970451032243942;0.7618851707349567;0.11929451562686468;0.7712176962366666
96.379416;1.091034538819709;0.8332823251844385;0.7637808878390948;0.11598510796662485;0.10629657342270399;1.0939321777592128;9.999594451680043;0.8335786339931518;1.0970917963572107;1.097045688395353;0.7618863160670853;0.11929458954480286;0.771217149016015
96.389416;1.091033189997858;0.8332821740629065;0.7637822573399848;0.11598515411890369;0.10629660248770127;1.0939311720169695;9.999596321711923;0.8335801975661035;1.0970922132150098;1.0970462302478032;0.7618874936248416;0.119294658541092;0.771216537882891
96.399416;1.0910318637086707;0.8332820422589253;0.7637836666380392;0.1159851978165786;0.10629663369997036;1.0939302002139093;9.999597548123994;0.8335817163132937;1.0970925295341911;1.0970467239600854;0.7618886998832959;0.11929472261995654;0.7712158621680008
96.409416;1.091030563721736;0.833281927034656;0.763785111970596;0.11598523874363585;0.10629666689023541;1.093929260201542;9.999598111918996;0.8335831851307506;1.0970927422646648;1.097047164375526;0.7618899310294902;0.11929478175162134;0.7712151213684331
96.419416;1.091029294899252;0.8332818249924504;0.7637865893695074;0.11598527662037882;0.10629670194799708;1.0939283486477511;9.999598007954898;0.8335846007724176;1.097092849695503;1.0970475451679464;0.7618911837225454;0.11929483586417242;0.7712143152397517
96.429416;1.0910280633733958;0.8332817321735596;0.7637880950469191;0.11598531117263913;0.10629673882346524;1.0939274624409003;9.999597242004661;0.8335859615976999;1.0970928507861188;1.0970478581033323;0.761892455558549;0.11929488484945903;0.7712134441335668
96.439416;1.0910268757664798;0.8332816443143041;0.7637896256513786;0.11598534219807626;0.10629677753667761;1.0939265991068046;9.999595822415591;0.8335872671344212;1.0970927448658347;1.0970480931369089;0.7618937449292718;0.11929492866470368;0.7712125091015977
96.449416;1.0910257378723587;0.8332815570127854;0.7637911783552265;0.11598536966452572;0.10629681818095643;1.0939257566705471;9.9995937515321;0.8335885189396592;1.097092531670362;1.0970482401897605;0.7618950507499846;0.11929496735378657;0.7712115118901065
96.459416;1.0910246539704143;0.8332814664032093;0.7637927505968678;0.11598539367453808;0.10629686086897006;1.0939249340247372;9.99959102628092;0.833589721558148;1.097092211624626;1.097048291034898;0.7618963723332579;0.1192950009794812;0.7712104549006991
96.469416;1.0910236271724174;0.8332813704947242;0.7637943394376879;0.11598541436216595;0.10629690566241876;1.0939241316965749;9.999587647929484;0.8335908818154627;1.0970917860460736;1.0970482396994947;0.761897709187009;0.11929502965716501;0.7712093410909664
96.479416;1.0910226596511867;0.83328127009429;0.7637959407617951;0.11598543187318545;0.10629695259005785;1.0939233523932275;9.999583627570196;0.8335920075081167;1.0970912572033713;1.09704808224326;0.7618990605144591;0.11929505360117333;0.771208173628775
96.489416;1.0910217520309253;0.8332811681187721;0.7637975491316255;0.11598544642512605;0.10629700167499086;1.093922600288384;9.999578982235846;0.8335931067615231;1.097090628609794;1.0970478165116266;0.7619004247025918;0.11929507307368946;0.7712069551693522
96.499416;1.0910209031536302;0.8332810679932425;0.7637991589117791;0.11598545835321186;0.10629705283119659;1.0939218793189849;9.99957372823391;0.8335941874732755;1.097089905553781;1.0970474413690317;0.761901799384396;0.11929508835146582;0.7712056872739514
96.509416;1.091020110671614;0.8332809728046864;0.7638007655304706;0.11598546810620226;0.10629710575886706;1.0939211924299492;9.999567880701944;0.8335952562658073;1.097089095337353;1.097046956484838;0.7619031818853383;0.11929509966132594;0.7712043703318502
96.519416;1.0910193715277106;0.8332808851635073;0.763802365771706;0.1159854761965629;0.10629716000628597;1.0939205420060825;9.999561461136983;0.8335963175738087;1.0970882067944359;1.0970463631378253;0.7619045693222936;0.11929510705063069;0.7712030040259675
96.529416;1.0910186823489716;0.8332808067048311;0.7638039575605016;0.11598548313412954;0.10629721510772666;1.093919929856263;9.999554500123557;0.8335973736208053;1.097087249177344;1.0970456639081498;0.7619059588090166;0.1192951104072575;0.7712015882126527
96.539416;1.0910180401113625;0.8332807374751675;0.7638055394246038;0.11598548938410427;0.1062972706965777;1.093919356371712;9.999547030805038;0.8335984248248155;1.097086231317484;1.0970448612426118;0.7619073482766137;0.11929510956541263;0.7712001235567622
96.549416;1.0910174426945556;0.8332806760691401;0.7638071093462568;0.11598549534128957;0.10629732657014247;1.0939188200316192;9.999539082810198;0.8335994702099105;1.0970851619879671;1.0970439568525228;0.7619087367878904;0.11929510429470798;0.7711986117027149
96.559416;1.0910168889317051;0.8332806203122725;0.7638086637805661;0.11598550134258992;0.10629738261148432;1.0939183179961411;9.999530678166725;0.8336005081943335;1.0970840506123487;1.0970429518099327;0.7619101237845048;0.11929509431096279;0.7711970551832064
96.569416;1.0910163783208493;0.833280567976306;0.7638101978025931;0.11598550770408575;0.10629743860575895;1.093917847428098;9.999521828342699;0.8336015373074496;1.097082907031335;1.0970418468775485;0.761911508390615;0.1192950793955973;0.7711954570602505
96.579416;1.0910159107982325;0.8332805176853512;0.7638117059457028;0.11598551470412569;0.10629749419590472;1.0939174068540531;9.999512535598026;0.8336025561830958;1.0970817407041225;1.097040643584774;0.7619128894673877;0.11929505946828665;0.771193820710239
96.589416;1.091015486524384;0.8332804697081856;0.7638131827751194;0.11598552254794764;0.1062975490239184;1.093916996696485;9.999502796509157;0.8336035632137878;1.09708055984328;1.09703934508811;0.7619142658999345;0.11929503455775547;0.7711921500046973
96.599416;1.0910151056230855;0.8332804255256946;0.7638146229690532;0.11598553135641573;0.10629760283176487;1.0939166185061886;9.999492606594409;0.8336045563706288;1.0970793707841027;1.0970379552027998;0.7619156367627141;0.11929500476534635;0.771190449398214
96.609416;1.0910147682395015;0.8332803864741086;0.7638160210435188;0.11598554111917833;0.10629765540873193;1.0939162738858865;9.999481966910704;0.8336055330570386;1.0970781784906338;1.097036476912185;0.7619170014767194;0.11929497026758044;0.7711887236682659
96.619416;1.0910144750253097;0.8332803531970663;0.7638173710751919;0.11598555162874544;0.10629770651530067;1.093915964175264;9.999470889091244;0.8336064900066813;1.0970769882551026;1.0970349125563228;0.7619183598042967;0.11929493132407049;0.7711869773592335
96.629416;1.0910142274802335;0.833280325987373;0.763818666966113;0.11598556251819714;0.10629775590398322;1.093915690564917;9.999459394176883;0.833607423621486;1.0970758074731415;1.0970332650431363;0.7619197117852308;0.11929488828230836;0.7711852141327917
96.639416;1.0910140279188962;0.8332803048229007;0.7638199030129242;0.11598557342158579;0.10629780336131663;1.0939154541601286;9.99944750405396;0.8336083300532299;1.0970746462994474;1.09703153877838;0.7619210577580278;0.11929484154420589;0.7711834366336302
96.649416;1.0910138791590305;0.8332802892196548;0.7638210741531889;0.11598558412288248;0.10629784871869091;1.0939152563541916;9.999435235901922;0.8336092044377629;1.0970735167965353;1.0970297400027147;0.7619223979958979;0.11929479147095581;0.7711816467957174
96.659416;1.0910137836305613;0.8332802785033029;0.7638221759083138;0.11598559460277919;0.10629789190026712;1.0939150990700304;9.999422606666602;0.8336100405336448;1.09707243108408;1.0970278761577763;0.7619237322391826;0.1192947383500441;0.7711798458654183
96.669416;1.0910137427194873;0.8332802723777516;0.7638232042609205;0.11598560500667024;0.10629793297620596;1.093914983960865;9.99940963461203;0.833610831573906;1.097071399185795;1.097025954541582;0.761925060101693;0.11929468244122589;0.7711780342791955
96.679416;1.0910137571972989;0.833280271467888;0.7638241557825189;0.11598561557634683;0.10629797216437491;1.0939149115199225;9.999396334619608;0.8336115715302574;1.0970704277098962;1.097023981252419;0.7619263820122009;0.11929462395552105;0.77117621177484
96.689416;1.0910138277005454;0.8332802774718676;0.7638250279650539;0.11598562656910638;0.10629800979916915;1.0939148810171195;9.999382720441172;0.8336122558739502;1.097069520114972;1.0970219610654368;0.7619276993509311;0.11929456303616452;0.7711743776936292
96.699416;1.091013954547825;0.833280293020032;0.7638258191276627;0.11598563816689464;0.10629804625425955;1.0939148908495404;9.999368813104407;0.8336128814085215;1.0970686774478056;1.0970198980759056;0.761929013472822;0.11929449985945811;0.771172531379277
96.709416;1.0910141374679128;0.8332803215183145;0.7638265278200358;0.11598565041355538;0.10629808186412605;1.0939149390619922;9.999354648374018;0.8336134456219684;1.0970678988718965;1.0970177961826761;0.7619303246583385;0.11929443470962953;0.771170672131461
96.719416;1.0910143754716448;0.8332803665436399;0.7638271523559873;0.11598566326095407;0.10629811692239866;1.0939150236374036;9.999340282062306;0.8336139466402448;1.0970671830485108;1.097015658929062;0.7619316318431621;0.11929436790847098;0.7711687986831878
96.729416;1.0910146664041243;0.8332804307416853;0.7638276908731091;0.11598567668264266;0.10629815168970957;1.0939151426765805;9.999325785364071;0.8336143835409674;1.0970665297236;1.097013489542728;0.7619329330014591;0.11929429970271065;0.7711669091137462
96.739416;1.091015006797887;0.8332805153316774;0.7638281413982878;0.11598569075816927;0.10629818634443626;1.0939152949564828;9.999311227891402;0.8336147559580166;1.0970659393484836;1.0970112915004167;0.761934225849552;0.11929423024327045;0.7711650013534614
96.749416;1.0910153932119648;0.8332806208868826;0.7638285015371292;0.1159857057545005;0.1062982209247931;1.0939154799547355;9.999296664013402;0.833615063190741;1.097065411419373;1.097009068593136;0.7619355085628892;0.11929415965377567;0.7711630739389436
96.759416;1.0910158239972199;0.8332807483253096;0.7638287682058958;0.11598572216472346;0.10629825530247101;1.093915697078941;9.999282132927785;0.8336153037562023;1.097064944118411;1.097006824537019;0.7619367799911887;0.1192940880990099;0.7711611267006367
96.769416;1.0910162992969856;0.8332808988400102;0.7638289374996973;0.11598574059317068;0.1062982891920335;1.0939159455670053;9.999267661545234;0.8336154757105567;1.0970645352840815;1.0970045630405352;0.761938039225898;0.11929401580066015;0.7711591607594775
96.779416;1.0910168192358805;0.8332810730480867;0.7638290047641266;0.11598576160914822;0.10629832219067757;1.0939162254360444;9.999253262104341;0.8336155771401446;1.0970641830012462;1.097002287909687;0.7619392851264464;0.11929394297906583;0.7711571779505279
96.789416;1.0910173826215;0.8332812705101105;0.7638289654086474;0.1159857857383911;0.10629835384761802;1.0939165381770373;9.999238934642225;0.8336156063740614;1.0970638855765245;1.0970000025671243;0.7619405163860156;0.11929386977720331;0.7711551802968961
96.799416;1.091017987589675;0.8332814902591064;0.763828816552519;0.1159858134938746;0.1062983837508403;1.0939168861858597;9.99922467677512;0.8336155622562248;1.0970636415071136;1.0969977092581076;0.7619417318761403;0.11929379625355174;0.7711531695998082
96.809416;1.0910186329334528;0.8332817316222989;0.7638285582635521;0.1159858453055797;0.10629841155527758;1.093917271511793;9.999210492191551;0.833615444385435;1.0970634495970906;1.0969954084919886;0.7619429310444169;0.11929372243616394;0.7711511470334217
96.819416;1.0910193185293113;0.8332819943044881;0.7638281930069173;0.11598588142216869;0.10629843693824893;1.0939176948578586;9.999196395017858;0.8336152529699334;1.097063308838178;1.0969930992856836;0.7619441144045386;0.11929364839527438;0.7711491131347779
96.829416;1.0910200446399594;0.833282277967563;0.7638277241292822;0.1159859219342912;0.10629845957965581;1.093918154933611;9.999182408225575;0.8336149886836517;1.0970632175698192;1.0969907802090144;0.7619452833118096;0.11929357424744162;0.7711470687413136
96.839416;1.0910208108362904;0.8332825819139504;0.7638271551945763;0.11598596688552416;0.10629847915993074;1.093918649006902;9.999168559008396;0.8336146525749807;1.0970631727336029;1.0969884504444147;0.7619464388721005;0.11929350006127278;0.7711450162267257
96.849416;1.0910216153302592;0.8332829048776762;0.7638264901025551;0.11598601629463097;0.10629849533845082;1.0939191747934758;9.999154877082454;0.833614245643552;1.0970631702993792;1.0969861101765788;0.7619475813563039;0.11929342582517657;0.7711429598253463
96.859416;1.091022454669741;0.8332832448240048;0.7638257327998919;0.11598607007227743;0.10629850781710355;1.0939197315082172;9.999141393868827;0.8336137686829234;1.0970632056994443;1.0969837604367825;0.761948710228193;0.11929335152810373;0.7711409052308397
96.869416;1.0910233237823685;0.8332835990396983;0.7638248867053158;0.11598612798684946;0.10629851645808468;1.0939203195182963;9.999128139629375;0.8336132227920389;1.0970632730988967;1.096981402590335;0.7619498239905506;0.11929327720607365;0.771138859249112
96.879416;1.0910242167406068;0.8332839646793494;0.763823954521752;0.11598618972098532;0.10629852124219419;1.0939209398050116;9.999115138070565;0.8336126098889244;1.0970633649056227;1.0969790373628698;0.7619509205209805;0.11929320293863765;0.7711368293703807
96.889416;1.091025127892092;0.8332843392399812;0.7638229380522675;0.11598625489923627;0.10629852210523147;1.09392159297952;9.999102401459753;0.8336119329373378;1.0970634725076418;1.0969766641328222;0.7619519978820296;0.11929312883828799;0.7711348230697193
96.899416;1.0910260526787707;0.8332847207571568;0.7638218378678925;0.11598632306685695;0.10629851888241704;1.09392227794234;9.999089933846578;0.8336111957646928;1.0970635875838781;1.0969742812731351;0.7619530543770369;0.11929305499799661;0.771132847384643
96.909416;1.0910269875471006;0.8332851078889955;0.7638206532995825;0.11598639370757997;0.1062985113776819;1.093922991767222;9.99907774284006;0.8336104025006794;1.0970637034020838;1.0969718873377061;0.7619540881426551;0.11929298143270564;0.7711309090989819
96.919416;1.0910279287455844;0.8332854995639222;0.7638193828431118;0.11598646627941774;0.10629849943842574;1.0939237308490257;9.999065848762429;0.8336095572669215;1.0970638150663148;1.096969482487746;0.7619550970939791;0.11929290803536947;0.7711290149949839
96.929416;1.0910288710195277;0.8332858944854201;0.7638180247841917;0.11598654026904089;0.10629848298553919;1.0939244916708326;9.999054284438868;0.8336086640762785;1.0970639184096613;1.096967069060886;0.7619560791403367;0.11929283456126726;0.7711271716345806
96.939416;1.0910298073841624;0.8332862912623975;0.7638165776255078;0.11598661530215085;0.10629846199404555;1.0939252706080809;9.999043094179132;0.833607726710996;1.0970640094067308;1.0969646508846689;0.7619570324451793;0.11929276074508995;0.7711253851989671
96.949416;1.0910307300607194;0.8332866887567458;0.7638150402175145;0.11598669120006147;0.10629843643953;1.0939260632178718;9.999032335430948;0.8336067488264746;1.097064084743841;1.0969622322428048;0.7619579552776573;0.11929268647081023;0.771123661954211
96.959416;1.0910316317730295;0.8332870859962995;0.7638134121055262;0.11598676792310444;0.10629840625942936;1.0939268637423076;9.9990220719869;0.8336057340354289;1.097064141827369;1.0969598167602692;0.7619588455289175;0.1192926117963978;0.7711220087127186
96.969416;1.0910325064600994;0.8332874819564883;0.7638116941206475;0.11598684547763444;0.10629837137161191;1.0939276657318637;9.999012359755845;0.8336046859630694;1.0970641780362071;1.0969574065482928;0.7619597010731155;0.11929253692591657;0.7711204326116485
96.979416;1.0910333487247803;0.8332878754671417;0.7638098885963274;0.11598692383505459;0.10629833172384401;1.0939284634281825;9.999003239405164;0.833603608596489;1.097064190262705;1.0969550027517185;0.7619605210074276;0.1192924622522877;0.7711189405586684
96.989416;1.0910341523403588;0.8332882650864221;0.7638079990742187;0.11598700286844302;0.10629828732026957;1.0939292524249393;9.998994739152781;0.8336025063488156;1.0970641744781917;1.0969526069062279;0.7619613061645072;0.11929238832182751;0.7711175390588481
96.999416;1.0910349099341201;0.8332886488348333;0.7638060298048353;0.11598708231990267;0.10629823821572094;1.0939300291531688;9.998986879577409;0.8336013837373052;1.0970641253466549;1.096950221851723;0.7619620584400255;0.11929231566665457;0.7711162342100599
97.009416;1.0910356148277665;0.83328902373432;0.7638039850650251;0.11598716182267287;0.10629818447546892;1.0939307902704594;9.99897967182518;0.8336002455710357;1.0970640366807578;1.0969478520904439;0.7619627800606124;0.11929224466440123;0.7711150311855834
97.019416;1.0910362627172645;0.8332893856841622;0.7638018687745313;0.11598724096344477;0.10629812612084427;1.0939315331142063;9.998973112515184;0.8335990973685522;1.0970639023833455;1.096945502677349;0.7619634733275195;0.11929217548270306;0.7711139335245268
97.029416;1.0910368515432007;0.8332897302716104;0.7637996850996102;0.115987319356067;0.10629806313082592;1.0939322570225691;9.998967189096309;0.8335979452617387;1.0970637172844644;1.096943176936584;0.7619641404240907;0.11929210802124654;0.7711129429980587
97.039416;1.0910373805057985;0.8332900537499819;0.7637974392324246;0.11598739669235132;0.10629799549084329;1.0939329639184552;9.998961894543934;0.83359679580224;1.0970634780931499;1.0969408755311372;0.7619647832862377;0.11929204185530604;0.7711120600561969
97.049416;1.0910378494367952;0.8332903532918438;0.7637951370386054;0.11598747272386009;0.10629792322700922;1.0939336575523901;9.998957234210737;0.8335956558092751;1.0970631839348586;1.096938597184017;0.7619654038416513;0.11929197634005635;0.7711112842941589
97.059416;1.0910382587390748;0.833290626836808;0.7637927840642519;0.11598754722021862;0.10629784643926118;1.093934343072887;9.998953217437549;0.8335945318304357;1.0970628359179688;1.0969363398283274;0.7619660042827481;0.11929191085496331;0.7711106148218837
97.069416;1.091038609051499;0.8332908729250904;0.7637903853224476;0.11598761999019185;0.10629776534400986;1.093935027337197;9.99894984541034;0.8335934296303498;1.0970624365681187;1.0969341019859813;0.7619665869796806;0.11929184493023581;0.7711100506628182
97.079416;1.0910389004277337;0.8332910903989066;0.7637879458421066;0.1159876909596403;0.1062976802628393;1.093935718044849;9.998947107973494;0.8335923540377083;1.097061989351467;1.0969318835363677;0.7619671541932357;0.11929177822846584;0.7711095908195967
97.089416;1.0910391321288582;0.8332912779744267;0.7637854709513201;0.11598776023578872;0.10629759151442145;1.0939364216601712;9.99894498846464;0.8335913088124753;1.097061497576887;1.0969296851405503;0.76196770781971;0.1192917105255634;0.7711092340427961
97.099416;1.091039303546726;0.8332914342256337;0.7637829661213624;0.11598782810574582;0.10629749928444487;1.0939371423692752;9.998943473054291;0.8335902966610942;1.0970609634445814;1.0969275073103666;0.7619682491378008;0.11929164167556774;0.7711089786200207
97.109416;1.0910394158888468;0.8332915583343854;0.7637804367866079;0.1159878949884204;0.10629740360589326;1.0939378823424035;9.998942560420904;0.8335893197810279;1.097060388729865;1.096925350391542;0.7619687785985921;0.119291571543817;0.7711088222119664
97.119416;1.0910394730872486;0.8332916509293541;0.7637778880500409;0.11598796137206517;0.10629730447038221;1.0939386420600887;9.998942262111685;0.833588380759208;1.097059776173003;1.0969232157339215;0.7619692958126931;0.11929149993549662;0.7711087621593069
97.129416;1.0910394805769283;0.833291714306948;0.7637753242871773;0.11598802773855543;0.1062972019445097;1.0939394207942565;9.998942594494933;0.8335874827670016;1.0970591294221994;1.096921106888374;0.7619697994685903;0.11929142652554901;0.7711087960344656
97.139416;1.0910394438691333;0.8332917520454548;0.7637727493973996;0.11598809453487442;0.10629709620247396;1.0939402172652222;9.99894357390313;0.8335866285199011;1.0970584517626023;1.0969190293085835;0.761970287170626;0.11929135087470427;0.7711089214829356
97.149416;1.0910393686932092;0.8332917681097983;0.7637701678681635;0.1159881622404488;0.10629698750369844;1.0939410300377828;9.99894521595548;0.833585819152809;1.0970577449591088;1.0969169890818582;0.7619707557105043;0.11929127254671894;0.7711091355607214
97.159416;1.09103926127239;0.8332917657872584;0.7637675856470868;0.11598823145054474;0.106296876142942;1.0939418575768012;9.998947531334663;0.8335850538151576;1.0970570088514138;1.0969149921861998;0.7619712015742718;0.11929119120733206;0.7711094344284397
97.169416;1.091039127663839;0.8332917472078256;0.7637650100250307;0.11598830291838799;0.10629676239882258;1.0939426981198161;9.99895052518918;0.8335843296093478;1.0970562422536658;1.0969130440522037;0.7619716211911525;0.11929110668854886;0.7711098137900219
97.179416;1.0910389727240655;0.8332917137148144;0.763762448573856;0.11598837754872941;0.10629664651521864;1.09394354990509;9.998954209824458;0.8335836419946578;1.09705544468385;1.0969111490394114;0.7619720111903341;0.11929101903804323;0.7711102694905753
97.189416;1.0910387996346917;0.8332916663553581;0.7637599080234817;0.1159884562868571;0.10629652870622246;1.0939444114773895;9.998958613525291;0.833582986014583;1.0970546172871192;1.0969093104196075;0.7619723688998773;0.11929092848510162;0.7711107971566742
97.199416;1.0910386105894838;0.8332916058481425;0.7637573943767657;0.11598853994768742;0.10629640919322306;1.093945281473477;9.99896376771851;0.8335823573697622;1.0970537621038567;1.0969075305449334;0.7619726924431091;0.11929083534497541;0.7711113914291564
97.209416;1.091038407774897;0.8332915324377549;0.763754913981471;0.11598862912548405;0.10629628824962031;1.0939461586667176;9.998969689054402;0.8335817522244034;1.097052881003125;1.0969058106103813;0.7619729801799917;0.11929073994834508;0.7711120459952832
97.219416;1.0910381936052007;0.8332914459722774;0.7637524736931733;0.11598872422053041;0.10629616619713576;1.0939470428240599;9.99897637881184;0.8335811667176427;1.0970519760002682;1.0969041503737793;0.7619732305503589;0.11929064259267338;0.7711127539297118
97.229416;1.0910379707212723;0.8332913460224393;0.7637500799275534;0.11598882553611231;0.10629604340990545;1.0939479350185994;9.998983830431785;0.8335805975407373;1.0970510501540165;1.0969025484489037;0.7619734426775275;0.11929054353919605;0.7711135078468063
97.239416;1.091037741935067;0.8332912319948209;0.7637477381255747;0.11598893337271445;0.1062959203353401;1.0939488364508825;9.998992028562869;0.8335800425550032;1.0970501074455627;1.0969010034578872;0.761973616643201;0.11929044308637678;0.7711143002513716
97.249416;1.0910375096154832;0.8332911030368874;0.7637454528232305;0.11598904805961324;0.10629579743846719;1.0939497475781645;9.999000944542836;0.8335795001019444;1.097049152368012;1.0968995148614151;0.7619737531029945;0.11929034159281021;0.7711151239458405
97.259416;1.0910372752983604;0.8332909578431229;0.7637432276546524;0.11598916995888899;0.10629567513351786;1.093950668878691;9.999010537097055;0.8335789679169108;1.0970481903745248;1.0968980819834262;0.7619738528924515;0.11929023941847247;0.7711159720999783
97.269416;1.0910370400816378;0.8332907949434126;0.7637410654022316;0.11598929945829478;0.10629555382980292;1.0939516014098287;9.999020757517112;0.8335784428854883;1.0970472284295287;1.0968967027010865;0.7619739166804781;0.11929013693901681;0.7711168383467216
97.279416;1.0910368050688668;0.833290613121435;0.7637389683770149;0.11598943692385058;0.10629543403303615;1.0939525460741522;9.999031553133738;0.833577921382011;1.097046274664573;1.096895374095953;0.7619739446418075;0.11929003462048281;0.771117717562616
97.289416;1.091036571766685;0.8332904113059711;0.7637369389519646;0.11598958270128422;0.1062953163802006;1.0939535031390657;9.999042865735122;0.8335773994686704;1.0970453373130815;1.0968940942942744;0.7619739364705812;0.11928993300123525;0.7711186068053939
97.299416;1.0910363423330933;0.8332901884867073;0.7637349795218068;0.11598973712306523;0.10629520159498922;1.0939544723811367;9.999054634969061;0.8335768729357649;1.0970444236315906;1.0968928634388668;0.7619738915340643;0.11928983255202251;0.771119505128991
97.309416;1.0910361190148579;0.8332899439560579;0.7637330916733442;0.11598990033027165;0.1062950904131172;1.0939554528860975;9.99906680860334;0.8335763375857477;1.0970435392677216;1.0968916831140352;0.7619738089299233;0.11928973355731613;0.7711204123892647
97.319416;1.0910359033269335;0.8332896772729675;0.7637312757830502;0.11599007207118694;0.10629498351477273;1.0939564430222153;9.999079341855206;0.8335757897338955;1.0970426881826298;1.0968905549665178;0.7619736874495845;0.1192896361508407;0.7711213283644409
97.329416;1.0910356962078678;0.8332893882543255;0.7637295316831151;0.11599025171994799;0.10629488147844376;1.0939574409400719;9.99909218583175;0.8335752267065142;1.097041873011759;1.0968894797535107;0.7619735253222074;0.11928954042500427;0.7711222527947525
97.339416;1.091035499190488;0.8332890778245101;0.7637278591929151;0.11599043843493068;0.10629478475990957;1.0939584448128448;9.99910528288441;0.8335746470577796;1.0970410957024608;1.0968884573455946;0.7619733201661358;0.11928944648965033;0.771123185634256
97.349416;1.0910353153238996;0.8332887490217074;0.7637262580263177;0.1159906313120284;0.10629469371921005;1.0939594532704893;9.999118571210174;0.8335740500481431;1.0970403586244513;1.0968874872486034;0.7619730695496527;0.11928935447257852;0.7711241268090681
97.359416;1.0910351488762853;0.833288406719129;0.7637247280891029;0.11599082946108175;0.10629460870273448;1.0939604665749838;9.999131992618091;0.8335734347987114;1.0970396659794486;1.096886568736238;0.7619727715688184;0.11928926452269545;0.7711250758135464
97.369416;1.0910350044905426;0.8332880564950783;0.7637232700229422;0.11599103199015852;0.10629453008397087;1.0939614871236731;9.999145500064902;0.8335727999641513;1.0970390241787267;1.0968857006202912;0.7619724250386701;0.1192891768836127;0.7711260318505077
97.379416;1.0910348869799864;0.8332877040022828;0.7637218851309563;0.11599123796232771;0.10629445815733755;1.0939625182173935;9.999159061006559;0.8335721440514711;1.0970384404070679;1.0968848818149324;0.7619720295286656;0.11928909194551332;0.7711269945761674
97.389416;1.0910348012534463;0.8332873546516962;0.7637205752441222;0.11599144642909537;0.10629439298805678;1.0939635623157888;9.999172655546717;0.8335714657602394;1.097037920993317;1.0968841125281197;0.761971585358157;0.11928901016500426;0.7711279644681207
97.399416;1.0910347515270276;0.8332870132375545;0.7637193428105632;0.11599165653727866;0.10629433441533115;1.0939646206715636;9.999186269285504;0.8335707636061289;1.0970374713264528;1.0968833946076642;0.7619710935782932;0.11928893197458319;0.771128942393053
97.409416;1.091034741086406;0.8332866839968216;0.763718190452204;0.11599186760309263;0.1062942822009918;1.093965694304684;9.99919988391134;0.8335700352986549;1.0970370964465457;1.0968827306119056;0.7619705558855976;0.11928885780254259;0.7711299292784847
97.419416;1.091034773205968;0.833286371057834;0.7637171202705415;0.11599207914799735;0.10629423616232685;1.0939667845188181;9.999213475117031;0.8335692777967622;1.0970368010718976;1.0968821224751086;0.7619699744611433;0.11928878811595242;0.7711309261134632
97.429416;1.0910348515710386;0.8332860788243175;0.7637161334984639;0.1159922909343391;0.10629419618452395;1.093967892769967;9.999227018141394;0.8335684880807417;1.0970365895565328;1.0968815707146713;0.7619693519372018;0.1192887233732192;0.771131933840586
97.439416;1.0910349797059555;0.8332858122710481;0.7637152304016601;0.11599250296273957;0.10629416215367074;1.093969021061018;9.999240489703826;0.83356766392092;1.097036466174315;1.0968810743368107;0.7619686916752385;0.11928866395497058;0.7711329529336542
97.449416;1.0910351602516388;0.8332855769349992;0.7637144106543345;0.1159927154017654;0.10629413394081413;1.0939701723852202;9.999253863549695;0.8335668037722046;1.09703643516402;1.0968806311449544;0.7619679979769016;0.11928861019531582;0.7711339827517072
97.459416;1.091035394602794;0.8332853780305702;0.7637136738607593;0.11599292847762009;0.10629411144689449;1.093971350402713;9.999267108277825;0.8335659060754657;1.0970365004122329;1.09688023838511;0.7619672754869362;0.11928856244013536;0.7711350215879172
97.469416;1.09103568351571;0.8332852195125001;0.7637130193178399;0.11599314239265127;0.10629409459538514;1.0939725587048934;9.999280189557735;0.8335649691812461;1.097036664720467;1.0968798935760353;0.7619665280548316;0.11928852098999915;0.7711360677955681
97.479416;1.0910360280695472;0.8332851045079149;0.7637124454219709;0.11599335730043235;0.10629408329092806;1.0939737999127657;9.999293069287143;0.8335639924092646;1.0970369283779207;1.096879594964827;0.7619657580119069;0.11928848598617202;0.7711371209335082
97.489416;1.0910364294082195;0.8332850361463966;0.7637119492601888;0.11599357327787738;0.10629407744246389;1.093975074895796;9.999305705427764;0.8335629773395413;1.0970372879954526;1.0968793409833835;0.7619649663618355;0.11928845740252945;0.7711381820101637
97.499416;1.091036887832632;0.8332850174500319;0.7637115263042056;0.11599379028434709;0.10629407699938079;1.0939763828737623;9.999318058952332;0.8335619281646008;1.0970377366515363;1.0968791291495938;0.7619641536547623;0.11928843514029375;0.7711392528582598
97.509416;1.0910374025384533;0.8332850510746077;0.7637111711152642;0.11599400815754053;0.10629408191935208;1.0939777224646212;9.999330096744835;0.8335608513299946;1.0970382650397938;1.096878956214807;0.7619633205598896;0.11928841910728016;0.7711403352745472
97.519416;1.0910379716454364;0.8332851395542472;0.7637108791616521;0.11599422665202716;0.10629409212350069;1.0939790926915203;9.999341785223253;0.8335597549128129;1.0970388629074637;1.0968788195626944;0.7619624676677544;0.11928840925241997;0.7711414304010576
97.529416;1.091038592301122;0.8332852853561734;0.7637106477283788;0.11599444550826937;0.10629410751065894;1.0939804928731152;9.999353087262962;0.8335586476915331;1.0970395201321193;1.0968787178462074;0.761961595149842;0.11928840558278915;0.7711425385570098
97.539416;1.091039261256489;0.8332854902238742;0.7637104752369642;0.11599466451378351;0.10629412799176978;1.0939819216129978;9.999363966439498;0.83355753845704;1.0970402271544912;1.0968786508321409;0.7619607026402057;0.11928840818391896;0.7711436596261891
97.549416;1.0910399758625402;0.833285754271194;0.7637103604240038;0.11599488350498184;0.10629415347970893;1.0939833764932407;9.999374391732031;0.8335564355109291;1.0970409750813614;1.096878619297212;0.7619597891566275;0.11928841724066319;0.7711447934460306
97.559416;1.0910407351078355;0.8332860754467779;0.763710302013009;0.11599510230979472;0.10629418384511666;1.0939848547948714;9.999384338951064;0.8335553459010264;1.097041755834911;1.0968786247556133;0.7619588530852293;0.11928843295796143;0.7711459398434647
97.569416;1.091041539840587;0.8332864497356555;0.7637102984947898;0.11599532070369041;0.10629421889943944;1.0939863541222246;9.99939378624436;0.8335542751741897;1.097042562556912;1.0968786694087351;0.761957892322184;0.11928845535934164;0.7711470986172522
97.579416;1.0910423916384975;0.8332868721776227;0.7637103480189511;0.11599553847432817;0.10629425844739303;1.0939878731230988;9.999402707551658;0.8335532279052419;1.0970433898258154;1.096878756548666;0.7619569044734477;0.11928848418713921;0.7711482693866906
97.589416;1.0910432913251489;0.8332873378256951;0.7637104486592696;0.11599575552020658;0.1062943023389792;1.0939894122838156;9.999411071168726;0.8335522080700757;1.097044233165537;1.0968788905788853;0.7619558870200934;0.11928851902868658;0.7711494513102037
97.599416;1.091044238396135;0.8332878418730137;0.7637105989405537;0.11599597182556752;0.10629435042533365;1.0939909732906867;9.999418839668502;0.8335512190422621;1.0970450885392244;1.0968790762726777;0.7619548374216051;0.11928855951163925;0.7711506431498412
97.609416;1.0910452312387746;0.8332883796366399;0.763710797949373;0.11599618736925664;0.1062944025032138;1.0939925571721036;9.999425967996855;0.83355026357995;1.0970459525197522;1.0968793175484224;0.761953753142945;0.11928860540901823;0.7711518436278614
97.619416;1.0910462676480426;0.8332889470503001;0.7637110448368243;0.1159964020716175;0.1062944583499331;1.0939941632673513;9.99943240842449;0.83354934386657;1.0970468227576982;1.096879616482129;0.7619526315229319;0.11928865659020949;0.771153051333757
97.629416;1.0910473454473313;0.8332895410715461;0.7637113383326112;0.11599661575718864;0.10629451777221076;1.0939957897494226;9.999438122786822;0.8335484618531963;1.0970476984602808;1.0968799734405397;0.7619514696778781;0.11928871288760971;0.7711542642614592
97.639416;1.0910484625836292;0.8332901596979553;0.7637116761838149;0.11599682815429682;0.10629458060717063;1.0939974346288825;9.999443087242552;0.8335476200245778;1.0970485806202064;1.0968803874358397;0.7619502648079027;0.11928877407241427;0.7711554798801294
97.649416;1.0910496165686887;0.8332908019957603;0.7637120545067786;0.11599703893596376;0.10629464670461958;1.0939990964367978;9.999447288688758;0.833546821411553;1.0970494713553436;1.0968808554950336;0.761949014647858;0.11928883997663832;0.7711566956068411
97.659416;1.0910508037610203;0.8332914678053637;0.7637124680289515;0.11599724773827441;0.1062947159281129;1.094000774921482;9.99945072299378;0.8335460681186935;1.09705037288317;1.0968813723429054;0.761947717699588;0.1192889105990292;0.7711579088993434
97.669416;1.091052018805166;0.8332921568850941;0.7637129111303623;0.11599745419359518;0.10629478820880549;1.0940024714931047;9.999453391970922;0.8335453603070133;1.0970512875599348;1.096881931632264;0.7619463732068663;0.11928898611400424;0.7711591170046009
97.679416;1.0910532545869305;0.8332928684217765;0.7637133784436899;0.1159976580262101;0.1062948636250118;1.0940041886062308;9.999455298616533;0.8335446969683625;1.0970522187062903;1.0968825279061831;0.761944980667492;0.11928906684846184;0.7711603170262418
97.689416;1.091054502231133;0.8332936013567873;0.7637138646204552;0.11599785911774442;0.10629494241900556;1.0940059290572561;9.999456449608935;0.8335440770064448;1.0970531702776514;1.0968831578043652;0.7619435393572387;0.11928915325321342;0.7711615062851069
97.699416;1.0910557507589835;0.8332943547178204;0.7637143639892042;0.11599805747914227;0.10629502492736416;1.0940076966357168;9.999456863022962;0.8335434996194286;1.0970541453223674;1.0968838199847804;0.7619420486839364;0.11928924586990652;0.7711626821377094
97.709416;1.0910569876217913;0.8332951272629437;0.7637148706830573;0.11599825320391657;0.1062951115244092;1.0940094970018437;9.999456570835507;0.8335429641909098;1.097055145178098;1.0968845146895765;0.7619405088041207;0.11928934532696488;0.7711638411774304
97.719416;1.0910582005495328;0.8332959170032352;0.7637153790588884;0.11599844643266702;0.10629520260562031;1.094011337020444;9.999455612729037;0.8335424697654537;1.097056169676753;1.096885243431396;0.7619389209564322;0.11928945230977496;0.7711649788336564
97.729416;1.0910593790540102;0.8332967216377734;0.7637158840145677;0.11599863729642122;0.1062952984979854;1.0940132233369086;9.999454025919341;0.8335420145129796;1.0970572174894755;1.0968860084266534;0.7619372876211938;0.11928956746730986;0.7711660899182957
97.739416;1.0910605143831702;0.8332975395942861;0.7637163808348758;0.11599882587956588;0.10629539932898452;1.094015161462103;9.99945184076267;0.8335415957856555;1.0970582863508411;1.096886811668365;0.7619356121315353;0.11928969133871484;0.7711671694977612
97.749416;1.0910615989783607;0.8332983705559837;0.7637168647223981;0.11599901220598167;0.10629550502392633;1.0940171548972002;9.99944908560714;0.8335412107474487;1.0970593731061355;1.0968876538345347;0.7619338982231957;0.11928982434271262;0.7711682135528077
97.759416;1.0910626266878216;0.8332992153382763;0.7637173307552501;0.11599919618652069;0.10629561541699169;1.0940192044842152;9.999445793181916;0.8335408565571895;1.0970604737973249;1.096888533856413;0.7619321500574607;0.11928996680716808;0.7711692192233368
97.769416;1.0910635928871817;0.8333000756338499;0.7637177742588538;0.11599937757290245;0.10629573031592687;1.0940213090144484;9.999442006830137;0.8335405295233488;1.0970615840071867;1.0968894495596215;0.7619303720042607;0.11929011897193466;0.7711701846543102
97.779416;1.0910644938929708;0.8333009536801291;0.7637181908663105;0.11599955598181295;0.10629584949408101;1.0940234661296333;9.999437787072706;0.8335402244004224;1.0970626991588468;1.0968903986255338;0.7619285684746968;0.11929028090523994;0.7711711089616867
97.789416;1.0910653269044441;0.8333018516499472;0.7637185761284231;0.11599973093244716;0.1062959727131764;1.0940256722310318;9.999433208936182;0.8335399346708001;1.0970638139120001;1.096891379778692;0.7619267444035548;0.11929045244097854;0.771171991922501
97.799416;1.0910660902107259;0.8333027708772869;0.7637189251676384;0.11599990187517092;0.10629609980635434;1.0940279220146911;9.999428349296311;0.833539653278595;1.097064921163836;1.0968923939422932;0.7619249053738583;0.11929063325974444;0.7711728331255412
97.809416;1.091066782456907;0.8333037112402201;0.7637192328226587;0.11600006823715799;0.10629623071981777;1.094030208500984;9.999423277892246;0.833539373566826;1.0970660124829972;1.0968934437701108;0.7619230567328532;0.11929082301538955;0.771173631853559
97.819416;1.091067402019279;0.8333046710296047;0.7637194940848552;0.11600022942732766;0.10629636544761821;1.0940325236897448;9.999418056026052;0.8335390900489299;1.0970670798359425;1.0968945318964478;0.7619212027498423;0.1192910213779132;0.7711743875669281
97.829416;1.0910679473467857;0.8333056473468688;0.7637197042587186;0.1160003848269982;0.10629650392847856;1.0940348591695137;9.999412731808203;0.8335387981125054;1.0970681169397811;1.0968956598509951;0.7619193467811493;0.1192912280291151;0.7711750996723772
97.839416;1.091068417456137;0.833306636395457;0.763719858950512;0.1160005338390156;0.10629664598923447;1.0940372060484151;9.999407330479954;0.8335384928447499;1.0970691194401283;1.0968968280301885;0.7619174917375683;0.11929144262352342;0.7711757671630932
97.849416;1.0910688121938603;0.8333076331058555;0.7637199542740148;0.1160006758584818;0.10629679136193472;1.0940395545985497;9.999401855981947;0.8335381681883823;1.0970700842896144;1.0968980365952705;0.7619156400927153;0.11929166467586955;0.7711763892202093
97.859416;1.0910691326763566;0.8333086308258228;0.7637199871745423;0.11600081012764259;0.10629693973412889;1.094041894266097;9.999396304371306;0.8335378171287063;1.0970710091229363;1.09689928676409;0.7619137942617262;0.11929189349340977;0.771176966224921
97.869416;1.0910693820503945;0.8333096221108899;0.763719955753913;0.11600093571061543;0.10629709076451001;1.094044214381143;9.999390668610616;0.8335374325921419;1.097071892181208;1.0969005812176134;0.761911957449803;0.1192921282729801;0.7711775000573943
97.879416;1.0910695658433023;0.8333106001681899;0.7637198595285263;0.11600105163993053;0.10629724409044641;1.0940465055611044;9.999384934736103;0.8335370083326442;1.097072732849467;1.0969019236781117;0.7619101333784523;0.11929236826856837;0.771177993584987
97.889416;1.0910696908978854;0.8333115597536164;0.7637196994067404;0.1160011570553894;0.10629739936137055;1.0940487610788499;9.999379083439713;0.8335365394981054;1.0970735321370213;1.0969033184679884;0.7619083249016014;0.11929261287049427;0.7711784499823409
97.899416;1.0910697628333197;0.8333124971671999;0.7637194773889042;0.11600125127328827;0.10629755621564713;1.0940509767866673;9.999373093407712;0.8335360229644342;1.097074292270693;1.0969047701053363;0.7619065333643977;0.11929286158662249;0.7711788720390333
97.909416;1.091069784148068;0.8333134100153955;0.763719196145178;0.11600133380491197;0.10629771420719822;1.0940531496375934;9.999366941403354;0.833535457268117;1.0970750154021776;1.0969062830222363;0.7619047590599811;0.11929311403192144;0.7711792616255091
97.919416;1.0910697548161583;0.8333142974883864;0.7637188584284111;0.1160014043205607;0.10629787282167748;1.0940552768267346;9.9993606023429;0.8335348421088286;1.0970757027385585;1.0969078613811951;0.7619030017625454;0.11929336994663668;0.7711796196406272
97.929416;1.0910696736761303;0.8333151607325291;0.7637184662648917;0.1160014626203499;0.10629803157222005;1.094057356111053;9.999354049823857;0.8335341780646646;1.0970763553832543;1.096909508757983;0.7619012613191908;0.1192936291790494;0.7711799461592481
97.939416;1.0910695391504286;0.8333160025062278;0.7637180205135655;0.11600150863951825;0.1062981900495613;1.0940593858163845;9.999347259496451;0.8335334666692231;1.0970769756681058;1.096911227907089;0.7618995385060687;0.11929389164532511;0.7711802408526721
97.949416;1.0910693502630138;0.8333168264531192;0.7637175214642647;0.11600154243694617;0.1062983479305355;1.0940613640103742;9.999340213666335;0.833532710230184;1.097077566651749;1.0969130207564692;0.7618978350928945;0.11929415732783423;0.7711805037408598
97.959416;1.091069107760762;0.8333176365634248;0.7637169698075847;0.11600156417911918;0.10629850499201557;1.0940632880193595;9.999332897739864;0.8335319113382723;1.0970781302672392;1.096914888787469;0.7618961530525793;0.11929442629153236;0.7711807355091977
97.969416;1.0910688143411438;0.8333184368998942;0.7637163670730077;0.11600157412776446;0.10629866110486862;1.0940651551719218;9.999325294211372;0.8335310726993094;1.0970786665515153;1.096916833824717;0.7618944943136837;0.1192946986512812;0.7711809370172719
97.979416;1.0910684740704184;0.833319231457025;0.7637157158678548;0.11600157258374051;0.1062988162219876;1.0940669642796568;9.999317387183522;0.8335301975524254;1.097079174600706;1.0969188583267169;0.7618928608674987;0.11929497448841439;0.7711811086602385
97.989416;1.0910680913407091;0.8333200237925438;0.7637150201934602;0.11600155980441232;0.10629897040409064;1.0940687165543483;9.99930917272681;0.8335292900438777;1.0970796539284162;1.0969209645043316;0.7618912544573043;0.11929525375438627;0.7711812504440997
97.999416;1.091067669996527;0.8333208165519878;0.7637142853460668;0.1160015359543684;0.1062991238773338;1.0940704145823512;9.999300665847686;0.8335283549507527;1.0970801048073013;1.0969231531970187;0.7618896764095391;0.11929553622322293;0.77118136245456
98.009416;1.0910672133539467;0.8333216115751991;0.7637135173795097;0.11600150111788655;0.1062992770332327;1.0940720605721421;9.999291904672964;0.8335273972806984;1.0970805274655693;1.0969254237515835;0.7618881280128583;0.11929582157876428;0.7711814451621724
98.019416;1.09106672471473;0.8333224107100361;0.7637127225946916;0.1160014553775506;0.10629943029814994;1.0940736570030236;9.999282953432223;0.8335264224867951;1.0970809214960258;1.0969277744948038;0.761886611017072;0.11929610959985892;0.7711814998790969
98.029416;1.0910662076143836;0.8333232161959053;0.7637119071368234;0.11600139892704468;0.10629958401559966;1.094075208521063;9.999273898699256;0.8335254370096236;1.0970812864663009;1.0969302029998538;0.7618851274788269;0.11929640027546533;0.7711815290686652
98.039416;1.091065665608476;0.8333240297378492;0.7637110768770219;0.11600133214591495;0.10629973846322871;1.0940767214834275;9.999264836138046;0.8335244483746974;1.0970816230562277;1.096932706694003;0.7618836788065187;0.11929669375013462;0.7711815360007513
98.049416;1.0910651015613668;0.833324851544839;0.7637102379778595;0.11600125557428786;0.10629989389200944;1.0940782020051405;9.999255856530025;0.833523464585875;1.0970819335265667;1.0969352836419761;0.7618822649213742;0.11929699017640663;0.7711815241500981
98.059416;1.0910645173329463;0.8333256805799676;0.7637093978353765;0.11600116979275497;0.10630005051232216;1.0940796554249865;9.999247040002462;0.8335224933465676;1.097082221535823;1.0969379321875614;0.7618808842237684;0.11929728964809296;0.771181496700289
98.069416;1.091063914851604;0.8333265152381093;0.7637085654152237;0.11600107527602097;0.10630020848699087;1.0940810868961997;9.99923845862098;0.8335215416969471;1.0970824919678472;1.0969406499588306;0.7618795341219375;0.1192975922803044;0.7711814563554066
98.079416;1.0910632971836922;0.8333273536096762;0.763707750495505;0.11600097234350905;0.10630036799367831;1.0940825012867916;9.999230179524693;0.8335206159003691;1.0970827509206627;1.0969434337564825;0.7618782116325573;0.11929789832054122;0.7711814056499312
98.089416;1.0910626677233715;0.8333281933983787;0.7637069624770129;0.11600086126294058;0.10630052931410806;1.094083902354906;9.99922225950088;0.8335197214229607;1.097083005879402;1.0969462802797245;0.7618769139448354;0.11929820815112863;0.771181347259696
98.099416;1.091062028619565;0.8333290317961035;0.7637062096250528;0.11600074231965958;0.10630069285484968;1.0940852920097561;9.999214735320932;0.8335188634292752;1.0970832656482021;1.0969491869438317;0.7618756387061185;0.11929852216646093;0.7711812839452509
98.109416;1.0910613807543326;0.8333298656990992;0.7637054990650181;0.11600061575471159;0.10630085913744548;1.0940866700371057;9.999207623546933;0.833518047762379;1.097083539524774;1.0969521523816552;0.7618743837641191;0.1192988406271934;0.771181218441899
98.119416;1.0910607248771955;0.8333306921862325;0.7637048374667644;0.11600048176152844;0.10630102878529687;1.094088034517487;9.99920092982319;0.8335172816228074;1.0970838363436306;1.0969551766503958;0.7618731468254359;0.11929916358740365;0.7711811532105133
98.129416;1.0910600622405509;0.8333315089238554;0.7637042315907221;0.11600034055196924;0.10630120245371479;1.09408938274501;9.999194654869196;0.8335165732147921;1.0970841641822353;1.0969582611574726;0.761871925427629;0.11929949089499434;0.7711810902198907
98.139416;1.0910593945638642;0.8333323144856395;0.763703687868457;0.11600019234556337;0.10630138074675442;1.0940907116015486;9.99918879385007;0.8335159304716092;1.0970845305129076;1.096961407824029;0.7618707171739824;0.11929982221587529;0.7711810313325299
98.149416;1.091058723598387;0.8333331082876673;0.7637032117448931;0.11600003734613826;0.10630156413454066;1.0940920168324388;9.999183338778238;0.8335153596697136;1.0970849423764553;1.0969646181845518;0.7618695199582082;0.11930015706280493;0.7711809785362662
98.159416;1.0910580507271526;0.8333338901318968;0.7637028077615495;0.11599987581278154;0.10630175288476135;1.094093292862451;9.999178286596017;0.8335148645878979;1.0970854066085378;1.0969678937148568;0.7618683317719628;0.11930049484897111;0.7711809332855902
98.169416;1.0910573768269054;0.833334660094532;0.7637024796887818;0.11599970812382442;0.10630194713061424;1.094094534275455;9.999173642561368;0.8335144465810099;1.0970859300957203;1.0969712362228041;0.7618671504072916;0.11930083497633703;0.771180895987373
98.179416;1.091056701974448;0.8333354187131914;0.7637022299781121;0.1159995346995236;0.10630214701931852;1.0940957371278437;9.99916941554424;0.8335141052394903;1.0970865196608481;1.0969746470628206;0.7618659736705269;0.11930117689111874;0.7711808665040166
98.189416;1.0910560254669124;0.8333361669037351;0.7637020595003383;0.11599935589708299;0.10630235271588619;1.0940968987046185;9.999165614117091;0.8335138388840833;1.097087181410225;1.096978126511333;0.7618647997024092;0.11930152005561251;0.7711808450012146
98.199416;1.0910553466178121;0.8333369058964616;0.7637019682581537;0.11599917203401393;0.1063025642563935;1.0940980166842083;9.999162248626462;0.8335136447760647;1.0970879202649158;1.0969816738384979;0.7618636267627504;0.11930186392637854;0.7711808320508574
98.209416;1.0910546658512816;0.8333376376239556;0.7637019559957553;0.11599898346600439;0.10630278145393653;1.0940990886399153;9.999159335905249;0.8335135192832722;1.0970887401071527;1.09698528722205;0.7618624528462022;0.11930220799272326;0.7711808279659049
98.219416;1.0910539856627215;0.8333383648392328;0.7637020218362879;0.11599879062054641;0.10630300395112091;1.094100111781475;9.999156902370022;0.8335134583659357;1.0970896437290507;1.0969889636597674;0.7618612758245834;0.11930255183881755;0.7711808323034368
