time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.229416;1.0910533105029947;0.8333390902535961;0.7637021637581666;0.11599859398404445;0.10630323137408434;1.0941010826050828;9.999154983990895;0.8335134581332098;1.0970906320217544;1.096992699283304;0.7618600938482276;0.11930289519475586;0.7711808439560692
98.239416;1.0910526452428317;0.8333398158081741;0.7637023788539989;0.11599839404822017;0.10630346347358806;1.0941019965357497;9.999153623847684;0.8335135147630144;1.097091703200378;1.0969964900671845;0.7618589053111617;0.11930323791216312;0.7711808614264397
98.249416;1.0910519940930898;0.8333405431178695;0.7637026640064304;0.11599819123978082;0.1063037001254793;1.094102848020216;9.999152869673866;0.8335136243148774;1.0970928530841801;1.0970003325970497;0.7618577088685762;0.11930357991345662;0.7711808828808869
98.259416;1.091051360663398;0.8333412742975977;0.7637030162866192;0.11599798583836113;0.10630394122271579;1.0941036311308325;9.999152772083749;0.8335137830127166;1.0970940760739414;1.0970042242811964;0.761856503946944;0.1193039211993919;0.7711809062566136
98.269416;1.0910507473872229;0.8333420122086704;0.7637034331250759;0.11599777788631047;0.10630418656745655;1.0941043400120845;9.9991533802987;0.8335139876224883;1.0970953660131852;1.0970081628231838;0.7618552908287602;0.11930426180769536;0.7711809298346167
98.279416;1.0910501543717952;0.833342760054959;0.7637039124426896;0.11599756720685783;0.10630443580274411;1.0941049683716486;9.99915473287789;0.8335142357679741;1.0970967168298014;1.097012145582979;0.7618540702534673;0.11930460170934996;0.771180952883866
98.289416;1.0910495793186785;0.8333435209116177;0.7637044527135876;0.11599735361136726;0.10630468842524507;1.094105508627499;9.999156848640489;0.8335145258243345;1.0970981227417187;1.0970161695975365;0.7618528433223448;0.11930494079610159;0.7711809759559425
98.299416;1.091049018409478;0.8333442975870688;0.7637050532018596;0.11599713713259727;0.10630494390820215;1.0941059523390337;9.999159726822779;0.8335148562409728;1.097099577955372;1.0970202319450306;0.7618516114989348;0.11930527891894809;0.7711810007995488
98.309416;1.0910484675323358;0.8333450924100748;0.7637057140101392;0.11599691809561015;0.10630520186295206;1.0941062915864144;9.999163355971723;0.833515225309303;1.0971010762415379;1.0970243297424764;0.7618503765881471;0.11930561583834501;0.7711810297486137
98.319416;1.0910479235152633;0.8333459068442497;0.7637064351066365;0.11599669705990799;0.10630546209813779;1.0941065196684072;9.999167721923504;0.8335156314234315;1.0971026104871129;1.0970284596421196;0.7618491410948951;0.11930595112990665;0.771181064786061
98.329416;1.0910473843902244;0.8333467414362545;0.7637072151664838;0.11599647471012492;0.10630572455848367;1.0941066312930703;9.999172809276013;0.8335160726807423;1.0971041723127901;1.0970326174127818;0.7618479089530136;0.11930628418016123;0.771181106987178
98.339416;1.091046848745615;0.8333475960839901;0.7637080515359599;0.1159962517491096;0.10630598924267773;1.09410662283277;9.999178597750316;0.8335165463258;1.0971057521830594;1.0970367985942853;0.7618466860496639;0.11930661430384978;0.7711811564638159
98.349416;1.0910463151014151;0.8333484703812682;0.7637089409625545;0.11599602891517756;0.10630625612486351;1.0941064919329875;9.999185056950205;0.8335170492997364;1.0971073399183269;1.097040999658551;0.7618454796837058;0.1193069408709838;0.771181212226917
98.359416;1.0910457816437367;0.8333493638898813;0.763709880299594;0.11599580708142322;0.10630652511641848;1.09410623651344;9.999192144482468;0.833517579465354;1.0971089252417612;1.0970452183192092;0.761844297072727;0.11930726333020127;0.771181272025501
98.369416;1.0910452468750538;0.833350276036629;0.7637108668464784;0.11599558725482247;0.1063067961068128;1.0941058543451876;9.999199808902288;0.8335181364306254;1.0971104987425153;1.097049452883325;0.7618431442660415;0.11930758116334397;0.771181332770057
98.379416;1.091044710964917;0.8333512059928254;0.7637118982857857;0.11599537047038727;0.10630706899317675;1.0941053433533436;9.999207992754263;0.8335187215940527;1.0971120527508436;1.0970537010103383;0.761842026089044;0.11930789386662945;0.7711813916716719
98.389416;1.0910441761152332;0.833352153212346;0.7637129724656866;0.11599515766184967;0.1063073436654628;1.0941047020057764;9.999216635300183;0.8335193374740164;1.0971135806645411;1.0970579587086084;0.7618409463789618;0.11930820096366795;0.7711814474883935
98.399416;1.091043645284817;0.8333531183948064;0.7637140873172628;0.11599494956351032;0.10630762003486363;1.0941039302426845;9.99922567702766;0.8335199865519876;1.0971150756400627;1.0970622205566283;0.76183990808;0.11930850204641175;0.7711815008786251
98.409416;1.0910431205754922;0.8333541041302782;0.7637152411609929;0.11599474670678248;0.10630789812398123;1.094103030763726;9.999235062175181;0.8335206701904948;1.097116530683721;1.0970664808566606;0.7618389134616689;0.11930879686038078;0.771181553656723
98.419416;1.0910426027834819;0.8333551146941325;0.7637164331870597;0.11599454947489017;0.10630817810703612;1.0941020090738212;9.999244741518922;0.8335213884873667;1.0971179398713953;1.0970707346160693;0.761837964368777;0.11930908532971117;0.7711816077812701
98.429416;1.0910420921552055;0.8333561552006472;0.763717663679631;0.11599435818410653;0.10630846020717155;1.0941008723640482;9.999254680586615;0.8335221410010842;1.097119299508398;1.0970749773956605;0.76183706231502;0.11930936744501405;0.7711816648844043
98.439416;1.091041588865927;0.8333572308294254;0.7637189338336923;0.11599417324316383;0.10630874450994382;1.0940996285620488;9.999264864346289;0.8335229270030398;1.0971206085047343;1.0970792041431403;0.761836208562025;0.11930964317575138;0.7711817264662633
98.449416;1.0910410923857967;0.8333583463957691;0.7637202450081948;0.11599399526027475;0.10630903080328773;1.09409828598065;9.999275292269854;0.8335237449178602;1.0971218674590424;1.0970834086891847;0.7618354042962806;0.11930991250906113;0.7711817939786563
98.459416;1.091040601363729;0.8333595062603725;0.7637215977695703;0.11599382495832754;0.10630931852319314;1.094096853413627;9.999285972069863;0.8335245921841864;1.0971230772066984;1.0970875844184618;0.7618346509075089;0.1193101754610748;0.771181868273839
98.469416;1.0910401155108513;0.8333607144211799;0.7637229913883433;0.11599366306623492;0.10630960684978466;1.0940953400787914;9.999296915138293;0.8335254658276332;1.0971242382772832;1.0970917244814793;0.7618339500276571;0.11931043202428156;0.7711819493051618
98.479416;1.0910396376623235;0.8333619745788833;0.763724423644646;0.11599351032156256;0.10630989487472636;1.0940937550219263;9.999308134846794;0.8335263628221404;1.0971253514763817;1.0970958214572308;0.7618333032072223;0.11931068215467168;0.7711820368029425
98.489416;1.0910391737361484;0.8333632901984075;0.7637258906076467;0.1159933674668967;0.10631018170940765;1.0940921067445022;9.999319651338107;0.8335272801226024;1.0971264184893617;1.0970998676173283;0.7618327118658997;0.11931092576158549;0.7711821309881042
98.499416;1.0910387310666445;0.8333646642665138;0.7637273868058488;0.11599323518042735;0.10631046653473203;1.0940904033090224;9.999331491392033;0.833528214774273;1.0971274412753846;1.0971038556099864;0.7618321776420792;0.11931116268704123;0.7711822323108266
98.509416;1.0910383167975506;0.8333660987529841;0.7637289063026607;0.11599311403775515;0.10631074865947504;1.0940886521817035;9.999343679449096;0.8335291638891373;1.097128420711683;1.0971077790082566;0.7618317024201069;0.11931139272852768;0.7711823409423257
98.519416;1.0910379372848305;0.83336759471202;0.7637304439038685;0.1159930045026074;0.10631102755824859;1.0940868602083413;9.999356236124207;0.833530124568073;1.0971293565027715;1.097111631971573;0.7618312877608465;0.11931161566799794;0.7711824570904886
98.529416;1.0910375982865186;0.8333691530682367;0.7637319950374887;0.11599290685224418;0.10631130283040377;1.0940850343557744;9.999369181141326;0.8335310940671833;1.097130248459753;1.0971154082738352;0.7618309342471364;0.11931183130210805;0.7711825818543286
98.539416;1.0910373053699631;0.8333707749326287;0.7637335547469178;0.11599282108406767;0.10631157413427952;1.0940831823633055;9.999382527484174;0.8335320698000084;1.0971310972991304;1.0971191013261472;0.7618306414103748;0.11931203952163942;0.7711827175469425
98.549416;1.0910370641793399;0.8333724613215673;0.7637351175861978;0.11599274689557255;0.10631184117040957;1.094081312317934;9.999396275161194;0.8335330492909659;1.097131904432059;1.0971227048793901;0.7618304083165878;0.11931224039596079;0.7711828670200688
98.559416;1.0910368801660413;0.8333742128999759;0.763736678545015;0.11599268371238786;0.10631210368656219;1.0940794317542681;9.999410411606231;0.8335340307193443;1.0971326712804341;1.0971262134279298;0.7618302340653947;0.11931243415566135;0.7711830330768056
98.569416;1.0910367577806543;0.8333760297106506;0.7637382336904053;0.11599263079492877;0.10631236148431161;1.09407754785763;9.99942491428189;0.8335350135357803;1.0971333986502863;1.097129622633638;0.7618301178096201;0.11931262105723284;0.7711832187344808
98.579416;1.0910366998034127;0.833377911033875;0.7637397801998431;0.11599258747168865;0.10631261444140204;1.0940756685555755;9.99943975810747;0.8335359983058641;1.097134086853229;1.0971329292844587;0.7618300587250763;0.11931280129574949;0.7711834271735449
98.589416;1.0910367077543621;0.8333798558594524;0.7637413162657896;0.1159925532788559;0.10631286248396417;1.0940738029647072;9.999454926285196;0.8335369861261044;1.09713473651419;1.0971361304112108;0.7618300559523603;0.11931297508824941;0.7711836607456763
98.599416;1.0910367830693468;0.833381863719868;0.7637428404816842;0.11599252784241679;0.10631310548898176;1.094071960869612;9.999470411458658;0.8335379782557938;1.0971353490493978;1.0971392227323422;0.7618301081222625;0.1193131427436583;0.771183920295316
98.609416;1.0910369274265646;0.8333839349940234;0.7637443507248602;0.11599251071311105;0.10631334325335627;1.0940701514535545;9.999486208447125;0.833538976080255;1.0971359264365816;1.0971422033471696;0.761830212871922;0.11931330455279703;0.7711842055232911
98.619416;1.0910371418103442;0.833386070309033;0.763745843730363;0.1159925013351936;0.10631357556225335;1.0940683818294912;9.999502314829874;0.833539981369396;1.0971364710822749;1.097145071001455;0.7618303671214729;0.11931346063686939;0.7711845154175729
98.629416;1.091037425592125;0.8333882696273522;0.7637473156290451;0.11599249912051032;0.10631380222606915;1.0940666568680875;9.999518739158752;0.833540996307958;1.0971369862740863;1.097147826571856;0.7618305679365958;0.11931361085966506;0.7711848483511357
98.639416;1.0910377766729875;0.8333905317087121;0.7637487628760069;0.11599250356692652;0.10631402307077434;1.0940649807738791;9.999535498850905;0.8335420230998123;1.0971374765774777;1.0971504726009638;0.7618308133625803;0.11931375479309067;0.7711852025791933
98.649416;1.091038192209263;0.833392854020477;0.7637501830236124;0.11599251433079888;0.10631423798616277;1.0940633586392925;9.999552606612857;0.8335430640416801;1.0971379476392806;1.0971530126414295;0.7618311027012286;0.11931389181276472;0.771185576846637
98.659416;1.0910386690739586;0.8333952327347243;0.7637515748171102;0.11599253119045841;0.10631444698208252;1.0940617966438178;9.99957006301076;0.8335441219931635;1.0971384057995286;1.097155450764547;0.7618314357454274;0.11931402130183996;0.7711859703811966
98.669416;1.0910392041669406;0.8333976626766805;0.7637529379290801;0.11599255398774815;0.10631465012212926;1.0940603014612138;9.999587857632832;0.8335452003110337;1.0971388575736998;1.097157791394783;0.761831811564836;0.11931414276315402;0.7711863826779204
98.679416;1.091039794484712;0.833400137434233;0.7637542727619315;0.11599258263264416;0.10631484744325859;1.094058880062018;9.999605969640847;0.8335463025228889;1.097139308794812;1.097160039435014;0.761832228037863;0.11931425578052443;0.7711868134061572
98.689416;1.0910404368280147;0.8334026496585957;0.7637555801754827;0.11599261708743613;0.1063150389748791;1.0940575401680273;9.999624367500433;0.8335474322028553;1.0971397642583434;1.0971622002247705;0.7618326822544914;0.11931435998464109;0.7711872619857835
98.699416;1.0910411280834982;0.8334051913858018;0.7637568612660878;0.11599265727458422;0.1063152247176784;1.0940562899949404;9.999643009542229;0.8335485926491583;1.0971402284872065;1.0971642795290992;0.7618331712095155;0.1193144550617251;0.7711877266945935
98.709416;1.0910418659904275;0.833407754191861;0.7637581174564703;0.11599270302466794;0.10631540455934578;1.09405513688686;9.999661845450092;0.8335497862772341;1.0971407067334056;1.0971662841589906;0.7618336922469711;0.11931454068754832;0.7711882040732658
98.719416;1.0910426491217269;0.8334103290763496;0.7637593506897539;0.11599275415776931;0.10631557826776325;1.094054086547563;9.999680822651829;0.83355101440748;1.0971412048696456;1.0971682223291197;0.7618342429021953;0.11931461642165887;0.7711886894436272
98.729416;1.0910434763479315;0.8334129066220903;0.7637605631982223;0.11599281059859652;0.10631574553604138;1.09405314349797;9.999699894505254;0.8335522779084108;1.097141728007609;1.0971701027835168;0.7618348205709209;0.11931468168729369;0.7711891778477883
98.739416;1.0910443467058155;0.8334154779788896;0.7637617569551931;0.11599287239812023;0.10631590599071984;1.0940523112425429;9.999719020605578;0.8335535783128201;1.0971422792027035;1.0971719339797872;0.7618354225388777;0.11931473582287551;0.7711896640664336
98.749416;1.0910452596305782;0.8334180357374447;0.7637629335380841;0.11599293968085692;0.1063160591528465;1.0940515913651965;9.999738165753598;0.8335549184810185;1.0971428591712031;1.0971737246482896;0.7618360461547401;0.11931477815409888;0.77119014199017
98.759416;1.091046215279703;0.8334205736002797;0.7637640945468783;0.11599301255591721;0.10631620439592072;1.0940509832563234;9.999757303073832;0.8335563021842538;1.0971434667344235;1.097175484396898;0.7618366890685668;0.1193148080791694;0.7711906043776963
98.769416;1.0910472143396146;0.833423085581873;0.7637652420550526;0.11599309101361926;0.10631634101645827;1.094050485852547;9.999776409949748;0.8335577329635381;1.097144099915479;1.0971772225444882;0.761837349426001;0.11931482509355525;0.771191043143609
98.779416;1.0910482569024345;0.8334255658397475;0.7637663787458813;0.11599317486240475;0.10631646840767901;1.0940500995727593;9.999795461766329;0.8335592132943723;1.0971447572573234;1.097178946238599;0.7618380253563805;0.11931482873162186;0.7711914498787935
98.789416;1.0910493413332674;0.833428008877919;0.7637675079500928;0.11599326370590834;0.10631658613960024;1.0940498259842337;9.99981443532716;0.8335607446984323;1.0971454379282237;1.0971806599719858;0.7618387140707595;0.11931481857589887;0.771191816351264
98.799416;1.0910504637646283;0.8334304094832099;0.7637686338141649;0.11599335694973427;0.1063166938889486;1.0940496661230887;9.999833313336916;0.8335623281556289;1.0971461405872895;1.0971823663927947;0.7618394118577897;0.11931479434246164;0.7711921349285731
98.809416;1.091051618296182;0.8334327624702209;0.7637697614116579;0.11599345389571132;0.1063167913543186;1.094049620074856;9.999852082943761;0.8335639637172081;1.097146862865315;1.0971840668297905;0.7618401146358289;0.11931475587862381;0.7711923991281471
98.819416;1.0910527987505168;0.8334350626750143;0.7637708963252693;0.11599355390289488;0.1063168782519666;1.0940496878893498;9.999870730221966;0.8335656495132087;1.0971476017663642;1.0971857607495663;0.7618408178654856;0.11931470310269596;0.7711926041385959
98.829416;1.0910540011750134;0.8334373051309889;0.7637720434511533;0.11599365645116956;0.10631695437933542;1.094049870107558;9.999889233778116;0.8335673815987926;1.0971483536373967;1.0971874452546397;0.7618415165934201;0.11931463598672785;0.7711927466572506
98.839416;1.091055224340567;0.8334394850187573;0.7637732059721483;0.1159937610549385;0.10631701965996632;1.0940501675277337;9.999907564522292;0.8335691551545855;1.0971491141256826;1.09718911585124;0.7618422063514783;0.119314554534251;0.7711928240223753
98.849416;1.0910564678119299;0.8334415975590467;0.7637743857488348;0.1159938672058101;0.10631707413336967;1.0940505809331795;9.999925689685552;0.8335709656708704;1.097149879065532;1.0971907676311177;0.7618428837535915;0.11931445870535334;0.7711928336845064
98.859416;1.0910577301486806;0.8334436382277894;0.763775584386815;0.1159939744642771;0.10631711795109397;1.0940511106687152;9.999943573884414;0.8335728091840336;1.0971506451766142;1.0971923958419845;0.7618435463689969;0.11931434835910232;0.7711927736513143
98.869416;1.0910590091006014;0.8334456031718973;0.7637768035315928;0.11599408258712056;0.10631715141216669;1.0940517559777503;9.99996117732014;0.8335746819664667;1.0971514095141226;1.0971939961742347;0.761844192703296;0.11931422328702097;0.7711926430808643
98.879416;1.091060302502438;0.8334474893723621;0.7637780447781063;0.11599419153902941;0.10631717502525417;1.0940525149924518;9.999978454997951;0.8335765799923576;1.0971521683175496;1.0971955644836553;0.7618448221750999;0.11931408328623543;0.7711924419331077
98.889416;1.0910616081816715;0.8334492943386327;0.7637793097403051;0.11599430136665312;0.10631718954610307;1.0940533853539818;9.999995362571086;0.8335784983790377;1.097152916526106;1.0971970958928108;0.761845434441564;0.11931392821125499;0.7711921700898587
98.899416;1.091062923946467;0.8334510158607373;0.7637805998347448;0.1159944120395081;0.10631719590526327;1.0940543644991003;10.000011865079218;0.8335804313301513;1.0971536486581837;1.0971985846653367;0.7618460285659586;0.11931375798517428;0.7711918271216598
98.909416;1.0910642483219586;0.8334526524381191;0.7637819161042105;0.1159945233864964;0.10631719506340943;1.0940554496731758;10.000027940332222;0.8335823730046023;1.0971543604357374;1.097200024918515;0.7618466028239729;0.11931357253834317;0.7711914128176512
98.919416;1.0910655803308342;0.8334542038163859;0.7637832595358455;0.11599463515068778;0.10631718793250175;1.0940566383624934;10.000043580428141;0.8335843184161191;1.0971550494047675;1.0972014109238108;0.7618471550492323;0.11931337175566717;0.7711909278872737
98.929416;1.0910669181340942;0.8334556706297964;0.763784631136778;0.11599474708695715;0.10631717536656388;1.0940579289689736;10.000058793366883;0.8335862630288166;1.0971557137032986;1.0972027369650093;0.7618476830289556;0.11931315554377038;0.7711903742962158
98.939416;1.0910682583974538;0.8334570536294191;0.7637860313966693;0.11599485901809835;0.10631715814742931;1.0940593205344666;10.00007359764587;0.833588201939185;1.097156350574313;1.0972039975817303;0.7618481845793696;0.1193129239533249;0.7711897548529839
98.949416;1.0910695965954518;0.8334583533026663;0.7637874600365098;0.1159949708080538;0.10631713700145744;1.0940608113074957;10.00008801278087;0.8335901300866609;1.0971569560882857;1.0972051882592453;0.7618486573553495;0.11931267724130988;0.7711890723324031
98.959416;1.0910709272493158;0.8334595697232716;0.7637889161999931;0.11599508230772944;0.10631711264990726;1.0940623980742108;10.000102056652938;0.8335920428823519;1.097157525716318;1.0972063058522428;0.7618490989960026;0.11931241582531067;0.7711883290734534
98.969416;1.0910722443479597;0.8334607028415154;0.7637903983014644;0.11599519337244117;0.1063170857741528;1.0940640771611543;10.000115745515185;0.8335939366201766;1.0971580553695093;1.0972073484075717;0.7618495077654378;0.11931214019319694;0.7711875272866634
98.979416;1.091073542130708;0.8334617530945487;0.7637919041998252;0.11599530391869275;0.10631705690156168;1.094065845553059;10.000129090021172;0.8335958089819696;1.0971585421974044;1.0972083145879723;0.7618498830172585;0.11931185088358952;0.7711866692879603
98.989416;1.0910748154508318;0.833462721440214;0.7637934323556427;0.11599541393435177;0.10631702635022305;1.0940677011677171;10.00014209461789;0.8335976593034653;1.097158984228262;1.0972092032706704;0.7618502250203316;0.11931154847595002;0.771185757546387
98.999416;1.0910760596321847;0.8334636090466566;0.7637949828525217;0.11599552346284413;0.10631699422173009;1.0940696424865617;10.000154762205305;0.8335994881435032;1.0971593795803773;1.0972100138246994;0.7618505342391898;0.11931123350043864;0.7711847950838344
99.009416;1.0910772702425346;0.8334644173708695;0.7637965574858957;0.11599563254671486;0.10631696038595063;1.0940716678028672;10.000167097163128;0.8336012964375563;1.0971597264444692;1.0972107465143561;0.7618508103440961;0.11931090636910861;0.7711837859612508
99.019416;1.0910784430556397;0.8334651485595551;0.763798158838342;0.11599574112845738;0.10631692455151466;1.0940737748135554;10.000179107407547;0.8336030847108866;1.0971600236591248;1.0972114026665245;0.7618510515970809;0.11931056741630944;0.7711827352481719
99.029416;1.0910795745618467;0.833465805782966;0.7637997888070136;0.11599584905542328;0.10631688642201806;1.0940759609984734;10.000190805051746;0.8336048528241555;1.097160271191966;1.09721198531183;0.7618512553747445;0.11931021696355808;0.7711816484576121
99.039416;1.091080662968743;0.833466392960611;0.763801447930085;0.11599595621251997;0.10631684581822735;1.0940782244290694;10.000202201343473;0.8336066002105426;1.0971604704141065;1.0972124995778598;0.7618514192927925;0.11930985530162282;0.7711805306793833
99.049416;1.0910817091756726;0.8334669138131164;0.7638031359547377;0.11599606261521707;0.10631680273952666;1.0940805641631688;10.000213305190568;0.8336083259753032;1.0971606240745526;1.0972129516194828;0.7618515414101781;0.11930948264036716;0.7711793858687126
99.059416;1.091082717146152;0.8334673710872182;0.763804852511776;0.11599616837263912;0.10631675733407257;1.0940829796017995;10.000224131168126;0.8336100289159645;1.0971607357577173;1.0972133476503834;0.7618516194844748;0.11930909913538466;0.7711782167640032
99.069416;1.0910836932880597;0.8334677664095855;0.7638065972826622;0.11599627357638728;0.10631670977464094;1.094085469278004;10.000234702803567;0.8336117078257841;1.0971608093771994;1.0972136943256767;0.7618516509067367;0.11930870494919733;0.771177024997033
99.079416;1.0910846451872647;0.8334681005117041;0.7638083701237595;0.11599637826215933;0.10631666018105584;1.0940880295767765;10.00024504410917;0.8336133616122939;1.0971608494849672;1.0972139989595913;0.7618516338000306;0.11930830026024322;0.7711758111079994
99.089416;1.0910855807851296;0.8334683739235251;0.7638101709665618;0.11599648250034285;0.1063166086520621;1.0940906539698938;10.00025517361697;0.833614989074662;1.0971608619438873;1.0972142687048136;0.76185156795071;0.1193078852675981;0.7711745751071434
99.099416;1.0910865083482923;0.8334685878080736;0.7638119993711852;0.11599658643793762;0.1063165553205277;1.0940933338697338;10.000265110678574;0.8336165890150247;1.0971608537631365;1.0972145098682318;0.761851454849566;0.1193074602200208;0.7711733174075914
99.109416;1.091087436195585;0.833468743946284;0.7638138546329506;0.11599669020993517;0.10631650037709199;1.0940960606089947;10.000274881548599;0.833618160666201;1.097160831771964;1.0972147281542843;0.7618512971574769;0.11930702540894275;0.771172039122627
99.119416;1.0910883719884055;0.833468844367906;0.7638157364304975;0.11599679388978994;0.10631644404554555;1.0940988267820322;10.00028451347555;0.8336197036369939;1.0971608014209226;1.0972149287058162;0.7618510980174413;0.11930658116017623;0.7711707416571562
99.129416;1.091089322450662;0.8334688916772792;0.7638176450837559;0.1159968975744829;0.106316386490211;1.0941016262624632;10.000294025227404;0.8336212172926438;1.09716076716102;1.0972151153029612;0.761850860845135;0.11930612785516316;0.7711694264033312
99.139416;1.0910902931953415;0.8334688893635793;0.7638195813750325;0.11599700150398265;0.10631632770211907;1.0941044535926479;10.000303427624022;0.8336227003058888;1.0971607338105211;1.0972152902444985;0.761850589576451;0.11930566589854383;0.7711680947290429
99.149416;1.0910912882685555;0.8334688412498221;0.7638215463967981;0.11599710605953628;0.10631626747689243;1.0941073033725284;10.00031273075336;0.8336241506201605;1.0971607073772909;1.0972154555844567;0.7618502886994002;0.11930519567510854;0.7711667478879325
99.159416;1.0910923105303656;0.8334687506369894;0.7638235414302876;0.11599721165401362;0.10631620550148378;1.0941101695576922;10.000321945286286;0.8336255654632087;1.0971606951683146;1.0972156140795335;0.7618499629542297;0.11930471763097866;0.7711653867225067
99.169416;1.0910933631610855;0.8334686199710478;0.7638255674451851;0.11599731865699552;0.10631614144289395;1.094113045654091;10.000331080786765;0.8336269413028167;1.097160705564762;1.0972157687381063;0.7618496168463972;0.11930423239481715;0.7711640109466276
99.179416;1.0910944503498199;0.8334684510328709;0.7638276242043074;0.11599742739532909;0.10631607498030231;1.0941159262829265;10.000340145666602;0.8336282738346934;1.0971607471752853;1.0972159219285393;0.7618492540648217;0.11930374073831272;0.7711626183686118
99.189416;1.09109557630455;0.8334682450768609;0.7638297097324805;0.11599753822576939;0.10631600580655001;1.0941188077142856;10.000349144948778;0.8336295580441412;1.0971608278103404;1.0972160753282019;0.7618488773354266;0.1193032434071205;0.7711612050705581
99.199416;1.0910967444256283;0.8334680028599399;0.7638318205998839;0.11599765163254044;0.10631593365749122;1.0941216865667678;10.000358079717335;0.8336307881786177;1.0971609542403573;1.0972162305813364;0.7618484889829367;0.1193027410093251;0.771159766289111
99.209416;1.0910979574583872;0.8334677249091837;0.7638339525458856;0.11599776826994036;0.1063158583943533;1.094124559099375;10.000366946855184;0.8336319576203308;1.0971611320772081;1.097216389245509;0.7618480915279872;0.11930223400084469;0.7711582969951942
99.219416;1.0910992171433775;0.8334674118918115;0.7638361009439866;0.1159978889824882;0.10631578007026524;1.0941274219142663;10.000375734208351;0.833633059412401;1.0971613650070755;1.0972165518588668;0.7618476878340712;0.11930172272700575;0.7711567923734435
99.229416;1.0911005230890065;0.833467064919191;0.7638382612780841;0.11599801482276585;0.10631569891091078;1.0941302725084308;10.000384420476305;0.8336340876371443;1.0971616543130958;1.097216717559904;0.761847280922802;0.11930120749967849;0.7711552483550433
99.239416;1.0911018725153057;0.8334666857055536;0.7638404296027812;0.11599814695546673;0.10631561521925319;1.094133108935197;10.000392985456884;0.8336350384645863;1.0971619992116106;1.097216884235302;0.7618468735520828;0.11930068861112038;0.7711536615252402
99.249416;1.0911032613454457;0.8334662763922723;0.763842602508504;0.11599828639512769;0.1063155292637665;1.0941359292320472;10.000401422740842;0.8336359100339817;1.0971623972008422;1.0972170487046706;0.7618464678870938;0.11930016626592423;0.7711520288363891
99.259416;1.0911046854972035;0.833465839421222;0.7638447767447948;0.115998433786332;0.10631544123296674;1.0941387311545767;10.000409742644994;0.8336367016942731;1.0971628443184092;1.0972172072232345;0.7618460655428136;0.11929964057845317;0.7711503478598312
99.269416;1.0911061415691916;0.8334653775857161;0.7638469490416695;0.1159985894312925;0.10631535129732289;1.0941415122167275;10.000417960376751;0.833637413498029;1.0971633358159123;1.0972173557516818;0.7618456676876895;0.11929911166060761;0.7711486166687264
99.279416;1.091107626796273;0.8334648937493205;0.7638491162620762;0.11599875342779528;0.10631525969157636;1.0941442699900277;10.000426085182474;0.8336380459851326;1.097163866612966;1.0972174896289209;0.7618452752468816;0.11929857970046834;0.7711468331162231
99.289416;1.0911091386496499;0.833464390433242;0.7638512756273089;0.11599892576155345;0.10631516672220899;1.0941470022171083;10.000434124690665;0.8336385997687465;1.0971644311092232;1.0972176033734604;0.7618448895423529;0.11929804503058135;0.7711449951031603
99.299416;1.0911106746384998;0.8334638696638506;0.7638534248280764;0.11599910640077539;0.10631507272569511;1.0941497061157348;10.000442090830132;0.8336390751706959;1.0971650234861372;1.0972176913147194;0.7618445128587593;0.11929750821493416;0.7711431017026885
99.309416;1.0911122322300537;0.8334633330138977;0.7638555619556969;0.11599929533762864;0.10631497803322454;1.0941523775876552;10.000449994194147;0.8336394725710271;1.0971656386887647;1.097217748524035;0.7618441483464764;0.11929697012009655;0.7711411535759304
99.319416;1.091113808828453;0.8334627818908971;0.763857685064123;0.11599949248800473;0.10631488297237555;1.0941550113554426;10.000457834401425;0.833639793160124;1.0971662727725147;1.097217771187727;0.7618437993409395;0.11929643190538462;0.7711391530351819
99.329416;1.091115402367313;0.8334622179582729;0.7638597917009345;0.11599969759609786;0.10631478788768109;1.0941576015484882;10.000465594290459;0.8336400391405141;1.0971669223607659;1.0972177568818582;0.7618434685276549;0.11929589489916159;0.7711371039370264
99.339416;1.0911170121570293;0.8334616433256438;0.7638618791126384;0.1159999102796432;0.10631469313708077;1.094160142167216;10.000473237943845;0.8336402131249177;1.0971675840853876;1.0972177050693463;0.7618431576821061;0.11929536043407746;0.771135010587188
99.349416;1.091118638866872;0.8334610606014167;0.763863944810583;0.1160001301205143;0.1063145990668709;1.0941626273976326;10.00048071531386;0.8336403173161014;1.0971682545968868;1.0972176173921133;0.7618428680036639;0.11929482972365085;0.7711328767639091
99.359416;1.0911202837993463;0.8334604730343068;0.7638659866141502;0.1160003566976199;0.10631450599608636;1.09416505131707;10.000487975069584;0.8336403534568835;1.0971689308253594;1.09721749746626;0.7618426001698049;0.1192943038088964;0.7711307060328917
99.369416;1.0911219483283428;0.8334598843259544;0.7638680025519653;0.11600058957578367;0.10631441426111499;1.094167407286199;10.000494971237266;0.8336403237336857;1.0971696097634063;1.0972173499489575;0.7618423539559465;0.11929378362043135;0.7711285024589452
99.379416;1.0911236338960433;0.8334592980533189;0.7638699913288584;0.11600082830437104;0.10631432428379951;1.0941696881360676;10.000501654033002;0.8336402314555383;1.0971702880533651;1.0972171790853267;0.7618421279857756;0.11929327009084453;0.7711262708482465
99.389416;1.0911253426069958;0.8334587174690355;0.7638719527050868;0.11600107246570483;0.10631423654770564;1.0941718870929569;10.000507960342443;0.8336400808325751;1.0971709618463303;1.0972169876725808;0.7618419198890131;0.11929276416035824;0.7711240165683259
99.399416;1.0911270776254103;0.8334581455795085;0.7638738870334443;0.11600132172126323;0.10631415150876995;1.0941739987118413;10.000513815982075;0.8336398762426159;1.097171626695295;1.097216777314539;0.761841726755693;0.11929226669476382;0.7711217452528873
99.409416;1.091128842408079;0.8334575848492115;0.7638757945087452;0.11600157579813689;0.10631406954324657;1.0941760194800279;10.000519145921974;0.8336396213781664;1.0971722773653123;1.0972165493982284;0.7618415456118139;0.11929177845067129;0.771119462767389
99.419416;1.0911306395005915;0.8334570370089056;0.7638776753230245;0.11600183445964854;0.10631399096136374;1.0941779480278764;10.00052388540914;0.8336393186240879;1.0971729075510028;1.0972163055690896;0.7618413739326214;0.11929130010114533;0.7711171754765145
99.429416;1.0911324703826273;0.8334565034849054;0.7638795303899991;0.11600209749965727;0.10631391605030949;1.094179785049012;10.000527984185336;0.8336389690091047;1.097173509889543;1.0972160473763697;0.7618412101075531;0.11929083225961226;0.7711148901486403
99.439416;1.0911343364388952;0.8334559859134903;0.7638813612770055;0.1160023647520164;0.10631384507316839;1.0941815325784565;10.00053140239691;0.8336385730344331;1.0971740765318148;1.0972157755373118;0.7618410532527489;0.11929037546265822;0.7711126130942338
99.449416;1.0911362401404576;0.833455486220708;0.7638831697954465;0.11600263608495219;0.10631377822348026;1.0941831928086865;10.000534105485476;0.8336381319850387;1.0971745998059683;1.097215489755437;0.7618409025594983;0.11928993007577714;0.7711103496767427
99.459416;1.0911381856331372;0.8334550064313762;0.7638849581225023;0.11600291138232131;0.10631371562434809;1.0941847679179697;10.000536061933792;0.8336376484004151;1.0971750732165895;1.0972151894541193;0.7618407571532355;0.11928949619825208;0.7711081048939302
99.469416;1.091140178249216;0.8334545486259867;0.7638867287080181;0.11600319056116183;0.10631365742891133;1.0941862606432362;10.000537242124913;0.8336371255152809;1.09717549242969;1.0972148746512296;0.761840616411781;0.11928907369317131;0.7711058838680661
99.479416;1.0911422231734933;0.8334541150176271;0.7638884835285225;0.11600347360347663;0.10631360395196535;1.0941876738242704;10.000537618761646;0.8336365668898986;1.0971758545831933;1.0972145460051597;0.7618404800165346;0.1192886623606445;0.7711036918862331
99.489416;1.0911443242886905;0.8334537079291533;0.7638902235762364;0.11600376050148381;0.10631355564783997;1.094189009579691;10.000537167028401;0.8336359766083552;1.0971761569421579;1.0972142039575399;0.7618403477875647;0.11928826216407835;0.7711015345461701
99.499416;1.0911464839354437;0.8334533298526349;0.7638919493662294;0.11600405112024387;0.10631351292176558;1.094190269338631;10.000535861039845;0.8336353592176381;1.0971763971657578;1.0972138478661857;0.7618402195473786;0.1192878732685365;0.7710994177175903
99.509416;1.0911487035648988;0.8334529835458387;0.7638936620666104;0.11600434514882368;0.10631347602073844;1.0941914537490842;10.000533673207405;0.8336347191307623;1.0971765742503925;1.097213475950322;0.7618400948775067;0.11928749583716598;0.7710973470556023
99.519416;1.091150984556141;0.8334526720489883;0.7638953639069829;0.11600464220705174;0.10631344508300701;1.0941925621481763;10.00053057849971;0.8336340604831033;1.0971766886387397;1.0972130863681078;0.7618399729488369;0.11928712986391177;0.77109532737666
99.529416;1.0911533276544114;0.8334523988825372;0.7638970573601108;0.1160049419710855;0.10631342017722668;1.094193592787464;10.000526554505836;0.8336333879139575;1.097176741981028;1.0972126785403045;0.7618398528175702;0.11928677516285333;0.7710933622396281
99.539416;1.0911557309614626;0.8334521680327039;0.7638987442340706;0.1160052442394437;0.10631340128955069;1.0941945438762068;10.000521581003385;0.8336327072515008;1.097176737216123;1.0972122531532627;0.7618397340551671;0.11928643145465878;0.771091453974042
99.549416;1.0911581888526232;0.8334519830269398;0.7639004254295979;0.11600554895744664;0.1063133883431788;1.0941954145268602;10.000515646259878;0.8336320251102629;1.0971766786613548;1.0972118113439162;0.7618396171722827;0.11928609848148834;0.7710896043083886
99.559416;1.09116069303845;0.8334518457119349;0.7639021010210009;0.11600585617964577;0.10631338125558042;1.0941962051171352;10.000508753678675;0.8336313477957499;1.0971765717042379;1.0972113548569398;0.7618395036822944;0.11928577603438062;0.7710878152271251
99.569416;1.0911632339945825;0.8334517558532715;0.7639037705931898;0.11600616594812674;0.10631337998583273;1.0941969169562833;10.000500925171663;0.8336306806400978;1.097176422643949;1.0972108869072756;0.7618393959825154;0.1192854639250031;0.7710860891855233
99.579416;1.0911658010149576;0.8334517114656811;0.7639054337714019;0.11600647816815558;0.10631338450198453;1.0941975516796687;10.000492201915423;0.8336300279058263;1.0971762389079935;1.0972104121383695;0.7618392969907777;0.11928516200150341;0.7710844285083568
99.589416;1.0911683819810922;0.8334517093019582;0.7639070904869457;0.11600679261327801;0.10631339466849997;1.094198110972682;10.000482637221864;0.8336293928848238;1.0971760283771945;1.0972099354176932;0.7618392095881271;0.11928487014773376;0.7710828347455643
99.599416;1.091170964228661;0.8334517454543969;0.7639087410043686;0.11600710904919116;0.10631341018870975;1.0941985964977048;10.000472283097368;0.8336287782235083;1.0971757977986238;1.0972094604940408;0.7618391361012524;0.11928458823919447;0.7710813082468425
99.609416;1.0911735356373473;0.8334518161517193;0.76391038591688;0.116007427329314;0.10631343066533658;1.0941990101611836;10.00046118196208;0.8336281859758178;1.0971755522911353;1.0972089892339685;0.7618390779612345;0.11928431611635022;0.7710798476688006
99.619416;1.0911760850701395;0.8334519184274746;0.7639120261453664;0.11600774736438298;0.10631345570470063;1.094199355002238;10.000449368128926;0.8336276172344783;1.0971752961988501;1.097208521346752;0.7618390357967696;0.11928405356254079;0.7710784499302061
99.629416;1.0911786020121175;0.8334520499636889;0.7639136629546195;0.11600806900801815;0.10631348496989228;1.0941996354305843;10.000436874820416;0.833627072219971;1.0971750339645576;1.0972080545738683;0.76183900969007;0.11928380027822894;0.7710771110376035
99.639416;1.0911810754639004;0.833452208192191;0.7639152977099397;0.11600839197277872;0.10631351811727152;1.0941998561879855;10.000423737157414;0.8336265508058871;1.0971747704633963;1.0972075855403232;0.761838998864485;0.11928355590384841;0.7710758269453671
99.649416;1.091183493072572;0.8334523897673073;0.7639169315782613;0.1160087158371107;0.10631355466577742;1.094200021782219;10.000409984996965;0.8336260526867942;1.097174510551225;1.0972071106983805;0.7618390012773527;0.11928332008858177;0.771074593769865
99.659416;1.0911858415506117;0.8334525909486097;0.7639185655609585;0.11600904014252467;0.10631359395733406;1.0942001370235377;10.000395637078572;0.8336255772579101;1.0971742583212976;1.0972066265793978;0.7618390139316763;0.11928309255115992;0.7710734078156782
99.669416;1.0911881084970443;0.8334528079577047;0.7639202004502983;0.1160093645037923;0.10631363526990467;1.0942002070490457;10.000380707372706;0.8336251236884019;1.0971740170790019;1.0972061299553875;0.7618390336395874;0.11928287311694073;0.7710722657855839
99.679416;1.0911902842176053;0.8334530365593494;0.7639218366788968;0.11600968861872567;0.1063136779392919;1.0942002365508887;10.0003652172471;0.8336246912601247;1.0971737897885028;1.097205618588724;0.7618390579305098;0.11928266171745833;0.7710711648162999
99.689416;1.091192361657767;0.8334532718081393;0.7639234743327938;0.11601001219561423;0.10631372137174089;1.0942002297041935;10.000349203433316;0.8336242795886851;1.0971735789421855;1.0972050916740632;0.761839085386665;0.11928245833069766;0.7710701023026355
99.699416;1.0911943349317073;0.8334535085661081;0.7639251131517416;0.11601033486475039;0.10631376500790884;1.0942001908907988;10.000332713748858;0.8336238882047746;1.097173385922351;1.0972045496490477;0.7618391146546645;0.11928226288723678;0.771069076027152
99.709416;1.0911961984293685;0.8334537421171844;0.7639267525044543;0.11601065611417691;0.10631380831181764;1.0942001249930795;10.000315794834595;0.8336235160277288;1.09717321083878;1.0972039939040528;0.7618391435713748;0.11928207515975726;0.7710680844272613
99.719416;1.091197947165558;0.833453968521946;0.763928391270747;0.11601097531991279;0.10631385080899561;1.0942000368694647;10.000298490156954;0.8336231617349027;1.097173053165978;1.0972034262986547;0.7618391700032051;0.11928189466218328;0.7710671263236654
99.729416;1.0911995777703853;0.8334541844673181;0.7639300275505527;0.11601129185092286;0.1063138921339709;1.0941999308733168;10.000280847527495;0.8336228243851214;1.0971729125600354;1.0972028488057977;0.761839193321092;0.11928172065795195;0.7710662008121316
99.739416;1.0912010889381953;0.8334543866002802;0.763931658466299;0.1160116051570222;0.10631393200649865;1.0941998114806282;10.000262918979924;0.8336225031190966;1.097172788756562;1.097202263512095;0.7618392149266229;0.11928155227149187;0.7710653080960793
99.749416;1.0912024807017595;0.8334545713500843;0.7639332805225272;0.11601191482164225;0.10631397016053379;1.094199684511445;10.000244751643478;0.8336221962314843;1.0971726805890583;1.0972016725520295;0.7618392379150684;0.11928138858937261;0.7710644498338107
99.759416;1.0912037535625843;0.8334547356572324;0.7639348906074329;0.1160122205830735;0.10631400630492178;1.0941995572517504;10.000226381275743;0.8336219008563817;1.0971725853578813;1.0972010780304382;0.7618392664576881;0.11928122874759205;0.7710636282816468
99.769416;1.09120490844917;0.8334548775973607;0.7639364867654088;0.11601252229255819;0.10631404013512002;1.0941994369798678;10.000207834364943;0.8336216139018973;1.0971724987897222;1.097200482175237;0.761839305112899;0.11928107200384389;0.7710628459097674
99.779416;1.091205947070839;0.8334549963950665;0.7639380681515237;0.11601281982994467;0.10631407137396535;1.0941993291526564;10.000189132833658;0.8336213332187044;1.0971724155426774;1.0971998876750995;0.7618393579657461;0.11928091775660922;0.7710621059733934
99.789416;1.091206871856918;0.8334550923404815;0.7639396345157917;0.11601311303906886;0.10631409979854667;1.0941992365453346;10.000170297764344;0.8336210578115683;1.097172330438736;1.0971992976543357;0.7618394276487858;0.1192807655439716;0.7710614125773626
99.799416;1.091207685299147;0.8334551666117922;0.7639411858211577;0.11601340170461541;0.10631412522597007;1.094199159862022;10.000151357993817;0.8336207874791158;1.0971722396598;1.0971987151035485;0.7618395149634969;0.11928061505490413;0.7710607698830818
99.809416;1.0912083894756566;0.8334552206948468;0.7639427225146186;0.11601368557594341;0.10631414748630795;1.0941990994751953;10.000132359644942;0.8336205225071375;1.0971721413978008;1.0971981427300588;0.7618396192636131;0.11928046614066798;0.7710601813388896
99.819416;1.0912089864891867;0.8334552558612353;0.7639442457430937;0.11601396439603956;0.10631416642334927;1.0941990565754656;10.000113366328291;0.8336202633369941;1.097172035812475;1.0971975832794796;0.7618397389652706;0.11928031876238504;0.7710596492671142
99.829416;1.09120947927129;0.8334552732225454;0.7639457563622718;0.11601423789783467;0.10631418194459592;1.0941990327273488;10.000094453773322;0.8336200103722867;1.0971719236750699;1.0971970394262671;0.761839872079696;0.11928017288429833;0.7710591747389425
99.839416;1.0912098717898426;0.8334552739888896;0.7639472535197535;0.1160145058315677;0.10631419410964654;1.0941990291363948;10.000075703161531;0.8336197640025713;1.097171804755193;1.097196513703565;0.7618400169387258;0.11928002842248686;0.7710587577551399
99.849416;1.0912101684469555;0.8334552593478178;0.7639487342032452;0.11601476802011274;0.10631420317948095;1.0941990466236875;10.000057191065103;0.8336195245897294;1.0971716781478622;1.0971960089881077;0.7618401726681132;0.11927988527443499;0.7710583975529193
99.859416;1.0912103734896426;0.8334552301605042;0.7639501938441497;0.1160150243565166;0.10631420954528456;1.0941990858223851;10.000038982509091;0.8336192927284747;1.097171543969252;1.097195528371222;0.761840338748687;0.1192797433958602;0.771058092458867
99.869416;1.091210491415133;0.8334551869568199;0.7639516273085428;0.11601527476712846;0.10631421357598188;1.0941991472602177;10.000021132917741;0.8336190697120492;1.0971714039743463;1.097195074082742;0.7618405142225106;0.11927960286477174;0.7710578392479911
99.879416;1.091210527883742;0.833455130166772;0.7639530293101819;0.11601551921318679;0.10631421551994831;1.094199231093642;10.000003692715298;0.8336188574059425;1.0971712605473705;1.0971946468005047;0.761840697628212;0.11927946387881325;0.7710576330620877
99.889416;1.0912104902406852;0.8334550603926064;0.7639543941879434;0.11601575768776254;0.10631421554606392;1.0941993362870963;9.99998670866222;0.8336186576423771;1.0971711155614279;1.0971942457564472;0.761840887180397;0.11927932672730784;0.7710574680090011
99.899416;1.0912103873898733;0.8334549785864841;0.7639557160779655;0.11601599012922303;0.10631421387663095;1.0941994600670313;9.999970224013122;0.8336184718479078;1.097170970431171;1.0971938692740233;0.7618410803920748;0.11927919176918603;0.771057337408803
99.909416;1.0912102289608214;0.8334548861166434;0.7639569897181552;0.11601621636294702;0.1063142108758466;1.0941995984318633;9.999954279282585;0.8336183011425488;1.0971708269294367;1.097193515456442;0.7618412737753547;0.1192790593948508;0.7710572340504537
99.919416;1.0912100246808516;0.833454785098404;0.7639582112052574;0.116016436164468;0.1063142070230121;1.0941997469516893;9.99993891413149;0.8336181465950113;1.0971706872631746;1.0971931824738481;0.7618414632962094;0.1192789299921772;0.7710571512289933
99.929416;1.0912097846000608;0.8334546787087952;0.7639593779666112;0.11601664929247223;0.10631420279837608;1.0941999009442147;9.999924170316211;0.8336180089813546;1.097170553373666;1.0971928686109735;0.7618416452319743;0.11927880396660016;0.7710570837771655
99.939416;1.091209519253805;0.8334545705868822;0.7639604879546461;0.11601685542873191;0.10631419855435982;1.0942000556123865;9.999910089032044;0.8336178881512092;1.0971704267604687;1.0971925726754779;0.7618418169928127;0.11927868177810994;0.7710570283895127
99.949416;1.0912092391621788;0.833454463484622;0.7639615390281463;0.11601705411409395;0.10631419447785945;1.0942002067917285;9.999896702412874;0.8336177829386792;1.09717030877676;1.0971922943671129;0.7618419775548334;0.11927856391776555;0.7710569833431743
99.959416;1.0912089538918928;0.8334543582784827;0.7639625291146871;0.11601724472031316;0.10631419062585591;1.0942003514259373;9.999884030913462;0.8336176916238583;1.0971702004621757;1.097192033825294;0.7618421271067729;0.11927845085030057;0.7710569477495747
99.969416;1.0912086710851647;0.833454254348795;0.7639634569630126;0.11601742650031116;0.10631418693591678;1.0942004871493718;9.999872088624384;0.8336176120639343;1.097170101981756;1.0971917908388402;0.7618422663386456;0.11927834300646281;0.7710569206873786
99.979416;1.091208396095239;0.8334541511653769;0.7639643228340066;0.11601759873015911;0.10631418326803498;1.0942006123578916;9.999860886403368;0.833617541596663;1.0971700122874823;1.097191564826932;0.7618423960924063;0.1192782408420692;0.7710569007497718
99.989416;1.0912081325610397;0.8334540494077235;0.7639651284277791;0.11601776085568093;0.10631417952796361;1.0942007272009913;9.999850426830756;0.8336174776529205;1.0971699296057358;1.0971913551067718;0.7618425172122655;0.11927814481592547;0.7710568862021147
99.999416;1.09120788326845;0.8334539506791034;0.763965876410886;0.1160179125770664;0.10631417575084852;1.094200833304899;9.99984069614174;0.8336174186599875;1.0971698525327849;1.0971911606755056;0.7618426302974365;0.11927805518972617;0.7710568753332876
100.0;1.0912076500979437;0.8334538566862326;0.7639665701755661;0.1160180538978765;0.10631417206106891;1.0942009320443515;9.999831662870722;0.8336173639767107;1.0971697805231553;1.0971909802747541;0.7618427356554954;0.11927797188762704;0.7710568666523572
