time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444689098235755;0.8333329930262544;0.7978719706141124;-4.9070228232652755e-08;-6.454182002344753e-08;1.0448424036231636;9.998913684912807;0.8334958438637661;0.015560595545117496;0.015559774024048515;0.7975479165739141;0.014950913653089834;0.7979506863609127
1e-06;1.044469014092786;0.8333329929421892;0.7978719704984666;-4.929286254602138e-08;-6.466661859586368e-08;1.0448424755915549;9.998917567403364;0.8334955023657329;0.015560592494986546;0.015559782934503181;0.7975482073972828;0.0149506480797703;0.7979509220664517
2e-06;1.0444691269712605;0.8333329928520022;0.7978719703740312;-4.953150314903818e-08;-6.480016041197948e-08;1.0448425536976598;9.998921764451097;0.833495133930524;0.015560589204697974;0.015559792520681614;0.7975485223527035;0.01495036117140832;0.7979511761798845
4e-06;1.04446924928112;0.8333329927556504;0.7978719702400527;-4.9785930116227026e-08;-6.494190226500828e-08;1.044842638291727;9.998926321192169;0.8334947358255255;0.015560585650554945;0.015559802798969034;0.7975488652772371;0.014950050251179852;0.7979514498201976
8e-06;1.0444693814619095;0.8333329926536027;0.7978719700953583;-5.0055679080930685e-08;-6.509112174669497e-08;1.0448427291328117;9.99893129156689;0.833494305020281;0.015560581816904319;0.015559813764815357;0.7975492407427431;0.01494971213626805;0.7979517432881401
1.6e-05;1.044469523442542;0.8333329925470556;0.7978719699383519;-5.034004108639751e-08;-6.524705407743592e-08;1.0448428255258664;9.99893673140882;0.8334938388899271;0.015560577708617615;0.015559825396770454;0.7975496537939232;0.014949344081236396;0.7979520557194968
3.2e-05;1.0444696747221467;0.8333329924375527;0.7978719697672352;-5.0637895435704414e-08;-6.540880695535377e-08;1.044842926397707;9.998942698265378;0.8334933358222157;0.015560573354535355;0.015559837661142424;0.797550109751905;0.0149489446677447;0.7979523853148893
6.4e-05;1.0444698343087075;0.8333329923263473;0.7978719695803801;-5.094786849225546e-08;-6.557532380860172e-08;1.044843030327781;9.998949242618323;0.8334927958654266;0.01556056879877906;0.015559850515110525;0.7975506139154013;0.014948514284405343;0.7979527293896846
0.000128;1.0444700004356517;0.8333329922140146;0.7978719693766213;-5.126871140089895e-08;-6.574543580696517e-08;1.044843135820973;9.998956385270235;0.833492221309258;0.015560564080155137;0.015559863915308312;0.7975511712619457;0.014948054773894588;0.7979530847270919
0.000256;1.044470170429983;0.8333329921003567;0.7978719691553338;-5.159923492180729e-08;-6.591801853990492e-08;1.0448432415630788;9.998964105083582;0.8334916164855691;0.015560559217371761;0.015559877831180876;0.7975517856284146;0.014947568083878903;0.797953448706631
0.000512;1.0444703409897726;0.8333329919845766;0.79787196891631;-5.193801792960202e-08;-6.609212145316863e-08;1.0448433463836684;9.998972349292943;0.8334909872863193;0.01556055421645097;0.01555989225460444;0.7975524587319184;0.014947055268205145;0.7979538202160494
0.001;1.0444705085776302;0.8333329918655887;0.7978719686595954;-5.228350644542465e-08;-6.626682776388253e-08;1.0448434491174419;9.998981051270867;0.8334903408740347;0.015560549089374159;0.015559907198234543;0.7975531902186392;0.01494651662269214;0.7979541997170195
0.001;1.044470669819963;0.8333329917422675;0.7978719683854539;-5.263417419404146e-08;-6.644102290856086e-08;1.044843548626932;9.99899014103694;0.833489684557903;0.015560543867979691;0.015559922680244182;0.7975539784495373;0.014945952338503196;0.7979545883041217
0.001001;1.0444708221017394;0.8333329916137406;0.7978719680943176;-5.298837809425479e-08;-6.66134013144376e-08;1.044843644061114;9.99899954854984;0.833489023912819;0.015560538606922738;0.015559938704577428;0.7975548211760374;0.014945363352681826;0.7979549861930582
0.001002;1.0444709639562104;0.8333329914796959;0.7978719677865385;-5.334425039754183e-08;-6.678259891438834e-08;1.044843735023186;9.99900921108778;0.8334883616859022;0.015560533375652838;0.015559955253293832;0.7975557161568673;0.014944752294360724;0.7979553920254545
0.001004;1.0444710948540235;0.8333329913404193;0.7978719674621684;-5.369988962637333e-08;-6.694721702056588e-08;1.0448438213585671;9.999019085281422;0.83348769811412;0.01556052824859483;0.015559972297988316;0.7975566616159148;0.014944123969096562;0.7979558039508028
0.001008;1.0444712145930066;0.833332991196548;0.7978719671210384;-5.405367093278811e-08;-6.710581590148712e-08;1.0448439030373182;9.999029149912525;0.8334870321731691;0.015560523301569616;0.015559989822488568;0.7975576562124979;0.014943484650493862;0.79795622150304
0.001016;1.044471322814372;0.8333329910487483;0.7978719667629637;-5.4404446822671954e-08;-6.725692960830661e-08;1.0448439803673444;9.999039400935077;0.8334863629595922;0.01556051861461534;0.015560007839005362;0.7975586988191365;0.014942840575858304;0.7979566462644652
0.001032;1.0444714190794038;0.8333329908975404;0.7978719663877895;-5.4751544571800966e-08;-6.739898145935835e-08;1.0448440540365407;9.999049847933168;0.8334856904497597;0.015560514274883887;0.015560026376653501;0.7975597882077404;0.014942196916648482;0.7979570811727574
0.001064;1.0444715031484617;0.8333329907434303;0.7978719659953607;-5.5094562291554244e-08;-6.753024877073216e-08;1.0448441248449538;9.999060510565455;0.8334850153641968;0.015560510372043956;0.015560045449606494;0.7975609225327482;0.01494155731691995;0.7979575298452923
0.001128;1.0444715750040432;0.8333329905871442;0.7978719655856172;-5.543323356515276e-08;-6.764900673350703e-08;1.0448441934874078;9.999071415825552;0.8334843386817161;0.015560506991656944;0.0155600650442732;0.7975620994371594;0.014940923726557996;0.797957996227104
0.001256;1.0444716348644791;0.8333329904295095;0.7978719651587681;-5.576756789689192e-08;-6.775354719833508e-08;1.0448442607337136;9.999082597981642;0.8334836614792234;0.015560504220148177;0.015560085136153269;0.7975633169585046;0.014940296593753722;0.7979584839842054
0.001512;1.0444716832733374;0.8333329902710729;0.7978719647153149;-5.609799162666406e-08;-6.784209077464407e-08;1.044844327852998;9.999094095342373;0.8334829845201062;0.015560502157356906;0.015560105700855682;0.797564573738222;0.014939674790205793;0.7979589959446365
0.002024;1.044471720933393;0.8333329901120087;0.7978719642558847;-5.642519552457807e-08;-6.791288919905795e-08;1.0448443966061207;9.99910594399555;0.8334823070682403;0.015560500912996973;0.015560126706891405;0.7975658683659952;0.014939055474683048;0.7979595341965129
0.003048;1.0444717484086037;0.833332989952321;0.7978719637812077;-5.674974418198913e-08;-6.796434854751689e-08;1.044844468902821;9.999118178690882;0.8334816265999397;0.01556050058263009;0.015560148113328651;0.7975671989967611;0.014938434908471701;0.7979601003806326
0.005096;1.0444717660830796;0.8333329897919233;0.797871963292365;-5.707183210946207e-08;-6.799505028543712e-08;1.0448445469301724;9.999130836483939;0.8334809404152778;0.015560501233496324;0.015560169869930527;0.7975685629996243;0.014937809578842975;0.797960695979831
0.009192;1.0444717742795122;0.8333329896306937;0.7978719627909822;-5.739146855867867e-08;-6.800378032869533e-08;1.0448446334863128;9.999143947881041;0.8334802470834299;0.015560502916718993;0.015560191913176728;0.7975699570216636;0.0149371764997867;0.7979613224822918
0.017384;1.0444717733115865;0.8333329894688107;0.7978719622791236;-5.770868798728467e-08;-6.798949380427044e-08;1.0448447315512923;9.99915752218982;0.8334795464684038;0.015560505680415502;0.015560214177686205;0.797571378019005;0.014936532881110336;0.7979619802665231
0.027384;1.0444717635360932;0.8333329893070064;0.7978719617589302;-5.802340387678295e-08;-6.795120027301323e-08;1.0448448433433384;9.999171546983032;0.833478839537061;0.015560509564745017;0.015560236617908911;0.7975728234121767;0.014935875732598511;0.7979626672344535
0.037384;1.0444717455606858;0.8333329891463002;0.7978719612322055;-5.833526513183964e-08;-6.78879038342208e-08;1.044844969921508;9.99918600120393;0.8334781284198569;0.015560514596172173;0.015560259214149866;0.7975742900988605;0.014935202017175464;0.797963379420311
0.047384;1.0444717204607938;0.833332988987606;0.7978719607002008;-5.864379788902923e-08;-6.779869931576232e-08;1.044845111487575;9.999200864588877;0.8334774163541094;0.015560520791338133;0.015560281968202753;0.7975757742698226;0.014934509506048814;0.7979641126231708
0.057384;1.0444716896467274;0.83333298883161;0.7978719601636229;-5.8948517197805224e-08;-6.768300151394443e-08;1.0448452679530318;9.99921611634386;0.8334767073882401;0.015560528155969847;0.015560304902389754;0.7975772721046785;0.014933797237325751;0.7979648635464419
0.067384;1.044471654480277;0.8333329886787803;0.7978719596227344;-5.924880858311745e-08;-6.754073263430743e-08;1.044845439449494;9.999231729222188;0.8334760054656922;0.015560536679765643;0.015560328053253369;0.7975787804442905;0.014933065262998393;0.7979656302262109
0.077384;1.0444716159265364;0.8333329885294604;0.7978719590775225;-5.9543832243408437e-08;-6.73724089589891e-08;1.0448456264385353;9.99924766602743;0.8334753135847524;0.015560546346600493;0.015560351463117125;0.7975802971920307;0.014932314930332228;0.7979664115123475
0.087384;1.0444715742225876;0.8333329883839712;0.7978719585278183;-5.983267564666831e-08;-6.71791500151209e-08;1.0448458295301313;9.999263881858885;0.8334746342192116;0.015560557153619634;0.015560375182783243;0.7975818209989717;0.014931549631561989;0.7979672062944061
0.097384;1.0444715286545876;0.8333329882426281;0.7978719579732763;-6.011470169587229e-08;-6.696249992295333e-08;1.0448460493366873;9.999280326104701;0.8334739700706429;0.015560569114697092;0.015560399273713325;0.7975833500620918;0.014930774358503844;0.7979680133632762
0.107384;1.0444714776308488;0.8333329881058169;0.7978719574134308;-6.038971836750826e-08;-6.67240466256178e-08;1.0448462862762329;9.99929693715169;0.8334733238145264;0.0155605822454619;0.015560423797956998;0.7975848812161365;0.01492999387225166;0.7979688316608121
0.117384;1.044471419171367;0.833332987973954;0.7978719568478752;-6.065769992996035e-08;-6.646508665338175e-08;1.0448465403886196;9.999313638662391;0.833472697509037;0.015560596546810624;0.015560448807347084;0.7975864103477996;0.014929211211100933;0.7979696603641376
0.127384;1.044471351757713;0.8333329878471426;0.7978719562762934;-6.091856908148463e-08;-6.6186640389508e-08;1.0448468115259553;9.999330343698764;0.8334720928382761;0.015560612007818758;0.015560474342951202;0.7975879334403141;0.014928427779634657;0.7979704991082265
0.137384;1.0444712748579639;0.8333329877249114;0.7978719556983435;-6.117249285271823e-08;-6.58897211011704e-08;1.0448470997175883;9.99934695596518;0.8334715116469087;0.015560628624886084;0.015560500438554326;0.7975894472902795;0.014927644598399148;0.7979713487640084
0.147384;1.0444711886798894;0.8333329876063913;0.7978719551135995;-6.142024952343053e-08;-6.557547151742657e-08;1.0448474051407113;9.999363368677786;0.833470955586838;0.015560646408551686;0.01556052711676828;0.7975909496911916;0.01492686334928542;0.7979722120204897
0.157384;1.0444710936699304;0.8333329874906342;0.7978719545216264;-6.166326485453925e-08;-6.524513609252325e-08;1.0448477278841182;9.999379476583178;0.8334704256071023;0.01556066537242178;0.015560554376772676;0.7975924390938975;0.014926086079297959;0.7979730932962921
0.167384;1.0444709902047895;0.8333329873766936;0.7978719539222342;-6.19034642087041e-08;-6.490006974643698e-08;1.0448480678790302;9.999395197890589;0.833469922500507;0.015560685517827409;0.015560582185062366;0.7975939141681005;0.01492531406758452;0.7979739983394282
0.177384;1.044470878536022;0.8333329872636007;0.797871953315747;-6.21430773324568e-08;-6.454178373771366e-08;1.0448484246951664;9.999410483451998;0.8334694474747889;0.01556070682405637;0.015560610481915335;0.7975953736638656;0.014924547599410677;0.7979749336987856
0.187384;1.0444707589296196;0.8333329871504249;0.7978719527029027;-6.238435414797646e-08;-6.417193494043569e-08;1.0448487972867526;9.999425308463158;0.8334690012688246;0.015560729255313583;0.015560639203599163;0.7975968165411834;0.014923786490470744;0.7979759062265369
0.197384;1.044470631785415;0.8333329870363916;0.7978719520845425;-6.262935599269351e-08;-6.379228112545985e-08;1.0448491843131678;9.999439661879924;0.8334685829001477;0.015560752779174703;0.015560668307222495;0.7975982422439362;0.014923029936889367;0.797976922740059
0.207384;1.0444704976727506;0.8333329869210909;0.7978719514615602;-6.288006799450069e-08;-6.340472217995673e-08;1.0448495848504327;9.999453539810357;0.8334681899514429;0.015560777377311999;0.01556069778294217;0.7975996504809318;0.01492227617902768;0.7979779898431185
0.217384;1.0444703573803376;0.8333329868046158;0.7978719508350306;-6.313863423308015e-08;-6.301134536910536e-08;1.0448499987917301;9.999466941475378;0.8334678197827483;0.015560803043814632;0.015560727648669809;0.7976010406062966;0.014921522805898643;0.7979791137375115
0.227384;1.0444702119309814;0.8333329866874066;0.7978719502062165;-6.340741223526395e-08;-6.261417330021062e-08;1.0448504270271328;9.999479865874575;0.8334674701041092;0.01556082977925285;0.015560757933768654;0.7976024117837599;0.01492076723744078;0.7979802998070793
0.237384;1.0444700624697572;0.8333329865699799;0.7978719495764409;-6.368884614010839e-08;-6.221478066399193e-08;1.0448508715948406;9.999492306584743;0.8334671388922692;0.015560857582478469;0.015560788664000515;0.7976037636195992;0.014920007035148907;0.797981551919679
0.247384;1.044469910143825;0.833332986452754;0.7978719489469818;-6.398528254652447e-08;-6.181432176093562e-08;1.0448513352099118;9.999504248109965;0.8334668241330564;0.015560886436735614;0.01556081986364361;0.7976050960960654;0.014919240179673037;0.7979828713119578
0.257384;1.044469756062381;0.833332986335977;0.797871948319115;-6.429876665733278e-08;-6.141390247900103e-08;1.0448518200743488;9.999515668557788;0.8334665236754935;0.01556091629688163;0.015560851568574617;0.7976064091418898;0.014918465463329186;0.7979842556399513
0.267384;1.0444696013654455;0.8333329862196598;0.7978719476941989;-6.46308791972134e-08;-6.101476825078951e-08;1.0448523269623722;9.999526546942768;0.8334662353731758;0.015560947086545483;0.015560883821127523;0.7976077027566024;0.01491768302625934;0.797985699960983
0.277384;1.0444694474619234;0.833332986103446;0.7978719470736607;-6.498283868425544e-08;-6.061816698187556e-08;1.0448528552722962;9.999536867625809;0.8334659571855833;0.01556097870516137;0.015560916648784406;0.7976089776351494;0.014916894851444257;0.7979871994051982
0.287384;1.0444692961290296;0.8333329859866172;0.7978719464589787;-6.535583474972093e-08;-6.022510372000224e-08;1.0448534036933363;9.999546618818835;0.8334656871299548;0.01556101104119375;0.015560950050580434;0.7976102354293839;0.01491610449490121;0.7979887505411707
0.297384;1.0444691491787614;0.8333329858683978;0.7978719458516529;-6.575120689937868e-08;-5.983618225086332e-08;1.0448539709784128;9.999555791497865;0.8334654234843385;0.015561043983726054;0.01556098399271428;0.7976114781517657;0.014915315871618007;0.7979903507566319
0.307384;1.0444690080347174;0.8333329857481615;0.7978719452530013;-6.617025864533925e-08;-5.9451687888252586e-08;1.0448545566177971;9.999564378644688;0.8334651653302647;0.01556107742695838;0.015561018416191187;0.7976127076062437;0.014914532578257408;0.7979919974276194
0.317384;1.044468873615066;0.8333329856251881;0.7978719446639118;-6.661401027822134e-08;-5.9071902871142684e-08;1.044855160939152;9.999572371854004;0.8334649129331603;0.015561111268347574;0.015561053256527936;0.7976139257832032;0.01491375818601856;0.7979936869308304
0.327384;1.0444687464165048;0.8333329854984105;0.7978719440847968;-6.70832727714839e-08;-5.8697403177146094e-08;1.0448557844527928;9.999579762051871;0.8334646673211975;0.01556114540829106;0.0155610884533323;0.7976151354833642;0.014912996382565259;0.7979954135136734
0.337384;1.04446862663782;0.833332985366676;0.7978719435157039;-6.757883599234059e-08;-5.832908905883894e-08;1.0448564272795975;9.999586543909608;0.8334644293370954;0.015561179759618807;0.015561123944337108;0.7976163405164886;0.014912251060936941;0.7979971698240403
0.347384;1.0444685142861503;0.8333329852292753;0.7978719429564483;-6.810136781178304e-08;-5.796790793991366e-08;1.0448570891608622;9.999592717655693;0.8334641991910079;0.01556121425800712;0.01556115965576765;0.7976175458308368;0.014911526378145483;0.7979989489661209
0.357384;1.0444684090669525;0.8333329850862436;0.7978719424068155;-6.865109123215553e-08;-5.761460191997802e-08;1.0448577696050023;9.999598289877166;0.8334639768027833;0.01556124886209135;0.015561195494963159;0.7976187573316954;0.01491082627299984;0.7980007458499122
0.367384;1.0444683103012748;0.8333329849382166;0.7978719418666904;-6.922762140125934e-08;-5.72698780262715e-08;1.044858467987947;9.999603271710525;0.8334637622748179;0.015561283545877302;0.015561231354176626;0.797619981158211;0.014910154048208626;0.7980025572404615
0.377384;1.0444682174303228;0.833332984785872;0.7978719413358353;-6.983008274737174e-08;-5.6934757859333724e-08;1.0448591836580368;9.99960767459237;0.8334635558500478;0.015561318288968588;0.015561267126568237;0.7976212230303098;0.014909512126214275;0.7980043812098098
0.387384;1.0444681305330068;0.8333329846294234;0.7978719408135293;-7.045731257677045e-08;-5.66105757351445e-08;1.0448599158073324;9.99961151209177;0.8334633574527874;0.015561353067382206;0.015561302718016;0.7976224881043671;0.0149089015026255;0.7980062166887436
0.397384;1.0444680498456118;0.833332984468662;0.7978719402984802;-7.110819891646788e-08;-5.6298684899000515e-08;1.0448606632307853;9.999614805121148;0.8334631663249185;0.015561387849835281;0.015561338041439405;0.7976237809625496;0.01490832149104861;0.7980080632806976
0.407384;1.0444679748836054;0.8333329843032729;0.7978719397889825;-7.178207996037429e-08;-5.600029942039331e-08;1.044861424467107;9.999617583753304;0.8334629810229532;0.015561422603497733;0.015561373003023191;0.7976251052065881;0.014907770212262986;0.7980099207414889
0.417384;1.0444679044458616;0.8333329841329657;0.7978719392831263;-7.247868425292338e-08;-5.571657594110255e-08;1.0448621982276325;9.99961988932345;0.833462799792951;0.015561457299958727;0.015561407499122883;0.7976264629618471;0.014907245277655029;0.7980117881330573
0.427384;1.0444678374313607;0.8333329839574769;0.7978719387789196;-7.31976949401459e-08;-5.544865378187204e-08;1.0448629836619951;9.99962177284387;0.8334626210480324;0.015561491910267754;0.015561441425562074;0.797627854857307;0.014906744100498455;0.798013663188461
0.437384;1.0444677734774122;0.8333329837764792;0.797871938274309;-7.393849193212544e-08;-5.519751009981616e-08;1.044863780379541;9.999623284379423;0.8334624434769858;0.015561526392532424;0.015561474688185632;0.797629280579685;0.014906263827832448;0.7980155422564219
0.447384;1.0444677129514537;0.8333329835894063;0.7978719377671869;-7.470016223213279e-08;-5.496387761621229e-08;1.0448645882890457;9.999624465991;0.8334622657751469;0.015561560685851246;0.015561507204998664;0.7976307396353615;0.014905801546435683;0.7980174210933241
0.457384;1.0444676566217836;0.8333329833955785;0.797871937255313;-7.548169710743758e-08;-5.4748332657334395e-08;1.0448654074598265;9.99962535684361;0.8334620865794815;0.015561594720210424;0.01556153890029958;0.7976322312355371;0.014905355270436026;0.7980192957271793
0.467384;1.0444676054410915;0.8333329831946383;0.7978719367362421;-7.628217633132203e-08;-5.455130137981699e-08;1.0448662381175589;9.999625998416654;0.8334619047259492;0.015561628429201585;0.01556156969822246;0.79763375316862;0.014904925027085805;0.7980211622007717
0.477384;1.0444675605764797;0.8333329829866528;0.7978719362075285;-7.71006790133807e-08;-5.437297071316622e-08;1.0448670803438644;9.999626431620722;0.8334617195726004;0.015561661755273236;0.01556159952133714;0.7976353014065887;0.014904513193965137;0.7980230159935326
0.487384;1.0444675234114447;0.8333329827717713;0.7978719356670901;-7.79360804194434e-08;-5.4213356319735606e-08;1.0448679333937525;9.999626694178163;0.8334615315463287;0.015561694660470936;0.015561628293255315;0.7976368708933155;0.014904124459237864;0.7980248524100292
0.497384;1.0444674951039365;0.8333329825499147;0.7978719351134188;-7.878699900539548e-08;-5.407239171341561e-08;1.0448687952722855;9.999626821149466;0.8334613425449796;0.015561727134890265;0.015561655939899971;0.7976384560972629;0.014903765653212218;0.7980266672354902
0.507384;1.044467476049699;0.8333329823206452;0.7978719345455009;-7.96518618281466e-08;-5.3949779935666126e-08;1.044869662912966;9.999626844938685;0.8334611557595314;0.015561759185775136;0.01556168239581236;0.7976400511182278;0.014903444672276422;0.7980284566630442
0.517384;1.0444674659433848;0.8333329820832384;0.7978719339626563;-8.052894785309966e-08;-5.3844875080172965e-08;1.044870532651179;9.999626797643264;0.8334609751945788;0.015561790826117916;0.015561707615936508;0.7976416501942054;0.01490316898316672;0.7980302170246846
0.527384;1.0444674644141336;0.8333329818370834;0.7978719333645844;-8.141633802280918e-08;-5.375682563203499e-08;1.0448714007106588;9.999626713762979;0.8334608048880487;0.015561822077108349;0.01556173157728999;0.7976432483523681;0.014902945181420135;0.7980319450460487
0.537384;1.0444674717727225;0.8333329815820684;0.7978719327515077;-8.231176644398537e-08;-5.368469353936694e-08;1.0448722637311585;9.999626626801913;0.8334606481320375;0.015561852966720897;0.015561754272528958;0.7976448414112187;0.014902779245500116;0.79803363775697
0.547384;1.0444674891603067;0.8333329813184924;0.7978719321240972;-8.32126013168708e-08;-5.362747640011e-08;1.0448731190858724;9.999626561581342;0.833460507139703;0.015561883514223874;0.015561775704232832;0.7976464256811666;0.014902676705967085;0.7980352917618954
0.557384;1.044467517852026;0.8333329810466995;0.7978719314831585;-8.411615070965528e-08;-5.358432377753877e-08;1.0448739646408727;9.99962652785528;0.8334603828406185;0.015561913719386821;0.015561795873905644;0.7976479978428579;0.014902642894085036;0.79803690335299
0.567384;1.0444675586282497;0.8333329807667669;0.7978719308293406;-8.501992923253533e-08;-5.35548596116453e-08;1.0448747983619757;9.999626523627294;0.8334602751236723;0.015561943573407818;0.015561814770721652;0.797649554643643;0.01490268273669994;0.7980384695035349
0.577384;1.0444676118969711;0.8333329804784002;0.7978719301630751;-8.592165726564224e-08;-5.353925812263479e-08;1.0448756183514158;9.999626550337561;0.8334601839058204;0.015561973071280634;0.015561832371213325;0.7976510927027493;0.014902799792374632;0.7980399885264808
0.587384;1.0444676781089004;0.8333329801812004;0.7978719294847717;-8.681919679811334e-08;-5.353807691695725e-08;1.0448764231099896;9.999626622539497;0.833460110004284;0.015562002210440061;0.015561848641848001;0.7976526089092024;0.014902995946940494;0.7980414605830211
0.597384;1.0444677578167532;0.8333329798750876;0.7978719287951449;-8.771036999136944e-08;-5.35520590918971e-08;1.0448772115165086;9.99962676286892;0.8334600552066946;0.01556203098944818;0.01556186354075171;0.7976541004030391;0.014903272397749865;0.798042888379556
0.607384;1.0444678514491232;0.8333329795604365;0.7978719280955325;-8.859271055416602e-08;-5.358198654060328e-08;1.0448779825872354;9.999626993626524;0.833460021960639;0.015562059405791105;0.015561877028179495;0.7976555636444547;0.014903630621131751;0.7980442771779639
0.617384;1.0444679590647021;0.833332979237838;0.7978719273880698;-8.946348442186155e-08;-5.3628609534034104e-08;1.0448787354637612;9.999627334322458;0.8334600129012167;0.015562087454788903;0.015561889079237733;0.7976569941732122;0.01490407285221049;0.7980456339250379
0.627384;1.0444680801572952;0.8333329789076706;0.7978719266755487;-9.031988630644135e-08;-5.3692668436677264e-08;1.0448794696484074;9.999627807160184;0.8334600301390209;0.015562115138949695;0.015561899681755368;0.7976583877757989;0.014904601893278678;0.798046966662033
0.637384;1.0444682138591574;0.8333329785696953;0.7978719259610604;-9.115902364907128e-08;-5.377496694053464e-08;1.0448801851073328;9.999628442506385;0.8334600743858283;0.015562142473891793;0.015561908820828358;0.7976597414714478;0.014905219684527354;0.798048284253472
0.647384;1.044468359436352;0.833332978223089;0.7978719252476743;-9.197777814746602e-08;-5.3876400159443385e-08;1.044880882112275;9.999629276975702;0.8334601446177856;0.015562169484311996;0.015561916471163728;0.7976610533734754;0.01490592601547738;0.7980495953251078
0.657384;1.0444685164477832;0.8333329778670533;0.7978719245381884;-9.277296086196567e-08;-5.39979013361525e-08;1.0448815608435837;9.999630350475908;0.8334602386436086;0.015562196202720036;0.01556192261212207;0.7976623222108353;0.014906718451377799;0.7980509070943124
0.667384;1.0444686845629245;0.8333329775013086;0.7978719238350367;-9.354171038386515e-08;-5.4140331237835466e-08;1.0448822207327297;9.99963170491661;0.8334603538029076;0.015562222672957959;0.01556192724609472;0.7976635469759126;0.014907592299063297;0.7980522252079454
0.677384;1.044468863298234;0.8333329771259426;0.7978719231404096;-9.42817288922111e-08;-5.430436617301551e-08;1.0448828599307396;9.99963337834536;0.8334604871485484;0.015562248949221279;0.015561930394138121;0.7976647266984169;0.014908540632494196;0.7980535538746719
0.687384;1.0444690517047468;0.8333329767410022;0.7978719224563232;-9.499121774238129e-08;-5.449054338708374e-08;1.0448834755736158;9.999635396078723;0.8334606352898211;0.015562275089130427;0.01556193208163844;0.7976658607224537;0.014909555500019055;0.7980548957236706
0.697384;1.0444692482370121;0.8333329763463629;0.7978719217844985;-9.566861835859497e-08;-5.469939148295667e-08;1.0448840646378732;9.999637765339052;0.833460794268392;0.015562301147643618;0.0155619323341056;0.7976669493984839;0.014910629218063357;0.798056251571398
0.707384;1.0444694509879173;0.83333297594202;0.7978719211262699;-9.631236334626167e-08;-5.493130657070752e-08;1.0448846242355105;9.99964047278065;0.8334609595531333;0.01556232717797183;0.015561931181876355;0.7976679944938599;0.01491175443701373;0.7980576203931852
0.717384;1.0444696581301287;0.8333329755284742;0.797871920482816;-9.69208643121016e-08;-5.5186193060582656e-08;1.0448851512384543;9.999643484168582;0.8334611261916269;0.015562353238421405;0.015561928664888813;0.7976689990921723;0.014912923937821251;0.7980589995160624
0.727384;1.0444698683724432;0.8333329751067324;0.7978719198555622;-9.749260837192406e-08;-5.546335102586076e-08;1.0448856423610615;9.999646751167383;0.8334612893750172;0.015562379394062575;0.015561924830490894;0.7976699673787389;0.014914131047560116;0.7980603844391759
0.737384;1.0444700812704963;0.8333329746779896;0.7978719192462352;-9.802614947526308e-08;-5.5761769536731714e-08;1.0448860947511853;9.999650223432953;0.8334614452221479;0.015562405708434182;0.01556191973417235;0.7976709044407772;0.014915370209180963;0.7980617688223057
0.747384;1.0444702972387157;0.8333329742432646;0.797871918656633;-9.852012131041555e-08;-5.608038314690309e-08;1.0448865062404302;9.999653855057549;0.8334615910400301;0.015562432229035538;0.015561913455084389;0.7976718157710943;0.014916637111986063;0.7980631456376807
0.757384;1.0444705171552227;0.8333329738030864;0.7978719180885063;-9.897334906992155e-08;-5.6418119927558e-08;1.0448868753297922;9.999657602772002;0.8334617251362233;0.015562458972500295;0.015561906107154211;0.7976727066648395;0.014917928557288577;0.7980645082085136
0.767384;1.0444707418590853;0.833332973357523;0.7978719175434139;-9.938500306146486e-08;-5.6774007540271444e-08;1.0448872014947845;9.999661426969197;0.8334618466431187;0.0155624859229594;0.015561897822841146;0.7976735821894277;0.014919242643092205;0.7980658496926932
0.777384;1.0444709721404555;0.8333329729064763;0.7978719170225366;-9.975474347519282e-08;-5.7147306852508764e-08;1.0448874856901889;9.999665302430632;0.8334619548256675;0.01556251304418429;0.015561888727340703;0.7976744474269831;0.014920578708909229;0.7980671625195435
0.787384;1.0444712089873458;0.833332972449744;0.7978719165267547;-1.0008276892413165e-07;-5.753745271634676e-08;1.0448877303409678;9.999669227823494;0.833462047973342;0.015562540290077899;0.015561878933527711;0.797675307308287;0.01492193618608937;0.7980684392301269
0.797384;1.0444714534299575;0.8333329719869604;0.7978719160568652;-1.0036979981225636e-07;-5.794393909406952e-08;1.0448879386234802;9.999673219845258;0.8334621230558606;0.0155625676060423;0.015561868557074084;0.7976761666355119;0.014923313099645544;0.7980696728475177
0.807384;1.044471706072693;0.8333329715176657;0.7978719156136943;-1.0061706971270535e-07;-5.8366362916723315e-08;1.044888113686113;9.999677298485569;0.8334621764547862;0.015562594923265846;0.015561857729050003;0.7976770304096288;0.014924705237877828;0.7980708557462348
0.817384;1.0444719667781956;0.8333329710413386;0.7978719151980429;-1.0082618681055036e-07;-5.8804463789822046e-08;1.0448882582267298;9.999681482040518;0.8334622050969859;0.015562622155130578;0.015561846593058232;0.7976779037532744;0.014926106452533937;0.7980719791489886
0.827384;1.0444722348491853;0.8333329705573691;0.7978719148105252;-1.0099878829584099e-07;-5.9257968200779e-08;1.0448883742983701;9.999685792869522;0.8334622069706821;0.01556264920372683;0.015561835298351909;0.797678791598387;0.014927510270490564;0.7980730335807166
0.837384;1.0444725096166634;0.8333329700651337;0.7978719144515686;-1.0113628025706301e-07;-5.972635730796325e-08;1.0448884634186302;9.999690260744728;0.8334621805353192;0.01556267597540242;0.015561823997030383;0.7976796984149719;0.014928911698305609;0.7980740086383318
0.847384;1.0444727907594606;0.8333329695642341;0.7978719141214815;-1.0123986070503356e-07;-6.020873342081067e-08;1.044888526956768;9.999694921983618;0.8334621239712432;0.015562702398098502;0.015561812839022107;0.7976806282682654;0.014930307569470941;0.7980748926684491
0.857384;1.0444730779825322;0.8333329690547521;0.7978719138203638;-1.0131073029264033e-07;-6.070379151736535e-08;1.0448885663565628;9.999699818685716;0.8334620353825546;0.015562728426034577;0.015561801967659347;0.7976815852742655;0.01493169556434248;0.7980756739966455
0.867384;1.04447337068054;0.8333329685372568;0.7978719135480417;-1.0135031230197755e-07;-6.120982693229218e-08;1.0448885830189403;9.999704994631573;0.8334619132896196;0.015562754029744958;0.015561791514488346;0.7976825737028049;0.014933073699777031;0.798076342850242
0.877384;1.044473668051573;0.8333329680124824;0.7978719133041031;-1.0136024729652204e-07;-6.1724822091686e-08;1.044888578016777;9.999710487737984;0.8334617564177295;0.0155627791866319;0.01556178159008826;0.7976835977308723;0.014934440929834732;0.7980768916559835
0.887384;1.0444739691659735;0.8333329674809546;0.7978719130880412;-1.0134227659596229e-07;-6.224668658398272e-08;1.0448885520133242;9.9997163265198;0.8334615634069364;0.015562803876018962;0.015561772287914524;0.797684661298991;0.01493579733757979;0.7980773140197234
0.897384;1.044474272959063;0.8333329669429904;0.7978719128995283;-1.0129828023381492e-07;-6.277346233401409e-08;1.0448885056395683;9.999722531946984;0.8334613329281136;0.015562828077529687;0.015561763699288229;0.797685767516039;0.014937143303586864;0.7980776043747861
0.907384;1.0444745785284375;0.8333329663991537;0.7978719127385234;-1.0123029255096756e-07;-6.330322164437793e-08;1.0448884398938274;9.999729118847462;0.8334610639643689;0.01556285177194766;0.015561755917768661;0.7976869176279806;0.014938478716869999;0.7980777580959222
0.917384;1.0444748853123145;0.8333329658507013;0.7978719126050243;-1.0114034730064063e-07;-6.383382613143355e-08;1.0448883561447713;9.999736094851539;0.8334607560934967;0.015562874935039647;0.015561749033315182;0.7976881107361834;0.014939802475321753;0.798077771273606
0.927384;1.0444751928533922;0.833332965299606;0.7978719124987917;-1.010303499651106e-07;-6.436293734461863e-08;1.044888255958557;9.999743461997763;0.833460409240278;0.0155628975262365;0.015561743124493762;0.797689344484035;0.014941112328795738;0.7980776407872565
0.937384;1.044475500523915;0.8333329647483122;0.797871912419336;-1.0090206245132851e-07;-6.488828884509806e-08;1.0448881409279243;9.999751224697343;0.8334600232913154;0.015562919486982331;0.015561738256475706;0.7976906159445755;0.014942405417183101;0.7980773646236345
0.947384;1.0444758075076879;0.8333329641995552;0.7978719123659548;-1.007571155715202e-07;-6.540794585180457e-08;1.0448880125072517;9.999759401241525;0.8334595986811131;0.01556294075308124;0.015561734485817186;0.797691922306657;0.014943678687617633;0.7980769414848055
0.957384;1.0444761130768958;0.8333329636563385;0.7978719123376061;-1.0059707539473527e-07;-6.592029028484175e-08;1.0448878718633232;9.9997680274628;0.8334591372054586;0.015562961265893618;0.015561731856284513;0.7976932610941575;0.01494492863700402;0.7980763698891402
0.967384;1.0444764168185319;0.8333329631218457;0.7978719123328464;-1.0042355823934974e-07;-6.642370687789259e-08;1.0448877196639055;9.999777144108668;0.8334586418868584;0.01556298097111736;0.015561730388555104;0.7976946296145979;0.014946151159063573;0.7980756478592416
0.977384;1.0444767184106523;0.8333329625991281;0.7978719123498579;-1.002382501920566e-07;-6.6916333986682e-08;1.044887556031642;9.99978678566989;0.8334581164490368;0.015562999817913037;0.01556173008427183;0.7976960240150316;0.014947341917176851;0.7980747733408098
0.987384;1.044477017306664;0.8333329620908331;0.7978719123863962;-1.0004278386994644e-07;-6.739613254508138e-08;1.0448873808591819;9.9997969879518;0.8334575651749466;0.015563017765955992;0.01556173093999704;0.7976974389634192;0.014948497000436635;0.7980737447953246
0.997384;1.044477312909395;0.8333329615991667;0.7978719124399727;-9.983854311952917e-08;-6.786114678515972e-08;1.0448871940604687;9.999807799601678;0.8334569930059682;0.01556303479263203;0.015561732948821008;0.7976988682851928;0.014949613551677624;0.7980725619295583
1.007384;1.0444776050839755;0.8333329611260685;0.7978719125083522;-9.962653873555567e-08;-6.830978762506049e-08;1.0448869954487308;9.999819278922356;0.8334564053521789;0.015563050896786374;0.015561736084796047;0.7977003061165581;0.014950690039512115;0.7980712260195431
1.017384;1.044477894488046;0.8333329606733532;0.7978719125898871;-9.940746472009017e-08;-6.874102720436235e-08;1.0448867845133325;9.999831478533647;0.8334558076701347;0.015563066099228256;0.01556174028442477;0.7977017480442476;0.014951726313480948;0.7980697394516051
1.027384;1.0444781825264364;0.8333329602425277;0.7978719126835918;-9.918177450495472e-08;-6.915442736320405e-08;1.0448865604299473;9.99984443663848;0.833455205317962;0.015563080442152561;0.015561745441205038;0.7977031913865246;0.014952723483533738;0.7980681055836734
1.037384;1.0444784710250743;0.8333329598346216;0.7978719127890848;-9.894964540471773e-08;-6.954992014418436e-08;1.0448863223256897;9.999858183897052;0.8334546032374281;0.015563093985125637;0.015561751422773478;0.797704634494415;0.014953683236075752;0.7980663288154474
1.047384;1.0444787617593163;0.8333329594503208;0.7978719129063515;-9.871094487093659e-08;-6.992739116464772e-08;1.044886069671756;9.999872750056907;0.833454005173016;0.015563106797122828;0.015561758096420396;0.7977060760818546;0.014954607009190176;0.7980644136088467
1.057384;1.0444790560434645;0.8333329590900193;0.7978719130354686;-9.846528220078979e-08;-7.02864590427723e-08;1.0448858026007328;9.999888157973324;0.8334534134172195;0.015563118956302073;0.01556176533664128;0.7977075150655475;0.014955495766950488;0.7980623632226782
1.067384;1.044479354557547;0.833332958753662;0.7978719131765107;-9.821213586336217e-08;-7.06266421366121e-08;1.0448855218613982;9.999904415870034;0.833452829508601;0.01556313055558782;0.015561773015458833;0.7977089506128179;0.014956350426996898;0.7980601795985975
1.077384;1.0444796574230593;0.8333329584407166;0.7978719133296774;-9.795095287850589e-08;-7.094751819150234e-08;1.0448852283615098;9.999921521445714;0.8334522551569301;0.015563141702066387;0.015561780987081683;0.7977103820401618;0.014957172675156423;0.7980578641613133
1.087384;1.0444799643806424;0.8333329581503286;0.7978719134953445;-9.768124988177697e-08;-7.1248631025589e-08;1.0448849226116803;9.999939470341719;0.8334516924038912;0.01556315251577024;0.015561789076627756;0.7977118085764352;0.014957965585267316;0.798055418579487
1.097384;1.044480274938705;0.8333329578814346;0.7978719136737825;-9.740282028222329e-08;-7.152934957819639e-08;1.0448846046241034;9.99995825590667;0.8334511429630952;0.015563163131788968;0.015561797091242564;0.7977132295044854;0.014958733720426616;0.798052845233205
1.107384;1.044480588439844;0.8333329576329395;0.7978719138649035;-9.711582175644629e-08;-7.17888440056294e-08;1.0448842742905522;9.999977865127791;0.8334506078837367;0.015563173697336822;0.0155618048497023;0.7977146443747383;0.01495948319440578;0.7980501475796885
1.117384;1.0444809038665428;0.833332957404033;0.7978719140683638;-9.682059070182547e-08;-7.20262900913748e-08;1.0448839315950238;9.999998278426586;0.8334500878575202;0.015563184361438378;0.015561812203183246;0.7977160527715838;0.01496022175713304;0.798047329923784
1.127384;1.0444812195575677;0.8333329571943193;0.7978719142837152;-9.651735171191972e-08;-7.224124815617826e-08;1.0448835766086966;10.00001946929163;0.8334495834840654;0.015563195260081153;0.01556181903233886;0.7977174544338425;0.014960958152044677;0.798044396306856
1.137384;1.0444815334632223;0.8333329570036799;0.797871914510359;-9.620607388904889e-08;-7.24338216054379e-08;1.0448832095335043;10.000041400751876;0.8334490952696496;0.01556320650217278;0.015561825231381788;0.7977188497257341;0.01496170099218883;0.7980413495549118
1.147384;1.0444818437763144;0.833332956832119;0.7978719147475358;-9.588660526930898e-08;-7.260441433375445e-08;1.0448828306492177;10.000064024762276;0.8334486235148075;0.015563218165955248;0.015561830704183918;0.7977202396731812;0.014962458256829283;0.7980381912367926
1.157384;1.0444821490818155;0.8333329566797616;0.7978719149944976;-9.555882531719613e-08;-7.275341452798446e-08;1.044882440280548;10.00008728535364;0.833448168301904;0.01556323030495116;0.015561835375450379;0.7977216257570788;0.014963237189903493;0.7980349223220528
1.167384;1.044482448077532;0.8333329565469114;0.797871915250665;-9.522271175861598e-08;-7.288119179257772e-08;1.044882038886699;10.000111119715616;0.8334477295560292;0.015563242952495815;0.01556183919603722;0.7977230095808512;0.014964044102119494;0.7980315442197119
1.177384;1.0444827394402554;0.8333329564339315;0.7978719155156494;-9.487855469418541e-08;-7.29883248332855e-08;1.0448816270116117;10.000135457284234;0.833447306942493;0.015563256122036977;0.01556184213743393;0.7977243925300632;0.01496488451363332;0.7980280593786043
1.187384;1.0444830217396737;0.8333329563409003;0.7978719157892691;-9.452697668104774e-08;-7.307566086193281e-08;1.0448812051914957;10.000160220825705;0.8334468998326466;0.015563269805090154;0.015561844185914586;0.7977257755972739;0.014965763383442136;0.7980244705628243
1.197384;1.0444832932472448;0.8333329562673051;0.7978719160715644;-9.416841724416191e-08;-7.314407818276922e-08;1.0448807741495405;10.000185332540813;0.8334465074384464;0.015563283973816663;0.015561845336045795;0.7977271590156312;0.014966684763339904;0.7980207795602267
1.207384;1.044483551754229;0.8333329562119907;0.797871916362591;-9.380268222687694e-08;-7.319417358536182e-08;1.0448803351234885;10.000210720988713;0.8334461287361205;0.015563298595172158;0.015561845580540636;0.7977285419489841;0.01496765110798375;0.7980169871010031
1.217384;1.0444837943895642;0.8333329561733039;0.7978719166620788;-9.342905116216766e-08;-7.32261698642772e-08;1.0448798897538094;10.000236324593818;0.8334457624330525;0.01556331364594857;0.01556184490879487;0.797729922822683;0.014968662734243661;0.7980130941160676
1.227384;1.044484017616912;0.8333329561492447;0.7978719169693379;-9.30466922488619e-08;-7.324018515554958e-08;1.0448794396352856;10.00026209617372;0.8334454071487825;0.015563329118692253;0.015561843322174815;0.797731299839975;0.01496971777045001;0.7980091023788517
1.237384;1.0444842175348046;0.8333329561375261;0.7978719172834675;-9.265506094147271e-08;-7.323666941097436e-08;1.044878986261744;10.00028800561852;0.8334450613378205;0.015563345018857555;0.015561840850385731;0.7977326710284709;0.014970812778368644;0.7980050138536081
1.247384;1.0444843902672958;0.833332956135663;0.7978719176035706;-9.225411580404305e-08;-7.321653797392134e-08;1.044878531299926;10.000314034767904;0.8334447232234357;0.01556336135639479;0.015561837552438515;0.7977340340337149;0.0149719434563781;0.7980008304251933
1.257384;1.0444845323791077;0.8333329561412427;0.7978719179288509;-9.184430872026424e-08;-7.318094606210264e-08;1.0448780767631574;10.000340170144169;0.8334443910995617;0.015563378136339396;0.015561833506310015;0.797735386347432;0.014973104906296103;0.7979965541870983
1.267384;1.0444846410994373;0.8333329561521967;0.7978719182587205;-9.142642397857761e-08;-7.313121415666998e-08;1.0448776249732035;10.000366398192952;0.833444063517266;0.015563395344412218;0.01556182879862588;0.7977367262505446;0.014974292274225991;0.7979921872203014
1.277384;1.0444847140355171;0.8333329561667718;0.797871918592828;-9.100142766370566e-08;-7.30688573275469e-08;1.04487717816352;10.0003927029099;0.8334437393508001;0.01556341293277653;0.015561823515577758;0.7977380535637448;0.014975501803327065;0.7979877318075752
1.287384;1.044484748836883;0.833332956183275;0.7978719189308591;-9.05704965483942e-08;-7.299537766453074e-08;1.0448767380235187;10.000419067272851;0.8334434181205748;0.015563430820416783;0.015561817737310024;0.7977393692067034;0.014976730883609351;0.7979831916845044
1.297384;1.0444847433433169;0.833332956199921;0.7978719192723647;-9.013504012876002e-08;-7.291220647253863e-08;1.0448763056610935;10.000445475717568;0.8334431000814436;0.01556344890670854;0.01556181153937914;0.7977406741308222;0.014977977344832763;0.7979785729169855
1.307384;1.044484695710352;0.8333329562149454;0.7978719196168413;-8.969647619013845e-08;-7.282088597355072e-08;1.044875881879776;10.000471912818718;0.8334427857577327;0.0155634670940856;0.015561804992306518;0.7977419686260233;0.014979239124991769;0.7979738839672292
1.317384;1.0444846041506972;0.8333329562268021;0.7978719199638473;-8.925603400097771e-08;-7.272298003237772e-08;1.044875467545771;10.00049835739261;0.8334424756247243;0.015563485309339709;0.015561798160874645;0.7977432521414873;0.01498051387014231;0.7979691357644345
1.327384;1.044484466912748;0.8333329562341028;0.7978719203130501;-8.881476974428485e-08;-7.261974386260703e-08;1.0448750638537665;10.000524775312119;0.8334421701631218;0.015563503505761212;0.01556179110925766;0.797744523545827;0.014981798477059377;0.7979643416063438
1.337384;1.0444842826798855;0.8333329562354108;0.7978719206643499;-8.837349897933873e-08;-7.251199850860689e-08;1.04487467219303;10.000551117315494;0.8334418698305582;0.015563521654380394;0.015561783899124226;0.797745781754528;0.014983089360264839;0.7979595163915135
1.347384;1.0444840507846294;0.8333329562291932;0.7978719210179053;-8.793260456892624e-08;-7.240033936178864e-08;1.0448742938410223;10.000577324858149;0.8334415749583621;0.015563539740669827;0.015561776586461615;0.7977470262368076;0.014984382628184;0.797954676007509
1.357384;1.0444837709915713;0.8333329562139283;0.7978719213738957;-8.749200156970313e-08;-7.228535827705576e-08;1.0448739301109968;10.00060333724706;0.8334412858789343;0.015563557764057842;0.015561769229182024;0.7977482570038427;0.014985673497277118;0.797949837576634
1.367384;1.0444834433099264;0.8333329561883005;0.7978719217322572;-8.7051281512454e-08;-7.216762164299313e-08;1.0448735827140603;10.00062908749095;0.8334410034012727;0.015563575734016363;0.015561761883537601;0.7977494747489046;0.014986955935750189;0.7979450197946253
1.377384;1.0444830681432413;0.8333329561512333;0.7978719220925796;-8.660994172460032e-08;-7.204755284541317e-08;1.0448732536743965;10.000654489651415;0.8334407290778512;0.015563593658826798;0.015561754586932545;0.797750681358751;0.014988223182778013;0.7979402423905767
1.387384;1.0444826463266148;0.8333329561016996;0.7978719224542086;-8.616759882315323e-08;-7.192549179759977e-08;1.0448729450803864;10.000679436316283;0.8334404645732246;0.01556361153504579;0.015561747354260753;0.7977518793775539;0.014989468632582898;0.7979355247567969
1.397384;1.044482178820467;0.8333329560387548;0.7978719228165038;-8.572394465527028e-08;-7.180208647594608e-08;1.044872659107896;10.000703809504063;0.8334402108265588;0.015563629352025094;0.015561740186188382;0.7977530705708296;0.014990686119121802;0.7979308847065436
1.407384;1.0444816665235344;0.8333329559618177;0.7978719231790022;-8.527852957330402e-08;-7.167879824809734e-08;1.0448723979829355;10.000727488064522;0.8334399680332689;0.015563647100862471;0.015561733078063366;0.7977542553818815;0.014991869563689003;0.7979263377261782
1.417384;1.0444811103666731;0.8333329558707944;0.7978719235413458;-8.483075789577316e-08;-7.155792334431575e-08;1.0448721635572535;10.00075034228128;0.8334397360824283;0.01556366477319342;0.015561726030233944;0.7977554331312756;0.014993012717724902;0.7979218968436406
1.427384;1.0444805114282747;0.8333329557659523;0.7978719239032099;-8.438007581140585e-08;-7.144195236700524e-08;1.0448719568052707;10.00077223123126;0.8334395147223823;0.015563682356903443;0.015561719048747882;0.7977566019030614;0.014994108980361328;0.7979175739355496
1.437384;1.0444798710693153;0.8333329556476611;0.797871924264363;-8.392613125353831e-08;-7.133294537859573e-08;1.0448717777358174;10.000793016144057;0.8334393037461324;0.015563699834976217;0.015561712130124623;0.7977577584121736;0.014995151455135141;0.797913381512132
1.447384;1.0444791911209965;0.8333329555161343;0.7978719246246023;-8.346885636798649e-08;-7.123250591222115e-08;1.0448716256684143;10.000812574516775;0.8334391037557671;0.015563717182602493;0.015561705246869305;0.7977588982996994;0.014996133841983948;0.7979093327458299
1.457384;1.0444784739787027;0.8333329553713238;0.7978719249834532;-8.30084719852089e-08;-7.11421468296317e-08;1.044871499492451;10.000830803241435;0.8334389170473782;0.015563734358687603;0.015561698341948732;0.7977600165654644;0.014997051739531513;0.7979054403987785
1.467384;1.0444777227698943;0.833332955213044;0.7978719253400648;-8.254552325701105e-08;-7.106351466244457e-08;1.044871397895081;10.000847617378117;0.8334387475965614;0.015563751300102539;0.015561691328187655;0.7977611081141261;0.014997902910051451;0.7979017166428931
1.477384;1.04447694166526;0.8333329550412005;0.7978719256935218;-8.208096511218293e-08;-7.099815435580025e-08;1.0448713196420272;10.000862943507586;0.833438600033474;0.015563767930427384;0.015561684102432027;0.7977621683693247;0.01499868569264701;0.7978981729455813
1.487384;1.0444761358272894;0.8333329548559258;0.7978719260430169;-8.161616001474171e-08;-7.094708338674291e-08;1.0448712637063156;10.000876710691902;0.8334384785990279;0.015563784176258734;0.015561676569483077;0.7977631934103742;0.014999397334928158;0.7978948188197791
1.497384;1.0444753109034906;0.8333329546575736;0.7978719263876282;-8.11527165029592e-08;-7.091063696905431e-08;1.0448712291596434;10.000888852977171;0.833438386700236;0.015563799972180964;0.01556166864633613;0.797764179727363;0.015000034161573937;0.7978916608441243
1.507384;1.0444744725492097;0.8333329544465568;0.7978719267262016;-8.069218370590484e-08;-7.088853689563771e-08;1.0448712151976243;10.00089931763332;0.8334383266383698;0.015563815253548986;0.015561660249869358;0.7977651241570616;0.015000592442845581;0.7978887031268931
1.517384;1.0444736261892413;0.8333329542230894;0.7978719270575364;-8.023581995584523e-08;-7.088004688733731e-08;1.0448712215923794;10.000908063056409;0.8334382991558453;0.015563829946725548;0.015561651299980769;0.797766024067181;0.015001068627183643;0.7978859480555466
1.527384;1.0444727769974302;0.8333329539871117;0.7978719273805939;-7.97846082109607e-08;-7.088421492123728e-08;1.0448712489507397;10.000915054322947;0.8334383030664277;0.015563843959202944;0.015561641736655375;0.7977668774823022;0.015001459212610107;0.7978833959986966
