time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444239559932078;0.8333329410533372;0.7978719500298975;-9.957052707679051e-08;-4.5584297059259734e-08;1.0448608428863801;10.002072437987469;0.8333766202334272;0.01556306176480453;0.015562255939854188;0.797830938790777;0.014863771815548306;0.7978752942575749
1e-06;1.0444241626484507;0.833332941183707;0.797871950145376;-9.938796870839349e-08;-4.56368933996484e-08;1.0448606680924473;10.002065736203589;0.8333767314583366;0.015563056289255616;0.015562253445493746;0.7978309868102627;0.0148631207811858;0.7978752872889142
2e-06;1.0444243845485288;0.8333329413240911;0.7978719502690689;-9.919139832981056e-08;-4.569325464832556e-08;1.0448604809091113;10.002058519366802;0.8333768514525015;0.01556305041645826;0.015562250775340666;0.7978310364197851;0.014862421636255192;0.7978752808192141
4e-06;1.0444246211094892;0.8333329414751194;0.7978719504003693;-9.897998369860193e-08;-4.5753246036590756e-08;1.0448602810446217;10.002050758241019;0.8333769807152644;0.015563044135343521;0.015562247936223328;0.7978310858958567;0.014861672012555106;0.7978752740869284
8e-06;1.0444248708751296;0.8333329416373;0.7978719505380875;-9.875287984573995e-08;-4.581668065627363e-08;1.044860067985384;10.002042421844882;0.8333771199752917;0.01556303743205135;0.015562244957767023;0.7978311331824767;0.014860868629194583;0.7978752656536151
1.6e-05;1.0444251321529834;0.8333329418112251;0.7978719506806513;-9.850931949090282e-08;-4.58834087248272e-08;1.0448598414142534;10.002033466686006;0.8333772710073192;0.015563030293488437;0.015562241907563088;0.7978311764020021;0.014860008526156106;0.7978752559214348
3.2e-05;1.0444254035286593;0.8333329419980364;0.7978719508264167;-9.824890013706294e-08;-4.595330526605032e-08;1.0448596015715876;10.002023828233089;0.8333774370611694;0.015563022708493142;0.015562238886616227;0.7978312145431519;0.014859090459507224;0.7978752485288576
6.4e-05;1.0444256840448878;0.8333329421994342;0.7978719509739566;-9.797180775842304e-08;-4.6026164329941797e-08;1.044859349188269;10.002013427875857;0.8333776223242471;0.015563014667271172;0.015562236011918038;0.7978312475458457;0.014858115315789898;0.7978752490713344
0.000128;1.044425973158123;0.8333329424172105;0.7978719511221496;-9.767877226829115e-08;-4.6101638507264436e-08;1.0448590851513109;10.002002192320864;0.8333778308685594;0.015563006159533016;0.015562233405387602;0.7978312757127187;0.014857085940171525;0.7978752628481206
0.000256;1.0444262704124854;0.833332942652994;0.7978719512702078;-9.737088191977596e-08;-4.617931359605337e-08;1.044858810268175;10.001990067776648;0.8333780658925033;0.015562997173013975;0.015562231187366682;0.7978312989371009;0.01485600664566048;0.7978752935375234
0.000512;1.044426575080673;0.8333329429083628;0.7978719514175922;-9.70492610619952e-08;-4.625880605308857e-08;1.0448585253670124;10.00197702244505;0.8333783298089004;0.015562987694547878;0.015562229462528214;0.7978313164224552;0.014854882528524998;0.7978753432160506
0.001;1.0444268862205175;0.8333329431848852;0.7978719515636686;-9.671474442376492e-08;-4.633991089861733e-08;1.0448582314155106;10.001963042263078;0.8333786248719378;0.015562977707955922;0.015562228304129337;0.7978313272696717;0.01485371922986748;0.7978754127098079
0.001;1.0444272028368127;0.833332943483909;0.7978719517075177;-9.636786923540993e-08;-4.642275630285632e-08;1.0448579292933107;10.001948120149203;0.8333789534524778;0.015562967189770118;0.015562227752720733;0.7978313307690522;0.014852523193864;0.7978755016701474
0.001001;1.0444275237915988;0.8333329438063473;0.7978719518480741;-9.600904727876411e-08;-4.6507744027145546e-08;1.0448576195844865;10.00193224380926;0.8333793177195155;0.015562956113136326;0.015562227826555268;0.7978313259760561;0.014851301478135404;0.7978756091429208
0.001002;1.0444278478466293;0.833332944152732;0.7978719519842855;-9.563868657322314e-08;-4.6595429097507543e-08;1.0448573025448102;10.001915391166667;0.833379719240262;0.015562944461980824;0.015562228527371073;0.7978313120346449;0.014850061131009408;0.7978757343635668
0.001004;1.0444281738653967;0.8333329445234513;0.7978719521152582;-9.5257279400324e-08;-4.6686500095715106e-08;1.0448569779481232;10.001897531461609;0.8333801590121602;0.015562932244296581;0.01556222983970167;0.7978312890480507;0.014848809168030296;0.797875876687746
0.001008;1.04442850087953;0.833332944918787;0.7978719522403442;-9.486537362544301e-08;-4.6781592976334125e-08;1.0448566451783032;10.00187862554592;0.8333806378885021;0.015562919495337902;0.015562231731799369;0.7978312580356661;0.014847552874089086;0.7978760354505487
0.001016;1.0444288281477554;0.8333329453387128;0.7978719523588989;-9.446352176110536e-08;-4.688099818896814e-08;1.0448563036984966;10.00185863251217;0.8333811566706035;0.015562906277898475;0.015562234158258277;0.7978312200305759;0.014846299490105385;0.7978762100559459
0.001032;1.0444291552342941;0.8333329457827878;0.7978719524698695;-9.405240008055856e-08;-4.6984610306183506e-08;1.0448559532696804;10.001837526124188;0.8333817154741926;0.015562892685342751;0.015562237064657517;0.7978311749233389;0.014845055752836681;0.7978763989676801
0.001064;1.0444294820588733;0.8333329462502874;0.7978719525716709;-9.363289556560907e-08;-4.709201925751279e-08;1.0448555938199289;10.00181529862407;0.8333823131712707;0.01556287883731268;0.015562240393961424;0.7978311204040023;0.014843827965226455;0.7978765986072839
0.001128;1.044429809023289;0.8333329467403944;0.7978719526624202;-9.320593786609961e-08;-4.720260727082812e-08;1.044855225263842;10.001791949071958;0.8333829475231895;0.015562864866007362;0.015562244089662888;0.7978310516870102;0.01484262201585789;0.7978768044637984
0.001256;1.0444301370019229;0.8333329472522599;0.7978719527402048;-9.27722339614852e-08;-4.731564610389947e-08;1.044854847309444;10.001767484526315;0.8333836156121861;0.015562850902330713;0.015562248097382908;0.7978309621842974;0.014841443115240315;0.7978770133227593
0.001512;1.0444304670072864;0.8333329477850335;0.7978719528031946;-9.233217400950833e-08;-4.7430199934246354e-08;1.0448544593906577;10.001741932796802;0.8333843144110202;0.015562837066693133;0.015562252362062197;0.7978308443630984;0.014840296140110176;0.7978772237919951
0.002024;1.0444307998638431;0.8333329483377873;0.7978719528497418;-9.188593311958811e-08;-4.754496223448969e-08;1.0448540609107506;10.001715341791083;0.8333850413859376;0.015562823467313417;0.015562256818664454;0.7978306905397643;0.014839186505936242;0.7978774352403712
0.003048;1.0444311360583183;0.8333329489092015;0.7978719528784513;-9.143367763779689e-08;-4.7658467111752275e-08;1.0448536515456026;10.001687765125961;0.8333857941102963;0.015562810200452203;0.015562261393624278;0.7978304935597993;0.014838120216770648;0.7978776470359163
0.005096;1.0444314755435553;0.83333294949743;0.7978719528880259;-9.097583053483579e-08;-4.776957078884091e-08;1.04485323125274;10.001659253103268;0.8333865688997634;0.015562797341675174;0.015562266021164489;0.7978302469603371;0.014837102945272965;0.7978778584821609
0.009192;1.044431817714779;0.8333329501004196;0.7978719528770827;-9.051334019758877e-08;-4.7877680207344677e-08;1.044852800158052;10.001629856639056;0.8333873603958404;0.015562784938946883;0.015562270655058788;0.7978299449459407;0.014836139716231019;0.7978780687627343
0.017384;1.044432161782106;0.8333329507163076;0.7978719528441937;-9.004781983657649e-08;-4.798260722946328e-08;1.044852358679223;10.001599629321834;0.8333881627981576;0.015562773025624432;0.01556227526719262;0.7978295822067785;0.014835235900296295;0.7978782764952709
0.027384;1.044432506905592;0.8333329513435016;0.7978719527880284;-8.958133512447632e-08;-4.808431543340241e-08;1.0448519075387248;10.001568617780464;0.8333889713338447;0.015562761637358992;0.015562279836944339;0.7978291530706396;0.01483439819532496;0.7978784793541387
0.037384;1.0444328519291053;0.8333329519804719;0.7978719527074692;-8.911594331757728e-08;-4.818272912490456e-08;1.0448514471152694;10.001536858827002;0.8333897825071305;0.015562750811219559;0.01556228433804292;0.7978286509946184;0.014833634341955192;0.7978786742520267
0.047384;1.04443319547987;0.8333329526255929;0.7978719526016914;-8.865334527053015e-08;-4.827762472521431e-08;1.0448509769255647;10.001504392907206;0.8333905933390872;0.0155627405808572;0.015562288731593966;0.7978280695297253;0.01483295198749758;0.7978788572963168
0.057384;1.0444335363271877;0.8333329532772588;0.7978719524701138;-8.819480704359976e-08;-4.836867070397902e-08;1.0448504962185954;10.001471267051151;0.8333914011716181;0.015562730979214266;0.01556229296965256;0.797827403620212;0.014832358097676633;0.797879023298569
0.067384;1.044433873468254;0.8333329539339837;0.797871952312361;-8.774135376304763e-08;-4.845560662865218e-08;1.0448500047404687;10.0014375156175;0.8333922042586758;0.015562722035455445;0.015562297010761932;0.7978266497789452;0.014831859478660277;0.7978791662695954
0.077384;1.0444342061916383;0.8333329545941387;0.7978719521285145;-8.729404758009503e-08;-4.853833298179853e-08;1.0448495027986402;10.00140314856964;0.8333930020048994;0.015562713761661705;0.015562300840542758;0.7978258054883648;0.014831463330040477;0.7978792808164639
0.087384;1.0444345339619359;0.8333329552556596;0.7978719519193435;-8.685417846747062e-08;-4.8616791269897825e-08;1.0448489914459929;10.00136816066256;0.8333937945224692;0.015562706148953801;0.015562304477794069;0.797824868841604;0.014831177195905643;0.7978793627632217
0.097384;1.0444348557064667;0.8333329559161139;0.7978719516861492;-8.642328496140897e-08;-4.869074135492789e-08;1.0448484730285301;10.00133254118464;0.8333945818836505;0.015562699186982522;0.015562307956846834;0.7978238386813912;0.014831008745467188;0.7978794090202483
0.107384;1.0444351692775824;0.8333329565728035;0.7978719514303779;-8.600289348135564e-08;-4.875967371852527e-08;1.0448479513256483;10.001296277494735;0.8333953635719565;0.01556269288436889;0.015562311301393381;0.7978227146921825;0.01483096517961168;0.7978794176319286
0.117384;1.0444354718783824;0.8333329572227426;0.7978719511532159;-8.559428604761854e-08;-4.882303201531262e-08;1.0448474311917444;10.001259362987;0.8333961386456687;0.01556268726628311;0.015562314512152677;0.7978214972205985;0.014831052589713355;0.7978793876865663
0.127384;1.04443576070586;0.8333329578628279;0.7978719508553858;-8.519862454781759e-08;-4.888043917353672e-08;1.044846917958808;10.001221809700976;0.8333969064386018;0.015562682360659849;0.01556231757513629;0.7978201870907752;0.014831276235911343;0.797879318767424
0.137384;1.0444360329609144;0.8333329584902947;0.797871950537288;-8.481719054546833e-08;-4.893157823338872e-08;1.0448464166668605;10.001183654921316;0.8333976669503542;0.015562678186508897;0.015562320474996371;0.7978187853733312;0.014831641362600267;0.7978792107886027
0.147384;1.0444362856691325;0.8333329591031013;0.7978719501992265;-8.445148190332482e-08;-4.8975928229057255e-08;1.04484593158058;10.001144952899642;0.8333984206399623;0.015562674744986247;0.015562323201204646;0.7978172933891997;0.014832153516336643;0.7978790647443106
0.157384;1.044436515783288;0.8333329596997935;0.7978719498414135;-8.410314389989085e-08;-4.901269510949673e-08;1.0448454662700206;10.001105760030162;0.8333991681229828;0.015562672026252838;0.015562325752050387;0.7978157133295085;0.014832817763315343;0.7978788834370327
0.167384;1.0444367201731186;0.8333329602790301;0.7978719494638935;-8.377369445412698e-08;-4.904098599644844e-08;1.0448450239054181;10.001066132785667;0.8333999100195213;0.015562670033072589;0.015562328130997748;0.7978140487872666;0.01483363727492079;0.7978786712797322
0.177384;1.0444368954836483;0.8333329608393403;0.7978719490667596;-8.346406862870959e-08;-4.906005210378792e-08;1.0448446075335276;10.001026137147564;0.8334006468804778;0.01556266879077172;0.015562330332070273;0.797812304418318;0.014834612401420942;0.7978784335225798
0.187384;1.0444370382627899;0.8333329613791292;0.7978719486504816;-8.317429283919073e-08;-4.9069431141140216e-08;1.0448442202395565;10.000985854174237;0.8334013793368258;0.015562668335405589;0.015562332334711914;0.7978104852499196;0.014835740445591059;0.797878175772793
0.197384;1.0444371449439873;0.8333329618966878;0.7978719482158262;-8.290359927919837e-08;-4.906888112934932e-08;1.0448438650503276;10.000945378051771;0.8334021084750137;0.015562668705730077;0.015562334116151582;0.797808596514102;0.0148370160832925;0.7978779042628665
0.207384;1.044437211497549;0.8333329623902614;0.7978719477635857;-8.26507631158332e-08;-4.905818900982353e-08;1.0448435445616056;10.000904807911514;0.8334028360600795;0.01556266994277922;0.015562335663969534;0.7978066439180943;0.014838432576893684;0.7978776260423258
0.217384;1.0444372335920271;0.8333329628581826;0.7978719472946035;-8.241428728144657e-08;-4.90371168868245e-08;1.044843260518471;10.000864236111186;0.8334035642291081;0.015562672076615108;0.015562336974649538;0.7978046336419368;0.014839982792396955;0.7978773482006678
0.227384;1.0444372073519896;0.8333329632988974;0.7978719468098985;-8.219249483971677e-08;-4.9005524859738576e-08;1.0448430137750673;10.000823742714777;0.8334042948313949;0.01556267511032434;0.015562338044500607;0.797802571819966;0.014841658849201411;0.7978770769077859
0.237384;1.0444371297999964;0.8333329637109657;0.7978719463106008;-8.198362996782742e-08;-4.896355646006308e-08;1.0448428045070601;10.000783400162893;0.8334050292259608;0.015562679031254075;0.015562338865169575;0.7978004639782088;0.014843451565637437;0.7978768169151499
0.247384;1.0444369988501716;0.8333329640932885;0.7978719457977986;-8.178593272073367e-08;-4.891179612218982e-08;1.044842632194506;10.000743283724393;0.8334057686670129;0.015562683832357021;0.01556233942374249;0.7977983149660114;0.014845351251167973;0.7978765713061265
0.257384;1.0444368132087316;0.8333329644453916;0.7978719452724828;-8.159782651319805e-08;-4.885126638671251e-08;1.0448424957537716;10.000703484309094;0.8334065143942414;0.015562689510171267;0.015562339703605306;0.7977961296732088;0.01484734872903328;0.7978763416595673
0.267384;1.044436572067311;0.8333329647673502;0.7978719447357007;-8.141823694909118e-08;-4.878322677153556e-08;1.0448423941384926;10.00066411327087;0.8334072673226659;0.015562696049707704;0.015562339680384722;0.7977939139443658;0.014849435384279292;0.7978761285645507
0.277384;1.0444362749249922;0.8333329650594774;0.7978719441887131;-8.124673490373586e-08;-4.870893642372197e-08;1.0448423266696725;10.000625292803262;0.8334080280694447;0.015562703416615845;0.015562339312975198;0.7977916744814646;0.014851602937375566;0.7978759325400134
0.287384;1.0444359219105883;0.8333329653221689;0.7978719436328491;-8.108337477610256e-08;-4.862962219376233e-08;1.0448422926297762;10.000587144389938;0.8334087972107392;0.015562711560778365;0.01556233854257678;0.7977894178409521;0.014853843666321241;0.797875755269682
0.297384;1.0444355139851045;0.8333329655559473;0.797871943069333;-8.09284640680692e-08;-4.854659343836768e-08;1.0448422905740284;10.000549780918528;0.8334095752374794;0.01556272042211661;0.0155623373029233;0.7977871495848743;0.014856151205977651;0.7978755997943138
0.307384;1.044435052722246;0.8333329657615066;0.7978719424993945;-8.078233977434249e-08;-4.846121412542232e-08;1.0448423181192412;10.000513296958871;0.8334103622541111;0.015562729929583555;0.015562335526688053;0.7977848741346621;0.014858521420611332;0.7978754695817287
0.317384;1.0444345401559016;0.8333329659397013;0.7978719419242905;-8.064510097363005e-08;-4.8374757258344036e-08;1.0448423724267684;10.000477767067773;0.8334111578114781;0.01556274000823129;0.015562333139246374;0.7977825953312856;0.014860952403471977;0.7978753683855152
0.327384;1.0444339787126709;0.8333329660916304;0.7978719413451436;-8.051649364540346e-08;-4.828841380544441e-08;1.0448424507369127;10.000443263341163;0.8334119612324783;0.015562750596686948;0.015562330058042303;0.7977803170586891;0.014863443513518355;0.797875300882081
0.337384;1.0444333708031315;0.8333329662187772;0.797871940763021;-8.03959562334728e-08;-4.820345204244872e-08;1.044842550545078;10.000409870270111;0.8334127719673978;0.015562761650311197;0.015562326207481478;0.7977780432857662;0.014865994398018305;0.7978752721301396
0.347384;1.0444327183234423;0.8333329663229926;0.7978719401791693;-8.02826311693571e-08;-4.8121177799919557e-08;1.0448426695978315;10.000377672314558;0.8334135896607492;0.015562773128213983;0.015562321525229813;0.7977757777597979;0.014868604765085811;0.7978752859272289
0.357384;1.0444320227334722;0.8333329664063752;0.7978719395951918;-8.017543422239227e-08;-4.804265495248265e-08;1.0448428058632133;10.000346737390286;0.8334144146211577;0.015562784985139657;0.015562315956398882;0.797773523798714;0.01487127442708085;0.7978753437387375
0.367384;1.044431285559943;0.8333329664710657;0.7978719390132103;-8.007321573575904e-08;-4.796862137826676e-08;1.0448429575953098;10.000317121258776;0.8334152483981041;0.015562797174753016;0.015562309458912923;0.7977712842904797;0.014874002895185957;0.7978754445916171
0.377384;1.044430508754817;0.8333329665189313;0.797871938435738;-7.997489658596925e-08;-4.789966220601062e-08;1.044843123415145;10.000288876388629;0.8334160934892233;0.015562809653409596;0.015562302016078281;0.7977690620065769;0.014876788936039975;0.7978755853773587
0.387384;1.0444296946935325;0.8333329665514417;0.7978719378651706;-7.987957514753693e-08;-4.78362990232082e-08;1.0448433020830754;10.000262056141139;0.8334169523011288;0.015562822379504812;0.015562293632802615;0.7977668600835635;0.014879630788133522;0.7978757614232922
0.397384;1.0444288458623114;0.8333329665698057;0.797871937303358;-7.978648797319638e-08;-4.777895606901604e-08;1.0448434921676784;10.00023671995839;0.8334178262240645;0.01556283531234249;0.015562284316530213;0.7977646820065273;0.014882526469037836;0.7978759675955679
0.407384;1.0444279647031838;0.8333329665751394;0.797871936751568;-7.969489046355503e-08;-4.772796328568759e-08;1.0448436921781472;10.000212929680643;0.8334187152638666;0.015562848411183366;0.015562274063906437;0.7977625310140669;0.014885473247280526;0.7978761994643772
0.417384;1.04442705385494;0.8333329665686959;0.797871936210759;-7.960410944584416e-08;-4.768360706124433e-08;1.044843900929453;10.00019073143799;0.8334196178518499;0.01556286163787214;0.015562262861215618;0.7977604099629652;0.014888467055393062;0.7978764537081569
0.427384;1.0444261163226807;0.8333329665520656;0.7978719356818845;-7.951354812558569e-08;-4.764618161430378e-08;1.0448441176899743;10.000170135223343;0.833420531015968;0.015562874963525968;0.015562250691769565;0.797758322059646;0.014891502684858907;0.7978767281108715
0.437384;1.0444251553220452;0.8333329665271376;0.7978719351659447;-7.942242206651275e-08;-4.761602688885135e-08;1.0448443422678575;10.000151110802118;0.8334214510464723;0.0155628883711572;0.015562237535800556;0.7977562714139226;0.014894574237367716;0.7978770211803494
0.447384;1.044424174036815;0.8333329664961225;0.7978719346638127;-7.932954699838832e-08;-4.7593505788826035e-08;1.0448445749718043;10.000133607917554;0.8334223735135154;0.015562901854559686;0.015562223364002193;0.7977542627817564;0.01489767545059751;0.7978773312409704
0.457384;1.0444231755286704;0.8333329664617474;0.7978719341760553;-7.923349819093737e-08;-4.757899460486589e-08;1.0448448164192674;10.000117582560298;0.8334232929205407;0.015562915417312693;0.015562208144847791;0.7977523011124411;0.014900800067552403;0.7978776565855925
0.467384;1.0444221628387036;0.8333329664271392;0.7978719337028428;-7.913302757467094e-08;-4.75728666205104e-08;1.0448450675517507;10.000103007265807;0.8334242033631959;0.01556292907075514;0.015562191853758792;0.7977503913418238;0.014903942399485054;0.7978779964376606
0.477384;1.044421139091661;0.8333329663955588;0.7978719332438781;-7.902731805250131e-08;-4.757521815164825e-08;1.0448453296767815;10.000089868101089;0.8334250993275547;0.015562942833073542;0.015562174464092285;0.7977485381915366;0.01490709741291705;0.7978783505989884
0.487384;1.0444201073822585;0.8333329663704849;0.7978719327983593;-7.891587535704175e-08;-4.7585617960917235e-08;1.0448456042622787;10.000078163704158;0.8334259757603963;0.015562956725855968;0.015562155938417841;0.7977467458761671;0.014910259822429626;0.7978787189770414
0.497384;1.0444190704829002;0.8333329663556388;0.7978719323651275;-7.87983788733767e-08;-4.760335024591492e-08;1.0448458926814417;10.000067903925562;0.8334268282846828;0.015562970759778956;0.015562136232086658;0.7977450177520157;0.014913423289395636;0.7978791027976169
0.507384;1.0444180305159603;0.8333329663545745;0.7978719319429215;-7.867471018710802e-08;-4.7627841904732104e-08;1.044846196215301;10.000059095959175;0.8334276535313594;0.015562984918999666;0.015562115299858787;0.7977433559901449;0.014916580733550565;0.7978795055249777
0.517384;1.0444169886963641;0.8333329663702429;0.7978719315304498;-7.854503045522381e-08;-4.765877033382646e-08;1.0448465164439489;10.00005173043729;0.8334284493435502;0.015562999161865638;0.015562093100729384;0.7977417616217906;0.014919725182363865;0.7978799315652256
0.527384;1.0444159452643986;0.8333329664049172;0.7978719311262961;-7.840988872826668e-08;-4.7695863320397e-08;1.044846855485285;10.000045781078901;0.8334292152782296;0.01556301343423982;0.015562069601191603;0.7977402348012824;0.014922849817267984;0.7978803845492766
0.537384;1.044414899675561;0.8333329664604037;0.7978719307289942;-7.827033096465937e-08;-4.773871816243311e-08;1.0448472155320163;10.000041201656455;0.8334299526147807;0.015563027679216015;0.015562044779844702;0.7977387749855629;0.014925947162220428;0.7978808675603248
0.547384;1.0444138509620389;0.8333329665382331;0.7978719303372961;-7.812787095541432e-08;-4.778697213023784e-08;1.0448475981463359;10.000037915797785;0.8334306630827316;0.015563041839235181;0.015562018632180522;0.7977373814714515;0.01492900897381153;0.7978813845489493
0.557384;1.0444127979471718;0.8333329666396718;0.7978719299502546;-7.798425158828323e-08;-4.784071212251741e-08;1.044848004034667;10.000035818835524;0.8334313473964402;0.01556305585340076;0.015561991174879717;0.7977360541791212;0.014932027104476282;0.7978819405934484
0.567384;1.0444117392928163;0.8333329667656718;0.797871929567119;-7.784104041792182e-08;-4.790055412753982e-08;1.0448484334317611;10.000034787794421;0.8334320050666758;0.015563069652024282;0.01556196244863609;0.7977347937670789;0.01493499425006707;0.7978825406982529
0.577384;1.0444106738140924;0.8333329669169335;0.7978719291873725;-7.769935287908778e-08;-4.796733667085652e-08;1.044848886642462;10.000034686763835;0.8334326353929515;0.015563083157232644;0.015561932508922826;0.7977336010331663;0.014937904269568343;0.797883188839715
0.587384;1.0444096010974784;0.8333329670941085;0.797871928810827;-7.755992740405994e-08;-4.804193479511038e-08;1.0448493640350776;10.00003537806221;0.8334332382293698;0.01556309629194438;0.015561901412351054;0.7977324763744362;0.014940752071801136;0.7978838883076366
0.597384;1.0444085219046957;0.8333329672979273;0.7978719284375188;-7.742339915272582e-08;-4.8125299687668875e-08;1.0448498655398109;10.000036740311549;0.8334338136272021;0.015563108986920008;0.01556186922459276;0.7977314196375108;0.01494353331593864;0.7978846429074712
0.607384;1.044407437953731;0.8333329675289839;0.797871928067428;-7.729055565966959e-08;-4.821853061070058e-08;1.04485039042757;10.000038677750805;0.8334343609270717;0.015563121181643456;0.015561836039877206;0.7977304301568273;0.014946244115752886;0.7978854575387176
0.617384;1.0444063513122095;0.8333329677874105;0.7978719277001985;-7.716244636556694e-08;-4.832292520137917e-08;1.0448509374156236;10.000041121870735;0.833434878312865;0.015563132821016557;0.01556180198145725;0.7977295069767868;0.014948880244151664;0.7978863370980425
0.627384;1.0444052639642718;0.8333329680729034;0.7978719273350673;-7.704022990598805e-08;-4.843985122736917e-08;1.0448515047778661;10.000044031571498;0.8334353630197339;0.015563143854995088;0.015561767186374384;0.7977286493479179;0.014951436415803978;0.7978872848678321
0.637384;1.0444041777603525;0.833332968384919;0.7978719269710963;-7.692476274815971e-08;-4.857036317365416e-08;1.0448520906383691;10.000047383680446;0.8334358119430346;0.015563154246776926;0.015561731789401085;0.797727857093649;0.014953906534226815;0.7978883019794756
0.647384;1.0444030945911864;0.8333329687226168;0.797871926607429;-7.681628121384339e-08;-4.871496786773468e-08;1.0448526933787108;10.000051159124768;0.8334362223878734;0.015563163978151833;0.015561695906577893;0.7977271308069814;0.014956284251774999;0.7978893880511275
0.657384;1.0444020164839616;0.8333329690847732;0.7978719262433461;-7.671456245080813e-08;-4.887386516575289e-08;1.0448533119228727;10.00005534074155;0.8334365922585342;0.015563173046090487;0.015561659624582877;0.797726472140738;0.01495856332001651;0.7978905421557364
0.667384;1.0444009455744736;0.8333329694700702;0.7978719258782977;-7.661930224449159e-08;-4.904748662197292e-08;1.0448539459546735;10.00005991297105;0.8334369193085865;0.015563181460584514;0.015561623008712082;0.7977258835497387;0.014960737813238778;0.7978917630744117
0.677384;1.0443998841801798;0.8333329698775613;0.7978719255120258;-7.653025795078185e-08;-4.9236974088451546e-08;1.0448545958658477;10.000064851150128;0.8334372004707727;0.015563189240230625;0.015561586125376142;0.7977253673781993;0.014962802411728527;0.7978930492372527
0.687384;1.0443988349123705;0.8333329703068436;0.7978719251447427;-7.64472474620987e-08;-4.9444302887065696e-08;1.044855262395139;10.000070111797793;0.8334374323440534;0.015563196402078452;0.015561549054754025;0.7977249251623512;0.01496475309176133;0.7978943991872303
0.697384;1.0443978005824566;0.8333329707578805;0.7978719247772487;-7.637020805431856e-08;-4.9671976822636534e-08;1.0448559463831792;10.000075633717792;0.8334376121212145;0.015563202961643348;0.015561511880798531;0.7977245574430194;0.014966587635614642;0.7978958115926417
0.707384;1.0443967839782695;0.8333329712307328;0.7978719244107562;-7.629924340471285e-08;-4.9922543496049976e-08;1.044856648509396;10.00008134727006;0.8334377377682877;0.015563208941868542;0.015561474677668037;0.7977242642040873;0.014968305199903555;0.7978972844193859
0.717384;1.0443957878112338;0.8333329717253525;0.7978719240465099;-7.623458119332005e-08;-5.019836473750013e-08;1.04485736866366;10.000087186552646;0.8334378077770509;0.015563214377413382;0.01556143751087357;0.7977240457828207;0.014969905422594989;0.7978988145252424
0.727384;1.044394814717972;0.833332972241486;0.7978719236855291;-7.617650521175036e-08;-5.050163440014574e-08;1.0448581054055124;10.000093101001857;0.8334378211182494;0.015563219315276948;0.015561400443458228;0.7977239034386381;0.014971387791946775;0.7979003980663008
0.737384;1.0443938670482076;0.8333329727786541;0.79787192332853;-7.612530538269639e-08;-5.083425929964373e-08;1.0448588560587049;10.00009906280602;0.8334377772952449;0.0155632238107313;0.01556136353196421;0.7977238393371324;0.014972751454638339;0.7979020311971765
0.747384;1.0443929467973405;0.833332973336173;0.7978719229759691;-7.608125232070212e-08;-5.119779528142116e-08;1.0448596172386404;10.000105063864076;0.8334376767457341;0.015563227921254587;0.015561326820473894;0.7977238561131276;0.014973995225096104;0.7979037106952013
0.757384;1.0443920557977868;0.8333329739132354;0.797871922628183;-7.60446927348448e-08;-5.1593718531437313e-08;1.04486038532247;10.00011110145621;0.8334375212364588;0.015563231706847628;0.015561290348130271;0.7977239559960013;0.014975117586869709;0.7979054340998184
0.767384;1.044391195737362;0.8333329745089259;0.797871922285529;-7.601620722100435e-08;-5.202356640856945e-08;1.0448611565555643;10.000117164907671;0.8334373127640192;0.015563235232948206;0.01556125416019725;0.7977241401150382;0.014976116932918525;0.7979071995420581
0.777384;1.0443903681955657;0.8333329751220548;0.7978719219485833;-7.599656324642749e-08;-5.248867508478503e-08;1.0448619268425416;10.000123236908179;0.8334370518611083;0.015563238569998406;0.015561218310251798;0.7977244085094096;0.014976992136918808;0.7979090053012953
0.787384;1.0443895749890109;0.8333329757510515;0.7978719216183839;-7.598647818168101e-08;-5.299002102999177e-08;1.0448626917708157;10.000129304093987;0.8334367378675612;0.015563241790423272;0.015561182865002335;0.797724760276143;0.014977742921688533;0.7979108485004474
0.797384;1.0443888184978396;0.8333329763941414;0.7978719212963918;-7.598642595563652e-08;-5.3528425055574786e-08;1.0448634471504317;10.000135360459693;0.8334363702648968;0.015563244965970962;0.015561147918130671;0.7977251935419384;0.014978369659840578;0.7979127239875378
0.807384;1.044388101647481;0.8333329770496056;0.7978719209841056;-7.599659831380952e-08;-5.410475999125622e-08;1.044864189613239;10.000141404964387;0.8334359488036843;0.01556324816330686;0.015561113594060044;0.7977257057362687;0.014978873088491482;0.7979146250578196
0.817384;1.0443874275164553;0.8333329777158184;0.797871920682729;-7.601712226946449e-08;-5.471991473962511e-08;1.0448649166274375;10.000147439212677;0.8334354731089729;0.015563251437945439;0.015561080029269607;0.79772629415443;0.014979254417747152;0.797916545511918
0.827384;1.0443867990534403;0.8333329783911265;0.7978719203931364;-7.604843474201487e-08;-5.537465399301662e-08;1.0448656258252955;10.000153452254692;0.8334349427502086;0.015563254837059488;0.015561047348007551;0.7977269563817089;0.014979515555891018;0.7979184816268916
0.837384;1.0443862193235587;0.8333329790738323;0.7978719201159356;-7.609140633156027e-08;-5.606958936527035e-08;1.0448663145202275;10.000159397586144;0.8334343572971685;0.01556325840341707;0.015561015648956893;0.7977276903806978;0.014979658747996165;0.7979204331444738
0.847384;1.0443856917041672;0.8333329797623127;0.7978719198514143;-7.614713723389979e-08;-5.6805202040844686e-08;1.0448669799830432;10.000165195581145;0.8334337164586277;0.015563262161538879;0.015560985005163468;0.7977284940891193;0.014979685686342984;0.797922402670932
0.857384;1.0443852194887002;0.8333329804551612;0.7978719195995405;-7.621671795804364e-08;-5.7581784676530565e-08;1.044867619767937;10.000170762974994;0.8334330204430985;0.015563266102149956;0.015560955473750566;0.7977293648852247;0.014979597270326286;0.7979243941521382
0.867384;1.0443848053878642;0.8333329811513492;0.7978719193602324;-7.630102891004939e-08;-5.839943197575515e-08;1.044868231667332;10.000176031774101;0.8334322699615635;0.01556327018830851;0.015560927105432667;0.7977302996247312;0.014979394043964605;0.7979264119948746
0.877384;1.0443844514265954;0.8333329818503393;0.797871919133694;-7.640059932872614e-08;-5.925809200167035e-08;1.0448688136623292;10.000180942233337;0.8334314658986084;0.015563274370573527;0.015560899949352884;0.7977312951704966;0.014979076392448228;0.7979284610160654
0.887384;1.0443841590662692;0.8333329825520482;0.7978719189204732;-7.651563034778887e-08;-6.015752437307265e-08;1.0448693639658415;10.000185433687385;0.8334306093295605;0.01556327859418763;0.015560874052702001;0.7977323485949801;0.014978644956344532;0.797930546186426
0.897384;1.0443839293562585;0.8333329832566313;0.7978719187212654;-7.664610742711666e-08;-6.109728902614375e-08;1.044869881061428;10.00018944569059;0.8334297019373328;0.015563282801006202;0.01556084945467817;0.7977334567118021;0.014978101564516566;0.7979326717709402
0.907384;1.0443837630992736;0.8333329839642456;0.7978719185368327;-7.679192575827977e-08;-6.207690000354146e-08;1.0448703636633803;10.00019292004357;0.8334287460073557;0.015563286933170667;0.015560826185804575;0.7977346155802707;0.014977449713342736;0.7979348407791893
0.917384;1.0443836609990087;0.8333329846749796;0.7978719183681251;-7.695292198498423e-08;-6.309587941879486e-08;1.0448708106223539;10.000195805894998;0.8334277436290838;0.01556329094434426;0.015560804277757865;0.7977358206750937;0.014976694336047655;0.7979370554026799
0.927384;1.0443836236649615;0.8333329853887878;0.797871918216208;-7.712866264767099e-08;-6.415352198357649e-08;1.0448712210951312;10.00019806368173;0.8334266959941196;0.015563294811379785;0.015560783773172446;0.7977370676750192;0.014975841558502971;0.7979393179787273
0.937384;1.0443836513033866;0.8333329861053848;0.7978719180818559;-7.731826980820476e-08;-6.524881176634213e-08;1.0448715949179264;10.00019965587324;0.8334256036607832;0.015563298531259715;0.015560764724479443;0.7977383530258672;0.01497489861444624;0.7979416320860555
0.947384;1.0443837434221652;0.833332986824316;0.7978719179652495;-7.752063430036664e-08;-6.638073573646756e-08;1.0448719326507172;10.000200540664391;0.8334244672360369;0.015563302109744213;0.0155607471755101;0.7977396736992226;0.014973873679971652;0.7979440030080308
0.957384;1.0443838990756087;0.8333329875450917;0.7978719178660827;-7.773484550023863e-08;-6.754839692437865e-08;1.0448722352568849;10.000200681987973;0.8334232876330713;0.015563305559800953;0.015560731136508493;0.797741026762563;0.014972775841631267;0.7979464366658513
0.967384;1.044384117392936;0.8333329882671426;0.7978719177838456;-7.79603955685542e-08;-6.875069494360203e-08;1.0448725038543243;10.00020005967055;0.8334220662375399;0.015563308909824483;0.01556071657351616;0.7977424092293632;0.014971615221269496;0.7979489377980868
0.977384;1.0443843977383924;0.8333329889896884;0.7978719177179711;-7.819686301088959e-08;-6.998616327746838e-08;1.0448727397813025;10.000198669070935;0.8334208052801895;0.015563312204661636;0.01556070341637799;0.797743817879806;0.014970402508667149;0.7979515085527973
0.987384;1.0443847394511048;0.8333329897117703;0.7978719176678928;-7.84434125681514e-08;-7.125320373395722e-08;1.0448729447664065;10.000196516750284;0.8334195077998301;0.015563315493939724;0.015560691576940807;0.7977452490495807;0.014969147674645604;0.7979541475221661
0.997384;1.044385141620058;0.8333329904324946;0.7978719176331298;-7.869876798645007e-08;-7.255030090080098e-08;1.0448731208398219;10.00019362032298;0.8334181771819497;0.015563318825202534;0.01556068096993521;0.7977466987993863;0.014967858909463252;0.7979568497109154
1.007384;1.044385603061212;0.8333329911512122;0.7978719176133464;-7.896160399352026e-08;-7.387595531183535e-08;1.0448732700579277;10.000190011223308;0.8334168170754715;0.015563322250492322;0.015560671525239623;0.7977481636504303;0.014966542594025202;0.797959608388356
1.017384;1.0443861223123925;0.8333329918674597;0.7978719176083169;-7.923089029845091e-08;-7.522855300787178e-08;1.0448733943311126;10.000185731152156;0.8334154317581565;0.015563325831325105;0.015560663178231205;0.7977496412136975;0.014965203768165894;0.7979624173889028
1.027384;1.0443866975885345;0.8333329925807742;0.7978719176177189;-7.950607172093328e-08;-7.660636129879864e-08;1.0448734955183427;10.000180825178829;0.83341402660333;0.015563329632220802;0.015560655851811463;0.7977511298271948;0.014963846339415129;0.7979652713497487
1.037384;1.044387326515566;0.8333329932905642;0.7978719176409009;-7.978706156795999e-08;-7.80075197870631e-08;1.0448735756151284;10.000175342808067;0.8334126085086241;0.015563333713184942;0.01556064945698884;0.7977526277530319;0.014962473230516573;0.7979681643709582
1.047384;1.0443880054843762;0.8333329939961942;0.7978719176768307;-8.007394715343349e-08;-7.942995278558876e-08;1.0448736367089948;10.000169341802888;0.8334111856515916;0.015563338129904684;0.015560643907073488;0.7977541330513959;0.014961086948969183;0.7979710891335393
1.057384;1.0443887295059624;0.8333329946972317;0.7978719177241588;-8.036651368389972e-08;-8.087138198172268e-08;1.044873680960789;10.000162886607946;0.8334097662087951;0.015563342929921531;0.015560639132891532;0.7977556439459499;0.014959690090203329;0.7979740369050831
1.067384;1.0443894933246811;0.8333329953935495;0.797871917781396;-8.066392414066074e-08;-8.232951404150039e-08;1.044873710638649;10.000156049468556;0.83340835719919;0.015563348136749184;0.015560635093698297;0.797757158920373;0.014958285335825437;0.7979769977812601
1.077384;1.0443902925372894;0.8333329960850552;0.7978719178473158;-8.09648178903805e-08;-8.380218849874496e-08;1.0448737277680957;10.000148914692817;0.8334069646272267;0.0155633537417049;0.015560631769425508;0.797758676455786;0.01495687559231361;0.7979799611357095
1.087384;1.0443911233895513;0.8333329967713149;0.7978719179213116;-8.126768146005552e-08;-8.528734071107118e-08;1.0448737338543885;10.000141571671117;0.833405594317516;0.01556335972351139;0.015560629141622184;0.7977601946261607;0.014955464079263958;0.7979829168888423
1.097384;1.0443919820228305;0.8333329974515932;0.7978719180032822;-8.157117179268074e-08;-8.678293889759073e-08;1.044873730226372;10.000134099574455;0.8334042521362478;0.015563366079748136;0.01556062719023766;0.7977617106743672;0.01495405375860213;0.7979858565915487
1.107384;1.044392864253959;0.8333329981251786;0.7978719180931012;-8.187433527695673e-08;-8.828694548438119e-08;1.0448737183881878;10.0001265594158;0.8334029433040139;0.015563372836055283;0.015560625898461754;0.7977632208675385;0.014952646801613217;0.7979887728375399
1.117384;1.0443937656146454;0.8333329987914556;0.7978719181902584;-8.217661465486932e-08;-8.979711111634263e-08;1.044873699799136;10.000118993850815;0.8334016717340607;0.01556338003364716;0.01556062523829965;0.797764720642463;0.014951244449117452;0.797991658611554
1.127384;1.044394681360978;0.8333329994497465;0.7978719182939298;-8.24775613870477e-08;-9.131074832743906e-08;1.0448736755689556;10.000111432298366;0.8334004400111649;0.015563387720343368;0.015560625153511115;0.7977662047745707;0.014949846907397112;0.7979945081240949
1.137384;1.0443956067804228;0.833333000099267;0.7978719184030935;-8.277664883968091e-08;-9.282479292880717e-08;1.0448736466303776;10.000103897444095;0.833399249602648;0.015563395944382092;0.015560625573016953;0.7977676675331374;0.014948453312310353;0.7979973176050534
1.147384;1.0443965375173438;0.8333330007391324;0.7978719185165585;-8.307337493681557e-08;-9.43360271173422e-08;1.044873614195867;10.000096402285607;0.8333981010687792;0.015563404740548323;0.015560626442066782;0.7977691026455583;0.014947062072708621;0.7980000848690034
1.157384;1.0443974695762768;0.8333330013683062;0.7978719186330816;-8.336734740393877e-08;-9.58412981745258e-08;1.0448735799596822;10.000088945520199;0.8333969944456221;0.015563414116716162;0.015560627736009493;0.7977705033756203;0.014945671434305075;0.7980028078813496
1.167384;1.0443983993977173;0.8333330019857512;0.7978719187514755;-8.365820096170546e-08;-9.733765177395846e-08;1.0448735459451823;10.000081516705484;0.833395929914891;0.01556342405054749;0.015560629449187579;0.7977718633096721;0.01494427955807703;0.7980054832311619
1.177384;1.0443993239559415;0.8333330025907886;0.7978719188705587;-8.394545099776777e-08;-9.882221229787146e-08;1.0448735144392645;10.00007410578771;0.8333949082070963;0.015563434493508969;0.015560631579540529;0.7977731772502685;0.014942884459071696;0.7980081057673659
1.187384;1.0444002406810788;0.8333330031833005;0.7978719189889542;-8.422848353219829e-08;-1.0029200422988172e-07;1.0448734880749448;10.000066709888644;0.8333939302292592;0.015563445374116514;0.015560634122689397;0.7977744412223048;0.01494148446225179;0.7980106690600487
1.197384;1.044401147576528;0.8333330037636228;0.7978719191049639;-8.450672297121102e-08;-1.0174394820353951e-07;1.0448734696786308;10.000059330444872;0.8333929964041819;0.015563456605751659;0.015560637069165002;0.7977756519232768;0.014940078460428592;0.7980131657057857
1.207384;1.044402043258812;0.833333004332303;0.7978719192167828;-8.477975911975658e-08;-1.0317491589533789e-07;1.0448734617905637;10.00005196366155;0.8333921061838984;0.015563468105288959;0.015560640397292864;0.7977768066072795;0.014938665621111758;0.7980155878585498
1.217384;1.0444029264580836;0.8333330048899509;0.7978719193228018;-8.504728611044009e-08;-1.0458189065670443e-07;1.0448734662366381;10.000044596337707;0.8333912579332678;0.015563479812056896;0.015560644063471431;0.7977779034318585;0.014937245336992725;0.7980179281802144
1.227384;1.0444037956960799;0.8333330054372019;0.7978719194216668;-8.530882750130089e-08;-1.0596225523142832e-07;1.0448734841395104;10.000037205393927;0.833390449163954;0.015563491696959855;0.0155606479986468;0.7977789419400466;0.014935817508294653;0.7980201804648572
1.237384;1.0444046497723494;0.833333005974689;0.7978719195122931;-8.556341545241846e-08;-1.0731395466376609e-07;1.0448735161327192;10.000029759204734;0.8333896769053389;0.01556350375607577;0.015560652119338656;0.7977799234187928;0.014934382631797504;0.7980223395670585
1.247384;1.0444054883194493;0.8333330065030331;0.797871919593959;-8.580952397956391e-08;-1.0863544260598318e-07;1.0448735624485288;10.000022231633878;0.8333889382711412;0.015563515994654;0.015560656349067455;0.7977808506124371;0.014932942057375444;0.7980244008294252
1.257384;1.0444063115346072;0.8333330070227952;0.7978719196662941;-8.604524620351944e-08;-1.0992556689515214e-07;1.0448736229923488;10.000014622103082;0.833388230858786;0.015563528416525302;0.015560660634526527;0.7977817271687494;0.01493149846050335;0.7980263598625974
1.267384;1.0444071193731108;0.8333330075342308;0.7978719197292278;-8.626859320255026e-08;-1.1118353033801015e-07;1.0448736975337192;10.000006953358753;0.8333875525696567;0.015563541021244314;0.015560664950328073;0.7977825575109857;0.014930055440614777;0.798028213477901
1.277384;1.0444079110554387;0.8333330080369614;0.7978719197829198;-8.647788973497489e-08;-1.1240881112687597e-07;1.0448737859642523;9.999999243881671;0.8333869012529652;0.015563553808859133;0.015560669303760708;0.7977833465326098;0.014928616345667809;0.7980299608400931
1.287384;1.0444086852239354;0.8333330085300011;0.7978719198275624;-8.667201645841628e-08;-1.1360094575464742e-07;1.0448738884115008;9.999991486738844;0.8333862743566585;0.015563566789739212;0.015560673739215856;0.797784098826469;0.014927183793946612;0.7980316033421174
1.297384;1.0444094404386577;0.8333330090121663;0.79787191986324;-8.685026692935163e-08;-1.1475933878897192e-07;1.0448740051227956;9.999983653615923;0.8333856686966148;0.015563579984120505;0.015560678328405473;0.7977848182489422;0.014925760166514637;0.7980331433647625
1.307384;1.0444101754236057;0.8333330094824275;0.7978719198899518;-8.701208855960965e-08;-1.1588320485078212e-07;1.0448741362725498;9.999975713467611;0.8333850807283916;0.015563593406664921;0.015560683157354937;0.7977855075421922;0.014924348047330517;0.7980345833056536
1.317384;1.0444108888073254;0.8333330099400398;0.7978719199076666;-8.715712344960771e-08;-1.1697157474310222e-07;1.044874281845363;9.999967649672447;0.8333845069925857;0.015563607053397507;0.015560688323587993;0.797786167630008;0.014922950064537895;0.7980359255068895
1.327384;1.0444115788311303;0.8333330103846289;0.7978719199163689;-8.728545029933961e-08;-1.1802336740155956e-07;1.0448744416758005;9.999959470415474;0.8333839443687219;0.015563620906319886;0.015560693929382334;0.7977867979422171;0.014921568558743697;0.7980371719839802
1.337384;1.0444122435409287;0.8333330108163487;0.7978719199160471;-8.739767453607825e-08;-1.1903766429016715e-07;1.0448746154977455;9.999951216823764;0.8333833902706259;0.01556363494868993;0.015560700065695212;0.7977873979561566;0.01492020544894438;0.7980383232658003
1.347384;1.0444128811105935;0.8333330112359589;0.7978719199066553;-8.749487181134875e-08;-1.200140163061016e-07;1.0448748028353456;9.99994296405393;0.8333828426803761;0.015563649173909018;0.015560706798020315;0.7977879680741476;0.014918861962949254;0.7980393776776753
1.357384;1.0444134897456454;0.8333330116446047;0.7978719198881972;-8.757849289939592e-08;-1.2095237968155795e-07;1.0448750029609681;9.999934805024788;0.8333822998110884;0.015563663584162824;0.015560714161540576;0.7977885095175647;0.014917538282870584;0.7980403320206039
1.367384;1.0444140674737632;0.8333330120433997;0.7978719198609939;-8.765019333195242e-08;-1.2185282149333868e-07;1.0448752151868643;9.99992682519316;0.8333817597491753;0.015563678188469432;0.015560722167685889;0.7977890243670102;0.014916233827560878;0.7980411828174123
1.377384;1.0444146122255038;0.8333330124330993;0.7978719198258873;-8.771167784153928e-08;-1.2271545457720973e-07;1.0448754391924346;9.999919093301873;0.8333812206414493;0.015563693005310516;0.015560730816940871;0.7977895156093436;0.014914948271127855;0.7980419268410525
1.387384;1.0444151220510094;0.8333330128140757;0.7978719197840025;-8.776464372304796e-08;-1.235405894320195e-07;1.0448756749782122;9.999911677511328;0.8333806810674962;0.01556370805991432;0.015560740109729984;0.7977899866054308;0.014913682297280706;0.7980425608555101
1.397384;1.044415595382476;0.833333013186622;0.797871919736287;-8.781069479733206e-08;-1.24328827910182e-07;1.0448759226277733;9.999904659032076;0.8333801400750912;0.015563723371701374;0.015560750053812055;0.7977904403536786;0.01491243711700469;0.7980430814857234
1.407384;1.044416031190842;0.8333330135512539;0.7978719196833429;-8.785121896666045e-08;-1.2508112657448425e-07;1.0448761822172745;9.999898123936536;0.8333795972687421;0.015563738946163952;0.015560760667594896;0.7977908790302437;0.014911213348998708;0.7980434851360353
1.417384;1.0444164288068736;0.8333330139086651;0.797871919625548;-8.788741044588707e-08;-1.2579880286192508e-07;1.0448764538936302;9.999892151829467;0.8333790530240672;0.015563754778209555;0.015560771975208212;0.7977913037770747;0.014910010751660041;0.7980437676835433
1.427384;1.04441678769734;0.8333330142595508;0.7978719195631181;-8.792044062081737e-08;-1.264832234269112e-07;1.0448767377255748;9.999886813890468;0.8333785084132124;0.015563770857082536;0.015560784000184678;0.7977917145280501;0.014908828930825523;0.7980439250277938
1.437384;1.0444171074539865;0.8333330146046908;0.797871919496003;-8.795163697834286e-08;-1.271353644863602e-07;1.0448770331677848;9.999882172824972;0.8333779652103074;0.015563787162125775;0.015560796766570286;0.797792109813179;0.014907667813612963;0.7980439543795012
1.447384;1.0444173877639507;0.8333330149451432;0.7978719194239121;-8.798251376623027e-08;-1.2775571614426586e-07;1.0448773389106207;9.99987827902397;0.8333774264045598;0.015563803657725351;0.01556081030101941;0.7977924868133052;0.014906527413122376;0.7980438541321065
1.457384;1.0444176283064914;0.8333330152821972;0.7978719193465622;-8.80145089446674e-08;-1.2834460759680878e-07;1.044877653431442;9.999875166667099;0.8333768964341759;0.015563820306645633;0.015560824631693424;0.7977928419944013;0.0149054075051079;0.7980436223808026
1.467384;1.04441782884686;0.8333330156171739;0.7978719192638232;-8.804865208480464e-08;-1.2890258713664008e-07;1.0448779755540822;9.999872855864004;0.8333763805026412;0.015563837089999415;0.015560839786070884;0.797793172069738;0.01490430735473602;0.7980432560488355
1.477384;1.0444179895042993;0.8333330159513151;0.7978719191757052;-8.808559265692841e-08;-1.294304970290447e-07;1.0448783046199246;9.999871360267427;0.8333758838248163;0.015563854009600829;0.015560855783836678;0.7977934744344438;0.014903225279955341;0.7980427510240745
1.487384;1.044418110890283;0.8333330162858531;0.7978719190824975;-8.81258427575821e-08;-1.2992942997032849e-07;1.044878640195089;9.999870694943969;0.8333754115251927;0.01556387107881782;0.015560872628423362;0.7977937467852254;0.014902158806083298;0.7980421029920468
1.497384;1.0444181940093105;0.8333330166221442;0.7978719189850324;-8.816977349974524e-08;-1.3040079730963547e-07;1.0448789815240453;9.999870881875948;0.8333749689651248;0.015563888317123051;0.015560890312779577;0.7977939866836747;0.014901105887434145;0.7980413083485647
1.507384;1.0444182399802355;0.8333330169615557;0.79787191888463;-8.821742329818559e-08;-1.3084625721057158e-07;1.0448793272698227;9.999871955270189;0.833374562076064;0.015563905745559693;0.01556090883612833;0.7977941917024703;0.01490006576570218;0.7980403647258747
1.517384;1.044418249788351;0.8333330173050809;0.7978719187827785;-8.826844465952462e-08;-1.3126743036321623e-07;1.0448796755772376;9.999873964279969;0.833374197048008;0.01556392337479644;0.01556092821144845;0.7977943598583702;0.014899038066025088;0.7980392715151526
1.527384;1.0444182243420055;0.8333330176530469;0.7978719186809508;-8.832217550634472e-08;-1.3166570972896366e-07;1.0448800241259095;9.99987696996135;0.8333738793171022;0.015563941191538125;0.015560948462140626;0.7977944896282482;0.014898021399755455;0.7980380298489826
