time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444719299859524;0.8333329537385451;0.7978719276946638;-7.933934415026473e-08;-7.090004840308777e-08;1.044871298051702;10.00092027248512;0.8334383350688152;0.015563857182470928;0.015561631525557878;0.797767682863838;0.015001760491581997;0.7978810451282283
1.547384;1.0444710900140983;0.8333329534775998;0.797871927999429;-7.890062416385369e-08;-7.092663213061284e-08;1.0448713690664386;10.000923726682144;0.8334383897909446;0.01556386951762699;0.015561620653344845;0.7977684387777402;0.01500196846812102;0.7978788928908715
1.557384;1.0444702615254124;0.8333329532048371;0.7978719282948468;-7.846877226779541e-08;-7.096332544521404e-08;1.044871461742745;10.000925453592767;0.8334384605925157;0.015563880903836935;0.015561609124013522;0.7977691440211099;0.015002079375208163;0.7978769373363291
1.567384;1.0444694481024168;0.8333329529209849;0.7978719285810776;-7.804381990848725e-08;-7.100986971919671e-08;1.0448715759370304;10.000925509694598;0.8334385408617523;0.015563891321800472;0.015561596951674424;0.7977697981073426;0.015002091088854445;0.797875176626232
1.577384;1.0444686525236158;0.8333329526267156;0.7978719288584134;-7.762559753297146e-08;-7.106619941165105e-08;1.04487171168223;10.000923960069022;0.8334386248001157;0.015563900773986412;0.015561584150957538;0.797770401449133;0.015002004983950705;0.7978736083310067
1.587384;1.044467877488928;0.8333329523226471;0.7978719291269959;-7.721382470288778e-08;-7.113222547656583e-08;1.0448718691157957;10.000920864486433;0.8334387077802082;0.015563909268548665;0.01556157072896932;0.7977709549100808;0.015001826399469788;0.7978722295127175
1.597384;1.0444671261414133;0.8333329520095138;0.7978719293866678;-7.680812505993718e-08;-7.120798383617454e-08;1.0448720485488103;10.000916269535358;0.8334387865611538;0.01556391681850664;0.015561556675777152;0.7977714589262686;0.015001563315243237;0.7978710369277484
1.607384;1.0444664019943781;0.8333329516881416;0.7978719296371064;-7.640810483972738e-08;-7.129382453885878e-08;1.0448722505351653;10.000910212014833;0.8334388590214832;0.015563923446085828;0.015561541964650807;0.797771912931257;0.01500122488953274;0.7978700275056994
1.617384;1.0444657085689488;0.8333329513591029;0.7978719298779684;-7.601354229801649e-08;-7.139017547248565e-08;1.0448724758410959;10.000902728120098;0.8334389237610567;0.015563929178618851;0.015561526565264154;0.7977723156662831;0.015000820110756775;0.7978691986810964
1.627384;1.0444650489649123;0.8333329510224539;0.7978719301089863;-7.562448429615706e-08;-7.149728062191964e-08;1.0448727251978736;10.000893858738449;0.8334389802070635;0.01556393403051135;0.015561510447556147;0.7977726658617674;0.015000356400944673;0.7978685471641348
1.637384;1.0444644257212414;0.8333329506779928;0.7978719303298824;-7.524110616220373e-08;-7.161531184653584e-08;1.044872998933749;10.000883649127516;0.833439029044559;0.015563937989074718;0.015561493579098825;0.7977729624789175;0.01499983965040076;0.7978680674544757
1.647384;1.044463841003365;0.8333329503258351;0.7978719305401988;-7.486348635878396e-08;-7.174446897106429e-08;1.0448732968194956;10.000872148029163;0.8334390721850008;0.015563941026128705;0.015561475938029513;0.7977732046584017;0.014999275531163555;0.7978677524319632
1.657384;1.0444632966421585;0.8333329499666757;0.7978719307393564;-7.44914434962226e-08;-7.188479106466045e-08;1.044873618180726;10.000859407955028;0.8334391121040022;0.015563943118921161;0.0155614575294717;0.7977733920050992;0.014998669545412997;0.7978675946279585
1.667384;1.0444627939233808;0.8333329496016862;0.7978719309267774;-7.412444340258788e-08;-7.203603315543635e-08;1.044873962095035;10.000845484630489;0.833439151476167;0.015563944253632892;0.01556143838278333;0.7977735251641055;0.014998025657916064;0.7978675858507331
1.677384;1.044462333409225;0.8333329492323901;0.7978719311020586;-7.376158537621406e-08;-7.219786347741829e-08;1.04487432747873;10.00083043543711;0.8334391931991671;0.015563944424092733;0.015561418530928748;0.7977736058934316;0.014997345861656398;0.7978677159750397
1.687384;1.0444619150303631;0.833332948860587;0.7978719312652855;-7.340164213327773e-08;-7.237012033062548e-08;1.0448747130106995;10.000814323075417;0.8334392400436712;0.015563943637013971;0.015561397989989106;0.7977736362088901;0.014996631075843762;0.7978679730695706
1.697384;1.0444615382961429;0.8333329484883659;0.7978719314170427;-7.304317908064623e-08;-7.255292621796102e-08;1.0448751171813688;10.000797226367395;0.833439294235263;0.015563941906353164;0.015561376760046618;0.7977736175346684;0.01499588197370229;0.797868344981175
1.707384;1.0444612023725315;0.833332948118071;0.7978719315580605;-7.268475656040549e-08;-7.274672139120523e-08;1.0448755385929098;10.000779244251396;0.8334393575605031;0.015563939235811555;0.015561354846661712;0.7977735507630578;0.014995099347220615;0.7978688208676005
1.717384;1.044460906380347;0.833332947751982;0.7978719316890485;-7.232516637537422e-08;-7.295222994021065e-08;1.044875976136396;10.00076048593742;0.8334394318520716;0.015563935609594988;0.015561332276011199;0.7977734365867101;0.014994284503922215;0.7978693921434047
1.727384;1.044460649890704;0.8333329473920771;0.7978719318108424;-7.196371719693805e-08;-7.317034452517442e-08;1.0448764289096082;10.00074105737094;0.8334395193980741;0.015563930995629657;0.01556130909259824;0.7977732754152873;0.014993439609547812;0.7978700526739877
1.737384;1.0444604326209104;0.8333329470402371;0.7978719319244757;-7.16003854165694e-08;-7.340190655795736e-08;1.044876896191299;10.000721049859514;0.8334396226899555;0.015563925350135418;0.015561285358293568;0.7977730671025816;0.014992567825603272;0.7978707981436992
1.747384;1.044460253408669;0.83333294669855;0.7978719320310116;-7.123556979544075e-08;-7.364745442378385e-08;1.0448773775495994;10.000700536263302;0.8334397437361614;0.01556391862242121;0.015561261157264984;0.7977728107172656;0.014991673535411093;0.7978716255938246
1.757384;1.0444601100059112;0.8333329463694258;0.7978719321314225;-7.086967118680599e-08;-7.390712399626723e-08;1.0448778728156058;10.000679578122835;0.8334398840914252;0.015563910762261077;0.015561236592968866;0.7977725043368644;0.014990762266555926;0.7978725336171225
1.767384;1.0444599998787154;0.8333329460556801;0.7978719322265457;-7.050293694444682e-08;-7.418069243883159e-08;1.0448783818567997;10.000658233890148;0.8334400455218987;0.01556390172204439;0.015561211781966993;0.7977721452105496;0.01498983996167102;0.7978735221044276
1.777384;1.0444599207291925;0.833332945760635;0.7978719323169238;-7.013563725601859e-08;-7.446774496392815e-08;1.0448789045981433;10.000636563010616;0.833440230159078;0.015563891451282941;0.015561186852223692;0.7977717307458672;0.014988912337053548;0.7978745907407027
1.787384;1.0444598704793753;0.8333329454879689;0.7978719324028022;-6.976827712588195e-08;-7.476800418161699e-08;1.0448794411683153;10.000614625986698;0.8334404401042143;0.015563879899780742;0.015561161932272657;0.7977712594553277;0.014987984628650185;0.797875737611124
1.797384;1.0444598472035092;0.8333329452412496;0.7978719324844655;-6.940144911066479e-08;-7.508151120166e-08;1.0448799913720515;10.000592478318675;0.8334406770197613;0.015563867038630129;0.015561137129768199;0.7977707307954068;0.014987061298343355;0.7978769589975959
1.807384;1.0444598489474803;0.833332945023477;0.7978719325624488;-6.903548743653382e-08;-7.540841772119653e-08;1.0448805539719708;10.000570163515208;0.8334409418526209;0.015563852876903289;0.015561112521872611;0.7977701447563211;0.014986145833801999;0.7978782493969075
1.817384;1.0444598735504325;0.833332944836978;0.7978719326373759;-6.867052754187284e-08;-7.574876995846934e-08;1.0448811267090046;10.000547711501309;0.8334412349795275;0.01556383745392653;0.015561088159586312;0.7977695022914908;0.0149852408241102;0.7978796015685254
1.827384;1.0444599188327155;0.8333329446835611;0.7978719327097533;-6.83068931274347e-08;-7.610254196892082e-08;1.0448817067978076;10.000525140420072;0.8334415566159163;0.015563820818178541;0.015561064070926615;0.7977688061173447;0.014984348130384852;0.7978810068347563
1.837384;1.0444599827851027;0.8333329445646944;0.7978719327798597;-6.794528555702424e-08;-7.646958634256318e-08;1.0448822915199272;10.00050245744412;0.8334419069321881;0.015563803013738638;0.015561040265963862;0.7977680609663628;0.014983469250215044;0.7978824548564836
1.847384;1.0444600634953756;0.8333329444817352;0.7978719328476505;-6.75866576806432e-08;-7.684941855826974e-08;1.0448828785825433;10.000479662530424;0.8334422861204344;0.015563784080047825;0.015561016748586393;0.7977672731270561;0.014982605888696284;0.7978839336559075
1.857384;1.0444601591405749;0.833332944436085;0.7978719329128661;-6.72319229703986e-08;-7.724120810476065e-08;1.0448834658093276;10.000456760740764;0.8334426947238696;0.015563764055966135;0.015560993527388718;0.7977664498643026;0.014981760295802136;0.7978854310986837
1.867384;1.0444602679394597;0.83333294442903;0.7978719329753544;-6.68816986650679e-08;-7.764400370829892e-08;1.044884050656347;10.000433771398955;0.833443133910686;0.01556374298360757;0.015560970620895492;0.7977655993342786;0.014980935165909426;0.7978869362864066
1.877384;1.0444603879422854;0.8333329444614381;0.7978719330352594;-6.653624340840291e-08;-7.805690404374077e-08;1.0448846302180064;10.000410721294747;0.8334436053270536;0.015563720919674926;0.015560948052915899;0.7977647309401873;0.014980133421781535;0.797888439470339
1.887384;1.0444605169841534;0.8333329445335872;0.7978719330929397;-6.619558364173101e-08;-7.847920443736981e-08;1.044885201396304;10.000387634670938;0.8334441106244702;0.015563697950373647;0.015560925833952858;0.7977638552970646;0.01497935797354559;0.7978899313905911
1.897384;1.044460652874434;0.8333329446451799;0.7978719331487717;-6.585970108289472e-08;-7.891055760409324e-08;1.0448857609574738;10.000364535170142;0.833444651160897;0.015563674189032145;0.01556090394734972;0.7977629833465709;0.01497861138730801;0.7978914028462947
1.907384;1.04446079356513;0.8333329447954597;0.7978719332030932;-6.552855142802768e-08;-7.935086462028373e-08;1.0448863056287931;10.000341450510088;0.833445228041529;0.015563649755035;0.015560882363178468;0.7977621252505512;0.014977895704010823;0.7978928451382733
1.917384;1.0444609371541673;0.8333329449833984;0.7978719332563683;-6.520184147883851e-08;-7.979995201843578e-08;1.0448868320936817;10.000318408853843;0.8334458423051972;0.015563624749898298;0.015560861060046297;0.7977612896381562;0.01497721231423867;0.797894251225266
1.927384;1.0444610819462223;0.8333329452078356;0.7978719333093083;-6.48788856342313e-08;-8.025746911192244e-08;1.0448873369068257;10.000295433921417;0.8334464951022094;0.015563599237031324;0.01556084002385935;0.797760483373165;0.014976561098536423;0.7978956157989326
1.937384;1.044461226742321;0.833332945467298;0.7978719333628118;-6.455879271749828e-08;-8.07229534398433e-08;1.0448878165541176;10.000272543878571;0.8334471875309204;0.015563573234898473;0.015560819237021009;0.7977597116901062;0.014975938714476859;0.7978969343212544
1.947384;1.0444613710927517;0.8333329457597372;0.7978719334178092;-6.424091626204707e-08;-8.119570835285879e-08;1.0448882676210423;10.000249750124304;0.8334479201259104;0.015563546730595288;0.015560798681080752;0.7977589783734266;0.01497533800793069;0.7978982026557565
1.957384;1.044461515250487;0.8333329460827651;0.7978719334750802;-6.392533230489201e-08;-8.167463485746564e-08;1.0448886870711056;10.000227054870857;0.8334486926976129;0.01556351970148264;0.015560778343817725;0.7977582860395152;0.014974749706114468;0.7978994175442076
1.967384;1.0444616599490222;0.8333329464342076;0.7978719335350933;-6.361294132083206e-08;-8.21582672020332e-08;1.044889072520675;10.000204446561716;0.8334495043960715;0.01556349212842944;0.01556075821771607;0.7977576364146762;0.014974164475745472;0.7979005775568268
1.977384;1.0444618062699904;0.8333329468123597;0.7978719335979384;-6.330513883609047e-08;-8.264489581096456e-08;1.0448894222109817;10.000181899206675;0.8334503532493047;0.015563463995190808;0.015560738292539364;0.7977570304889757;0.014973573794465213;0.797901683715109
1.987384;1.0444619555507872;0.8333329472158515;0.7978719336634729;-6.300349643657176e-08;-8.313267481361333e-08;1.0448897348370694;10.000159383137014;0.8334512358075434;0.015563435285385235;0.015560718548826574;0.7977564689973172;0.014972970005967418;0.7979027392335409
1.997384;1.0444621092543993;0.8333329476434431;0.7978719337315108;-6.270948100883565e-08;-8.361970537408595e-08;1.0448900095025313;10.000136873792133;0.8334521478634022;0.015563405988001365;0.015560698958508786;0.797755953136747;0.014972346471709898;0.7979037490917193
2.007384;1.044462268776689;0.8333329480939036;0.7978719338017627;-6.242406042390211e-08;-8.410404548305099e-08;1.044890245593402;10.000114348701405;0.8334530858572211;0.015563376105956027;0.015560679496257418;0.7977554846208651;0.014971698003931399;0.7979047194775067
2.017384;1.0444624350339413;0.8333329485659319;0.7978719338737115;-6.214760561428347e-08;-8.458365538867052e-08;1.044890442496859;10.000091784469264;0.8334540478004265;0.015563345662049723;0.015560660159266214;0.797755064850044;0.014971020835615674;0.7979056563105588
2.027384;1.0444626082492006;0.8333329490581751;0.7978719339466989;-6.188016776332812e-08;-8.505643154871385e-08;1.0448905993124802;10.00006915603713;0.8334550331511299;0.015563314700455499;0.015560640981040636;0.79775469397718;0.014970312281364641;0.7979065639516754
2.037384;1.0444627884464839;0.8333329495692908;0.7978719340201139;-6.162176185360369e-08;-8.552046360064144e-08;1.0448907146175954;10.000046435337866;0.83345604215023;0.015563283282028117;0.015560622021930886;0.7977543705542312;0.014969570693853875;0.7979074456544375
2.047384;1.0444629760052861;0.8333329500979348;0.7978719340935374;-6.137261120689973e-08;-8.597428420002998e-08;1.0448907864580155;10.00002359745628;0.8334570750527472;0.015563251474826123;0.015560603342582002;0.7977540915950148;0.014968795466357937;0.7979083042786299
2.057384;1.0444631714998684;0.8333329506427797;0.7978719341667834;-6.113316295939825e-08;-8.641675245784963e-08;1.0448908125655307;10.000000630679628;0.8334581312994133;0.015563219344697787;0.015560584985747914;0.7977538525448351;0.014967986755579095;0.7979091422659568
2.067384;1.0444633754092356;0.8333329512025751;0.7978719342397742;-6.090376470720744e-08;-8.684669892982368e-08;1.0448907905426517;9.99997754071185;0.8334592092855512;0.015563186954583322;0.015560566978493921;0.7977536473654707;0.014967144914484202;0.7979099622875216
2.077384;1.0444635883597764;0.8333329517761783;0.7978719343123161;-6.068448087542067e-08;-8.72628311053302e-08;1.0448907179790636;9.999954347785;0.833460306989817;0.015563154366280014;0.01556054934217641;0.7977534690900455;0.014966269929294007;0.7979107683335324
2.087384;1.0444638113018767;0.833332952362654;0.7978719343839455;-6.047522559055557e-08;-8.766403568312542e-08;1.0448905927588488;9.999931074947064;0.8334614221490979;0.015563121631225236;0.015560532098962736;0.7977533103783683;0.014965361208112354;0.7979115662342021
2.097384;1.0444640452113494;0.8333329529614094;0.7978719344539476;-6.02758702226486e-08;-8.804960408708453e-08;1.0448904134558312;9.999907735592407;0.833462551658212;0.015563088785487062;0.015560515275628828;0.7977531639257589;0.014964417867250359;0.7979123632418427
2.107384;1.0444642907642057;0.8333329535722007;0.7978719345215217;-6.008620498548257e-08;-8.841906953864626e-08;1.0448901792128902;9.999884330686362;0.8334636918768399;0.015563055859285312;0.015560498895867426;0.7977530230046211;0.014963439472376138;0.797913166550537
2.117384;1.0444645482420627;0.8333329541950054;0.7978719345860914;-5.990592621317133e-08;-8.877195260871914e-08;1.0448898891596796;9.999860849905449;0.8334648397354486;0.015563022883341686;0.015560482959574068;0.7977528815174207;0.014962426572051586;0.7979139818823215
2.127384;1.0444648176879079;0.8333329548298326;0.7978719346476169;-5.973477069407199e-08;-8.910762286260611e-08;1.0448895422760764;9.999837271660992;0.8334659926272466;0.015562989890369654;0.015560467438780094;0.7977527337743409;0.014961380254026881;0.7979148128357135
2.137384;1.0444650992721494;0.8333329554765637;0.7978719347066288;-5.95727088041484e-08;-8.942526438673014e-08;1.0448891378761844;9.999813564722796;0.8334671472487739;0.015562956912540631;0.01556045230363528;0.7977525752679668;0.01496030122335312;0.7979156613509858
2.147384;1.044465393452665;0.8333329561348534;0.7978719347640401;-5.941993974142086e-08;-8.97240128925109e-08;1.0448886759106322;9.999789693273412;0.83346829908559;0.015562923968141202;0.015560437546074335;0.7977524034625784;0.01495918946196561;0.7979165296955996
2.157384;1.0444657006140905;0.8333329568039777;0.797871934820943;-5.927664638623005e-08;-9.000307250766459e-08;1.044888156807389;9.999765626301915;0.8334694427157168;0.015562891054865207;0.015560423176372244;0.7977522171426086;0.014958044573384956;0.7979174222241077
2.167384;1.0444660206417056;0.8333329574827726;0.7978719348783972;-5.914286595496623e-08;-9.026163543198744e-08;1.044887581144286;9.999741347461999;0.8334705721765582;0.01556285815582739;0.015560409207042195;0.797752015782341;0.01495686642353693;0.7979183451091622
2.177384;1.0444663529251499;0.8333329581698277;0.7978719349373626;-5.901871591611291e-08;-9.049879656570359e-08;1.0448869494296331;9.999716857893667;0.8334716811793768;0.0155628252423009;0.015560395644087191;0.7977518002762979;0.014955655745290702;0.7979193046758274
2.187384;1.0444666965601943;0.8333329588635949;0.7978719349988059;-5.890466268452167e-08;-9.071359048465177e-08;1.0448862622761521;9.999692173642917;0.8334727634786948;0.015562792275564109;0.015560382487613806;0.7977515736695808;0.014954414488303138;0.7979203061381742
2.197384;1.0444670503228926;0.8333329595622931;0.7978719350636972;-5.880148098519017e-08;-9.090511654933181e-08;1.0448855206919716;9.999667326825893;0.8334738135070996;0.015562759214031921;0.015560369734728317;0.7977513404103234;0.014953145808199368;0.7979213536359431
2.207384;1.0444674124720115;0.8333329602639186;0.7978719351329101;-5.871018270975764e-08;-9.107263237708348e-08;1.0448847260920793;9.999642370938572;0.8334748266265212;0.015562726022273947;0.015560357381277513;0.7977511046460136;0.01495185351393852;0.797922450736334
2.217384;1.0444677808240905;0.8333329609664603;0.7978719352072178;-5.8632167570842266e-08;-9.121558565241388e-08;1.0448838802870652;9.999617381275531;0.8334757987582259;0.01556269268136565;0.0155603454244954;0.7977508693289157;0.014950541684752362;0.7979236004618717
2.227384;1.0444681532314124;0.8333329616681348;0.797871935287329;-5.856925982917134e-08;-9.133377991606147e-08;1.0448829854135517;9.999592444343262;0.8334767259967204;0.015562659194974756;0.015560333863504179;0.7977506369927523;0.01494921530177093;0.797924805177157
2.237384;1.0444685280110384;0.8333329623674022;0.7978719353738352;-5.8523525382699755e-08;-9.142756288754422e-08;1.0448820435492399;9.99956764235922;0.8334776044348645;0.015562625579219337;0.015560322695248653;0.7977504107365024;0.014947880613431708;0.797926066833411
2.247384;1.0444689038415316;0.8333329630627806;0.7978719354670817;-5.8497024278254226e-08;-9.149773112261319e-08;1.0448810565703752;9.999543046205979;0.8334784304513136;0.015562591842780924;0.015560311913315965;0.7977501939674978;0.014946543880118738;0.7979273870160992
2.257384;1.0444692793172932;0.8333329637526514;0.79787193556703;-5.8491480947483456e-08;-9.154522406186577e-08;1.0448800265840854;9.999518717878766;0.8334792015620713;0.01556255798017746;0.015560301514426828;0.7977499898160058;0.014945209841834894;0.797928766089523
2.267384;1.0444696528080404;0.8333329644352131;0.7978719356732722;-5.8508081123279696e-08;-9.157084434857774e-08;1.0448789563316614;9.999494710277132;0.8334799170335913;0.015562523977986605;0.01556029150862813;0.797749801142407;0.014943881702081151;0.7979302017561616
2.277384;1.0444700226484884;0.833332965108735;0.797871935785393;-5.8547540954636355e-08;-9.157524561857445e-08;1.044877849206526;9.999471060463854;0.833480577588318;0.015562489817321909;0.01556028192437948;0.7977496306786854;0.014942561827388389;0.7979316881642373
2.287384;1.0444703870812533;0.8333329657719409;0.7978719359033994;-5.861027897698909e-08;-9.155920354070375e-08;1.0448767090209086;9.999447783771375;0.8334811842861214;0.015562455475925479;0.015560272805261016;0.7977494809841771;0.014941251559762206;0.7979332164121757
2.297384;1.0444707439268057;0.8333329664240475;0.7978719360277274;-5.869656433690849e-08;-9.15237649167922e-08;1.0448755397115659;9.999424875103669;0.8334817374291474;0.015562420938830597;0.01556026420994979;0.7977493544485855;0.01493995084650836;0.7979347759531998
2.307384;1.0444710905659897;0.8333329670643359;0.7978719361590061;-5.8806569520055965e-08;-9.147014875202459e-08;1.0448743453103804;9.999402317604282;0.8334822362508238;0.01556238620482351;0.015560256215820793;0.7977492534995678;0.014938658893718735;0.7979363558380886
2.317384;1.0444714244764535;0.8333329676916742;0.7978719362979902;-5.894044807599963e-08;-9.139974318364186e-08;1.0448731301663496;9.999380091760965;0.8334826794057456;0.015562351275212622;0.015560248903697695;0.7977491807736466;0.014937375198060387;0.7979379452903501
2.327384;1.0444717439681084;0.8333329683044646;0.7978719364456083;-5.9098461883025596e-08;-9.131425892189962e-08;1.0448718987871082;9.999358179595527;0.8334830661933841;0.015562316137282359;0.015560242330344053;0.7977491391723875;0.014936099893979994;0.797939533601385
2.337384;1.0444720485424754;0.8333329689010707;0.7978719366029386;-5.9280935108550874e-08;-9.121578559448939e-08;1.0448706553700062;9.99933656752088;0.8334833978291648;0.015562280763763092;0.015560236518990791;0.7977491316522863;0.014934833566326097;0.7979411101293021
2.347384;1.0444723385748862;0.8333329694802727;0.7978719367710658;-5.948811297838896e-08;-9.11066692577644e-08;1.0448694037815598;9.999315251115828;0.8334836776800715;0.015562245129399159;0.015560231458262526;0.7977491604434732;0.014933577308908864;0.7979426648378551
2.357384;1.044472614487632;0.8333329700412986;0.7978719369509766;-5.972011724069821e-08;-9.098931404474782e-08;1.0448681477792647;9.999294239686495;0.8334839104490387;0.015562209224446791;0.015560227095111009;0.7977492265051482;0.014932333018708418;0.797944188156145
2.367384;1.044472875924243;0.8333329705836071;0.7978719371436374;-5.997691900083698e-08;-9.086610941775018e-08;1.0448668910121837;9.999273558232751;0.8334841012450851;0.015562173057226101;0.01556022334303163;0.7977493301699609;0.014931103352244507;0.7979456702067463
2.377384;1.0444731215741434;0.8333329711068096;0.7978719373501117;-6.025813919785435e-08;-9.073948460229428e-08;1.044865637040037;9.999253243972115;0.8334842553155176;0.015562136658706854;0.015560220105851078;0.7977494723211055;0.014929891183104229;0.7979471010120868
2.387384;1.044473349604897;0.8333329716106614;0.7978719375716994;-6.056278333749961e-08;-9.061177423877863e-08;1.0448643895801495;9.999233338073573;0.833484377893062;0.015562100086441323;0.015560217288326994;0.7977496547127292;0.014928699143195166;0.797948471246767
2.397384;1.044473558025257;0.8333329720949786;0.7978719378100081;-6.088932109448765e-08;-9.048490519698436e-08;1.0448631526948686;9.99921387930877;0.8334844735033093;0.015562063415666893;0.015560214788928948;0.7977498790923635;0.014927529863453887;0.7979497728765227
2.407384;1.0444737448120238;0.8333329725595958;0.7978719380667182;-6.123603042757914e-08;-9.036033105144503e-08;1.0448619304320115;9.999194903489517;0.8334845457315732;0.015562026724601193;0.015560212494333626;0.7977501462030198;0.0149263862627441;0.797951000196201
2.417384;1.0444739080403531;0.8333329730044532;0.7978719383432479;-6.160110745931393e-08;-9.023937203897687e-08;1.0448607262631093;9.999176447675337;0.8334845978559161;0.015561990087435707;0.015560210287862454;0.7977504554436122;0.014925271086926845;0.7979521502017581
2.427384;1.0444740461089645;0.8333329734296266;0.7978719386406141;-6.198255775793002e-08;-9.012356599125057e-08;1.0448595432219776;9.999158553659214;0.8334846332003915;0.015561953580593438;0.015560208068533105;0.7977508047148346;0.01492418632335563;0.7979532212927405
2.437384;1.044474157893402;0.8333329738351309;0.7978719389595416;-6.237821401069889e-08;-9.00146791690028e-08;1.044858384554525;9.999141266099643;0.8334846549434655;0.015561917291701038;0.015560205768452552;0.7977511903300973;0.014923132909287505;0.797954211794972
2.447384;1.0444742426235423;0.8333329742207988;0.7978719393007887;-6.278585434005426e-08;-8.991460799644303e-08;1.0448572539036936;9.999124627479057;0.8334846657840175;0.015561881310904788;0.015560203352935858;0.7977516077025402;0.014922110254447545;0.7979551194282429
2.457384;1.0444742997199683;0.8333329745865478;0.7978719396653255;-6.3203139459158e-08;-8.982536569312903e-08;1.0448561549833602;9.999108670494257;0.8334846676495639;0.015561845710094143;0.015560200803452173;0.7977520526482622;0.014921116110620919;0.7979559409828165
2.467384;1.0444743287216576;0.8333329749325759;0.7978719400541547;-6.362739303643972e-08;-8.974897925663385e-08;1.0448550914522146;9.999093410506934;0.8334846620701863;0.015561810535139591;0.015560198106270488;0.7977525220565133;0.01492014762062764;0.7979566721476018
2.477384;1.0444743289931522;0.833332975259074;0.7978719404681366;-6.405562091402063e-08;-8.968732668356244e-08;1.0448540669631388;9.999078847111992;0.8334846507833255;0.015561775811143475;0.015560195257661037;0.7977530134562453;0.014919202589461639;0.7979573083113726
2.487384;1.0444742993589797;0.8333329755659064;0.7978719409079308;-6.448488275611156e-08;-8.964205392481319e-08;1.0448530848982613;9.999064973861124;0.8334846350545603;0.015561741549704636;0.01556019226932598;0.7977535244843214;0.01491827960613693;0.7979578460939535
2.497384;1.044474238237706;0.8333329758526197;0.7978719413737999;-6.491264720581266e-08;-8.961448956685165e-08;1.0448521479626642;9.999051786427303;0.8334846143807378;0.015561707762970316;0.015560189160192089;0.7977540531115979;0.014917377317688586;0.797958284430362
2.507384;1.0444741442858139;0.8333329761186025;0.7978719418654022;-6.533691344404055e-08;-8.960551529110867e-08;1.0448512580253748;9.999039288971064;0.8334845863321513;0.015561674478933864;0.015560185949496989;0.7977545978688559;0.014916494129989742;0.7979586244122777
2.517384;1.0444740168049658;0.8333329763632832;0.7978719423818298;-6.575614129889617e-08;-8.961546428870635e-08;1.0448504161882655;9.999027500056558;0.8334845474627824;0.015561641744035055;0.015560182668674637;0.7977551572177242;0.014915628608765859;0.7979588680380938
2.527384;1.0444738554182615;0.8333329765863389;0.7978719429217437;-6.616899637731841e-08;-8.964413652218244e-08;1.0448496229983448;9.999016452003012;0.8334844945158028;0.015561609620495723;0.015560179373439996;0.7977557287201205;0.01491477955900967;0.7979590169434152
2.537384;1.0444736595623838;0.8333329767878462;0.7978719434834055;-6.657407470133095e-08;-8.969096785550897e-08;1.0448488786375603;9.999006184325875;0.8334844252221235;0.015561578184882626;0.015560176137018452;0.797756308534469;0.014913945430720417;0.7979590722706918
2.547384;1.0444734283206278;0.8333329769683036;0.7978719440646667;-6.696987732122385e-08;-8.975518826378221e-08;1.0448481830023024;9.998996735323983;0.8334843383934394;0.015561547514278042;0.015560173041789367;0.7977568910905757;0.01491312365076826;0.7979590355501092
2.557384;1.0444731605722894;0.8333329771284962;0.7978719446630814;-6.735496753576193e-08;-8.983585208578925e-08;1.0448475360593352;9.998988130270508;0.833484233845001;0.015561517665293728;0.015560170181578776;0.7977574695213888;0.01491231027605744;0.7979589092812125
2.567384;1.0444728554543106;0.8333329772692974;0.7978719452761528;-6.772807109933884e-08;-8.993180254703494e-08;1.0448469383532142;9.998980373107443;0.8334841121557595;0.015561488668393204;0.015560167660830732;0.797758037136894;0.014911500379364265;0.797958696521518
2.577384;1.0444725124877998;0.833332977391629;0.7978719459015019;-6.808814616726187e-08;-9.004156000805948e-08;1.0448463908634347;9.998973452344577;0.8334839740963287;0.015561460531069132;0.015560165587513901;0.7977585886588805;0.014910689026751522;0.797958400502325
2.587384;1.0444721309180682;0.8333329774967042;0.7978719465369254;-6.843449653443823e-08;-9.016321357171535e-08;1.0448458943483632;9.998967354822739;0.8334838202057206;0.01556143323726729;0.015560164065086163;0.7977591200782492;0.014909871746835406;0.7979580252636156
2.597384;1.0444717093806664;0.8333329775861208;0.7978719471804825;-6.876686390779711e-08;-9.029454646810107e-08;1.0448454491263544;9.998962074510649;0.8334836506305856;0.015561406752329336;0.015560163182010091;0.7977596277492072;0.014909044101025518;0.7979575765270228
2.607384;1.0444712464438688;0.8333329776615217;0.7978719478305033;-6.908549258109373e-08;-9.043332932397457e-08;1.044845055516255;9.99895761575108;0.8334834650090784;0.015561381036599016;0.0155601630058357;0.7977601079940637;0.014908201459734803;0.7979570615888932
2.617384;1.0444707410824026;0.8333329777242793;0.7978719484853357;-6.939105038571289e-08;-9.057746147449385e-08;1.0448447143199804;9.998953994890304;0.8334832623653359;0.015561356057799253;0.015560163587951733;0.7977605573351241;0.014907339664044898;0.7979564881219411
2.627384;1.0444701926279443;0.83333297777546;0.7978719491430805;-6.968428443213898e-08;-9.072494401805587e-08;1.0448444267429418;9.99895123752379;0.8334830409722682;0.015561331796844477;0.015560164973223562;0.7977609728767914;0.014906455686977084;0.7979558627124811
2.637384;1.0444696006943772;0.83333297781588;0.7978719498017061;-6.996573936723563e-08;-9.087392673448027e-08;1.0448441937471251;9.998949369808077;0.8334827983175259;0.015561308251668982;0.015560167204578007;0.7977613525143382;0.014905547702649777;0.7979551899320724
2.647384;1.0444689654860648;0.8333329778461394;0.7978719504594862;-7.023585825978916e-08;-9.102283257758194e-08;1.0448440156258632;9.998948413371245;0.8334825314388896;0.01556128544744597;0.015560170317351855;0.7977616944112212;0.01490461494123963;0.7979544722701645
2.657384;1.0444682881446565;0.8333329778665658;0.7978719511154292;-7.049515039796758e-08;-9.117036603127078e-08;1.044843892449805;9.998948389384008;0.8334822377968816;0.015561263449997875;0.015560174334047725;0.7977619960854884;0.014903657535627333;0.797953710676584
2.667384;1.0444675707063311;0.8333329778770642;0.7978719517694827;-7.074403575666177e-08;-9.131532223531221e-08;1.044843824700417;9.998949321958817;0.8334819165596264;0.01556124236501498;0.015560179272287953;0.7977622541114447;0.014902676704322403;0.7979529051081409
2.677384;1.0444668157828245;0.8333329778771182;0.7978719524222895;-7.098258120404708e-08;-9.145636612055607e-08;1.0448438131532303;9.998951233098708;0.8334815690818089;0.015561222320485619;0.015560185154472694;0.7977624645786175;0.01490167526619454;0.7979520550896416
2.687384;1.0444660261218144;0.8333329778662139;0.7978719530746635;-7.121048986345869e-08;-9.159201856303841e-08;1.0448438584807138;9.99895413442833;0.8334811977994772;0.015561203450912697;0.015560191997782033;0.7977626238767346;0.014900657577686514;0.7979511602405668
2.697384;1.0444652042635267;0.8333329778444346;0.7978719537273176;-7.142733628187349e-08;-9.172075986786283e-08;1.0448439612840765;9.99895802602212;0.8334808053102664;0.015561185888238996;0.015560199792848381;0.7977627292139363;0.014899629043302045;0.7979502199129637
2.707384;1.0444643524927162;0.8333329778127174;0.7978719543808366;-7.163277920947502e-08;-9.184115142607155e-08;1.044844122104991;9.998962901887849;0.8334803948656359;0.015561169750645637;0.015560208496633348;0.7977627786027232;0.014898595841077188;0.7979492318732719
2.717384;1.0444634728922226;0.8333329777726773;0.7978719550355918;-7.18265386881314e-08;-9.195210247574893e-08;1.0448443412281947;9.998968750633871;0.8334799707088424;0.01556115513307681;0.015560218041331288;0.7977627706299011;0.014897564380152346;0.79794819171874
2.727384;1.044462567318243;0.8333329777262171;0.7978719556916727;-7.200818658532314e-08;-9.205309163331187e-08;1.0448446186327922;9.998975551571583;0.8334795373989886;0.015561142104625648;0.015560228351334497;0.7977627042921023;0.014896540633768563;0.7979470940931214
2.737384;1.0444616373970474;0.8333329776751272;0.797871956348975;-7.217684472405811e-08;-9.214405544796639e-08;1.0448449538916889;9.998983277465543;0.833479099268482;0.015561130706701214;0.015560239366084796;0.7977625789129221;0.014895530036076854;0.7979459343107429
2.747384;1.0444606846845303;0.8333329776207139;0.7978719570073638;-7.233095632713723e-08;-9.222512121913132e-08;1.0448453461433218;9.998991902494806;0.8334786603997001;0.01556112095288094;0.01556025105261557;0.7977623940476053;0.014894537483523764;0.7979447092393213
2.757384;1.0444597110820846;0.8333329775635536;0.7978719576667667;-7.246838906820058e-08;-9.229641590007789e-08;1.0448457943491105;9.999001404154665;0.8334782245917428;0.015561112840807594;0.01556026339809728;0.7977621493311919;0.014893567019382705;0.7979434175552357
2.767384;1.044458719382235;0.833332977503528;0.797871958327131;-7.258688238494397e-08;-9.235789970096126e-08;1.0448462973333927;9.999011758442087;0.8334777953806878;0.015561106369584745;0.015560276399148575;0.7977618441455528;0.014892621552803798;0.7979420593612518
2.777384;1.0444577133307669;0.8333329774399222;0.7978719589882549;-7.268462932714733e-08;-9.24091913665431e-08;1.044846853612434;9.999022937743472;0.8334773762576785;0.015561101539549297;0.015560290058987826;0.7977614773081216;0.014891702834786618;0.797940635699239
2.787384;1.0444566970084699;0.8333329773714971;0.7978719596495865;-7.276065041204223e-08;-9.244949728154458e-08;1.044847461348521;9.999034914561667;0.833476970808475;0.01556109833340535;0.015560304386712078;0.7977610474811774;0.01489081186080689;0.7979391481303497
2.797384;1.0444556743231055;0.8333329772966981;0.7978719603101269;-7.281472554328851e-08;-9.247773275328921e-08;1.0448481182150393;9.99904766408371;0.8334765825792285;0.015561096700497322;0.015560319393000711;0.7977605541281915;0.01488994966414498;0.7979375979810148
2.807384;1.0444546488964617;0.8333329772138691;0.7978719609684449;-7.284705365762754e-08;-9.249282106817864e-08;1.044848821441928;9.999061161386015;0.8334762148497974;0.015561096557996406;0.015560335088024036;0.797759998058556;0.014889117955809895;0.7979359861609019
2.817384;1.0444536238582856;0.8333329771213904;0.7978719616227418;-7.285792641228722e-08;-9.249394438249204e-08;1.0448495685138581;9.999075375138414;0.8334758706594126;0.015561097810294787;0.015560351490325204;0.797759381339244;0.014888319096779755;0.7979343138676811
2.827384;1.0444526015764373;0.8333329770177581;0.7978719622710243;-7.284759180800146e-08;-9.248046097964045e-08;1.04485035765523;9.999090259289845;0.8334755530195012;0.015561100376901496;0.0155603686368467;0.7977587068384235;0.014887555695225138;0.7979325831796016
2.837384;1.0444515835843349;0.8333329769014522;0.7978719629113807;-7.281637210291246e-08;-9.245165795500139e-08;1.0448511874041624;9.999105749300316;0.8334752648386755;0.015561104210731848;0.01556038658251604;0.7977579775425855;0.014886830433977923;0.7979307974365741
2.847384;1.0444505706249745;0.8333329767707263;0.7978719635422398;-7.276489173861987e-08;-9.24067116897233e-08;1.0448520560934833;9.999121769922935;0.833475008630859;0.015561109292976567;0.015560405392841046;0.7977571958857477;0.014886145828890853;0.7979289612668624
2.857384;1.0444495628389707;0.8333329766237133;0.7978719641624868;-7.269421075437727e-08;-9.234485152482973e-08;1.0448529616138489;9.99913824599531;0.8334747863420203;0.015561115607079293;0.015560425130906764;0.7977563634689426;0.014885504127142854;0.7979270803188583
2.867384;1.0444485602110596;0.8333329764587287;0.7978719647712974;-7.26058154917968e-08;-9.226544236382735e-08;1.044853901189518;9.999155102951871;0.8334745993065757;0.015561123116934845;0.01556044584412961;0.7977554815219438;0.014884907723876614;0.7979251616508094
2.877384;1.04444756308553;0.8333329762744447;0.797871965367836;-7.250151054954904e-08;-9.216786067560824e-08;1.0448548714500199;9.99917226213251;0.8334744484331104;0.015561131770027239;0.015560467563145029;0.7977545516971475;0.014884358876461706;0.7979232144581944
2.887384;1.0444465724168588;0.833332976069924;0.7978719659511381;-7.238334729539784e-08;-9.205136721764071e-08;1.0448558687280824;9.999189645876493;0.8334743342277895;0.01556114151106993;0.015560490306410924;0.7977535762443609;0.014883858839560364;0.7979212501660937
2.897384;1.0444455896608609;0.833332975844528;0.7978719665201017;-7.225370216655885e-08;-9.19151351052969e-08;1.0448568891032093;9.999207191216835;0.8334742563594054;0.015561152286322287;0.01556051407740643;0.7977525573932286;0.014883408066501626;0.7979192816388037
2.907384;1.044444616534316;0.8333329755977705;0.7978719670734546;-7.211519630972472e-08;-9.175842608598592e-08;1.0448579282944377;9.999224856684325;0.8334742134479959;0.015561164038704327;0.015560538864969404;0.7977514968118142;0.01488300697703782;0.7979173219696425
2.917384;1.0444436546920708;0.8333329753291487;0.7978719676099861;-7.197020045389826e-08;-9.158082521658629e-08;1.0448589817529996;9.99924261709826;0.8334742034622405;0.015561176702125128;0.015560564654911574;0.7977503960882083;0.014882655854805388;0.7979153835925912
2.927384;1.0444427051434644;0.8333329750380043;0.7978719681290796;-7.18204174837983e-08;-9.138236225515681e-08;1.044860044986112;9.999260456477078;0.8334742245231779;0.015561190205684843;0.015560591436757915;0.7977492576489958;0.014882354217296053;0.7979134776050371
2.937384;1.0444417678570417;0.8333329747236292;0.7978719686309623;-7.166703788383758e-08;-9.116351384661883e-08;1.0448611140013964;9.999278364675359;0.8334742757336526;0.015561204488978037;0.015560619198257453;0.7977480846936277;0.014882100743473549;0.7979116133406162
2.947384;1.0444408421653315;0.8333329743854531;0.7978719691164177;-7.151112418583626e-08;-9.092516325186216e-08;1.0448621857958824;9.999296333061675;0.8334743573035196;0.015561219513350691;0.015560647918587894;0.7977468802449426;0.014881893695975389;0.7979097985435909
2.957384;1.044439927620264;0.8333329740230748;0.7978719695863201;-7.13537201597871e-08;-9.066845361426262e-08;1.0448632585578672;9.999314349984626;0.8334744698414893;0.01556123524745525;0.015560677567318335;0.7977456462250969;0.014881730995316774;0.7979080399018927
2.967384;1.0444390244937056;0.8333329736362697;0.7978719700413747;-7.119583004441895e-08;-9.03945646534632e-08;1.0448643312269366;9.999332402391419;0.8334746137344706;0.015561251639230245;0.015560708106799426;0.7977443829936566;0.01488160989871076;0.7979063436278402
2.977384;1.0444381336253283;0.833332973224932;0.797871970482167;-7.10384517258256e-08;-9.01045912247893e-08;1.0448654027784703;9.999350477030072;0.8334747890513804;0.015561268616504547;0.015560739490349682;0.7977430898761593;0.014881527202975716;0.7979047154285271
2.987384;1.0444372560934119;0.8333329727889599;0.7978719709092872;-7.088252368713776e-08;-8.979955883244774e-08;1.04486647203468;9.999368553041425;0.8334749957095707;0.015561286109419717;0.015560771655208432;0.7977417664768683;0.014881480419686562;0.7979031598753779
2.997384;1.0444363931227634;0.8333329723283426;0.7978719713232786;-7.0728868020755e-08;-8.948055124517855e-08;1.0448675380195833;9.999386598371116;0.8334752337957833;0.015561304054829679;0.015560804520355714;0.7977404132317982;0.014881468778613724;0.7979016801553861
3.007384;1.0444355458959071;0.8333329718432595;0.7978719717245755;-7.05782296495915e-08;-8.914887885300045e-08;1.0448686000154894;9.999404577484443;0.8334755036360633;0.015561322381570767;0.015560837990243414;0.7977390307597132;0.014881492956132081;0.7979002780829388
3.017384;1.044434715445848;0.8333329713340284;0.7978719721136305;-7.043129595156736e-08;-8.880604534742843e-08;1.044869657144794;9.999422458985057;0.8334758053767315;0.01556134099700928;0.015560871952876957;0.79773761951517;0.014881554212458728;0.797898953837519
3.027384;1.044433903126051;0.8333329708013071;0.7978719724910509;-7.028873105217656e-08;-8.845350297226911e-08;1.0448707082813273;9.999440216707843;0.833476138804742;0.015561359786003115;0.01556090627614672;0.7977361803529035;0.014881653562005819;0.7978977058403532
3.037384;1.044433110834431;0.8333329702464344;0.7978719728575632;-7.015128741396927e-08;-8.809247162419096e-08;1.0448717525459672;9.999457826493508;0.8334765038258855;0.015561378626664332;0.015560940819330776;0.7977347148551975;0.014881791076958807;0.7978965312423121
3.047384;1.0444323404045357;0.833332969671412;0.7978719732138282;-7.001987947056558e-08;-8.772391139922651e-08;1.044872789806105;9.999475264552116;0.8334769009049049;0.015561397418753219;0.015560975454732529;0.7977332247280206;0.014881965690824374;0.7978954268509503
3.057384;1.0444315931206316;0.8333329690786572;0.797871973560326;-6.989547607860532e-08;-8.734855367646254e-08;1.0448738209704482;9.999492509933793;0.8334773308980119;0.015561416103745174;0.01556101007511406;0.797731711126518;0.01488217518217277;0.7978943898701636
3.067384;1.0444308700179499;0.8333329684707879;0.7978719738974795;-6.977880335718888e-08;-8.696701403917939e-08;1.0448748481234003;9.999509544386875;0.833477794552837;0.015561434657773451;0.015561044582639978;0.7977301751553328;0.014882416326124052;0.7978934179262569
3.077384;1.0444301725220455;0.8333329678503982;0.7978719742257887;-6.967014616489989e-08;-8.657999817283788e-08;1.044875874125886;9.999526347244212;0.8334782921989351;0.015561453072516869;0.015561078881478703;0.7977286192449573;0.01488268583420987;0.7978925087062159
3.087384;1.0444295028034811;0.8333329672198676;0.7978719745457359;-6.956945679554207e-08;-8.61884057397522e-08;1.044876901860331;9.999542894668783;0.8334788242405108;0.015561471347341985;0.015561112883758423;0.7977270477251399;0.014882981530486426;0.7978916600005843
3.097384;1.0444288636005108;0.8333329665813227;0.7978719748575355;-6.947661081559873e-08;-8.579327860640432e-08;1.0448779338651568;9.99955916873618;0.8334793924133936;0.01556148948798258;0.015561146517665981;0.7977254660717836;0.014883302829398301;0.7978908700291014
3.107384;1.0444282576400579;0.8333329659367263;0.7978719751609399;-6.939166206737315e-08;-8.539583068077905e-08;1.0448789721994056;9.999575164781447;0.8334800003030917;0.015561507500736333;0.015561179733924962;0.7977238798528588;0.014883650658866768;0.7978901371260448
3.117384;1.0444276870206863;0.8333329652880173;0.7978719754553647;-6.931496523763625e-08;-8.49975558459331e-08;1.0448800182528974;9.999590888665919;0.8334806524352485;0.015561525387543646;0.015561212512426885;0.7977222939217071;0.014884027237769451;0.7978894587722758
3.127384;1.0444271528924007;0.8333329646371714;0.7978719757403141;-6.924705597938719e-08;-8.460006357536884e-08;1.0448810729612001;9.999606354515922;0.8334813532912424;0.015561543147661974;0.015561244857373606;0.7977207120271571;0.014884435793332698;0.7978888316202897
3.137384;1.0444266555032986;0.8333329639861332;0.797871976015694;-6.918849403726372e-08;-8.420468240468233e-08;1.044882137256974;9.999621587143306;0.833482107008941;0.015561560778250792;0.015561276772020446;0.7977191371045201;0.014884880459960347;0.7978882531976484
3.147384;1.0444261944740458;0.8333329633367758;0.7978719762817462;-6.913992087699456e-08;-8.381231443190105e-08;1.044883212147291;9.999636618699931;0.8334829171121186;0.015561578273617632;0.015561308236655918;0.7977175716052104;0.014885366637817124;0.7978877230360911
3.157384;1.044425768968949;0.8333329626909594;0.7978719765387846;-6.910215997488223e-08;-8.3423623353625e-08;1.0448842984985667;9.999651479564152;0.8334837861752569;0.015561595632867842;0.015561339219121222;0.797716017394545;0.014885900865593068;0.7978872416112365
3.167384;1.0444253776315413;0.8333329620505026;0.797871976787018;-6.907606847455093e-08;-8.303922307707765e-08;1.044885396805052;9.999666193593837;0.8334847162086103;0.015561612865935652;0.015561369702303603;0.7977144759197946;0.014886489100383954;0.7978868086751685
3.177384;1.0444250188807984;0.8333329614170388;0.7978719770265668;-6.906225077975642e-08;-8.26597273907493e-08;1.0448865070815014;9.99968077919557;0.8334857095290749;0.015561629986457224;0.015561399691325015;0.7977129487316407;0.014887134916732743;0.7978864228920037
3.187384;1.0444246918109787;0.8333329607919987;0.797871977257642;-6.90608726514495e-08;-8.228561126288266e-08;1.0448876289612103;9.999695253921162;0.8334867687688157;0.015561647000800557;0.015561429197880096;0.7977114377706476;0.01488783911424525;0.7978860826653316
3.197384;1.044424396705126;0.833332960176723;0.7978719774806761;-6.907161208584527e-08;-8.191690184338187e-08;1.0448887617833789;9.99970964132794;0.8334878957296252;0.015561663901574598;0.015561458231293807;0.7977099456019965;0.014888599777478851;0.7978857867104187
3.207384;1.0444241346060146;0.8333329595724827;0.7978719776962586;-6.909370061550457e-08;-8.155309479822225e-08;1.0448899044718174;9.99972397449609;0.8334890902294337;0.015561680669607298;0.015561486809748398;0.7977084755639811;0.014889412587111276;0.7978855335075845
3.217384;1.0444239066990986;0.8333329589804105;0.7978719779051023;-6.912599277034877e-08;-8.119346536588991e-08;1.0448910554703315;9.999738294615163;0.8334903500898737;0.01556169728265444;0.015561514973779894;0.7977070315300911;0.014890271618138844;0.7978853203587879
3.227384;1.0444237139648243;0.833332958401519;0.7978719781080409;-6.916700588602791e-08;-8.083739918273762e-08;1.044892212967944;9.999752647524078;0.8334916723333188;0.015561713719341438;0.015561542789591928;0.7977056176603532;0.014891170034462664;0.7978851435232271
3.237384;1.0444235568570777;0.8333329578368431;0.7978719783057712;-6.921498563150339e-08;-8.04845344094648e-08;1.044893375166219;9.999767077374365;0.833493054465926;0.015561729954620651;0.015561570348224762;0.7977042382546923;0.01489210098345053;0.7978849998024282
3.247384;1.0444234351914592;0.8333329572874892;0.7978719784985064;-6.926812373963072e-08;-8.013468622220258e-08;1.0448945404105583;9.999781619081544;0.8334944949485591;0.015561745952674105;0.015561597763445309;0.7977028976648071;0.014893058251276105;0.7978848877106969
3.257384;1.044423348498781;0.8333329567545077;0.797871978685887;-6.932485328573392e-08;-7.978764218156473e-08;1.0448957072483498;9.999796297385553;0.8334959932674849;0.015561761663994414;0.015561625165848188;0.7977016003017668;0.014894035985625184;0.7978848068371344
3.267384;1.0444232963774187;0.83333295623886;0.7978719788671854;-6.93839241815345e-08;-7.944313142259706e-08;1.0448968743364058;9.999811135682071;0.8334975501263765;0.015561777027140353;0.015561652694833584;0.797700350382627;0.014895028784074461;0.797884757020408
3.277384;1.0444232784100567;0.8333329557415641;0.7978719790416202;-6.94441413604115e-08;-7.910081516149199e-08;1.044898040380503;9.999826163515499;0.8334991674344422;0.015561791966943017;0.01556168048924162;0.797699151198676;0.014896032677489722;0.7978847390629515
3.287384;1.0444232939558908;0.8333329552637723;0.7978719792084514;-6.95040342816996e-08;-7.876005780589807e-08;1.044899204460211;9.99984141299738;0.83350084766392;0.015561806390374855;0.015561708669358427;0.7976980044171139;0.014897045930257653;0.7978847557170254
3.297384;1.0444233422142684;0.8333329548066768;0.7978719793668149;-6.95618488134344e-08;-7.841987100228799e-08;1.04490036629906;9.999856911378883;0.8335025928852737;0.015561820194046234;0.015561737313763665;0.7976969104311642;0.014898068763459563;0.7978848111534023
3.307384;1.0444234223999345;0.8333329543713466;0.7978719795156373;-6.961599819083837e-08;-7.807923148077943e-08;1.044901525886174;9.999872678412261;0.8335044042006194;0.01556183328275414;0.015561766453450237;0.797695869396336;0.014899101777066383;0.7978849096104108
3.317384;1.0444235338500212;0.8333329539586497;0.7978719796536842;-6.966551147554822e-08;-7.773738019675368e-08;1.0449026828525316;9.999888727305725;0.8335062815491826;0.015561845579429537;0.015561796090021765;0.7976948816036615;0.014900144020785308;0.7978850544139371
