time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444181647477688;0.8333330180051469;0.7978719185804346;-8.837768322447975e-08;-1.3204225477300704e-07;1.044880370102415;9.99988104071268;0.833373612805282;0.015563959151853598;0.015560969618884563;0.7977945795663355;0.014897013530745648;0.798036641641737
1.547384;1.0444180723750385;0.8333330183606891;0.7978719184821217;-8.843382913177759e-08;-1.3239805544679837e-07;1.044880710343558;9.999886244836457;0.8333733997712464;0.015563977185140269;0.015560991719793396;0.7977946280290817;0.014896012384780888;0.7980351092602026
1.557384;1.04441794846611;0.8333330187188484;0.7978719183866417;-8.848939083453476e-08;-1.3273411787170067e-07;1.0448810417653283;9.999892635074847;0.8333732407015683;0.015563995207706306;0.015561014812645935;0.7977946333185083;0.014895016368911536;0.798033436257087
1.567384;1.044417793679348;0.8333330190787507;0.7978719182947581;-8.854316731860681e-08;-1.3305160796761947e-07;1.0448813616154522;9.999900232769297;0.8333731341530742;0.01556401312746013;0.015561038952982512;0.7977945944006795;0.014894024558041598;0.7980316273635338
1.577384;1.0444176081678027;0.8333330194393218;0.7978719182075424;-8.859402151637413e-08;-1.333516075081541e-07;1.0448816672249903;9.999909018684665;0.8333730771583838;0.015564030838510967;0.015561064191197238;0.7977945114142456;0.014893037031838348;0.7980296872882705
1.587384;1.044417392013099;0.833333019799264;0.7978719181262669;-8.864085421216662e-08;-1.3363478216150138e-07;1.0448819558001523;9.999918926100198;0.8333730663593765;0.01556404823300023;0.015561090560769885;0.797794384993927;0.014892054672913888;0.7980276197568348
1.597384;1.0444171453736009;0.8333330201574272;0.7978719180521675;-8.868255381069445e-08;-1.3390141136440986e-07;1.0448822247492997;9.99992984372693;0.8333730990681604;0.015564065225411426;0.015561118078206735;0.7977942150133043;0.014891078617495241;0.7980254275191767
1.607384;1.044416868507589;0.8333330205130557;0.7978719179862391;-8.871802557773006e-08;-1.3415154433199468e-07;1.0448824720696785;9.999941632774789;0.8333731735761601;0.015564081758669813;0.015561146738477973;0.7977939999746126;0.01489010976403112;0.7980231124112699
1.617384;1.044416562170934;0.8333330208656772;0.7978719179291879;-8.874635680221356e-08;-1.3438497451014177e-07;1.0448826962330322;9.999954140585224;0.8333732890547323;0.015564097788399622;0.015561176504408466;0.797793737539625;0.014889148372882521;0.7980206751164073
1.627384;1.0444162280918283;0.8333330212151259;0.7978719178814124;-8.876699397666883e-08;-1.3460115621520787e-07;1.0448828957794867;9.999967211802923;0.8333734454889147;0.015564113266536709;0.015561207310293944;0.797793425568644;0.01488819364401484;0.7980181157906332
1.637384;1.0444158689191496;0.8333330215617594;0.7978719178430557;-8.877975612882268e-08;-1.3479927070087632e-07;1.0448830690326827;9.9999807078699;0.8333736434999448;0.015564128137650408;0.0155612390741851;0.797793062438555;0.014887243511417153;0.7980154351250099
1.647384;1.0444154876978369;0.8333330219065036;0.7978719178142236;-8.878471974361336e-08;-1.3497850886462693e-07;1.0448832140357946;9.999994519427615;0.8333738839965745;0.015564142340958176;0.015561271706265346;0.7977926465082423;0.014886295081489385;0.7980126342220005
1.657384;1.0444150874757285;0.8333330222507315;0.7978719177949598;-8.878212384849963e-08;-1.3513840758249855e-07;1.044883328609242;10.00000855930377;0.8333741680043194;0.01556415581462504;0.015561305120153532;0.797792175642552;0.01488534489226631;0.7980097139555872
1.667384;1.044414671255562;0.8333330225960306;0.7978719177849063;-8.877225576474447e-08;-1.3527891024481486e-07;1.0448834104698261;10.000022747835798;0.8333744969502471;0.015564168505551496;0.015561339243024998;0.7977916474011737;0.014884388580260123;0.7980066751784556
1.677384;1.0444142419631488;0.8333330229437665;0.7978719177832355;-8.875526452062686e-08;-1.3540009512638955e-07;1.0448834574354162;10.000037004928517;0.8333748728937458;0.015564180374916727;0.015561374019278063;0.7977910596217188;0.014883421011909731;0.7980035195414139
1.687384;1.0444138021802265;0.8333330232946723;0.7978719177890157;-8.87311002608076e-08;-1.355018362653748e-07;1.0448834676224794;10.000051251058682;0.8333752977328915;0.01556419139497755;0.01556140941524189;0.7977904109226901;0.014882436608396539;0.7980002501584799
1.697384;1.0444133537465476;0.833333023648869;0.797871917801605;-8.869957548526364e-08;-1.355836414330694e-07;1.044883439554028;10.000065411653756;0.8333757719375325;0.015564201545982674;0.015561445420098033;0.7977897013241796;0.014881429107776093;0.7979968716157865
1.707384;1.0444128977767355;0.8333330240061919;0.7978719178208713;-8.866029814699314e-08;-1.3564474891660795e-07;1.0448833722145632;10.000079414858035;0.833376294674694;0.015564210814999329;0.015561482039369409;0.7977889326090953;0.014880391707315572;0.797993389723368
1.717384;1.0444124352984676;0.8333330243662045;0.7978719178474311;-8.861267287232388e-08;-1.356842928661204e-07;1.0448832649376487;10.000093181919327;0.8333768652137314;0.015564219189817022;0.015561519282574056;0.7977881076255248;0.01487931795463788;0.797989811798231
1.727384;1.0444119676434467;0.8333330247279167;0.7978719178828074;-8.855628117001774e-08;-1.3570135650707998e-07;1.044883117118464;10.00010662703087;0.8333774836130717;0.015564226646300708;0.015561557142826435;0.7977872292123844;0.014878202036848275;0.7979861472294278
1.737384;1.0444114959434578;0.8333330250897962;0.797871917929091;-8.849131661257591e-08;-1.356950447630486e-07;1.0448829279740426;10.000119669056177;0.8333781502483796;0.015564233142900232;0.015561595583941327;0.7977862996576267;0.01487703830026939;0.7979824073241539
1.747384;1.044411020491513;0.8333330254501179;0.7978719179883319;-8.84185862961003e-08;-1.356646099323557e-07;1.0448826964979268;10.000132239504477;0.8333788652603202;0.015564238633309198;0.015561634541543913;0.7977853207784761;0.014875821505379302;0.7979786039090854
1.757384;1.0444105406929458;0.8333330258072605;0.7978719180621426;-8.8339198449862e-08;-1.3560949374849254e-07;1.0448824217436918;10.00014428071038;0.8333796283739426;0.015564243084716115;0.015561673919613142;0.7977842943539104;0.014874547755894545;0.7979747477929449
1.767384;1.044410055232731;0.8333330261598231;0.7978719181514158;-8.825447758085098e-08;-1.3552923804662563e-07;1.04488210325591;10.000155736268939;0.8333804388331867;0.015564246482990067;0.015561713586201231;0.7977832220022144;0.014873214992186027;0.7979708484949533
1.777384;1.0444095622263512;0.8333330265066323;0.797871918256128;-8.816610206269133e-08;-1.3542325306550778e-07;1.0448817412530798;10.000166540017998;0.8333812950482213;0.015564248827475903;0.015561753384941696;0.797782104514421;0.014871823168183458;0.7979669151110278
1.787384;1.0444090594364088;0.8333330268466232;0.7978719183754708;-8.807584839242464e-08;-1.3529063505683466e-07;1.0448813365943042;10.000176613160324;0.8333821942901387;0.015564250134980917;0.015561793154220962;0.797780941755398;0.014870374191178074;0.7979629574480395
1.797384;1.0444085443165994;0.8333330271786209;0.7978719185082032;-8.798499367254231e-08;-1.3513024643302628e-07;1.0448808906208187;10.000185868966229;0.83338313337044;0.015564250448513946;0.015561832737983509;0.797779733106208;0.014868871405655125;0.7979589862362321
1.807384;1.0444080140281466;0.8333330275011813;0.7978719186529198;-8.789403313132524e-08;-1.3494085242114347e-07;1.0448804048505187;10.000194216778427;0.8333841096932157;0.015564249827712479;0.015561871988635859;0.797778477965988;0.014867319127167714;0.7979550119368528
1.817384;1.0444074657584759;0.8333330278125295;0.7978719188081348;-8.780281842649089e-08;-1.3472110629660475e-07;1.044879880898087;10.00020156972287;0.8333851214047205;0.015564248331969115;0.015561910769472245;0.7977771760594626;0.014865722565613191;0.797951043659717
1.827384;1.0444068969841385;0.8333330281106218;0.7978719189722281;-8.771092541319194e-08;-1.3446962482439403e-07;1.0448793208646296;10.000207860089017;0.8333861670089419;0.015564246020549545;0.015561948951821974;0.7977758271328723;0.014864087954668814;0.7979470893547996
1.837384;1.0444063055334936;0.8333330283934604;0.797871919143412;-8.761807542322429e-08;-1.3418533820531254e-07;1.0448787274509366;10.00021305037993;0.8333872450127251;0.015564242957282304;0.015561986404695756;0.7977744308029818;0.01486242285863202;0.7979431565602473
1.847384;1.0444056897678309;0.8333330286595247;0.7978719193197539;-8.752430051551746e-08;-1.338677880289015e-07;1.0448781032775;10.000217132311088;0.8333883535675077;0.015564239200236224;0.015562022992545825;0.7977729872486076;0.01486073612745738;0.797939253206411
1.857384;1.0444050487417496;0.833333028907956;0.7978719194991132;-8.742987525289956e-08;-1.33517045183152e-07;1.0448774504476634;10.000220115515374;0.83338949052564;0.015564234791214675;0.015562058589674995;0.7977714976554551;0.014859037121868063;0.7979353881727719
1.867384;1.0444043822480342;0.8333330291384509;0.7978719196791577;-8.73352015299894e-08;-1.3313349702877073e-07;1.0448767710200153;10.000222015951302;0.8333906539338826;0.01556422976511514;0.015562093095212498;0.7977699638731616;0.014857335406104146;0.7979315707836909
1.877384;1.0444036908613885;0.8333330293510997;0.7978719198576824;-8.724064984129409e-08;-1.3271787692314337e-07;1.0448760674742241;10.000222854045125;0.8333918423302945;0.01556422416864177;0.01556212643604934;0.797768387980158;0.014855641278462495;0.7979278098221643
1.887384;1.044402975755736;0.8333330295462082;0.7978719200327836;-8.714645153997286e-08;-1.3227140586448878e-07;1.044875342734597;10.000222662181375;0.8333930546894642;0.01556421806501763;0.015562158569609902;0.7977667721328705;0.014853965791990045;0.7979241133583181
1.897384;1.0444022382900635;0.8333330297240386;0.7978719202025197;-8.705266820793229e-08;-1.3179588289508046e-07;1.0448746001430322;10.0002214992253;0.8333942900458441;0.015564211524571738;0.015562189488020559;0.7977651187183875;0.01485231995340828;0.7979204890562894
1.907384;1.0444014798853178;0.8333330298845791;0.7978719203646372;-8.695915804572692e-08;-1.3129371856214866e-07;1.0448738432906208;10.000219457056795;0.8333955469877699;0.015564204618935894;0.015562219206303551;0.7977634307265471;0.014850713834053085;0.7979169439362986
1.917384;1.0444007022775617;0.8333330300274936;0.7978719205167996;-8.686552203073351e-08;-1.3076766131689934e-07;1.044873075688886;10.00021664522168;0.8333968237632813;0.015564197418613427;0.015562247745478043;0.7977617118959266;0.014849156285256373;0.7979134837557529
1.927384;1.0443999074761234;0.833333030152205;0.797871920656909;-8.677101466560161e-08;-1.3022035408477481e-07;1.0448723006118175;10.000213168494486;0.8333981188937295;0.015564189986937378;0.015562275134248417;0.7977599663645544;0.014847655588094526;0.7979101129347818
1.937384;1.0443990973140471;0.8333330302580062;0.7978719207832177;-8.667454844643068e-08;-1.296542620358754e-07;1.044871521011303;10.000209116044287;0.8333994313047162;0.015564182377245295;0.015562301416610289;0.7977581984383622;0.01484621990049113;0.7979068352758137
1.947384;1.0443982732028263;0.8333330303440464;0.7978719208943564;-8.657494183173697e-08;-1.290718234594975e-07;1.0448707393833314;10.000204562680487;0.8334007599614939;0.015564174632274086;0.015562326646425515;0.7977564128054851;0.014844856695738687;0.797903654558717
1.957384;1.0443974361766348;0.8333330304091575;0.7978719209893328;-8.647121430406228e-08;-1.284755203190574e-07;1.0448699578041816;10.000199567751705;0.8334021036242382;0.01556416677884769;0.015562350879387645;0.7977546143515166;0.014843572350873118;0.7979005742024085
1.967384;1.0443965869705842;0.8333330304518799;0.7978719210673891;-8.63625721208934e-08;-1.2786808963171487e-07;1.0448691780260126;10.000194165399996;0.8334034606097416;0.015564158822622918;0.015562374175771974;0.7977528071990658;0.014842372241473688;0.7978975968896983
1.977384;1.0443957260992462;0.8333330304708542;0.7978719211278089;-8.624818717404712e-08;-1.2725269969372861e-07;1.0448684014413334;10.000188359905943;0.8334048283717636;0.015564150752744999;0.015562396605892181;0.7977509940400784;0.014841260545575467;0.7978947250391896
1.987384;1.0443948538350218;0.833333030465127;0.7978719211698667;-8.612712410868935e-08;-1.2663270755758733e-07;1.044867629167911;10.000182129998615;0.8334062035801798;0.015564142555884689;0.015562418244419786;0.7977491765783826;0.014840239982230519;0.7978919612221463
1.997384;1.0443939701348837;0.833333030434043;0.7978719211928377;-8.599838593806152e-08;-1.260113249536205e-07;1.0448668621858999;10.000175435748153;0.8334075831434674;0.015564134222843348;0.015562439161055864;0.7977473564586322;0.01483931224026377;0.7978893078657254
2.007384;1.0443930748385657;0.8333330303769645;0.7978719211960045;-8.586096664018387e-08;-1.2539154083093777e-07;1.0448661011998577;10.000168229268;0.8334089652788933;0.015564125741960373;0.015562459424766306;0.7977455358570221;0.014838478785217804;0.797886766844943
2.017384;1.0443921681422763;0.8333330302931461;0.7978719211789168;-8.571386647709094e-08;-1.247760450585839e-07;1.0448653465218725;10.00016046493557;0.833410349688308;0.015564117095078692;0.01556247911182132;0.7977437178062484;0.014837741126630829;0.7978843392150827
2.027384;1.0443912508968547;0.8333330301817506;0.7978719211417015;-8.555601613462431e-08;-1.2416698192629198e-07;1.0448645983219071;10.000152101693665;0.8334117369573673;0.015564108262357339;0.015562498297981788;0.7977419064103579;0.014837100352550339;0.7978820247825794
2.037384;1.0443903244668076;0.8333330300418603;0.7978719210848869;-8.538628390888946e-08;-1.2356578070861377e-07;1.044863857013724;10.000143099632444;0.8334131276972457;0.015564099222648651;0.015562517047508542;0.7977401064961869;0.014836556395206911;0.7978798221190503
2.047384;1.0443893904930113;0.8333330298725069;0.7978719210089613;-8.520369803391086e-08;-1.2297327672879463e-07;1.044863123388966;10.000133416130172;0.8334145220230201;0.015564089942370048;0.015562535423206526;0.7977383229035291;0.01483610792090841;0.7978777297139027
2.057384;1.044388450920802;0.8333330296728336;0.7978719209142057;-8.500768463523223e-08;-1.223900642762052e-07;1.0448623984812664;10.000123005407005;0.8334159197164424;0.01556408037339085;0.015562553505299396;0.7977365603354646;0.014835752876588367;0.7978757471207196
2.067384;1.044387508164822;0.8333330294423646;0.7978719208008374;-8.479797313409732e-08;-1.2181678498660756e-07;1.044861683400894;10.000111819483005;0.8334173205161272;0.015564070472041842;0.015562571389846557;0.7977348235797684;0.014835488705440759;0.7978738749736838
2.077384;1.044386564954623;0.833333029181118;0.7978719206691754;-8.457423640823598e-08;-1.212541569630827e-07;1.044860979133131;10.00009980532788;0.8334187241151244;0.015564060214729438;0.015562589174129492;0.797733117582973;0.014835312184525912;0.7978721147395201
2.087384;1.0443856237599214;0.8333330288894629;0.7978719205197119;-8.433597976198401e-08;-1.207029410952733e-07;1.0448602864482226;10.000086904242144;0.8334201303797842;0.01556404959601529;0.015562606950400201;0.7977314476054412;0.014835219374382817;0.7978704689421754
2.097384;1.0443846865357505;0.8333330285680026;0.7978719203531287;-8.408270634635973e-08;-1.201640191990834e-07;1.044859606128213;10.000073061455328;0.8334215397034784;0.015564038622265844;0.015562624802788683;0.7977298194441175;0.014835205922642668;0.7978689413351108
2.107384;1.0443837550712678;0.8333330282174425;0.7978719201700962;-8.381393952554376e-08;-1.196384354600434e-07;1.044858939024394;10.000058241584597;0.8334229527300084;0.015564027307368037;0.015562642799469804;0.7977282393359678;0.014835267666859329;0.7978675364949124
2.117384;1.044382831222741;0.8333330278382964;0.7978719199709834;-8.352906654638302e-08;-1.1912721401581325e-07;1.0448582857321278;10.000042435097637;0.8334243696116493;0.015564015669640906;0.015562660988865383;0.7977267132843179;0.01483540099043954;0.7978662591713821
2.127384;1.0443819167740744;0.8333330274308066;0.7978719197559455;-8.322724861722897e-08;-1.1863104220784613e-07;1.0448576463777925;10.000025645413169;0.8334257896100195;0.015564003729173482;0.015562679407360903;0.7977252462582196;0.01483560251156767;0.7978651145149975
2.137384;1.044381013317679;0.833333026995266;0.7978719195252105;-8.290755258987465e-08;-1.1815014569066077e-07;1.0448570206306493;10.000007873402025;0.8334272114380269;0.01556399150399801;0.015562698083837645;0.7977238418564545;0.014835868442136095;0.7978641087071998
2.147384;1.0443801223352933;0.8333330265323636;0.7978719192791067;-8.256927839734368e-08;-1.1768449228806587e-07;1.0448564077899594;9.999989118685892;0.8334286341451054;0.015563979009566528;0.015562717026963793;0.7977225024652008;0.014836194379865872;0.7978632478100194
2.157384;1.044379245410471;0.8333330260431655;0.7978719190180197;-8.221213217617801e-08;-1.1723410874465832e-07;1.0448558070477303;9.999969387701066;0.8334300578404726;0.015563966261243406;0.015562736215406004;0.7977212298812728;0.014836575609163356;0.7978625351922708
2.167384;1.0443783845204893;0.8333330255288551;0.7978719187425362;-8.183589982134827e-08;-1.1679923094781645e-07;1.0448552178825643;9.999948696053401;0.8334314834427412;0.015563953274208274;0.015562755605419818;0.7977200257015741;0.014837007464820976;0.7978619704925178
2.177384;1.0443775421386192;0.8333330249907562;0.7978719184536064;-8.144005296660337e-08;-1.1638020380920494e-07;1.044854640317497;9.999927067964938;0.8334329117375696;0.01556394006319841;0.015562775135304338;0.7977188911989658;0.0148374854488366;0.7978615508537245
2.187384;1.044376720852822;0.8333330244306112;0.7978719181525247;-8.102391256546478e-08;-1.1597731054000942e-07;1.0448540750791862;9.999904538308137;0.8334343428461771;0.015563926643499378;0.01556279471596898;0.7977178275590169;0.014838005072938946;0.797861272440816
2.197384;1.0443759229520837;0.833333023850579;0.7978719178407075;-8.0586949946749e-08;-1.1559067111457946e-07;1.0448535237319287;9.99988115894146;0.8334357759928076;0.015563913030201455;0.015562814223098744;0.7977168360992061;0.01483856195932651;0.7978611312507017
2.207384;1.0443751504020926;0.833333023252835;0.7978719175194684;-8.012869019994535e-08;-1.152201365060778e-07;1.044852988513868;9.999856999814618;0.8334372093811783;0.015563899241895563;0.015562833503094743;0.7977159180212754;0.014839152500066267;0.7978611235747843
2.217384;1.0443744049123063;0.8333330226391367;0.7978719171899087;-7.964852206778005e-08;-1.1486521072682734e-07;1.044852472020216;9.99983213962337;0.83343864097091;0.015563885311925742;0.015562852387328017;0.7977150745757423;0.014839774732282669;0.7978612462628102
2.227384;1.0443736881281567;0.8333330220107064;0.7978719168528472;-7.914560847138635e-08;-1.1452511412902272e-07;1.0448519770225004;9.999806663104215;0.8334400694892206;0.015563871290479979;0.015562870702559678;0.797714307394309;0.014840428821484532;0.7978614966621195
2.237384;1.0443730020230724;0.8333330213684108;0.7978719165089432;-7.861878462253554e-08;-1.1419896294531074e-07;1.0448515061978323;9.99978066970004;0.8334414943673984;0.015563857232320297;0.015562888276941914;0.7977136179573022;0.014841116733642475;0.7978618725098069
2.247384;1.0443723489813397;0.8333330207130323;0.7978719161590381;-7.806668429067013e-08;-1.1388596432702024e-07;1.0448510618040658;9.99975427069355;0.8334429150548598;0.01556384318628729;0.015562904948500472;0.7977130067974764;0.014841841439391164;0.7978623721263743
2.257384;1.044371731475191;0.8333330200454644;0.7978719158042501;-7.748824602428592e-08;-1.1358545878420866e-07;1.0448506456356108;9.999727569527565;0.8334443308247472;0.015563829191497578;0.015562920570413988;0.7977124734975334;0.01484260603887655;0.7978629941012066
2.267384;1.0443711516812955;0.8333330193665844;0.7978719154456162;-7.688304607347222e-08;-1.13296808566395e-07;1.0448502592024687;9.99970064758896;0.8334457412363767;0.015563815278600868;0.0155629350063266;0.7977120167747638;0.014843412947472165;0.7978637358681987
2.277384;1.0443706112010653;0.833333018676979;0.797871915083708;-7.625111934609829e-08;-1.1301941274555009e-07;1.044849903856679;9.999673564177506;0.8334471465581288;0.015563801477266133;0.01556294812681688;0.7977116341219054;0.014844263494242104;0.7978645922885802
2.287384;1.0443701111249242;0.833333017976956;0.7978719147185952;-7.559277790743703e-08;-1.1275283167356883e-07;1.0448495807736782;9.999646363472305;0.8334485479667753;0.015563787822250414;0.015562959813967282;0.7977113219238123;0.014845158032580267;0.7978655557009428
2.297384;1.0443696524203514;0.833333017266617;0.7978719143500473;-7.490874103319661e-08;-1.1249678147560844e-07;1.0448492908994458;9.999619085735059;0.8334499476077295;0.015563774353333289;0.015562969961833284;0.7977110759318485;0.014846096016673443;0.7978666174165127
2.307384;1.0443692360616352;0.8333330165457625;0.7978719139777485;-7.420018406741811e-08;-1.1225106063016728e-07;1.0448490350816322;9.999591773995368;0.8334513477888084;0.01556376111060804;0.015562978467717408;0.7977108915940807;0.014847075666175739;0.7978677694178681
2.317384;1.0443688627986392;0.8333330158140541;0.7978719136015207;-7.34683565654807e-08;-1.1201536789035244e-07;1.0448488142397316;9.999564470270998;0.8334527496287758;0.015563748122760438;0.01556298522780984;0.797710764601624;0.014848093857623644;0.7978690057469455
2.327384;1.0443685331030585;0.8333330150715557;0.7978719132214898;-7.271413711980225e-08;-1.117890349643014e-07;1.0448486289951873;9.999537214434687;0.8334541526643826;0.015563735395328208;0.015562990145732704;0.7977106911230403;0.014849146602291047;0.7978703231870043
2.337384;1.0443682473548384;0.833333014319106;0.7978719128380248;-7.193809323974991e-08;-1.1157114497941634e-07;1.044848478981674;9.999510058828562;0.8334555555402237;0.015563722908842698;0.015562993141982786;0.7977106674692219;0.014850229545397787;0.7978717202006255
2.347384;1.0443680058790408;0.8333330135580787;0.7978719124514823;-7.114085302774e-08;-1.1136099444057281e-07;1.044848362856985;9.999483088493255;0.8334569569162856;0.015563710624537031;0.015562994155068831;0.7977106902856981;0.014851338311332693;0.7978731950476639
2.357384;1.044367808827129;0.8333330127897848;0.7978719120620142;-7.03233230923386e-08;-1.1115828718119552e-07;1.0448482790837497;9.999456419660842;0.8334583558852356;0.015563698492866108;0.015562993146434565;0.7977107572107679;0.014852468636864935;0.7978747449673075
2.367384;1.0443676560890605;0.8333330120151015;0.7978719116697709;-6.948674825181209e-08;-1.1096299293421737e-07;1.0448482264008758;9.999430172156103;0.8334597516711572;0.015563686458285651;0.015562990107710456;0.7977108667594336;0.01485361626409977;0.7978763660011481
2.377384;1.0443675470838414;0.8333330112344947;0.7978719112753093;-6.863271972792279e-08;-1.1077518453387693e-07;1.0448482033810196;9.999404443877031;0.8334611434427027;0.015563674456754953;0.015562985053248183;0.7977110177979773;0.014854777229126453;0.7978780526042486
2.387384;1.0443674805220018;0.8333330104483344;0.7978719108795159;-6.776319645287481e-08;-1.1059490909622843e-07;1.0448482077938348;9.999379309623004;0.8334625308218625;0.015563662412432629;0.015562978009473913;0.7977112098609589;0.014855948469324221;0.7978797977510226
2.397384;1.0443674546160964;0.8333330096573988;0.7978719104831759;-6.6880544570342e-08;-1.1042206036057649e-07;1.044848236693223;9.999354840814185;0.8334639144457571;0.015563650240007512;0.015562969018478486;0.797711443683356;0.014857128072248984;0.7978815938770728
2.407384;1.0443674675520784;0.8333330088631231;0.7978719100870162;-6.598738283160234e-08;-1.1025622751801535e-07;1.0448482870806792;9.999331122464545;0.8334652957854256;0.015563637853847475;0.015562958144419206;0.7977117207091432;0.014858315158824735;0.7978834334481314
2.417384;1.0443675177512042;0.8333330080672694;0.7978719096920092;-6.508615487976035e-08;-1.1009660220727831e-07;1.0448483564190385;9.999308248185027;0.8334666761976753;0.015563625173945437;0.015562945471310858;0.7977120418759147;0.014859509259678329;0.7978853084071734
2.427384;1.0443676039138148;0.8333330072714199;0.7978719092992078;-6.417871870217898e-08;-1.099420709466226e-07;1.044848442583735;9.999286303134726;0.8334680562587722;0.015563612118930047;0.015562931096799725;0.7977124067706456;0.014860709362672688;0.7978872099250099
2.437384;1.0443677248809222;0.8333330064767542;0.797871908909381;-6.326628295817867e-08;-1.0979129741347885e-07;1.0448485433185462;9.999265353508552;0.833469435946079;0.015563598603116551;0.015562915125406014;0.7977128135967485;0.014861913418153001;0.797889129541073
2.447384;1.0443678795863656;0.8333330056841377;0.7978719085229903;-6.234968449317972e-08;-1.0964272896187172e-07;1.0448486557400969;9.999245445622753;0.8334708149429595;0.015563584551324896;0.015562897662310336;0.7977132593453862;0.014863118440402367;0.7978910602940044
2.457384;1.044368067277648;0.8333330048944063;0.7978719081404385;-6.142970822942262e-08;-1.094946959177207e-07;1.0448487763764176;9.999226610696443;0.8334721930431983;0.015563569909936579;0.015562878812504151;0.7977137397943228;0.014864321043370442;0.7978929968492138
2.467384;1.044368287556305;0.8333330041085896;0.7978719077622796;-6.050727369984445e-08;-1.0934553487822933e-07;1.0448489014879723;9.999208874018851;0.8334735707590595;0.015563554641881899;0.015562858683677586;0.7977142496385822;0.01486551774963264;0.7978949348831839
2.477384;1.0443685401979041;0.8333330033278823;0.7978719073892413;-5.958350180081106e-08;-1.0919373190711681e-07;1.044849027354442;9.999192266021584;0.8334749490888645;0.0155635387226208;0.015562837385836125;0.7977147828563635;0.014866704389181001;0.7978968695805984
2.487384;1.0443688251314187;0.8333330025535464;0.7978719070221617;-5.8659690002402415e-08;-1.0903815661640222e-07;1.0448491505174335;9.999176823936471;0.8334763284394591;0.015563522142189892;0.015562815026818578;0.7977153331652892;0.014867875860949314;0.7978987945485957
2.497384;1.0443691422820405;0.8333330017868091;0.7978719066620124;-5.773724458553472e-08;-1.0887817471237984e-07;1.0448492677386778;9.999162582998624;0.8334777082557265;0.015563504902177037;0.015562791703415506;0.797715894295746;0.01486902714692581;0.7979007029080726
2.507384;1.044369491126415;0.833333001028614;0.7978719063099976;-5.681759619907882e-08;-1.0871340674026941e-07;1.044849375777786;9.999149573913222;0.8334790877440071;0.015563487013554757;0.01556276749202453;0.7977164600324423;0.014870154099248795;0.7979025890540348
2.517384;1.0443698705668074;0.8333330002794429;0.7978719059675173;-5.590222193341288e-08;-1.0854330221095637e-07;1.0448494714463192;9.999137826155533;0.8334804661471337;0.015563468504777913;0.015562742443527957;0.7977170243684696;0.014871253399364652;0.797904448530717
2.527384;1.044370279200905;0.8333329995394709;0.7978719056358525;-5.499284974448056e-08;-1.0836695450034473e-07;1.0448495517705227;9.99912736538479;0.8334818421695159;0.015563449422040267;0.015562716580635657;0.7977175819198535;0.014872322324206114;0.7979062763435357
2.537384;1.0443707154935684;0.8333329988088115;0.7978719053158746;-5.4091584868305735e-08;-1.0818328935831481e-07;1.0448496140107004;9.999118208653533;0.8334832142423284;0.015563429813132428;0.01556268990316697;0.7977181283522905;0.014873358284150848;0.7979080661620256
2.547384;1.0443711776960358;0.8333329980876891;0.7978719050081483;-5.3200731008673596e-08;-1.0799134748073874e-07;1.044849655714591;9.99911036172308;0.8334845817896135;0.015563409717549624;0.015562662403609949;0.797718660301687;0.014874358435875088;0.797909811280445
2.557384;1.0443716637554135;0.8333329973766432;0.7978719047132795;-5.232235103262238e-08;-1.0779032480327641e-07;1.0448496747478864;9.999103819477206;0.8334859456227698;0.015563389165199032;0.015562634085913333;0.797719174683283;0.01487531999758325;0.7979115056671201
2.567384;1.044372171470186;0.8333329966765619;0.7978719044320143;-5.1457863956973743e-08;-1.0757937812420691e-07;1.0448496693573195;9.999098570716919;0.8334873070135731;0.01556336817033621;0.015562604979491603;0.7977196682222312;0.014876241051506757;0.7979131441828177
2.577384;1.0443726987305684;0.8333329959884518;0.7978719041648045;-5.060806554237744e-08;-1.0735759973162815e-07;1.0448496384010493;9.99909459766007;0.8334886667201347;0.015563346731764982;0.015562575142249244;0.7977201379868486;0.014877121037527358;0.7979147225201221
2.587384;1.0443732436599005;0.8333329953133629;0.7978719039112292;-4.9773535541575026e-08;-1.0712429372640606e-07;1.0448495812431424;9.999091870912846;0.833490024414175;0.015563324841674704;0.015562544659591272;0.7977205822163812;0.014877960585168165;0.7979162369609034
2.597384;1.0443738047318791;0.833332994652545;0.7978719036699686;-4.8955041059370254e-08;-1.0687911648733533e-07;1.0448494974047169;9.999090357736074;0.8334913781499871;0.015563302486088795;0.015562513642875286;0.7977210000613956;0.014878761049656741;0.7979176841356055
2.607384;1.0443743807853922;0.8333329940073946;0.797871903439306;-4.8153704336866605e-08;-1.066218169103267e-07;1.044849386619801;9.999090035947807;0.8334927242379842;0.015563279637120581;0.0155624822175496;0.7977213906772436;0.014879524085059949;0.7979190614460465
2.617384;1.044374970925926;0.8333329933792517;0.797871903217685;-4.737098178715003e-08;-1.063518414267706e-07;1.0448492489906454;9.999090892113449;0.8334940578493437;0.015563256248876427;0.015562450504423737;0.7977217530282298;0.014880251565960081;0.7979203673595567
2.627384;1.0443755744044625;0.8333329927695038;0.7978719030040646;-4.660854334619502e-08;-1.0606817187365493e-07;1.0448490848931418;9.999092912780988;0.8334953738159142;0.015563232262537252;0.015562418605947703;0.7977220860728593;0.014880946090192628;0.7979215999985417
2.637384;1.044376190429426;0.8333329921798284;0.7978719027978711;-4.5868000386043e-08;-1.0576955636793205e-07;1.0448488949122028;9.999096087344396;0.8334966671977624;0.015563207619498597;0.015562386600299998;0.7977223884393221;0.014881611478222232;0.7979227554000391
2.647384;1.0443768182362916;0.8333329916121162;0.7978719025987399;-4.5150558872212924e-08;-1.0545496970917604e-07;1.0448486799648604;9.999100416861245;0.8334979336782831;0.015563182278937432;0.015562354544210129;0.797722657979944;0.014882252658311317;0.7979238280319474
2.657384;1.044377457713917;0.8333329910682409;0.797871902406453;-4.445690361389472e-08;-1.0512391115619803e-07;1.0448484413476755;9.999105911807062;0.8334991695893023;0.015563156233469468;0.015562322484701244;0.7977228918322857;0.014882875042572763;0.7979248125624702
2.667384;1.0443781099162972;0.8333329905499327;0.7978719022209179;-4.378736467397485e-08;-1.0477639402644181e-07;1.044848180470644;9.999112585542433;0.8335003715215211;0.015563129509845385;0.015562290471173508;0.7977230869008471;0.014883483527906173;0.7979257049509708
2.677384;1.0443787768009491;0.8333329900586628;0.7978719020420506;-4.314214084862639e-08;-1.044128595678063e-07;1.0448478985976692;9.999120460587804;0.8335015358505458;0.015563102159240299;0.015562258554173345;0.7977232406465157;0.014884081833797589;0.7979265032936719
2.687384;1.0443794604908985;0.8333329895955124;0.7978719018697858;-4.252146172783492e-08;-1.0403413764941666e-07;1.0448475968240873;9.999129573053569;0.8335026582068049;0.015563074255624532;0.015562226771932326;0.7977233521447573;0.014884673001665221;0.7979272083933339
2.697384;1.0443801626442624;0.8333329891611568;0.7978719017041701;-4.192556048638848e-08;-1.0364145398244535e-07;1.0448472761279761;9.999139961451803;0.8335037333234029;0.015563045891595906;0.015562195140712236;0.7977234229231285;0.014885259941985682;0.7979278228875781
2.707384;1.0443808843091582;0.8333329887560549;0.7978719015453624;-4.13544181759284e-08;-1.0323643258717395e-07;1.044846937448301;9.99915165658454;0.8335047556739839;0.015563017163066212;0.015562163657680182;0.7977234568364023;0.014885845081083138;0.7979283497728528
2.717384;1.0443816261417747;0.833332988380621;0.7978719013935582;-4.080764477266279e-08;-1.0282081760248815e-07;1.044846581866639;9.999164680004613;0.8335057201503564;0.01556298816149206;0.015562132309628357;0.797723459076012;0.014886430340543096;0.7979287922059182
2.727384;1.0443823886177919;0.8333329880351545;0.797871901248983;-4.028473615214349e-08;-1.0239606498579176e-07;1.0448462108728738;9.999179046085663;0.8335066224480794;0.015562958976380681;0.015562101074426028;0.7977234351058172;0.014887017751808925;0.7979291539247994
2.737384;1.0443831723320487;0.8333329877198383;0.7978719011120079;-3.9785404342444765e-08;-1.0196326399997831e-07;1.0448458264070215;9.999194760896925;0.8335074596734364;0.015562929694781688;0.01556206991897246;0.7977233898598541;0.014887609414146864;0.7979294388908164
2.747384;1.0443839783342062;0.8333329874348582;0.797871900983113;-3.930968559294968e-08;-1.0152322978281472e-07;1.0448454305541226;9.99921181321531;0.8335082305724701;0.015562900392685394;0.015562038806192125;0.797723327497944;0.014888206988836802;0.7979296507912664
2.757384;1.0443848078580742;0.8333329871803038;0.797871900862601;-3.8857835264508504e-08;-1.0107646396918367e-07;1.0448450252251613;9.999230173406524;0.8335089348131686;0.015562871124584304;0.015562007704983664;0.7977232514830426;0.014888811947402407;0.79792979310623
2.767384;1.0443856614225977;0.8333329869559761;0.797871900750447;-3.8430204576202956e-08;-1.0062303763694144e-07;1.0448446120360413;9.999249803084803;0.8335095722553788;0.015562841922393102;0.015561976595528456;0.797723164251855;0.014889426212844432;0.7979298690319471
2.777384;1.0443865381505655;0.8333329867612824;0.7978719006463794;-3.802729816936669e-08;-1.001625034695538e-07;1.0448441925457805;9.999270654387846;0.8335101427693933;0.015562812805916574;0.015561945472381726;0.7977230672581738;0.014890052108791452;0.7979298809399561
2.787384;1.0443874356643226;0.8333329865951177;0.7978719005498608;-3.764986962632569e-08;-9.969390227465837e-08;1.0448437687848402;9.999292659130461;0.833510646491531;0.01556278379645913;0.015561914343012876;0.7977229619880903;0.014890691823897753;0.7979298298015228
2.797384;1.0443883503768383;0.8333329864558451;0.7978719004599637;-3.729878685039647e-08;-9.921587159457949e-08;1.0448433433782287;9.999315725225172;0.8335110842379435;0.01556275492182327;0.0155618832217215;0.7977228506987205;0.014891347168590271;0.7979297145672506
2.807384;1.0443892780038373;0.8333329863415423;0.7978719003754902;-3.697474552330311e-08;-9.872676082277448e-08;1.0448429191995219;9.999339744508843;0.8335114574899869;0.0155627262100932;0.015561852127623404;0.7977227360435979;0.014892019975089293;0.7979295324308576
2.817384;1.0443902139798078;0.8333329862503774;0.7978719002953782;-3.667820845232792e-08;-9.822471573389319e-08;1.044842499192852;9.999364602099314;0.833511768193141;0.015562697688274285;0.015561821087864079;0.797722620109814;0.014892712733594984;0.7979292809414953
2.827384;1.0443911538147899;0.8333329861808688;0.7978719002190381;-3.640968603070677e-08;-9.770793902466635e-08;1.0448420861962737;9.99939017785377;0.8335120190456503;0.01556266939229146;0.015561790141369844;0.79772250404518;0.014893428245718446;0.7979289600426054
2.837384;1.0443920934246649;0.8333329861319758;0.7978719001464177;-3.616994906143086e-08;-9.717514508652058e-08;1.0448416825681648;9.999416342046027;0.8335122139639092;0.015562641369676392;0.015561759339585384;0.7977223887106697;0.014894168587316077;0.7979285724813627
2.847384;1.0443930290429997;0.8333329861030687;0.7978719000778812;-3.595993746928922e-08;-9.662579327506696e-08;1.0448412901598692;9.999442953992405;0.8335123580028697;0.015562613671190176;0.015561728735859339;0.7977222750718943;0.014894935152706493;0.7979281236853545
2.857384;1.0443939569019642;0.8333329860937115;0.797871900014003;-3.5780568530457814e-08;-9.605994244294375e-08;1.044840910596321;9.999469869355355;0.8335124568565286;0.015562586344635244;0.015561698372503567;0.7977221635533362;0.014895729385779178;0.7979276214069638
2.867384;1.0443948731677424;0.8333329861033024;0.7978718999553382;-3.563263393336304e-08;-9.54780366929022e-08;1.0448405451298823;9.999496951324891;0.8335125163943434;0.015562559432634963;0.015561668284977416;0.7977220537015148;0.014896552785482695;0.7979270747701226
2.877384;1.0443957740922825;0.8333329861308213;0.7978718999023033;-3.5516856564885836e-08;-9.488081094582975e-08;1.0448401940942986;9.999524073634547;0.8335125421246976;0.015562532977501202;0.015561638507316233;0.7977219449290882;0.014897406954183613;0.7979264933501159
2.887384;1.0443966562313955;0.8333329861748573;0.7978718998551675;-3.543405442346766e-08;-9.426912739846454e-08;1.0448398567076884;9.999551116799632;0.8335125387488033;0.015562507033808638;0.015561609062626857;0.797721837187596;0.014898294326104228;0.7979258864066149
2.897384;1.0443975168221171;0.8333329862337777;0.7978718998140105;-3.53852303456246e-08;-9.364366941406073e-08;1.0448395314338546;9.999577971256882;0.8335125103273079;0.015562481671997568;0.015561579963995327;0.7977217310330165;0.014899218017794893;0.7979252620322986
2.907384;1.0443983541617075;0.8333329863058796;0.7978718997786903;-3.537146592842084e-08;-9.300482807803888e-08;1.0448392166385203;9.999604546020526;0.8335124609928222;0.015562456963855496;0.015561551233982486;0.7977216274723303;0.014900180417699234;0.7979246267322534
2.917384;1.0443991675016464;0.8333329863895971;0.7978718997488626;-3.539366549920614e-08;-9.23528965325539e-08;1.0448389112778846;9.999630768687206;0.8335123955921594;0.015562432966699673;0.015561522917423982;0.7977215276467693;0.014901182386010313;0.7979239859798538
2.927384;1.0443999565574442;0.8333329864837057;0.7978718997240416;-3.545231958705651e-08;-9.168826914569692e-08;1.0448386152475018;9.999656576927627;0.833512319757745;0.01556240972637449;0.0155614950851563;0.7977214324932037;0.014902223642851152;0.7979233450283085
2.937384;1.0444007211663195;0.8333329865873442;0.7978718997037709;-3.5547410693401214e-08;-9.101153330399293e-08;1.044838329218135;9.999681913457975;0.8335122395218105;0.015562387289265806;0.015561467831998122;0.7977213425647279;0.014903303145317811;0.7979227087034304
2.947384;1.044401461149681;0.8333329866999596;0.7978718996877687;-3.567843471753218e-08;-9.032347216941955e-08;1.0448380540604192;9.999706729034077;0.8335121608841853;0.015562365694927548;0.015561441261003095;0.7977212579921676;0.01490441870346881;0.7979220808182493
2.957384;1.0444021762596791;0.8333329868213615;0.7978718996758435;-3.5844511640688006e-08;-8.962478051570232e-08;1.0448377901328485;9.999730986085533;0.8335120895889593;0.01556234495573148;0.015561415468247419;0.7977211784935389;0.014905566674811365;0.7979214645537422
2.967384;1.0444028661475913;0.8333329869517977;0.7978718996677191;-3.604456549532042e-08;-8.891566895027943e-08;1.0448375369104912;9.999754654675316;0.8335120311955394;0.01556232505992272;0.015561390538442903;0.7977211032998299;0.014906743116026338;0.7979208631869159
2.977384;1.0444035301420516;0.8333329870917664;0.7978718996630643;-3.627743029624066e-08;-8.819597390483762e-08;1.0448372930029353;9.99977770711675;0.8335119913454743;0.015562305992166839;0.01556136654318158;0.7977210309635481;0.014907945750687627;0.7979202799973505
2.987384;1.0444041668979718;0.8333329872415604;0.7978718996617038;-3.654174308262561e-08;-8.746577696731621e-08;1.0448370562200602;9.999800118205156;0.8335119757322867;0.015562287735137273;0.015561343542365689;0.7977209593388344;0.014909174656813455;0.7979197178630582
2.997384;1.0444047743396052;0.8333329874009296;0.797871899663662;-3.6835646758279054e-08;-8.672583565305577e-08;1.0448368238407084;9.999821861727844;0.8335119892033681;0.015562270256687358;0.015561321583895319;0.7977208860225814;0.014910431348792524;0.7979191798379638
3.007384;1.0444053500035515;0.8333329875690917;0.7978718996690639;-3.715651736812833e-08;-8.597742685436877e-08;1.0448365932319632;9.999842900108787;0.8335120344034022;0.015562253510163604;0.015561300695145516;0.7977208085672794;0.014911717673902963;0.7979186701296732
3.017384;1.0444058914694225;0.833332987744869;0.7978718996781835;-3.750101986862166e-08;-8.522189807743886e-08;1.044836362219067;9.999863180217108;0.833512111278445;0.015562237447492841;0.015561280883461273;0.7977207240227592;0.014913035141095156;0.7979181937153682
3.027384;1.0444063967060446;0.8333329879268444;0.7978718996913882;-3.7865532793660104e-08;-8.446031223659589e-08;1.0448361288656638;9.99988263783189;0.8335122180123421;0.015562222024645526;0.015561262150913583;0.7977206287947222;0.014914384671759302;0.7979177549923744
3.037384;1.0444068642638393;0.833332988113699;0.7978718997088918;-3.824659658408084e-08;-8.369329611826169e-08;1.0448358912634748;9.99990119969972;0.833512352465594;0.015562207192583354;0.015561244497524008;0.7977205191447129;0.014915766753439962;0.7979173573230839
3.047384;1.0444072932855062;0.8333329883045354;0.7978718997308334;-3.864107689245054e-08;-8.29211535265308e-08;1.0448356478635354;9.999918786861048;0.8335125129881376;0.015562192886403196;0.015561227908880496;0.7977203918518104;0.01491718122564163;0.7979170038580516
3.057384;1.0444076835602893;0.8333329884987468;0.7978718997576892;-3.904610909869245e-08;-8.214416787082248e-08;1.0448353979385767;9.999935328860792;0.8335126986957319;0.015562179026425742;0.015561212351748198;0.797720245066234;0.014918626609901509;0.7979166985562657
3.067384;1.0444080356035177;0.8333329886955396;0.7978718997904746;-3.945901092700098e-08;-8.136287100512679e-08;1.0448351415232628;9.999950773827738;0.8335129098855492;0.015562165529402518;0.015561197778195923;0.7977200788361858;0.014920100143966764;0.7979164463584638
3.077384;1.0444083504686381;0.8333329888937038;0.797871899830529;-3.987719007527355e-08;-8.057818214523201e-08;1.0448348790395174;9.999965084853496;0.833513148283238;0.01556215231542607;0.015561184124434942;0.7977198946153806;0.014921598528692157;0.7979162525687769
3.087384;1.0444086293741894;0.8333329890918422;0.7978718998790851;-4.029811816961301e-08;-7.979139019020972e-08;1.0448346111832363;9.999978247492724;0.833513416493385;0.015562139308516328;0.015561171312063018;0.7977196943353518;0.014923118269193774;0.7979161223228969
3.097384;1.0444088733909596;0.8333329892886775;0.7978718999369238;-4.071948960525271e-08;-7.900396835615696e-08;1.044834339113185;9.9999902876869;0.8335137171092618;0.015562126443855226;0.015561159260351294;0.7977194800210659;0.01492465595205246;0.797916060520088
3.107384;1.0444090833091295;0.8333329894831015;0.7978719000044215;-4.113949290253748e-08;-7.821736666027212e-08;1.0448340646174876;10.000001264669784;0.8335140523046493;0.015562113684908395;0.015561147903017696;0.7977192541408799;0.014926209362786056;0.7979160716119014
3.117384;1.044409259589674;0.8333329896741131;0.7978719000818633;-4.155696708811686e-08;-7.743292424849696e-08;1.0448337900896734;10.00001124820254;0.8335144238796938;0.015562101037691674;0.015561137200173264;0.7977190199483942;0.014927778298888313;0.7979161584445866
3.127384;1.0444094022632653;0.8333329898610088;0.7978719001694505;-4.1971284115748194e-08;-7.665178668114874e-08;1.0448335183861395;10.000020312497984;0.8335148334079113;0.015562088548297999;0.015561127137419717;0.7977187809483461;0.014929363908992608;0.7979163208031657
3.137384;1.0444095111294742;0.8333329900437064;0.7978719002670156;-4.238218312604896e-08;-7.587478292657714e-08;1.044833252442078;10.00002853437537;0.8335152825910304;0.015562076282533307;0.015561117714396215;0.7977185399985246;0.014930967419914369;0.7979165557694275
3.147384;1.0444095862074305;0.8333329902226293;0.7978719003740227;-4.2789784098303996e-08;-7.510244836629615e-08;1.044832994621832;10.000035977019571;0.8335157733940831;0.015562064298556784;0.015561108933382256;0.7977182991131866;0.01493258916405358;0.7979168602918494
3.157384;1.0444096277082702;0.8333329903981778;0.7978719004898894;-4.319444596740957e-08;-7.433513670893624e-08;1.0448327462630456;10.000042674239143;0.8335163074274511;0.015562052626573624;0.015561100791716829;0.7977180597514525;0.014934228164789539;0.7979172332688081
3.167384;1.0444096356902275;0.833332990570487;0.7978719006141606;-4.359637514550027e-08;-7.357298459234048e-08;1.0448325076227392;10.000048631760126;0.8335168853559042;0.01556204126330557;0.015561093279296527;0.7977178232755445;0.014935882081946534;0.7979176751854169
3.177384;1.0444096100832403;0.8333329907396866;0.7978719007464058;-4.3995502940296336e-08;-7.281579882842174e-08;1.0448322780609616;10.000053843646;0.8335175068521503;0.015562030173904534;0.01556108638396489;0.7977175917074191;0.014937546960152316;0.7979181862496496
3.187384;1.0444095508838167;0.8333329909061394;0.7978719008860802;-4.439168406187139e-08;-7.206307317118357e-08;1.0448320564048417;10.000058309562823;0.8335181707731171;0.015562019292165717;0.015561080095758897;0.7977173680341096;0.014939217402665177;0.7979187648805292
3.197384;1.04440945825121;0.8333329910703079;0.7978719010325377;-4.478487161625386e-08;-7.131405666371275e-08;1.0448318414077873;10.000062039227222;0.8335188756150842;0.015562008527260108;0.015561074399400339;0.7977171557476193;0.01494088791706359;0.7979194080641626
3.207384;1.044409332744085;0.8333329912325431;0.7978719011851835;-4.517529508545581e-08;-7.056774329715011e-08;1.0448316320334927;10.00006504587091;0.833519619901916;0.015561997782471736;0.015561069269677062;0.7977169585156022;0.014942554227503908;0.7979201129790319
3.217384;1.0444091756238085;0.8333329913931553;0.7978719013436024;-4.5563633212287165e-08;-6.982296305831905e-08;1.0448314273708337;10.000067335469094;0.8335204020616964;0.015561986965954277;0.015561064684067063;0.797716779935036;0.014944213167986643;0.7979208773310696
3.227384;1.0444089891183852;0.8333329915526281;0.7978719015075626;-4.59509348827028e-08;-6.907878047388197e-08;1.0448312265262019;10.00006889747443;0.8335212204143597;0.015561975981230772;0.01556106063363385;0.7977166228069817;0.01494586153315967;0.7979216979637893
3.237384;1.0444087766095864;0.8333329917117132;0.7978719016769757;-4.633827685105441e-08;-6.83349850907457e-08;1.0448310287753113;10.000069709685773;0.8335220735882334;0.015561964720824606;0.015561057117159846;0.7977164885510513;0.014947495185913904;0.7979225698904507
3.247384;1.0444085422311267;0.8333329918713507;0.7978719018518851;-4.672653043847934e-08;-6.759228724248183e-08;1.0448308334744782;10.000069755322347;0.8335229605486091;0.01556195308405032;0.015561054129401243;0.7977163771824114;0.014949109408854406;0.7979234867614962
3.257384;1.0444082898401086;0.833332992032451;0.7978719020323704;-4.711652631128555e-08;-6.685215536695443e-08;1.044830639691685;10.000069031306184;0.8335238799213512;0.015561940999938259;0.015561051654681265;0.7977162873127834;0.014950700193938975;0.7979244415694492
3.267384;1.0444080222797483;0.833332992195701;0.7978719022182386;-4.750931815516982e-08;-6.611639459299013e-08;1.0448304461313067;10.000067543442748;0.8335248296369592;0.015561928424788613;0.015561049666081255;0.7977162162142342;0.014952264825281055;0.7979254266580248
3.277384;1.0444077415068946;0.8333329923616013;0.7978719024088347;-4.7906138384848576e-08;-6.538667411914108e-08;1.0448302511971823;10.000065297047511;0.8335258076344743;0.01556191532411802;0.015561048121245655;0.7977161605630969;0.014953800985658672;0.7979264336187614
3.287384;1.044407449348913;0.8333329925306768;0.7978719026033917;-4.8308153160824264e-08;-6.466436924582597e-08;1.0448300529340815;10.000062284161416;0.8335268126676876;0.015561901667039349;0.015561046960454825;0.7977161175224048;0.01495530557200158;0.7979274537255098
3.297384;1.0444071482971824;0.8333329927035874;0.7978719028016862;-4.871627103832229e-08;-6.395071721553147e-08;1.0448298491140906;10.000058473621706;0.8335278439923853;0.015561887430551098;0.015561046122430783;0.7977160853624681;0.014956774446689323;0.7979284783454835
3.307384;1.0444068415538639;0.833332992881137;0.7978719030044134;-4.913110887561199e-08;-6.324687569473417e-08;1.044829637547129;10.000053808609463;0.8335289004276603;0.015561872605160152;0.015561045565224104;0.7977160632362318;0.014958203260140631;0.7979294984667343
