time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444236759753296;0.8333329535692594;0.7978719797796084;-6.97098920982716e-08;-7.739379742401005e-08;1.0449038363905898;9.999905064637169;0.8335082235742655;0.015561857022835713;0.015561826215178858;0.7976939473916682;0.014901192166901066;0.7978852473728106
3.337384;1.044423847969964;0.833332953203629;0.7978719798921018;-6.974866831320284e-08;-7.704794229737509e-08;1.0449049856881958;9.999921690094668;0.833510227931487;0.015561867564934452;0.015561856813863345;0.7976930671029099;0.014902241144223815;0.7978854886478608
3.347384;1.0444240486285632;0.833332952861938;0.7978719799900386;-6.978113541295243e-08;-7.669912556339272e-08;1.0449061300682778;9.999938601255238;0.8335122920220972;0.015561877165875787;0.015561887859833597;0.7976922408593367;0.01490328502727474;0.7978857772513668
3.357384;1.044424276418473;0.8333329525440462;0.7978719800723423;-6.980614197926488e-08;-7.634674364351699e-08;1.0449072686010257;9.999955799495133;0.8335144134711685;0.015561885786643439;0.0155619193139612;0.7976914683108247;0.014904316847205435;0.7978861116630642
3.367384;1.0444245296355785;0.8333329522494524;0.7978719801377944;-6.982192826536378e-08;-7.599054248203352e-08;1.0449083998430746;9.999973286958525;0.8335165901746533;0.015561893389919847;0.015561951124991267;0.7976907486228187;0.014905328048748943;0.7978864902592728
3.377384;1.0444248066398214;0.8333329519772473;0.7978719801852049;-6.982634973665189e-08;-7.563055956898066e-08;1.0449095220123996;9.9999910548927;0.833518819743429;0.015561899952569416;0.015561983235726513;0.7976900807804606;0.014906309370042219;0.7978869118371111
3.387384;1.0444251060087797;0.8333329517260574;0.7978719802137277;-6.981737888788294e-08;-7.526694913728945e-08;1.0449106331296902;10.000009076683508;0.8335210984055885;0.015561905482914012;0.015562015595790376;0.7976894638280919;0.014907252432753204;0.7978873760481181
3.397384;1.0444254264692974;0.8333329514940939;0.7978719802228591;-6.979344473798085e-08;-7.489988366111638e-08;1.0449117307140885;10.000027314703694;0.8335234205409204;0.015561910025923966;0.01556204817107669;0.7976888967978737;0.014908149988561053;0.7978878831225383
3.407384;1.0444257666080328;0.8333329512794049;0.7978719802123468;-6.975340273431613e-08;-7.45293294165051e-08;1.0449128113885202;10.000045732874947;0.8335257791183559;0.015561913649839979;0.015562080934996917;0.797688379018777;0.01490899519253416;0.7978884327825704
3.417384;1.0444261246049442;0.8333329510802253;0.7978719801823136;-6.969631814004555e-08;-7.415474467302771e-08;1.0449138709586805;10.000064302105145;0.8335281664083757;0.015561916434730039;0.015562113847603646;0.7976879106145798;0.014909781285103025;0.7978890229392543
3.427384;1.044426498416455;0.8333329508952998;0.7978719801333177;-6.9621375414453e-08;-7.377515566522802e-08;1.0449149047682718;10.000082994290933;0.8335305749731724;0.015561918471051706;0.015562146852362105;0.7976874919611803;0.014910501547507825;0.7978896491006252
3.437384;1.0444268861143924;0.8333329507240484;0.7978719800661915;-6.952800823513982e-08;-7.338958894387829e-08;1.044915907941358;10.00010177359382;0.8335329979616017;0.015561919851185027;0.015562179893929448;0.7976871225146137;0.014911149007800186;0.7978903049289403
3.447384;1.0444272857896728;0.833332950566426;0.7978719799819475;-6.941607439476536e-08;-7.299726152973104e-08;1.044916875722117;10.000120600955816;0.8335354282568513;0.01556192065427674;0.015562212925287073;0.7976868007360732;0.014911716332543033;0.797890983279204
3.457384;1.0444276951744151;0.8333329504225853;0.7978719798819092;-6.928577833562496e-08;-7.259742622835178e-08;1.0449178038860985;10.000139448721034;0.8335378585529364;0.015561920930649877;0.015562245894864627;0.7976865252335825;0.014912196325209466;0.7978916770913792
3.467384;1.0444281114469445;0.8333329502926591;0.7978719797678342;-6.913731077238361e-08;-7.218940838832511e-08;1.0449186887655537;10.0001583060269;0.8335402825877141;0.015561920684093457;0.015562278735134577;0.7976862956114427;0.01491258227212458;0.7978923804128961
3.477384;1.044428531319063;0.8333329501767704;0.7978719796417684;-6.89706377592234e-08;-7.177292947525442e-08;1.0449195271688407;10.000177174016207;0.8335426952915317;0.015561919866010713;0.015562311363436486;0.7976861123947852;0.014912867731623418;0.7978930890045919
3.487384;1.0444289512964184;0.8333329500752141;0.7978719795056879;-6.87856855672574e-08;-7.134822200366818e-08;1.0449203167067642;10.000196060769959;0.8335450921371035;0.015561918391781296;0.01556234368937991;0.7976859766901426;0.014913046836199767;0.7978937994624266
3.497384;1.0444293681402874;0.8333329499886278;0.7978719793611911;-6.858259103889306e-08;-7.091570502892259e-08;1.044921056143188;10.000214977409971;0.8335474692788035;0.015561916170733492;0.015562375620358903;0.7976858899126615;0.014913115167447255;0.7978945075133558
3.507384;1.0444297792978572;0.8333329499178747;0.7978719792093556;-6.836178131062026e-08;-7.047553256726257e-08;1.044921745497129;10.0002339381123;0.8335498239299585;0.015561913132513776;0.015562407063006201;0.7976858533033226;0.014913069813712437;0.7978952066671258
3.517384;1.0444301828640186;0.8333329498637425;0.7978719790507779;-6.81241282099761e-08;-7.002747949078569e-08;1.0449223859155015;10.000252961138935;0.8335521541772088;0.015561909229767964;0.015562437918795134;0.7976858673714053;0.014912908972707448;0.7978958880902658
3.527384;1.0444305773143343;0.8333329498266696;0.7978719788857822;-6.787117719389339e-08;-6.957119995751635e-08;1.0449229789626866;10.000272060617194;0.8335544586208017;0.015561904420151965;0.015562468067500957;0.7976859316044552;0.014912632472245509;0.7978965422061196
3.537384;1.0444309614290936;0.833332949806434;0.7978719787145813;-6.760501536453298e-08;-6.910646468922402e-08;1.044923525759279;10.000291235092119;0.8335567363371638;0.015561898657478796;0.015562497356151596;0.7976860444897258;0.014912242248262986;0.7978971608464859
3.547384;1.0444313343086171;0.8333329498020318;0.7978719785372074;-6.732780203929157e-08;-6.863318803693578e-08;1.0449240267579227;10.000310467648923;0.8335589871602859;0.015561891903524762;0.01556252561915779;0.7976862038054902;0.014911741496494288;0.7978977387136478
3.557384;1.0444316952347878;0.8333329498119588;0.7978719783532443;-6.704149832572026e-08;-6.815139840327419e-08;1.044924481766377;10.000329735495875;0.8335612118583784;0.015561884140842237;0.015562552710247217;0.7976864071257463;0.014911133653411776;0.7978982737201832
3.567384;1.0444320433674874;0.833332949834661;0.7978719781615945;-6.674802003059763e-08;-6.766121533833241e-08;1.0449248899363128;10.00034901421233;0.8335634117954409;0.015561875371944636;0.015562578512218523;0.7976866523056889;0.014910422149243234;0.7978987658762923
3.577384;1.044432377675731;0.8333329498689366;0.7978719779605702;-6.644949008296437e-08;-6.716267069197619e-08;1.0449252502423154;10.000368271252034;0.8335655880317918;0.01556186561330176;0.015562602929023207;0.7976869373651182;0.014909610157909215;0.7978992160326779
3.587384;1.0444326971173046;0.8333329499139804;0.7978719777482334;-6.614821454821572e-08;-6.665548943583e-08;1.0449255620610933;10.000387461008192;0.8335677405130437;0.015561854889781842;0.015562625877278068;0.7976872601243545;0.014908700099084996;0.7978996261067328
3.597384;1.0444330004952227;0.8333329499689174;0.7978719775226365;-6.584644242063779e-08;-6.613918698322692e-08;1.044925825078759;10.000406531598477;0.8335698680248184;0.015561843220822475;0.01556264728350945;0.7976876187363721;0.014907693620550317;0.7978999998756791
3.607384;1.044433286205724;0.8333329500324582;0.7978719772819187;-6.554623608774489e-08;-6.561338136699554e-08;1.0449260390136204;10.000425435498194;0.8335719687879898;0.015561830608416162;0.015562667087854731;0.7976880126101475;0.014906592019919824;0.7979003428707547
3.617384;1.0444335525966717;0.833332950103171;0.7978719770245252;-6.524948824459594e-08;-6.50779363577975e-08;1.0449262037082092;10.000444131803254;0.8335740414797179;0.015561817048998243;0.015562685246333776;0.7976884425445446;0.01490539646872768;0.797900661895219
3.627384;1.0444337987404073;0.8333329501800113;0.7978719767495219;-6.495784833690596e-08;-6.453289095823016e-08;1.0449263194231326;10.000462579900134;0.8335760861886689;0.015561802560365342;0.015562701730270979;0.7976889101154702;0.014904108360603447;0.7979009644542001
3.637384;1.0444340249152222;0.8333329502625877;0.7978719764566361;-6.467263257408043e-08;-6.397841836150434e-08;1.044926387143506;10.00048073390461;0.8335781044360732;0.01556178718860385;0.015562716527800837;0.7976894169680064;0.014902729978831599;0.7979012574042523
3.647384;1.0444342325058384;0.8333329503510428;0.7978719761461055;-6.439498803822273e-08;-6.341496578424346e-08;1.044926408726544;10.00049854338535;0.8335800984587916;0.015561770984869026;0.015562729642692993;0.7976899645486906;0.014901264624994078;0.7979015462352465
3.657384;1.0444344233963578;0.8333329504457903;0.7978719758187071;-6.412609009798219e-08;-6.284342556633892e-08;1.044926386818614;10.000515959592732;0.8335820707408866;0.01556175398841399;0.015562741088923257;0.7976905539331101;0.014899716236047968;0.7979018362035304
3.667384;1.0444345992173003;0.8333329505473268;0.7978719754757364;-6.38670667370167e-08;-6.226509211653177e-08;1.0449263246455636;10.000532946448219;0.8335840241856751;0.015561736234813406;0.015562750891357344;0.7976911852373415;0.01489808936833533;0.7979021334404346
3.677384;1.044434760922761;0.8333329506561868;0.7978719751186752;-6.361890632220777e-08;-6.168151728489223e-08;1.0449262257879182;10.00054949066483;0.8335859622262664;0.015561717763202252;0.015562759091804523;0.7976918572316687;0.014896389465254765;0.7979024448436094
3.687384;1.0444349088403226;0.8333329507729984;0.7978719747488853;-6.338253188411381e-08;-6.109448724980964e-08;1.044926093956901;10.000565602542803;0.8335878880207643;0.01556169861294208;0.015562765744818536;0.7976925676134846;0.014894622736948188;0.7979027774870056
3.697384;1.044435042929064;0.8333329508985197;0.797871974367545;-6.315878930586278e-08;-6.05059917433191e-08;1.0449259328168525;10.000581309435802;0.8335898034085971;0.015561678827371717;0.015562770908775106;0.7976933135772787;0.014892795472313631;0.7979031380979701
3.707384;1.0444351629437394;0.8333329510335712;0.7978719739756742;-6.29482932676006e-08;-5.991806028514104e-08;1.0449257460030659;10.00059664799127;0.8335917088507462;0.015561658467140891;0.01556277464829181;0.7976940923660321;0.014890913492983864;0.7979035328204281
3.717384;1.0444352685048106;0.833332951178947;0.7978719735740876;-6.275139272361876e-08;-5.9332570317505226e-08;1.0449255371564004;10.00061165732412;0.8335936040068767;0.01556163761552339;0.015562777036575569;0.7976949015996297;0.014888982338680279;0.7979039670673007
3.727384;1.0444353590937407;0.8333329513354525;0.797871973163257;-6.256824150472472e-08;-5.875111092813304e-08;1.0449253096295423;10.000626372170915;0.8335954877572096;0.015561616370986697;0.015562778146724904;0.7976957392880961;0.014887007382723912;0.7979044449531396
3.737384;1.044435433967118;0.8333329515039762;0.79787197274325;-6.239871502695047e-08;-5.8174963278345444e-08;1.04492506616157;10.000640816118816;0.8335973578084263;0.015561594842497362;0.015562778040348977;0.7976966037144111;0.01488499346442205;0.7979049686528551
3.747384;1.0444354921347248;0.8333329516854513;0.7978719723138463;-6.224229492673543e-08;-5.760517451850603e-08;1.0449248091247978;10.000655003770419;0.8335992111305951;0.015561573155238751;0.015562776760758772;0.797697493393515;0.014882944833440189;0.7979055388811469
3.757384;1.044435532267624;0.8333329518809134;0.7978719718747087;-6.209817170688587e-08;-5.7042690377534526e-08;1.0449245410454195;10.000668950808732;0.8336010450583075;0.01556155145787477;0.015562774340618007;0.7976984070056667;0.014880865399959734;0.7979061561561162
3.767384;1.0444355525033961;0.833332952091705;0.7978719714254352;-6.196539521835105e-08;-5.648861947993184e-08;1.044924264652917;10.000682676907559;0.8336028577428298;0.015561529919738826;0.015562770822347688;0.7976993431609293;0.014878758955145994;0.7979068208126089
3.777384;1.044435550627065;0.8333329523193969;0.7978719709654251;-6.184292314491047e-08;-5.594432362014115e-08;1.0449239825314485;10.000696199186923;0.8336046478884377;0.015561508713671554;0.015562766262349946;0.7977003000910945;0.014876629622198127;0.7979075321920699
3.787384;1.0444355245391743;0.8333329525653093;0.7978719704937633;-6.172979756322569e-08;-5.541112758329175e-08;1.0449236967806812;10.000709526462403;0.8336064145196039;0.015561487989866235;0.01556276070631147;0.7977012756234028;0.014874482235303632;0.7979082892670817
3.797384;1.044435472311662;0.8333329528300816;0.7978719700094783;-6.162539532791859e-08;-5.489014383661138e-08;1.0449234088674038;10.000722660879035;0.8336081569705814;0.015561467859377467;0.015562754165813314;0.7977022676621931;0.014872322206057328;0.7979090919190237
3.807384;1.044435391843422;0.8333329531136372;0.7978719695119834;-6.152939831070098e-08;-5.438242224269929e-08;1.0449231197561955;10.00073560197269;0.8336098745689736;0.015561448398450025;0.015562746618783884;0.7977032747124865;0.01487015533573862;0.7979099409610532
3.817384;1.0444352808254076;0.8333329534153984;0.7978719690011232;-6.14416974161816e-08;-5.388912717308921e-08;1.0449228301558195;10.000748345788463;0.8336115655127607;0.015561429656877873;0.015562738018739648;0.7977042959820441;0.014867987736454239;0.7979108374438008
3.827384;1.0444351372139349;0.8333329537344466;0.7978719684769133;-6.136247819833965e-08;-5.3411562018877904e-08;1.0449225407435903;10.000760883624867;0.8336132259129119;0.015561411659456428;0.015562728304909904;0.7977053312936171;0.014865825120259052;0.7979117826238624
3.837384;1.0444349596429636;0.8333329540696938;0.7978719679395403;-6.129220897077353e-08;-5.29509590883685e-08;1.044922252341798;10.000773207079083;0.8336148501430564;0.015561394408315115;0.015562717416175853;0.797706381031352;0.014863671743512852;0.7979127786246982
3.847384;1.044434747345431;0.8333329544201549;0.7978719673895402;-6.123148596829352e-08;-5.250806939602668e-08;1.0449219658969853;10.000785313481792;0.833616431554274;0.015561377892342272;0.015562705297486282;0.797707445972688;0.014861530302168443;0.7979138282840141
3.857384;1.0444344997096575;0.8333329547850271;0.7978719668276975;-6.11808981013061e-08;-5.208286798253024e-08;1.044921682345518;10.000797206066663;0.8336179626898015;0.015561362106187015;0.015562691897137491;0.7977085270522475;0.014859402695995312;0.7979149337459237
3.867384;1.0444342158533013;0.8333329551634613;0.7978719662547942;-6.114093034935604e-08;-5.1674702372621654e-08;1.0449214025822446;10.000808893626166;0.8336194360488345;0.015561347060326249;0.015562677162726487;0.7977096249947147;0.014857290893546553;0.7979160954437072
3.877384;1.0444338943164104;0.833332955554346;0.7978719656715845;-6.111196648590513e-08;-5.1282670793937995e-08;1.0449211275212038;10.000820387170128;0.8336208453789976;0.015561332762636349;0.015562661040153622;0.7977107397431132;0.014855197598830137;0.7979173122806108
3.887384;1.0444335329025956;0.8333329559563487;0.7978719650789671;-6.109434285498303e-08;-5.0905733045207674e-08;1.0449208581813565;10.000831692098508;0.8336221857722572;0.015561319202654609;0.01556264348370961;0.7977118703205557;0.014853126093427399;0.797918582352244
3.897384;1.0444331291093918;0.8333329563681379;0.7978719644781378;-6.10883525566424e-08;-5.0542636794320454e-08;1.0449205956270882;10.000842808131766;0.8336234525452203;0.015561306370419678;0.015562624469814879;0.7977130153178661;0.014851079691051618;0.7979199035873736
3.907384;1.044432680886309;0.8333329567884409;0.7978719638706325;-6.109435890916523e-08;-5.019203664640423e-08;1.0449203406737573;10.00085373683477;0.8336246403521107;0.015561294284662503;0.015562603997036248;0.7977141735084289;0.014849062070496783;0.7979212741694502
3.917384;1.0444321868773843;0.8333329572158991;0.797871963258313;-6.111297893338721e-08;-4.985271809822781e-08;1.0449200938176542;10.00086448557171;0.8336257430386014;0.015561282999904539;0.015562582076870855;0.7977153443120348;0.014847077846529107;0.7979226926310733
3.927384;1.0444316463705328;0.8333329576491798;0.797871962643222;-6.114495666462494e-08;-4.9523656955472425e-08;1.0449198556165713;10.000875067410616;0.8336267539167683;0.015561272594712681;0.015562558725342979;0.7977165277960571;0.014845132165784399;0.7979241573094236
3.937384;1.0444310593840729;0.8333329580873705;0.7978719620271918;-6.119078742882324e-08;-4.9203927932167436e-08;1.0449196266961747;10.000885499465452;0.8336276661343598;0.015561263156051611;0.015562533953430267;0.7977177241218703;0.014843229486666039;0.7979256656006678
3.947384;1.0444304265490367;0.8333329585302934;0.797871961411492;-6.125042949931315e-08;-4.889266862729597e-08;1.0449194071917116;10.000895798220213;0.8336284730760257;0.015561254767766331;0.015562507761140439;0.7977189329040624;0.014841372762744137;0.7979272137031738
3.957384;1.0444297488009953;0.8333329589786648;0.7978719607968658;-6.132318773898909e-08;-4.858914568983892e-08;1.0449191967306324;10.000905974311918;0.8336291687809522;0.015561247501110213;0.01556248014393451;0.7977201528899118;0.014839563951608866;0.7979287968781829
3.967384;1.0444290273971455;0.8333329594339709;0.7978719601837516;-6.140789444298794e-08;-4.82927536461807e-08;1.0449189949097235;10.000916034274022;0.8336297482269716;0.015561241408139026;0.015562451104297395;0.7977213818709921;0.014837804584696537;0.7979304101140431
3.977384;1.044428264240333;0.8333329598979989;0.7978719595724555;-6.150334603679429e-08;-4.800286694626473e-08;1.0449188012874093;10.00092598646002;0.833630207504927;0.015561236522030342;0.015562420659441538;0.7977226166107297;0.014836095332748246;0.7979320487858661
3.987384;1.044427461926716;0.8333329603723907;0.797871958963365;-6.160856707000756e-08;-4.7718680299496877e-08;1.0449186151340202;10.00093583922797;0.8336305438279811;0.015561232863638311;0.015562388849638155;0.7977238527896041;0.014834435752857604;0.7979337088491637
3.997384;1.0444266234513582;0.8333329608585592;0.7978719583571812;-6.172273238560607e-08;-4.7439223121140965e-08;1.0449184352903105;10.000945594174674;0.8336307551933938;0.015561230448550074;0.015562355746881867;0.797725085119998;0.014832824739443359;0.7979353866923901
4.007384;1.0444257521810407;0.833332961357834;0.797871957754927;-6.184506937533119e-08;-4.716350949181667e-08;1.0449182598146884;10.000955244109702;0.8336308401821886;0.015561229287360366;0.015562321456110449;0.7977263076703891;0.014831261036517744;0.797937078851874
4.017384;1.0444248520781436;0.833332961871458;0.7978719571576155;-6.197492281391341e-08;-4.689068587056463e-08;1.0449180859495129;10.000964778326246;0.833630798455012;0.01556122938068779;0.015562286107523828;0.7977275141704115;0.014829743526204182;0.7979387815934826
4.027384;1.0444239275725802;0.833332962400347;0.7978719565659237;-6.21117395682072e-08;-4.6620223704639686e-08;1.0449179108694056;10.000974196230635;0.8336306312186312;0.015561230721886164;0.015562249843669997;0.7977286981686901;0.014828271344149137;0.7979404907797943
4.037384;1.0444229831616891;0.8333329629449681;0.7978719559802795;-6.225485518289604e-08;-4.635213665787027e-08;1.0449177322301064;10.000983513304407;0.8336303406991361;0.015561233310635615;0.01556221280694307;0.7977298531432542;0.014826844087082292;0.7979422023711257
4.047384;1.0444220231609171;0.8333329635055928;0.7978719554010895;-6.240324710272048e-08;-4.6087010032329154e-08;1.0449175479393003;10.000992743113738;0.8336299292555381;0.015561237164388246;0.015562175129288508;0.797730972558142;0.014825462066504647;0.7979439130720268
4.057384;1.0444210516278707;0.8333329640825823;0.797871954828639;-6.25553513824759e-08;-4.582580905651103e-08;1.0449173557971247;10.001001877458396;0.8336293993517931;0.0155612423221916;0.015562136927831071;0.797732049997406;0.0148241264419254;0.7979456205801918
4.067384;1.0444200725109316;0.8333329646762871;0.7978719542627262;-6.270911832242496e-08;-4.556964428001788e-08;1.0449171535659338;10.001010887034694;0.8336287541962389;0.01556124883652388;0.01556209831513721;0.7977330794986993;0.014822839161347651;0.7979473232410955
4.077384;1.0444190899775663;0.833332965286755;0.7978719537024603;-6.286244605828057e-08;-4.531960629542872e-08;1.0449169394921294;10.001019731285064;0.8336279978629568;0.01556125675249828;0.015562059415888915;0.7977340554789771;0.014821602476625102;0.7979490192977331
4.087384;1.0444181085165258;0.8333329659136304;0.7978719531464887;-6.301362249903167e-08;-4.507669241837663e-08;1.0449167127174928;10.001028365985828;0.8336271347390697;0.015561266100812874;0.015562020367130449;0.7977349722002226;0.014820418399467433;0.7979507064083555
4.097384;1.044417132734334;0.8333329665563177;0.7978719525933945;-6.316147806939395e-08;-4.4841811497116385e-08;1.0449164731015563;10.001036750295661;0.8336261693395254;0.015561276914535826;0.015561981300510513;0.7977358240015666;0.014819288725329888;0.7979523816545367
4.107384;1.044416167078394;0.8333329672141926;0.7978719520419412;-6.330545259129215e-08;-4.4615778363962893e-08;1.0449162209292615;10.001044853113157;0.833625106557081;0.015561289240116447;0.015561942328383711;0.7977366064487194;0.014818215632794587;0.7979540414189522
4.117384;1.0444152154488533;0.8333329678866241;0.7978719514911147;-6.344563823815739e-08;-4.4399260933948477e-08;1.0449159569547097;10.001052655318682;0.833623951509126;0.015561303127763701;0.015561903543648052;0.7977373171014964;0.014817202255816573;0.7979556810060896
4.127384;1.0444142807749464;0.8333329685727918;0.7978719509400449;-6.358271640822922e-08;-4.419284688044378e-08;1.044915682448014;10.001060145293776;0.8336227091124035;0.015561318615833708;0.015561865026916878;0.7977379554916231;0.014816252484044086;0.7979572947691097
4.137384;1.0444133649667922;0.833332969271508;0.797871950388054;-6.371775265673674e-08;-4.399719882003887e-08;1.044915398874125;10.001067312654532;0.8336213837605051;0.015561335721211218;0.015561826851063918;0.7977385229637389;0.014815370068378577;0.7979588773157354
4.147384;1.0444124694240284;0.8333329699811713;0.797871949834846;-6.385182402763349e-08;-4.3813062272035043e-08;1.0449151073965177;10.001074149266593;0.8336199791126772;0.015561354441378737;0.015561789081036238;0.7977390224707278;0.01481455779348059;0.7979604252173771
4.157384;1.0444115957772495;0.8333329706997626;0.7978719492804286;-6.398581208609487e-08;-4.36412902468029e-08;1.0449148088034055;10.001080655238443;0.8336184982204075;0.015561374770716615;0.015561751780258268;0.7977394579119848;0.014813817154246773;0.7979619373582139
4.167384;1.0444107461517183;0.8333329714249087;0.797871948724827;-6.412055709358166e-08;-4.348307825039752e-08;1.044914504043445;10.0010868414701;0.833616943726134;0.01556139671736632;0.015561715019906804;0.7977398334442207;0.01481314846246297;0.7979634132709641
4.177384;1.0444099227737331;0.8333329721541498;0.797871948168035;-6.425690562477795e-08;-4.334007336563178e-08;1.044914194549685;10.00109272563288;0.8336153178202547;0.015561420300767563;0.015561678881732212;0.7977401535337247;0.014812550975432742;0.7979648514984143
4.187384;1.0444091274794487;0.8333329728853154;0.7978719476101628;-6.439543007266176e-08;-4.3214053319606964e-08;1.044913881719382;10.00109832330738;0.8336136222879627;0.015561445527394576;0.01556164346103177;0.7977404233473514;0.01481202290050739;0.7979662499757434
4.197384;1.0444083614730335;0.8333329736167328;0.7978719470515888;-6.453623564378356e-08;-4.310652804329234e-08;1.0449135664477156;10.001103640957412;0.8336118589372947;0.015561472365791402;0.015561608865453951;0.797740648504592;0.014811561781350242;0.7979676078840272
4.207384;1.0444076255631685;0.8333329743471231;0.7978719464930231;-6.46791539328272e-08;-4.301870474026209e-08;1.0449132494627382;10.001108674453006;0.8336100305744722;0.015561500742588;0.015561575206731357;0.7977408341846833;0.014811165245660576;0.7979689269736885
4.217384;1.0444069207418767;0.8333329750752823;0.797871945935339;-6.482418246281161e-08;-4.295166929329119e-08;1.0449129316288563;10.001113411736517;0.8336081419665082;0.015561530553214221;0.015561542592878579;0.7977409844027128;0.014810831309655171;0.7979702114705685
4.227384;1.0444062485016128;0.8333329757998856;0.7978719453792581;-6.497177541667214e-08;-4.290650125536414e-08;1.0449126137233304;10.001117838669973;0.8336061996628676;0.015561561674956998;0.01556151111446122;0.7977411015694634;0.014810557984951317;0.7979714669776611
4.237384;1.0444056107314705;0.8333329765196772;0.7978719448252426;-6.512277016007671e-08;-4.2884283938101625e-08;1.0449122961991804;10.001121944708014;0.8336042107231623;0.01556159398637995;0.015561480831145953;0.7977411859397925;0.014810342899758093;0.797972699016947
4.247384;1.0444050092781734;0.8333329772337469;0.7978719442738494;-6.527810365528665e-08;-4.2886059926548794e-08;1.0449119790324393;10.001125726785979;0.8336021816550664;0.015561627388519015;0.01556145177829473;0.7977412355339846;0.014810183519174206;0.7979739119101543
4.257384;1.0444044453202623;0.8333329779415407;0.7978719437261633;-6.54385690333067e-08;-4.2912814943895594e-08;1.0449116616990777;10.00112919163224;0.833600118507328;0.015561661813736848;0.015561423986998037;0.7977412472350505;0.0148100776168885;0.7979751083268659
4.267384;1.0444039190190162;0.8333329786427804;0.7978719431837524;-6.560485454180551e-08;-4.2965462430490324e-08;1.0449113435142374;10.001132354128345;0.8335980276094455;0.015561697222404013;0.015561397500904893;0.797741218190833;0.014810023518843486;0.7979762890530091
4.277384;1.0444034298821845;0.8333329793374353;0.7978719426483304;-6.577777944298465e-08;-4.304466486433698e-08;1.0449110239266732;10.001135232818475;0.8335959160008022;0.015561733592634356;0.01556137238405067;0.7977411463131828;0.014810019941991217;0.797977452969382
4.287384;1.0444029776147181;0.8333329800256155;0.7978719421216193;-6.595830188979952e-08;-4.315053362881715e-08;1.0449107024906774;10.001137844927916;0.8335937913722952;0.015561770906249484;0.015561348716940744;0.7977410304011157;0.014810065373147057;0.7979785979532821
4.297384;1.0444025625700044;0.8333329807073785;0.7978719416054985;-6.614725020589898e-08;-4.328252431804108e-08;1.0449103788331489;10.001140200558106;0.8335916615309399;0.015561809140243542;0.01556132658387991;0.7977408704788351;0.0148101574833171;0.7979797219770917
4.307384;1.0444021855768526;0.833332981382592;0.7978719411021369;-6.63451671602046e-08;-4.343966234439459e-08;1.0449100526497788;10.001142299398378;0.8335895335717977;0.01556184826619642;0.015561306056684177;0.7977406674950398;0.014810293328502646;0.7979808228982797
4.317384;1.0444018475488925;0.8333329820510794;0.7978719406137017;-6.655250196641489e-08;-4.362082162658511e-08;1.0449097235586882;10.00114413393613;0.833587413550102;0.015561888253261056;0.015561287178917586;0.7977404226517844;0.014810470016415134;0.7979818974162006
4.327384;1.0444015488467902;0.83333298271311;0.7978719401417376;-6.676990942569837e-08;-4.382479115422875e-08;1.0449093909848655;10.00114569413841;0.8335853068892917;0.01556192907750658;0.015561269964555603;0.7977401372375901;0.014810684789952941;0.7979829407882426
4.337384;1.044401288863156;0.8333329833697345;0.7978719396868239;-6.699827536979229e-08;-4.405026153033502e-08;1.0449090542338617;10.0011469702257;0.8335832188881446;0.015561970732124408;0.01556125441873736;0.7977398120584798;0.014810934562654374;0.7979839477516854
4.347384;1.0444010664666978;0.8333329840225208;0.7978719392486667;-6.723848894751707e-08;-4.4295946770363645e-08;1.0449087124698457;10.001147957098532;0.8335811548658082;0.015562013221468532;0.015561240558207885;0.7977394465319122;0.014811215930388252;0.7979849138012334
4.357384;1.044400880581003;0.8333329846730114;0.7978719388262606;-6.74911725296414e-08;-4.4560696124658825e-08;1.0449083644389299;10.001148657404174;0.8335791197176639;0.015562056544231121;0.015561228409439748;0.7977390389332073;0.014811525812241405;0.7979858360054227
4.367384;1.0444007302964933;0.8333329853223863;0.7978719384180297;-6.775637134853071e-08;-4.4843339941149794e-08;1.044908008385534;10.00114907993791;0.8335771172102044;0.015562100687800165;0.015561217992957148;0.7977385873835801;0.0148118616248101;0.7979867133473555
4.377384;1.0444006148548797;0.8333329859714826;0.7978719380220921;-6.803332461359945e-08;-4.5142398786722854e-08;1.0449076423375772;10.001149235471377;0.8335751498999916;0.01556214563112539;0.015561209309725274;0.7977380904281745;0.014812220980882964;0.7979875466203119
4.387384;1.0444005333659687;0.8333329866210191;0.7978719376365601;-6.832064299067013e-08;-4.5456000729381686e-08;1.044907264309933;10.001149133259446;0.8335732198641804;0.015562191344368608;0.015561202332489824;0.7977375470378624;0.01481260179884209;0.7979883379018748
4.397384;1.0444004843034809;0.83333298727156;0.7978719372597496;-6.861678999475084e-08;-4.578209578966328e-08;1.0449068723880324;10.001148782902714;0.8335713297004794;0.015562237788060219;0.015561197005213556;0.7977369560431953;0.014813002108067014;0.7979890899095421
4.407384;1.0444004656686856;0.8333329879231982;0.7978719368904049;-6.892039939459822e-08;-4.611882691191596e-08;1.0449064650368172;10.001148195691353;0.8335694829270146;0.01556228490987077;0.015561193253507678;0.7977363157975752;0.014813419110887377;0.7979898055474879
4.417384;1.044400475808017;0.8333329885754269;0.79787193652792;-6.92302648110327e-08;-4.64648208392576e-08;1.044906041562253;10.001147378023694;0.8335676833496022;0.015562332642865074;0.015561190992948674;0.7977356248145504;0.014813848581208992;0.7979904881673671
4.427384;1.0444005139869112;0.8333329892272017;0.7978719361722462;-6.954523838777763e-08;-4.6819153752668107e-08;1.0449056023425993;10.001146328266255;0.83356593439144;0.015562380915124156;0.015561190132161873;0.7977348823614614;0.014814285080456636;0.797991142705177
4.437384;1.044400580447773;0.8333329898769868;0.7978719358235327;-6.986433269972671e-08;-4.718111035459536e-08;1.0449051486542176;10.001145043609148;0.8335642391664398;0.015562429659013617;0.015561190580273028;0.7977340884304533;0.014814722882054975;0.7979917767704163
4.447384;1.0444006759979985;0.8333329905229044;0.7978719354818278;-7.018700203829661e-08;-4.755008406962564e-08;1.0449046824849386;10.00114352486999;0.8335626007447208;0.015562478812287523;0.015561192250252234;0.7977332439270499;0.01481515726715164;0.7979924003018257
4.457384;1.0444008014016195;0.833332991163061;0.7978719351468485;-7.051326934301014e-08;-4.792559140590998e-08;1.0449042065715373;10.001141774428945;0.833561022079462;0.015562528316036335;0.015561195057274886;0.7977323509839074;0.014815585157117138;0.7979930239791679
4.467384;1.0444009570497281;0.8333329917958541;0.7978719348178862;-7.084355740471258e-08;-4.830713962578277e-08;1.0449037242136407;10.001139795288866;0.8335595056817543;0.015562578109538509;0.015561198926627511;0.7977314125347714;0.014816004566179538;0.7979936581602743
4.477384;1.0444011427002067;0.8333329924199651;0.797871934494093;-7.117846729818014e-08;-4.8694014611209343e-08;1.0449032387384285;10.00113759423653;0.8335580535221541;0.015562628138255392;0.01556120380560297;0.79773043124007;0.014816413307843324;0.7979943124852813
4.487384;1.0444013573090432;0.8333329930341754;0.7978719341749426;-7.15186300986347e-08;-4.9085185493283026e-08;1.044902752942738;10.001135183403255;0.8335566672542836;0.015562678375200806;0.015561209661463349;0.7977294086814259;0.014816807444900614;0.7979949950977371
4.497384;1.0444015995168154;0.8333329936374192;0.7978719338604182;-7.186453184969941e-08;-4.9479235072951614e-08;1.0449022688716754;10.001132577659781;0.8335553481575566;0.015562728817762854;0.015561216462090511;0.7977283454429775;0.014817180733250522;0.7979957119625612
4.507384;1.0444018683114884;0.8333329942289657;0.7978719335508709;-7.221648646447292e-08;-4.987430849896928e-08;1.0449017881331792;10.001129791170921;0.8335540967884627;0.015562779463732374;0.015561224154139347;0.7977272415433021;0.014817525808737592;0.7979964672492893
4.517384;1.0444021631441922;0.8333329948084396;0.7978719332468753;-7.257489073370028e-08;-5.0268255909689896e-08;1.0449013121439743;10.001126835485262;0.8335529129233137;0.015562830304503342;0.015561232659573156;0.7977260965185259;0.01481783562140911;0.7979972643406281
4.527384;1.0444024838688244;0.8333329953757366;0.7978719329493196;-7.29403345914103e-08;-5.065890740596362e-08;1.0449008418633121;10.001123718631163;0.8335517957486342;0.015562881326971386;0.015561241895482162;0.7977249095540024;0.014818104014298865;0.7979981062746956
4.537384;1.0444028309009523;0.8333329959308782;0.7978719326594469;-7.331327510298295e-08;-5.10443101871738e-08;1.0449003777069141;10.001120444319461;0.833550743902758;0.015562932505669516;0.015561251798934105;0.7977236797830642;0.014818325819377849;0.797998995761866
4.547384;1.0444032053588852;0.8333329964737224;0.7978719323785369;-7.36936363084713e-08;-5.14228883833751e-08;1.0448999199798787;10.00111701074372;0.8335497553520246;0.015562983796589207;0.01556126233516894;0.7977224060940582;0.014818496504881274;0.797999935807897
4.557384;1.044403608782022;0.8333329970036987;0.7978719321075466;-7.408071599208871e-08;-5.179350702105301e-08;1.0448994691036237;10.00111340811057;0.8335488272872644;0.015563035134035124;0.015561273483190897;0.7977210867693018;0.014818611210554037;0.7980009301412456
4.567384;1.044404042531473;0.8333329975198852;0.7978719318471515;-7.447338501424892e-08;-5.215533587493424e-08;1.0448990251996109;10.001109617542589;0.8335479561493072;0.015563086426605173;0.015561285216961781;0.7977197198986208;0.014818663912529902;0.7980019821801199
4.577384;1.0444045076025135;0.8333329980213781;0.7978719315979221;-7.487032788873251e-08;-5.250754196284509e-08;1.0448985876877865;10.001105612470175;0.833547137901905;0.015563137563575847;0.015561297505152935;0.7977183042218879;0.014818647630623794;0.7980030941690914
4.587384;1.0444050048961178;0.8333329985076178;0.7978719313602147;-7.527017005991386e-08;-5.2849075298121246e-08;1.0448981555556722;10.001101357772251;0.8335463686683442;0.015563188434290231;0.015561310319135109;0.7977168393755917;0.01481855528519431;0.7980042681250133
4.597384;1.0444055352536539;0.8333329989785073;0.7978719311340916;-7.567161328288197e-08;-5.317869895966441e-08;1.044897727841576;10.001096810068983;0.833545645606535;0.015563238949951168;0.015561323626892085;0.7977153256480203;0.01481838040498959;0.7980055067231704
4.607384;1.0444060991894406;0.8333329994343658;0.7978719309195388;-7.607360755839248e-08;-5.349512355047954e-08;1.0448973037440643;10.001091925900775;0.833544967571702;0.015563289055711351;0.015561337387121205;0.7977137637808586;0.014818117858558938;0.7980068127582407
4.617384;1.0444066967581926;0.8333329998758167;0.7978719307166519;-7.64754415656906e-08;-5.3797034560593397e-08;1.0448968826657312;10.00108666957814;0.8335443353116672;0.015563338724251467;0.015561351564553799;0.7977121547697539;0.014817764802860333;0.7980081883282522
4.627384;1.0444073276934907;0.8333330003036195;0.7978719305257468;-7.687672836377221e-08;-5.4083101613527164e-08;1.0448964645658818;10.001081012050964;0.833543751036497;0.015563387934519501;0.015561366143836783;0.7977104995800318;0.014817321166201474;0.7980096341180106
4.637384;1.0444079915330329;0.8333330007184778;0.7978719303475106;-7.727721305652908e-08;-5.4352126109418806e-08;1.0448960502212716;10.001074927112361;0.833543217087444;0.015563436654640796;0.015561381114464501;0.7977087989433279;0.014816789121401691;0.7980111492854581
4.647384;1.0444086875708465;0.8333330011210198;0.797871930182966;-7.76764712932792e-08;-5.460311330858825e-08;1.0448956410528025;10.001068391543333;0.8335427344071058;0.015563484842866824;0.015561396448441256;0.7977070536829765;0.014816171963311697;0.7980127327585466
4.657384;1.0444094148806122;0.8333330015119293;0.7978719300331855;-7.807386281210654e-08;-5.483520965095469e-08;1.04489523886118;10.001061388465883;0.8335423019654185;0.015563532455054839;0.015561412101961956;0.797705265504607;0.014815472966622029;0.7980143843509159
4.667384;1.0444101723615236;0.8333330018919476;0.7978719298990261;-7.846874386450068e-08;-5.504773577245042e-08;1.0448948455962024;10.001053913006086;0.8335419173264763;0.015563579444658903;0.015561428030790988;0.7977034372529007;0.014814694775722885;0.7980161042504343
4.677384;1.0444109585602301;0.8333330022616564;0.797871929781031;-7.886046733298922e-08;-5.5240228451800284e-08;1.0448944630752648;10.0010459760765;0.8335415777278193;0.015563625757250317;0.015561444193636387;0.7977015722468598;0.01481383983493967;0.7980178918400026
4.687384;1.0444117714622012;0.8333330026212091;0.797871929679458;-7.924813203636364e-08;-5.541240148307918e-08;1.0448940927852084;10.001037598843853;0.8335412806655786;0.015563671328567475;0.015561460544115205;0.7976996739264058;0.014812911507326035;0.798019744788724
4.697384;1.0444126085218701;0.8333330029702294;0.7978719295943398;-7.963056643129787e-08;-5.556421731006574e-08;1.0448937356017622;10.001028801871355;0.833541023771139;0.015563716092941406;0.015561477030056024;0.7976977466895859;0.014811915132945833;0.7980216587450123
4.707384;1.0444134669095584;0.8333330033078941;0.7978719295254457;-8.000656194327393e-08;-5.569600597072005e-08;1.044893391411987;10.001019600832171;0.8335408049781556;0.015563759997050102;0.015561493601173915;0.7976957966887126;0.014810858318032307;0.7980236279689652
4.717384;1.0444143436960387;0.8333330036331261;0.797871929472153;-8.037500913359802e-08;-5.5808430214644254e-08;1.0448930591306667;10.001010007690699;0.8335406234403598;0.015563803009407183;0.015561510215161405;0.797693831615933;0.014809750093223394;0.7980256463024571
4.727384;1.0444152356856617;0.8333330039449723;0.7978719294334214;-8.073499653455952e-08;-5.5902400908859816e-08;1.0448927372115695;10.00100003067448;0.8335404800275478;0.015563845116027064;0.015561526851254216;0.7976918600911503;0.014808599976908003;0.7980277078798078
4.737384;1.0444161391925084;0.833333004243026;0.7978719294078547;-8.108589921344806e-08;-5.59790848013885e-08;1.0448924242932949;10.000989678223327;0.8335403761413025;0.015563886299707012;0.015561543524910971;0.7976898913300723;0.014807417776883096;0.798029807566404
4.747384;1.044417050185896;0.8333330045275312;0.7978719293937226;-8.142729935199177e-08;-5.603994750233433e-08;1.0448921197590488;10.000978965899504;0.8335403118263834;0.015563926527994184;0.015561560270261782;0.7976879350296466;0.014806213332841307;0.7980319404032911
4.757384;1.0444179644661784;0.8333330047990806;0.797871929389046;-8.175885062441883e-08;-5.608676542367427e-08;1.0448918240071328;10.000967912893469;0.8335402850983293;0.015563965769974656;0.015561577103689878;0.7976860006560466;0.01480499613536118;0.7980341003623671
4.767384;1.0444188776068308;0.8333330050581346;0.7978719293918113;-8.208018244129501e-08;-5.6121552733649435e-08;1.0448915382051105;10.000956530661108;0.8335402926058845;0.015564004017069272;0.015561594020595676;0.7976840961116689;0.014803775404450404;0.7980362802737945
4.777384;1.0444197850115833;0.8333330053047602;0.797871929400216;-8.239076317944357e-08;-5.6146378200708216e-08;1.0448912636508443;10.000944819054052;0.8335403305242742;0.01556404128260011;0.015561611027702196;0.7976822268801524;0.01480256003327259;0.7980384728063212
4.787384;1.0444206821391568;0.8333330055387106;0.7978719294128499;-8.268984347052358e-08;-5.616323407656682e-08;1.0448910010904073;10.000932771777228;0.8335403949183947;0.015564077590543646;0.01556162816811336;0.797680396176049;0.014801357921849553;0.7980406706761195
4.797384;1.0444215647372193;0.8333330057594842;0.7978719294286977;-8.29766912527216e-08;-5.6174128422085833e-08;1.0448907503947393;10.000920383474803;0.8335404819102967;0.015564112968062238;0.015561645513954725;0.7976786056493814;0.014800175376266865;0.7980428662607482
4.807384;1.0444224290995539;0.8333330059663149;0.7978719294468912;-8.325089800039613e-08;-5.6181251784418494e-08;1.04489051095116;10.000907655429378;0.833540588352918;0.015564147439258528;0.015561663137771457;0.797676855957865;0.014799017582803713;0.7980450520102791
4.817384;1.0444232720359703;0.8333330061584691;0.7978719294664376;-8.351241331459928e-08;-5.618683914087881e-08;1.044890282495422;10.000894598139132;0.8335407120601882;0.015564181017301481;0.015561681092210454;0.7976751472312922;0.014797889735348598;0.7980472210861519
4.827384;1.0444240904213578;0.8333330063357347;0.7978719294862392;-8.376144071305775e-08;-5.619284012983348e-08;1.0448900655191857;10.000881227848202;0.8335408507825992;0.015564213705693794;0.015561699410112994;0.7976734797102856;0.01479679728190746;0.7980493672142093
4.837384;1.0444248809063796;0.8333330064986147;0.7978719295053701;-8.39984187020118e-08;-5.62008674786391e-08;1.0448898609755324;10.000867558772228;0.8335410015838725;0.015564245505480502;0.015561718105294414;0.7976718542757796;0.014795745425321043;0.7980514845361782
4.847384;1.044425640068606;0.8333330066482083;0.7978719295233017;-8.422395208799522e-08;-5.621226288625462e-08;1.0448896699947696;10.000853599021609;0.8335411616282252;0.015564276413489009;0.01556173716347011;0.7976702724995755;0.014794738769947312;0.7980535681385219
4.857384;1.0444263646954814;0.833333006786018;0.7978719295397989;-8.443858870380523e-08;-5.622803403282987e-08;1.044889493984017;10.000839354288857;0.8335413292495558;0.015564306420767608;0.015561756546066886;0.7976687361572063;0.01479378070071325;0.7980556143608594
4.867384;1.044427052005593;0.8333330069137264;0.7978719295545684;-8.464269905222722e-08;-5.624889354455923e-08;1.0448893345326526;10.000824831745296;0.8335415042438307;0.015564335525199336;0.015561776213076323;0.7976672469185947;0.014792872584678065;0.7980576199859489
4.877384;1.0444276998959445;0.8333330070329815;0.7978719295671259;-8.483666435467502e-08;-5.6275383775026225e-08;1.0448891929610162;10.000810037760054;0.8335416869222881;0.015564363750617554;0.015561796134775116;0.7976658070842604;0.014792013946602262;0.7980595813662432
4.887384;1.0444283073468599;0.8333330071452851;0.7978719295769543;-8.502118692872477e-08;-5.6307925978935786e-08;1.0448890701122964;10.000794975217076;0.8335418766622197;0.015564391149263345;0.015561816283041456;0.7976644206725451;0.014791203809320362;0.7980614945455325
4.897384;1.04442887475065;0.8333330072520776;0.7978719295835826;-8.519741603838918e-08;-5.634681938485621e-08;1.0448889664338112;10.000779646232242;0.833542071670628;0.015564417778205884;0.015561836622692355;0.7976630932654677;0.014790441759214762;0.7980633551879665
4.907384;1.0444294037544244;0.8333330073549527;0.7978719295865488;-8.536676005313742e-08;-5.639222085730871e-08;1.0448888819041369;10.000764053848084;0.8335422698361876;0.015564443669182984;0.015561857110586738;0.7976618305966602;0.014789727441225003;0.7980651578760078
4.917384;1.0444298967427867;0.8333330074556724;0.797871929585397;-8.553057736103116e-08;-5.644424610525412e-08;1.0448888159326655;10.000748200452849;0.8335424692546851;0.015564468815006867;0.015561877701987643;0.7976606374465328;0.014789059480975376;0.7980668960470456
4.927384;1.0444303564948254;0.8333330075558542;0.7978719295796436;-8.569011263556926e-08;-5.6503146434344844e-08;1.0448887674737688;10.000732092951663;0.8335426682549115;0.015564493182207597;0.015561898360893948;0.7976595177951451;0.01478843531689422;0.7980685631229429
4.937384;1.0444307861126103;0.8333330076567044;0.7978719295687188;-8.584666845628843e-08;-5.656920410724126e-08;1.044888735136217;10.000715748704875;0.833542865010588;0.015564516731083677;0.01556191906276739;0.7976584757243147;0.014787851728508586;0.7980701543458578
4.947384;1.0444311888858198;0.8333330077591217;0.7978719295519173;-8.600163648718873e-08;-5.6642346534026834e-08;1.0448887174633519;10.000699187493542;0.833543056777853;0.01556453941063251;0.015561939791846724;0.7976575156169468;0.014787305462819299;0.7980716675455303
4.957384;1.0444315681927896;0.8333330078640083;0.797871929528246;-8.615639658706182e-08;-5.67218811120629e-08;1.0448887135207705;10.000682422279096;0.833543239730437;0.015564561135865806;0.015561960539495141;0.7976566411605978;0.014786793595814458;0.798073101559154
4.967384;1.0444319277034102;0.8333330079724466;0.7978719294962751;-8.631236483729737e-08;-5.680658302728846e-08;1.0448887229377142;10.000665464748051;0.8335434098894059;0.01556458178215432;0.015561981296380768;0.7976558548392352;0.01478631347046206;0.798074454119771
4.977384;1.0444322715221879;0.8333330080855978;0.7978719294541141;-8.64709712108169e-08;-5.689495922157829e-08;1.0448887451534525;10.000648334494178;0.8335435642575683;0.015564601208643006;0.015562002038864844;0.7976551587776931;0.014785862685536782;0.7980757211886266
4.987384;1.0444326040072571;0.8333330082043577;0.7978719293994334;-8.66334175177411e-08;-5.698543331181665e-08;1.0448887787984702;10.00063105847724;0.8335437011105493;0.01556461929812323;0.015562022725352679;0.7976545554749809;0.01478543929391422;0.7980768971266126
4.997384;1.0444329294778227;0.833333008328991;0.797871929329583;-8.680051144419534e-08;-5.707648189310749e-08;1.0448888217406571;10.000613662303312;0.8335438195197225;0.015564635985072506;0.015562043309833;0.797654047508152;0.014785041548659002;0.7980779747320609
5.007384;1.0444332516965975;0.833333008459131;0.797871929241761;-8.69725978877226e-08;-5.7166775951602264e-08;1.0448888716126803;10.000596164515713;0.8335439190098938;0.015564651246680135;0.015562063757969603;0.797653636829233;0.014784667289216106;0.79807894546938
5.017384;1.044433573166632;0.8333330085941556;0.7978719291330769;-8.71496348448572e-08;-5.725525232788043e-08;1.044888926210459;10.000578583170793;0.8335439995189555;0.015564665069019046;0.015562084052461395;0.7976533243762117;0.014784313926563507;0.7980798003439762
5.027384;1.0444338950385141;0.8333330087333757;0.7978719290007056;-8.733146324332927e-08;-5.734106252552351e-08;1.0448889834260315;10.000560943901444;0.8335440613077214;0.015564677424115301;0.01556210418772159;0.7976531100565034;0.014783978906885459;0.7980805309898229
5.037384;1.044434217976048;0.8333330088758346;0.7978719288421654;-8.751788091335096e-08;-5.7423422607194595e-08;1.04488904131297;10.000543272681686;0.8335441050540789;0.01556468826932206;0.015562124157292296;0.7976529931286176;0.014783659715015083;0.7980811299907251
5.047384;1.0444345431446789;0.8333330090203659;0.7978719286553828;-8.77084765955618e-08;-5.7501464674667356e-08;1.0448890984336392;10.000525582743629;0.8335441323156368;0.01556469755604031;0.015562143948129733;0.7976529728735338;0.014783353585447878;0.7980815900721463
5.057384;1.0444348725725718;0.8333330091661485;0.7978719284386291;-8.79025759014633e-08;-5.7574128909028875e-08;1.044889153767493;10.00050787771951;0.8335441459879335;0.015564705238962858;0.015562163550915123;0.7976530487374565;0.014783057778102423;0.7980819033897028
5.067384;1.0444352089756888;0.8333330093130332;0.7978719281906154;-8.809933242718795e-08;-5.76402004645483e-08;1.0448892061131885;10.000490166304141;0.8335441500472932;0.015564711282802644;0.015562182968325696;0.7976532200734208;0.01478277037918325;0.7980820620327201
5.077384;1.0444355551308013;0.8333330094612509;0.7978719279104771;-8.829782804986205e-08;-5.7698622088225176e-08;1.0448892534512664;10.000472467573962;0.833544148373833;0.015564715669197147;0.015562202210723335;0.7976534862545865;0.014782490812074039;0.7980820588661757
5.087384;1.044435913090819;0.8333330096110096;0.7978719275974421;-8.8497122566689e-08;-5.774886949211799e-08;1.0448892925721118;10.000454806659938;0.8335441437600494;0.01556471840625908;0.015562221292155239;0.7976538467280883;0.014782219335966438;0.79808188774669
5.097384;1.0444362839732377;0.8333330097625449;0.7978719272507453;-8.869624137795408e-08;-5.7791021162637335e-08;1.0448893192669424;10.00043721067444;0.8335441377506975;0.015564719533440638;0.015562240228800555;0.7976543006311893;0.014781955938058573;0.7980815441157919
