time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.0444065322903207;0.8333329930643806;0.7978719032129022;-4.9553123633889305e-08;-6.2553761241584e-08;1.0448294163986303;10.000048210846753;0.8335299798358083;0.015561857204187336;0.015561045270546072;0.7977160500070543;0.01495958859269786;0.7979305040386073
3.327384;1.0444062231197773;0.833332993254587;0.7978719034284685;-4.9982689496070975e-08;-6.187192929475426e-08;1.0448291844307611;10.000041594121836;0.8335310791581011;0.015561841264629738;0.015561045233852103;0.7977160431629886;0.014960928351910385;0.7979314847135226
3.337384;1.044405916291923;0.8333329934528205;0.7978719036521386;-5.041999915258066e-08;-6.120166310819151e-08;1.0448289412054856;10.000033872872303;0.8335321949097577;0.015561824828281164;0.015561045456130655;0.7977160392412684;0.014962221456020913;0.7979324312963414
3.347384;1.0444056140501852;0.8333329936595656;0.7978719038847052;-5.086500256236432e-08;-6.054326281294233e-08;1.0448286869822525;10.000024956657587;0.8335333238556188;0.015561807921943348;0.015561045939676704;0.7977160353235574;0.014963467553120339;0.7979333355358363
3.357384;1.044405318618006;0.8333329938746694;0.7978719041265939;-5.1317588636380205e-08;-5.989744581551879e-08;1.0448284222371365;10.000014755349472;0.8335344633078038;0.015561790561448264;0.015561046684068734;0.7977160297299883;0.01496466691237197;0.7979341889794218
3.367384;1.0444050319794176;0.8333329940974842;0.7978719043777572;-5.177786769894116e-08;-5.926566085920282e-08;1.0448281473000542;10.000003198063323;0.83353561071289;0.01556177276732572;0.015561047689419755;0.7977160214305963;0.014965820598374919;0.7979349832876963
3.377384;1.0444047557147547;0.8333329943271917;0.7978719046379129;-5.2246039122523514e-08;-5.865007871318851e-08;1.044827862322608;9.99999024130817;0.8335367630118365;0.015561754567219147;0.01556104895772349;0.797716009666861;0.014966930988052306;0.7979357109700138
3.387384;1.044404490845099;0.833332994563084;0.797871904906715;-5.2721899878283386e-08;-5.8053267485172544e-08;1.0448275675126126;9.999975869730157;0.8335379167299322;0.015561735989041101;0.015561050486399686;0.7977159942852095;0.014968002100021601;0.7979363651172473
3.397384;1.0444042377804192;0.833332994804556;0.797871905183654;-5.32046199604843e-08;-5.747779976340916e-08;1.0448272635172946;9.99996010019779;0.8335390681947937;0.01556171705724644;0.015561052271546538;0.7977159756367954;0.014969039319463655;0.7979369396098449
3.407384;1.0444039965355154;0.8333329950510883;0.7978719054679991;-5.3692794757764665e-08;-5.692586175854959e-08;1.044826951537204;9.999942983384278;0.83354021294263;0.015561697798341026;0.015561054311698238;0.797715953930026;0.01497004876121611;0.7979374302253266
3.417384;1.0444037670814423;0.833332995302438;0.7978719057587855;-5.418462981209852e-08;-5.6398880157421056e-08;1.044826633120764;9.999924600503668;0.833541345268092;0.015561678249686395;0.015561056596949058;0.7977159289678052;0.014971037204028426;0.7979378350699767
3.427384;1.0444035494998487;0.8333329955587194;0.7978719060547984;-5.4678290538856727e-08;-5.589734925582963e-08;1.0448263101064548;9.999905055686119;0.8335424584587264;0.015561658457936969;0.015561059099752313;0.7977159003409586;0.014972012674915405;0.7979381535729158
3.437384;1.0444033438680158;0.8333329958201524;0.7978719063547385;-5.5172117186435075e-08;-5.542095461373455e-08;1.0448259846083259;9.999884463862017;0.8335435453996466;0.015561638476476621;0.015561061773985108;0.7977158675918762;0.014972984258287013;0.7979383849299015
3.447384;1.044403150117002;0.8333329960867262;0.7978719066574733;-5.566463265738945e-08;-5.49689024405685e-08;1.044825658531783;9.999862937435951;0.8335445997525561;0.015561618373521791;0.015561064556905401;0.797715829925868;0.014973961205487238;0.7979385275198299
3.457384;1.0444029679352484;0.833332996358098;0.7978719069621086;-5.6154569410036276e-08;-5.454020177261521e-08;1.0448253330080914;9.99984057853755;0.8335456170865055;0.015561598238407285;0.01556106737900981;0.7977157855502202;0.014974952862515264;0.7979385794374997
3.467384;1.0444027967598148;0.8333329966337998;0.7978719072678052;-5.664090822954375e-08;-5.4133750066741875e-08;1.0448250084104589;9.99981748362227;0.8335465949746657;0.0155615781701567;0.015561070176796428;0.7977157315217978;0.014975969023564057;0.7979385389680074
3.477384;1.0444026358975336;0.8333329969134655;0.7978719075734728;-5.7122882419023424e-08;-5.3748445711304876e-08;1.0448246845197031;9.999793752339404;0.8335475324347815;0.015561558257979911;0.015561072894691958;0.7977156641660903;0.014977019573249496;0.7979384046811997
3.487384;1.0444024846256874;0.8333329971968405;0.7978719078776931;-5.759996364013943e-08;-5.3383454542612914e-08;1.0448243604033776;9.999769488325294;0.8335484297049517;0.015561538577435367;0.015561075477191422;0.79771557921368;0.014978113678754349;0.7979381759307151
3.497384;1.0444023424885351;0.8333329974837541;0.7978719081789402;-5.807178437396964e-08;-5.303834241775072e-08;1.0448240344898156;9.999744793770267;0.8335492885066308;0.015561519196782362;0.015561077865814302;0.7977154720316382;0.014979259158157952;0.7979378532119524
3.507384;1.044402209895683;0.8333329977741796;0.7978719084757228;-5.853807140404443e-08;-5.271298637549656e-08;1.0448237049253395;9.999719759286718;0.8335501119654272;0.01556150017650762;0.015561080006275901;0.7977153387481329;0.014980462210305173;0.7979374373374292
3.517384;1.0444020882146334;0.8333329980682118;0.7978719087666015;-5.8998687517712566e-08;-5.240751001660955e-08;1.044823369864996;9.999694452294959;0.833550903818393;0.015561481566485331;0.015561081856969052;0.7977151769941982;0.014981727035583623;0.7979369289110693
3.527384;1.0444019790671395;0.8333329983658907;0.797871909050253;-5.945363973657278e-08;-5.212220512338447e-08;1.0448230277788204;9.99966891366324;0.8335516676852304;0.01556146340676973;0.015561083398650062;0.797714985030111;0.014983055301839698;0.7979363293062119
3.537384;1.0444018837821785;0.8333329986671342;0.7978719093254948;-5.990308193956095e-08;-5.185726889705517e-08;1.0448226777100929;9.9996431618519;0.83355240672681;0.015561445729816832;0.01556108464460116;0.7977147608167396;0.014984446564460872;0.7979356416245947
3.547384;1.04440180338719;0.8333329989718523;0.7978719095913366;-6.034743922709976e-08;-5.1612561872583004e-08;1.044822319343079;9.999617201002161;0.833553123314096;0.015561428558496343;0.015561085637064476;0.7977145023221818;0.014985899353579876;0.7979348701805732
3.557384;1.0444017385764033;0.8333329992797901;0.7978719098471162;-6.07873354513383e-08;-5.138772049930054e-08;1.0448219531257337;9.999591033421682;0.8335538189550559;0.01556141189574643;0.015561086428171337;0.7977142082525543;0.01498741147695567;0.7979340192207846
3.567384;1.0444016896758899;0.833332999590219;0.7978719100923171;-6.122317474838699e-08;-5.118247746578343e-08;1.0448215804989454;9.999564664560138;0.8335544944135742;0.01556139572077938;0.015561087063986734;0.7977138786765298;0.01498897994367425;0.7979330925615935
3.577384;1.044401656895498;0.8333329999020781;0.7978719103259603;-6.165484948324552e-08;-5.099677543799896e-08;1.0448212038741214;9.999538090758021;0.8335551494912026;0.015561380001961856;0.015561087586415261;0.7977135153927751;0.014990601383550798;0.7979320941189101
3.587384;1.0444016405439929;0.8333330002144298;0.7978719105462225;-6.208185944099196e-08;-5.0830747522130997e-08;1.0448208260369387;9.999511289197859;0.8335557830213868;0.015561364705474767;0.015561088044346241;0.7977131215980389;0.01499227220692439;0.7979310282494602
3.597384;1.0444016410071222;0.8333330005267261;0.7978719107506483;-6.250355855789552e-08;-5.068479403189201e-08;1.0448204492598456;9.9994842305925;0.8335563936077988;0.01556134979240788;0.01556108849893301;0.7977127010815983;0.014993988153258362;0.7979298997128051
3.607384;1.0444016586163405;0.8333330008387289;0.7978719109365973;-6.291934868286928e-08;-5.055961177622644e-08;1.0448200748693766;9.999456902978125;0.8335569803193484;0.01556133522289671;0.01556108901984296;0.7977122575759547;0.014995744415117623;0.7979287134411278
3.617384;1.0444016935158584;0.8333330011503548;0.7978719111016869;-6.332886619778795e-08;-5.04561182591e-08;1.0448197034757494;9.999429324461754;0.8335575426301368;0.01556132096514671;0.015561089678927591;0.7977117944017247;0.014997536409403269;0.7979274745247226
3.627384;1.0444017456684076;0.8333330014617101;0.7978719112441427;-6.373202019349646e-08;-5.037536411264135e-08;1.0448193354769704;9.999401537143356;0.8335580801610833;0.015561306992072312;0.015561090547225025;0.7977113144730433;0.014999359974321726;0.7979261884775015
3.637384;1.044401814952985;0.8333330017731416;0.7978719113627704;-6.412884721735566e-08;-5.031838094877134e-08;1.0448189714639304;9.999373590535983;0.8335585928137773;0.015561293273289287;0.015561091686698501;0.7977108205542544;0.015001211052240376;0.7979248612737797
3.647384;1.0444019011901347;0.8333330020851649;0.797871911456793;-6.451943409164998e-08;-5.028607192613417e-08;1.0448186122545717;9.99934552995017;0.8335590807441335;0.015561279779820946;0.01556109313613832;0.7977103150045999;0.015003085544539769;0.7979234989999238
3.657384;1.0444020041263449;0.8333330023984508;0.7978719115259607;-6.490403919577313e-08;-5.027930630571601e-08;1.0448182585992796;9.999317392885477;0.8335595437612231;0.015561266491296173;0.015561094910212339;0.7977097992045109;0.015004979432467943;0.7979221076257439
3.667384;1.044402123563757;0.8333330027138635;0.7978719115705413;-6.528321233489715e-08;-5.029898257378184e-08;1.0448179108935851;9.99928920506569;0.833559980835559;0.015561253393633664;0.015561097012936833;0.7977092737262201;0.015006889022009567;0.7979206939272829
3.677384;1.044402259678456;0.8333330030323021;0.7978719115909905;-6.565781544011651e-08;-5.034585091762596e-08;1.0448175690043038;9.999260973493579;0.8335603901065777;0.015561240481834899;0.015561099444453474;0.79770873874714;0.01500881083267445;0.7979192667707948
3.687384;1.0444024131615943;0.8333330033544241;0.7978719115877393;-6.602909187337251e-08;-5.042034338485031e-08;1.0448172321133309;9.999232681796936;0.8335607690007608;0.015561227766028305;0.015561102197080422;0.7977081937777171;0.015010740999491588;0.7979178365068729
3.697384;1.0444025849269873;0.8333330036805384;0.7978719115612389;-6.639856877340303e-08;-5.05226879980332e-08;1.0448168987125885;9.999204292967091;0.8335611143653241;0.015561215260128188;0.015561105263228004;0.7977076375090265;0.015012675035036711;0.7979164131324464
3.707384;1.0444027758029357;0.8333330040107079;0.7978719115121076;-6.676761590159461e-08;-5.065315327068518e-08;1.0448165667859182;9.999175758575259;0.8335614227105341;0.015561202966428789;0.015561108658273442;0.7977070686032114;0.015014608405183108;0.7979150053386747
3.717384;1.0444029865195235;0.8333330043449505;0.7978719114412338;-6.713716060171221e-08;-5.081206582126375e-08;1.0448162338255922;9.99914703137494;0.8335616906567311;0.015561190877802979;0.015561112430598182;0.7977064864075486;0.015016537204547094;0.7979136206313326
3.727384;1.0444032176505327;0.8333330046833812;0.797871911349677;-6.750785972801176e-08;-5.0999583676817795e-08;1.0448158968451629;9.999118073858195;0.8335619155251904;0.015561178985784869;0.015561116651780324;0.7977058907159729;0.015018458124755454;0.7979122659963743
3.737384;1.0444034692943092;0.8333330050261417;0.7978719112384879;-6.788040974681214e-08;-5.121549639357301e-08;1.0448155528816077;9.999088853797296;0.8335620956497969;0.015561167278709745;0.015561121402697916;0.797705281721961;0.015020367757460965;0.7979109483033141
3.747384;1.0444037407358178;0.8333330053731675;0.7978719111086794;-6.82557999192068e-08;-5.145922005283547e-08;1.0448151995203414;9.999059337802452;0.8335622305476059;0.015561155734927242;0.015561126758199487;0.7977046608586835;0.015022262216272321;0.7979096736848934
3.757384;1.0444040304790438;0.8333330057240027;0.7978719109612377;-6.863542812545828e-08;-5.172997547102539e-08;1.044814834836775;9.999029502946781;0.8335623211895232;0.015561144322284034;0.015561132770287507;0.7977040311784414;0.01502413751492977;0.7979084469290307
3.767384;1.0444043368200004;0.8333330060778651;0.7978719107970184;-6.902084629704834e-08;-5.202693866676973e-08;1.0448144571055136;9.998999358556771;0.8335623698789735;0.015561133004501543;0.015561139464064306;0.7977033964293021;0.015025989718137409;0.7979072718279487
3.777384;1.0444046584230444;0.8333330064339037;0.7978719106166474;-6.941332929611838e-08;-5.234922255960661e-08;1.0448140647911723;9.99896895403459;0.8335623795193509;0.015561121751345344;0.015561146853393127;0.7977027597226574;0.015027814413940395;0.7979061512889167
3.787384;1.0444049943263334;0.8333330067913963;0.797871910420506;-6.981379283327802e-08;-5.2695886233068984e-08;1.0448136569054263;9.998938368680905;0.8335623526647387;0.015561110548180624;0.015561154958655076;0.7977021226946691;0.015029606233547675;0.7979050869728167
3.797384;1.044405343713182;0.8333330071497652;0.7978719102087763;-7.022293871547815e-08;-5.3066058898514676e-08;1.044813233398838;9.998907695851104;0.8335622907225038;0.015561099393055855;0.015561163808827444;0.7977014853089477;0.015031358919372736;0.7979040796453942
3.807384;1.044405705988951;0.8333330075085654;0.797871909981567;-7.064112457642486e-08;-5.345907207552764e-08;1.044812795239136;9.998877034722051;0.8335621936722881;0.015561088285551888;0.015561173433286151;0.7977008463954851;0.015033065983402984;0.7979031292741312
3.817384;1.0444060810385924;0.8333330078675864;0.7978719097389896;-7.106804302333021e-08;-5.3874596301554e-08;1.0448123442962203;9.998846495437338;0.8335620604202101;0.015561077230079837;0.015561183858627753;0.7977002045520813;0.015034721381500436;0.7979022340768572
3.827384;1.0444064691500732;0.8333330082268899;0.7978719094811014;-7.150270168383993e-08;-5.4312580369822674e-08;1.044811883066646;9.998816204166824;0.8335618892618222;0.015561066251676723;0.01556119511067895;0.7976995585385256;0.015036319580639985;0.7979013902089843
3.837384;1.0444068706211969;0.8333330085866708;0.7978719092079509;-7.194383732895797e-08;-5.477297444741928e-08;1.0448114141117777;9.998786295646044;0.833561677975094;0.015561055396717781;0.015561207210328377;0.7976989071286881;0.015037855665375835;0.7979005922798272
3.847384;1.04440728562612;0.8333330089471196;0.7978719089198738;-7.239030522953072e-08;-5.5255800799189235e-08;1.044810939629449;9.99875690230126;0.8335614238746248;0.01556104471641663;0.015561220161400638;0.7976982488451455;0.01503932593400472;0.7978998339053317
3.857384;1.0444077145205608;0.8333330093083686;0.7978719086177597;-7.284111870513434e-08;-5.5761481903731496e-08;1.0448104614557336;9.9987281485435;0.833561124388379;0.01556103425410669;0.015561233939786711;0.7976975817973117;0.015040728236875944;0.7978991086507562
3.867384;1.0444081581596392;0.8333330096704088;0.7978719083029582;-7.329536993151309e-08;-5.629069673901248e-08;1.044809981072643;9.99870014996573;0.8335607776608049;0.015561024039122481;0.015561248493097488;0.797696904018584;0.01504206175968977;0.7978984103706377
3.877384;1.0444086177072105;0.833333010032911;0.7978719079769985;-7.375220027300333e-08;-5.6843969983082396e-08;1.0448094996013844;9.998673015392617;0.8335603824161469;0.015561014084045045;0.015561263750504751;0.7976962141600666;0.015043326727689349;0.7978977323858861
3.887384;1.0444090940870694;0.8333330103949826;0.797871907641462;-7.421084223408526e-08;-5.7421577338956735e-08;1.0448090180753444;9.99864684892715;0.8335599377212064;0.015561004386095551;0.015561279636224916;0.7976955117482412;0.015044524432859219;0.7978970673680776
3.897384;1.0444095877630852;0.8333330107550768;0.7978719072979173;-7.46707589356529e-08;-5.802360552614729e-08;1.0448085376002014;9.998621752374826;0.833559443589695;0.015560994924004999;0.01556129608131732;0.7976947969362204;0.015045657692796569;0.7978964082936963
3.907384;1.0444100989817244;0.8333330111111326;0.7978719069478472;-7.513168906944354e-08;-5.864992148579096e-08;1.0448080592680973;9.998597822845953;0.8335589017604895;0.015560985647805548;0.015561313033283047;0.7976940703927663;0.015046731376537748;0.7978957490609434
3.917384;1.0444106281074852;0.8333330114607519;0.7978719065925381;-7.559350506263073e-08;-5.930016972084734e-08;1.0448075842411322;9.998575140314061;0.8335583153504702;0.015560976473845698;0.01556133046570838;0.7976933333394828;0.015047752352377241;0.797895085045532
3.927384;1.0444111758271015;0.8333330118013897;0.7978719062327914;-7.605606365989533e-08;-5.997390187333228e-08;1.0448071139724884;9.998553756225347;0.8335576876731857;0.015560967295618715;0.015561348377950925;0.7976925872930795;0.01504872887476392;0.7978944141926587
3.937384;1.04441174316883;0.8333330121305826;0.7978719058687627;-7.651909114315939e-08;-6.067076757481578e-08;1.0448066503290228;9.99853369887636;0.8335570215858226;0.01556095800707917;0.015561366783210216;0.797691833853586;0.015049669820630433;0.7978937376032675
3.947384;1.0444123313551863;0.8333330124461787;0.7978719055002221;-7.698210977942166e-08;-6.139066584459389e-08;1.0448061956242567;9.998514995525213;0.8335563198307357;0.015560948518219783;0.015561385701972194;0.7976910749937592;0.015050583941565306;0.79789305914394
3.957384;1.0444129415671404;0.8333330127464358;0.797871905126854;-7.744455316237773e-08;-6.213380082191771e-08;1.0448057525312975;9.998497689843706;0.8335555856065152;0.015560938751002715;0.015561405155087138;0.7976903131162627;0.01505147931969365;0.7978923842491651
3.967384;1.04441357467027;0.833333013029837;0.7978719047482745;-7.790588943378923e-08;-6.290057324064411e-08;1.0448053238323303;9.998481838164658;0.8335548225831053;0.015560928634923478;0.015561425146792384;0.7976895504895394;0.015052362819130105;0.7978917175362896
3.977384;1.0444142309315019;0.8333330132949065;0.7978719043639042;-7.836555548206621e-08;-6.369132873524033e-08;1.0448049123352652;9.99846749330126;0.8335540346786282;0.015560918112284288;0.015561445654922358;0.797688789152212;0.015053239397768356;0.7978910606372
3.987384;1.0444149098689819;0.8333330135402077;0.7978719039729626;-7.882307354149025e-08;-6.45061288897579e-08;1.0448045211775405;9.99845468916478;0.8335532263731492;0.015560907140426006;0.015561466636859042;0.7976880315599632;0.015054111977494995;0.7978904122884788
3.997384;1.0444156103772466;0.8333330137643243;0.7978719035746838;-7.927834909412164e-08;-6.534472465004868e-08;1.0448041540894228;9.998443438586614;0.8335524032205636;0.015560895691098598;0.015561488041632456;0.7976872808704595;0.0150549821143526;0.7978897697722785
4.007384;1.0444163311611367;0.8333330139658681;0.7978719031686143;-7.973159364410288e-08;-6.620671909106352e-08;1.0448038151829344;9.998433748517774;0.8335515713625803;0.015560883752284208;0.015561509820012906;0.7976865404003594;0.01505585060207358;0.7978891299420467
4.017384;1.0444170712966119;0.8333330141435974;0.7978719027547624;-8.01829027331378e-08;-6.709171635297723e-08;1.044803508360122;9.998425629073562;0.8335507361748445;0.01556087132747601;0.01556153192859724;0.7976858131156461;0.01505671758469261;0.7978884893320177
4.027384;1.0444178304862974;0.8333330142964571;0.7978719023334322;-8.063189479081809e-08;-6.799945571625541e-08;1.04480323669283;9.998419085887832;0.8335499014324546;0.015560858425017955;0.015561554327744297;0.7976851018339672;0.015057582672428087;0.7978878436045735
4.037384;1.044418608926008;0.8333330144235157;0.7978719019048026;-8.107760588499354e-08;-6.892991341046217e-08;1.0448030019273877;9.998414116265774;0.8335490691611653;0.015560845045361016;0.01556157697784766;0.7976844092753964;0.015058445011245487;0.7978871873355705
4.047384;1.0444194070824062;0.8333330145239409;0.7978719014686066;-8.151869965871174e-08;-6.988304838010522e-08;1.0448028042899349;9.998410710726507;0.833548239469738;0.015560831186650153;0.015561599841229373;0.7976837374430703;0.015059303206137907;0.7978865145487966
4.057384;1.0444202254457935;0.8333330145969807;0.7978719010242371;-8.195369913211803e-08;-7.085831306199278e-08;1.0448026429697825;9.998408850111666;0.8335474106744445;0.015560816862070063;0.015561622890650823;0.7976830872681295;0.015060155738405974;0.7978858193100204
4.067384;1.0444210642686158;0.833333014641977;0.7978719005711715;-8.238096406981552e-08;-7.185442265420648e-08;1.0448025169989514;9.998408508331819;0.8335465802282133;0.015560802098187108;0.01556164611324368;0.7976824588921008;0.01506100152794586;0.7978850959445344
4.077384;1.0444219234445538;0.833333014658635;0.7978719001093048;-8.279875196473377e-08;-7.286943301103107e-08;1.0448024257156097;9.998409659962638;0.8335457459582004;0.015560786911469894;0.015561669502133137;0.7976818522015946;0.015061839712478143;0.7978843390421532
4.087384;1.0444228025663138;0.8333330146474371;0.797871899639075;-8.320548491077642e-08;-7.390094892052844e-08;1.0448023686873875;9.998412276927132;0.833544906893057;0.01556077129555349;0.015561693049172884;0.7976812674191286;0.01506266914608799;0.7978835432420386
4.097384;1.0444237011287816;0.8333330146096838;0.7978718991614924;-8.359977369309259e-08;-7.494631152765231e-08;1.0448023454778868;9.998416320100663;0.8335440635458147;0.015560755239908205;0.015561716751205556;0.797680705548094;0.015063488450683225;0.7978827026162683
4.107384;1.0444246187463153;0.8333330145470917;0.7978718986780412;-8.398023977808397e-08;-7.600265368205448e-08;1.0448023553987884;9.998421738626574;0.8335432178529545;0.015560738760855635;0.01556174061617288;0.7976801685671031;0.01506429649730837;0.7978818103820916
4.117384;1.0444255550403547;0.8333330144614478;0.797871898190566;-8.434548059655236e-08;-7.706690338859789e-08;1.0448023973769236;9.998428474673673;0.8335423727760986;0.015560721915373563;0.015561764654581657;0.7976796592514821;0.015065092756965315;0.7978808597859517
4.127384;1.044426509140839;0.8333330143544634;0.7978718977012109;-8.469402199793113e-08;-7.8135811465664e-08;1.0448024700155363;9.998436469368126;0.8335415314701856;0.015560704798612712;0.015561788863265551;0.7976791807544967;0.015065877298514654;0.7978798455889675
4.137384;1.044427479401971;0.833333014227599;0.7978718972122275;-8.5024121366659e-08;-7.9205969223046e-08;1.0448025716233325;9.99844566211119;0.8335406963318874;0.015560687533479575;0.015561813212201831;0.7976787364702645;0.015066650953712842;0.7978787649929816
4.147384;1.0444284636664065;0.8333330140819499;0.7978718967256929;-8.5333724832813e-08;-8.027384127309793e-08;1.0448027002733788;9.99845597940154;0.8335398683393184;0.015560670244183098;0.015561837636484653;0.7976783299816561;0.015067415608770873;0.7978776176200416
4.157384;1.0444294596386268;0.8333330139184136;0.7978718962433499;-8.562073935058506e-08;-8.133592221632776e-08;1.0448028543311412;9.99846732467361;0.8335390469196763;0.015560653033847259;0.015561862039825864;0.7976779650423014;0.015068173652756506;0.7978764050348823
4.167384;1.0444304651249123;0.8333330137379329;0.7978718957667289;-8.588326004628894e-08;-8.238902444609095e-08;1.0448030332591505;9.998479578289897;0.8335382304205562;0.01556063599689746;0.015561886314428026;0.7976776460793302;0.015068926796654784;0.7978751301424822
4.177384;1.0444314782063497;0.8333330135414831;0.7978718952976033;-8.61194875902241e-08;-8.343049172046262e-08;1.0448032377455447;9.998492608955024;0.8335374169481826;0.015560619239841395;0.015561910358345511;0.7976773785231124;0.015069675867891532;0.797873796500771
4.187384;1.044432497212648;0.8333330133299552;0.7978718948383177;-8.63277012878048e-08;-8.445812946624916e-08;1.0448034690102757;9.998506290016396;0.8335366050701004;0.01556060287497;0.015561934078054502;0.7976771682667765;0.015070421944128701;0.7978724080678571
4.197384;1.0444335204453588;0.8333330131042347;0.7978718943915691;-8.650660816436506e-08;-8.546989353857836e-08;1.0448037282560274;9.998520507316144;0.8335357939542988;0.015560587005706825;0.015561957392695341;0.7976770209088377;0.015071166990904623;0.7978709693276174
4.207384;1.0444345458891267;0.8333330128652499;0.7978718939600214;-8.66556347993089e-08;-8.6463565962572e-08;1.0448040165237846;9.99853516071606;0.833534983415917;0.015560571720509793;0.015561980241620978;0.7976769413991537;0.015071912894848624;0.7978694850030582
4.217384;1.044435571183687;0.8333330126137749;0.7978718935461527;-8.677475194767955e-08;-8.743667380442311e-08;1.0448043345462024;9.998550172886459;0.8335341743891306;0.015560557082821128;0.01556200258414869;0.7976769338944226;0.015072660165053483;0.7978679596653628
4.227384;1.0444365937263025;0.833333012350362;0.797871893152289;-8.686430033371492e-08;-8.838678874286008e-08;1.0448046827990711;9.99856549915962;0.8335333692990199;0.015560543123778772;0.015562024399771376;0.7976770014277744;0.015073407494541948;0.7978663980451923
4.237384;1.0444376107421094;0.8333330120755811;0.7978718927807508;-8.692511643039393e-08;-8.931190403742998e-08;1.044805061828303;9.998581119488986;0.8335325719372918;0.015560529849269861;0.015562045691834166;0.7976771454926554;0.015074151887271903;0.7978648054047154
4.247384;1.0444386196423157;0.8333330117902065;0.7978718924339037;-8.695845940336156e-08;-9.021041148533174e-08;1.044805472314196;9.998597019084931;0.8335317868500447;0.015560517248280548;0.015562066482029072;0.797677365738601;0.015074889204306387;0.7978631868169315
4.257384;1.0444396186006137;0.8333330114952427;0.7978718921140386;-8.69656510434664e-08;-9.108076769846743e-08;1.044805914799698;9.998613182299692;0.8335310185342613;0.015560505294665994;0.015562086796839989;0.7976776600119677;0.0150756153706867;0.7978615461902329
4.267384;1.0444406066892646;0.8333330111919063;0.7978718918233842;-8.694783163918983e-08;-9.192127458507718e-08;1.0448063895993955;9.998629598105941;0.833530271169625;0.015560493950003515;0.015562106659275684;0.7976780252755055;0.015076327419673848;0.7978598867269538
4.277384;1.0444415835551653;0.8333330108815235;0.7978718915641568;-8.690591881019606e-08;-9.273005044832807e-08;1.044806896830538;9.998646258894196;0.8335295487239351;0.015560483171391375;0.015562126085971522;0.7976784588819493;0.015077023728086631;0.797858212237581
4.287384;1.0444425491830391;0.8333330105653799;0.7978718913382928;-8.684063170171502e-08;-9.350508710213567e-08;1.044807436174606;9.998663153894762;0.8335288547661227;0.015560472922512163;0.015562145083800742;0.7976789588753475;0.015077703860821898;0.7978565278057033
4.297384;1.0444435037841353;0.8333330102446194;0.797871891147112;-8.67525404573612e-08;-9.42443463386777e-08;1.0448080068345478;9.99868026772711;0.833528192456199;0.015560463181472453;0.01556216364783142;0.7976795232911191;0.01507836807406353;0.7978548399478091
4.307384;1.044444447598297;0.8333330099202126;0.7978718909913274;-8.664217877004952e-08;-9.494579253623959e-08;1.0448086079125227;9.998697581707772;0.8335275650709438;0.015560453939768331;0.015562181763039553;0.7976801496949002;0.01507901654906051;0.7978531565426786
4.317384;1.0444453807710488;0.8333330095929747;0.7978718908712963;-8.651011336116896e-08;-9.560739335626533e-08;1.0448092384785541;9.998715069989975;0.8335269761194025;0.015560445199332067;0.015562199409844104;0.7976808355910937;0.01507964877821913;0.7978514857399961
4.327384;1.044446303321359;0.8333330092635638;0.797871890787189;-8.635690645009527e-08;-9.622723859072371e-08;1.0448098973583808;9.99873269439222;0.8335264286534299;0.01556043697211642;0.01556221656867564;0.7976815787865196;0.01508026339117788;0.7978498340023702
4.337384;1.0444472149107673;0.8333330089324814;0.7978718907391004;-8.618312838754775e-08;-9.680380818236305e-08;1.044810583238475;9.998750404210242;0.8335259247294733;0.01556042927650429;0.015562233220218115;0.7976823771183522;0.01508085833310509;0.7978482050974772
4.347384;1.0444481145407576;0.8333330086002304;0.7978718907272394;-8.598949054838577e-08;-9.733622695202558e-08;1.0448112949450026;9.99876813921296;0.8335254655351462;0.015560422135726072;0.015562249345389358;0.797683228406987;0.015081430760730563;0.7978466009634019
4.357384;1.0444490005328324;0.8333330082675718;0.7978718907519247;-8.577686361683832e-08;-9.782425502411743e-08;1.0448120314169038;9.998785838390006;0.8335250516204789;0.015560415587483951;0.015562264927274869;0.7976841306979001;0.015081976957884102;0.7978450228651456
4.367384;1.0444498707007903;0.8333330079356244;0.7978718908133239;-8.554609277410757e-08;-9.826800720586462e-08;1.0448127911581566;9.998803446673499;0.8335246828372199;0.01556040969522233;0.01556227995827295;0.7976850819046486;0.015082493012811166;0.7978434714099282
4.377384;1.0444507224709934;0.8333330076057854;0.7978718909113763;-8.529807540442326e-08;-9.866764578837434e-08;1.0448135716221194;9.998820905248902;0.8335243583123788;0.015560404549044532;0.015562294450687526;0.7976860794173759;0.015082975387758558;0.7978419463133987
4.387384;1.0444515530756546;0.8333330072795417;0.7978718910459841;-8.503428907658665e-08;-9.902328290645203e-08;1.0448143692253786;9.998838144387612;0.833524076660641;0.015560400258722453;0.015562308436234008;0.7976871203101646;0.01508342077799605;0.7978404470742491
4.397384;1.0444523599560296;0.8333330069582477;0.7978718912171214;-8.475716701234259e-08;-9.933511868634385e-08;1.0448151800021828;9.998855102351817;0.8335238363060119;0.015560396941081071;0.015562321954344167;0.7976882012544058;0.015083826213709926;0.7978389740074376
4.407384;1.0444531410221585;0.8333330066431577;0.7978718914247562;-8.446996162432108e-08;-9.960359862749172e-08;1.0448160004078193;9.998871752560106;0.8335236358448724;0.015560394701479484;0.015562335044160176;0.797689318250012;0.015084189654612943;0.7978375284461563
4.417384;1.0444538946489488;0.8333330063357235;0.7978718916688347;-8.417636390358308e-08;-9.98294051619446e-08;1.044816827691682;9.998888106247293;0.8335234741683853;0.015560393618604085;0.015562347742688453;0.7976904670853822;0.01508451038275369;0.7978361123393276
4.427384;1.044454619779019;0.8333330060377939;0.797871891949407;-8.387997593272925e-08;-1.0001329658535976e-07;1.044817659633712;9.998904191048029;0.8335233503902151;0.015560393740755202;0.015562360086155405;0.7976916440965837;0.015084788987660061;0.7978347281140586
4.437384;1.0444553159680083;0.833333005751599;0.7978718922666302;-8.358372605925316e-08;-1.0015597860754403e-07;1.044818494020853;9.998920035468952;0.8335232639711966;0.015560395086041349;0.015562372112925568;0.797692846560579;0.015085026811731756;0.7978333785884402
4.447384;1.044455983013501;0.8333330054795727;0.7978718926205227;-8.328966184185645e-08;-1.002582355388717e-07;1.0448193284116027;9.998935669399923;0.8335232145659255;0.015560397639067405;0.01556238386392899;0.797694072404282;0.01508522483466717;0.7978320671598101
4.457384;1.0444566204677197;0.8333330052240074;0.7978718930106152;-8.299917219191093e-08;-1.0032116340529491e-07;1.044820160501262;9.998951125368308;0.8335232012263404;0.015560401350985225;0.015562395382852926;0.7976953194703971;0.01508538280107211;0.797830798826111
4.467384;1.0444572274313928;0.8333330049867813;0.7978718934357008;-8.271324570869325e-08;-1.0034610377931157e-07;1.044820988653024;9.998966434822867;0.8335232218247214;0.015560406148778056;0.015562406716786551;0.7976965853609865;0.015085499096595905;0.7978295805884514
4.477384;1.044457802509889;0.8333330047694405;0.7978718938939295;-8.243257030629463e-08;-1.0033436039698786e-07;1.0448218119332986;9.998981624255562;0.833523273254893;0.015560411948013725;0.01556241791108955;0.7976978677248141;0.01508557099014841;0.7978284200633811
4.487384;1.0444583436225237;0.8333330045733663;0.7978718943832109;-8.215749386457083e-08;-1.0028712989826864e-07;1.0448226297470247;9.998996710001453;0.8335233521500609;0.01556041866179931;0.01556242900391556;0.797699163983241;0.015085594883700678;0.7978273240047605
4.497384;1.0444588478768504;0.8333330043996712;0.7978718949014681;-8.18879801962218e-08;-1.0020572805568284e-07;1.0448234413937703;9.999011691063039;0.833523455756851;0.015560426207378767;0.015562440028914541;0.797700470655592;0.015085566524833944;0.7978262983436344
4.507384;1.0444593120200543;0.8333330042490712;0.7978718954466633;-8.162376337928248e-08;-1.000917733426875e-07;1.044824245538238;9.99902655127199;0.833523582187067;0.015560434510128422;0.015562451019789264;0.7977017831675074;0.015085481404451661;0.7978253488462168
4.517384;1.0444597332586543;0.8333330041219174;0.7978718960168447;-8.136461723884958e-08;-9.994717021870816e-08;1.0448250399137513;9.999041277008237;0.8335237299121946;0.015560443496006403;0.01556246201460902;0.7977030965771578;0.015085335526593805;0.7978244810593592
4.527384;1.044460109699247;0.8333330040181249;0.7978718966101391;-8.111039950515735e-08;-9.977402448948912e-08;1.0448258217688453;9.999055872446156;0.8335238974769064;0.015560453079664667;0.015562473061370943;0.7977044064549204;0.015085125994116726;0.7978236995257281
4.537384;1.0444604402189719;0.8333330039370597;0.7978718972246112;-8.086085550225461e-08;-9.957446999937558e-08;1.0448265885893109;9.999070354738759;0.833524083597853;0.015560463166786357;0.01556248421977917;0.7977057088317241;0.015084850845339092;0.7978230066514074
4.547384;1.0444607241676698;0.8333330038778112;0.7978718978581715;-8.061547391937485e-08;-9.93504847347107e-08;1.0448273381677242;9.999084738608058;0.8335242872678262;0.01556047366685281;0.015562495563385683;0.7977069998779464;0.015084508605834563;0.7978224021974784
4.557384;1.0444609611782134;0.8333330038397079;0.7978718985086241;-8.03734518963725e-08;-9.910386161168125e-08;1.0448280681403832;9.999099023856818;0.833524507935729;0.015560484506902823;0.015562507180479582;0.7977082761466301;0.015084098066840947;0.7978218844789384
4.567384;1.0444611509915613;0.8333330038224042;0.7978718991737408;-8.013367576848137e-08;-9.883611623118935e-08;1.0448287757478527;9.999113189102676;0.8335247456604257;0.015560495642342647;0.015562519162656116;0.7977095346110106;0.015083618368652093;0.7978214515953692
4.577384;1.0444612932043944;0.8333330038255266;0.7978718998513116;-7.989481628198527e-08;-9.85483136544485e-08;1.0448294581367683;9.999127199927399;0.8335250008289945;0.015560507051184655;0.015562531590642926;0.7977107723079399;0.015083069568464827;0.7978211006842687
4.587384;1.0444613871052923;0.8333330038484188;0.7978719005392115;-7.965558553228653e-08;-9.824107602146156e-08;1.0448301129920532;9.999141025720283;0.8335252731485204;0.015560518715556557;0.015562544530930634;0.7977119863612036;0.01508245354528359;0.7978208270162654
4.597384;1.044461431717511;0.8333330038901527;0.797871901235468;-7.941490875118779e-08;-9.791464468322847e-08;1.0448307389366804;9.999154643951268;0.8335255606590183;0.015560530616031;0.015562558033283035;0.7977131742522877;0.015081774524816833;0.7978206250772695
4.607384;1.0444614259463587;0.8333330039496023;0.7978719019384031;-7.917186635778856e-08;-9.756896109183739e-08;1.0448313355681826;9.999168037531831;0.8335258602781592;0.01556054274384695;0.01556257211943451;0.7977143335994076;0.01508103903002479;0.7978204902327762
4.617384;1.0444613686646196;0.8333330040253483;0.7978719026468384;-7.892557551706776e-08;-9.720394310175102e-08;1.0448319035935463;9.999181203328032;0.833526169526125;0.01556055511173453;0.015562586774353421;0.7977154616054029;0.015080255759723799;0.7978204187541618
4.627384;1.0444612586621684;0.8333330041154897;0.7978719033600563;-7.867520855631619e-08;-9.681978497230985e-08;1.0448324447023698;9.999194165303248;0.8335264871183202;0.0155605677491751;0.015562601954663819;0.7977165549241874;0.015079435348057854;0.7978204068523428
4.637384;1.0444610947423056;0.8333330042177132;0.7978719040775565;-7.842007779382101e-08;-9.641707732439081e-08;1.0448329607429458;9.999206979925633;0.833526811953319;0.015560580689115219;0.015562617607963737;0.7977176098971955;0.015078589759704351;0.7978204511361674
4.647384;1.0444608760682659;0.8333330043296038;0.7978719047989876;-7.815956123231888e-08;-9.599673250607637e-08;1.0448334531381696;9.999219733115;0.833527142492642;0.015560593962561927;0.015562633681379535;0.7977186227994381;0.015077731435491999;0.7978205503278323
4.657384;1.0444606021641845;0.8333330044489234;0.7978719055241109;-7.789295970833684e-08;-9.555979566093855e-08;1.0448339229727999;9.999232529060793;0.8335274773153121;0.015560607600274001;0.01556265011232675;0.7977195903917933;0.015076872107334752;0.7978207053740486
4.667384;1.0444602725771746;0.833333004573775;0.7978719062525264;-7.761936759656967e-08;-9.510743726665165e-08;1.0448343711174735;9.999245469234692;0.8335278156891229;0.015560621625966813;0.015562666816340115;0.7977205109902138;0.015076021580389726;0.7978209173704247
4.677384;1.044459886971021;0.8333330047026628;0.7978719069833978;-7.733744401022175e-08;-9.464114836675659e-08;1.0448347982761674;9.999258628295301;0.8335281574984866;0.015560636043042095;0.015562683684739509;0.7977213851979621;0.015075187517602525;0.7978211858656962
4.687384;1.0444594455464822;0.8333330048345051;0.7978719077154286;-7.704534991396463e-08;-9.416271070057084e-08;1.0448352050494165;9.99927204449539;0.8335285028991808;0.015560650834180113;0.015562700587754833;0.7977222153246432;0.015074376352083882;0.797821508894242
4.697384;1.0444589492281564;0.8333330049686182;0.7978719084470433;-7.674097656609249e-08;-9.367399810732924e-08;1.0448355919889531;9.9992857360122;0.8335288520436549;0.015560665975662124;0.015562717380175527;0.7977230040623363;0.01507359420381466;0.7978218834333201
4.707384;1.0444583997291716;0.833333005104625;0.7978719091765686;-7.642211170402278e-08;-9.317703789686157e-08;1.0448359597189993;9.999299725252241;0.8335292047309623;0.015560681443413106;0.015562733915525024;0.7977237537063347;0.015072847280762813;0.7978223056778062
4.717384;1.0444577995797693;0.8333330052423813;0.7978719099024059;-7.608653865932404e-08;-9.267413572236763e-08;1.0448363089424493;9.999314039494726;0.8335295597830833;0.015560697199805533;0.015562750059807545;0.7977244661703968;0.015072141721281367;0.7978227718547979
4.727384;1.0444571518201577;0.8333330053820135;0.7978719106232136;-7.573225925708904e-08;-9.216781862939368e-08;1.0448366401964242;9.999328693725047;0.8335299146282912;0.015560713181772162;0.015562765689278443;0.7977251429482295;0.015071482747726581;0.7978232789901657
4.737384;1.0444564594704517;0.8333330055240021;0.7978719113377961;-7.535763991581531e-08;-9.166086004514537e-08;1.0448369537316748;9.999343687973203;0.8335302659681381;0.015560729307114824;0.015562780680980076;0.7977257844912101;0.01507087370662872;0.7978238246551645
4.747384;1.0444557253712135;0.8333330056691739;0.797871912044889;-7.496130452812135e-08;-9.115623679808861e-08;1.044837249792106;9.999359024430406;0.8335306112516354;0.015560745488470553;0.015562794915357525;0.7977263899863961;0.015070315430977118;0.7978244063035318
4.757384;1.044454952595239;0.8333330058185839;0.7978719127433149;-7.454200146530807e-08;-9.06567277903337e-08;1.044837528896465;9.99937472419264;0.8335309494317867;0.015560761639217628;0.015562808284246853;0.7977269582320735;0.015069805952651673;0.7978250214353151
4.767384;1.0444541447908076;0.8333330059733373;0.7978719134322112;-7.409871741607115e-08;-9.016451472811352e-08;1.0448377918066583;9.999390826711409;0.8335312806469423;0.015560777674822685;0.015562820692666244;0.797727488585086;0.015069341036254735;0.797825668315972
4.777384;1.0444533058878622;0.8333330061344083;0.7978719141109766;-7.363091389109108e-08;-8.968116319460515e-08;1.0448380393983556;9.999407374475007;0.8335316059002397;0.015560793519714108;0.015562832062760034;0.7977279811453184;0.015068915483691355;0.7978263456538174
4.787384;1.0444524395813217;0.8333330063026687;0.7978719147791324;-7.313855800542183e-08;-8.920796154805687e-08;1.0448382725139909;9.999424396934387;0.833531926887031;0.01556080911342264;0.015562842332521374;0.7977284364413733;0.015068524565620725;0.7978270517010128
4.797384;1.044451549119052;0.8333330064791153;0.7978719154363505;-7.262192175985224e-08;-8.874619022750261e-08;1.0448384918348375;9.999441898923745;0.8335322453699732;0.015560824407587114;0.015562851440337465;0.7977288551301873;0.01506816499630205;0.7978277846815388
4.807384;1.0444506373089333;0.8333330066649457;0.7978719160825888;-7.208141660835706e-08;-8.829695247155031e-08;1.0448386980180773;9.999459854352216;0.8335325624628133;0.015560839361433557;0.015562859312983622;0.7977292380817489;0.015067834646468188;0.7978285440375709
4.817384;1.0444497065683573;0.833333006861461;0.7978719167180984;-7.151756701947506e-08;-8.786087214669727e-08;1.04483889176672;9.999478209589457;0.8335328785431491;0.015560853946629797;0.015562865863019497;0.7977295865041472;0.015067531240500863;0.7978293309882559
4.827384;1.0444487590126121;0.8333330070699662;0.7978719173432159;-7.093103044471181e-08;-8.743799831707603e-08;1.0448390734073882;9.999496895185532;0.8335331935278493;0.015560868156504875;0.015562870991117075;0.7977299013325901;0.015067251399642233;0.7978301481558385
4.837384;1.04444779672753;0.8333330072916248;0.797871917958137;-7.032270772425053e-08;-8.702782483378077e-08;1.0448392425751774;9.999515834782498;0.8335335072695916;0.015560882005924556;0.01556287459873276;0.7977301823136796;0.01506699051376056;0.7978309986962375
4.847384;1.0444468222213614;0.833333007527367;0.7978719185627747;-6.969390711986508e-08;-8.662929014722945e-08;1.0448393984295257;9.999534947112046;0.8335338204799233;0.01556089552439442;0.01556287660798869;0.7977304279943503;0.01506674328026552;0.7978318858889841
4.857384;1.0444458386961832;0.8333330077779513;0.7978719191565843;-6.904637099590398e-08;-8.624080959445865e-08;1.0448395399813295;9.99955414890308;0.8335341352673035;0.015560908751304134;0.015562876974732865;0.7977306367834051;0.015066504710900118;0.7978328133730405
4.867384;1.044444849959114;0.8333330080440999;0.7978719197385264;-6.838210117987088e-08;-8.586045203791048e-08;1.0448396664091077;9.999573358724117;0.8335344540256574;0.015560921728288327;0.015562875682346183;0.7977308081136939;0.015066270859174873;0.7978337850786905
4.877384;1.044443860119908;0.8333330083264477;0.7978719203073736;-6.77030465954077e-08;-8.548624697080191e-08;1.0448397773050184;9.999592495222233;0.8335347779896503;0.015560934493371127;0.01556287272528276;0.7977309425501616;0.015066038535435061;0.7978348048676068
4.887384;1.0444428731899793;0.8333330086252034;0.7978719208620195;-6.701095970632108e-08;-8.511659616536027e-08;1.0448398724274315;9.999611472054546;0.8335351071133363;0.015560947089948332;0.015562868106217195;0.7977310407012392;0.015065804272419096;0.797835876883591
4.897384;1.044441893008354;0.8333330089400843;0.7978719214015496;-6.630748743734707e-08;-8.475062496126336e-08;1.0448399512441378;9.999630196689141;0.8335354406284453;0.01556095957690148;0.015562861844800187;0.797731102221895;0.015065563450625487;0.7978370065825572
4.907384;1.0444409239464016;0.8333330092706461;0.7978719219252877;-6.559417351096309e-08;-8.438815806270918e-08;1.0448400130371769;9.99964857630386;0.8335357773054678;0.015560972023495958;0.015562853977932256;0.797731125845079;0.015065310120005528;0.7978382006446362
4.917384;1.0444399715191501;0.8333330096163019;0.797871922432896;-6.487253493202174e-08;-8.402939235138991e-08;1.044840057429565;9.999666524749161;0.8335361153834585;0.015560984497334937;0.01556284454824277;0.7977311098075369;0.015065037506087134;0.7978394650398523
4.927384;1.0444390417805343;0.8333330099761672;0.7978719229243808;-6.414433273752765e-08;-8.367469305297356e-08;1.0448400847308694;9.999683961171247;0.8335364527510779;0.015560997051932172;0.015562833595762111;0.7977310520616456;0.015064738831840509;0.79784080359759
4.937384;1.0444381402015832;0.8333330103493546;0.7978719234000108;-6.3411651273321e-08;-8.332466884375047e-08;1.0448400958393165;9.999700803458294;0.833536787860329;0.015561009717854365;0.015562821160752494;0.7977309504785428;0.015064407788233715;0.7978422183886138
4.947384;1.0444372711422407;0.8333330107352493;0.7978719238602167;-6.267679575011701e-08;-8.298018649174819e-08;1.044840091897374;9.999716965905472;0.8335371203996979;0.015561022509739026;0.015562807291388273;0.797730802920633;0.015064038215385015;0.7978437102067791
4.957384;1.0444364378438817;0.8333330111331804;0.7978719243054322;-6.194219874774076e-08;-8.264208346375063e-08;1.0448400743400754;9.999732364613731;0.8335374507791418;0.015561035443622752;0.015562792052541874;0.7977306067512483;0.015063623620257075;0.7978452783290672
4.967384;1.0444356426397046;0.8333330115419517;0.7978719247358906;-6.12102167790821e-08;-8.231091814395687e-08;1.0448400452136506;9.99974692845905;0.8335377792972541;0.015561048540261416;0.01556277552786947;0.7977303583563515;0.015063157374391959;0.7978469204346914
4.977384;1.0444348873138258;0.8333330119597766;0.7978719251515725;-6.048289675925965e-08;-8.198697290312348e-08;1.0448400070101886;9.999760603471637;0.8335381058441229;0.015561061811692567;0.01556275781558436;0.7977300537604561;0.015062633134313394;0.797848633004579
4.987384;1.0444341735004352;0.8333330123845062;0.7978719255523273;-5.976195200664808e-08;-8.167024530698417e-08;1.044839962339073;9.999773342888664;0.8335384300537669;0.015561075250711254;0.015562739035270834;0.797729689772877;0.015062045078326116;0.7978504117079203
4.997384;1.0444335028007468;0.8333330128138313;0.7978719259379868;-5.9048803891712494e-08;-8.136039450747662e-08;1.044839914095707;9.999785095686057;0.8335387518046289;0.015561088832096335;0.01556271933305066;0.7977292641899787;0.0150613883682837;0.7978522513941965
5.007384;1.0444328765541773;0.8333330132454715;0.7978719263084794;-5.834455457773655e-08;-8.105690315208049e-08;1.0448398657557953;9.999795806407917;0.8335390717730307;0.015561102521855604;0.015562698859513316;0.797728775187403;0.01506065929211569;0.7978541460198415
5.017384;1.0444322959246597;0.8333330136774233;0.7978719266639582;-5.765005775790808e-08;-8.075946660145025e-08;1.0448398211878873;9.999805421494036;0.8335393915908728;0.01556111628560702;0.015562677743832699;0.7977282208333218;0.015059854323012975;0.7978560889618879
5.027384;1.0444317623565222;0.8333330141080043;0.7978719270048267;-5.6966012268659474e-08;-8.046820310717697e-08;1.0448397840529484;9.999813895414208;0.8335397135279485;0.015561130087215545;0.015562656094102767;0.7977275987069942;0.015058968987317883;0.7978580733119618
5.037384;1.0444312776599725;0.8333330145356554;0.7978719273317514;-5.629295542016427e-08;-8.018343884601494e-08;1.0448397573112782;9.999821201185425;0.8335400397578103;0.015561143880144759;0.015562634010456988;0.7977269057288079;0.015057997910652822;0.7978600918587194
5.047384;1.0444308435282914;0.8333330149588298;0.797871927645724;-5.563125663074215e-08;-7.990544296944546e-08;1.0448397432429488;9.99982733691458;0.8335403715934119;0.015561157605838719;0.015562611592067755;0.7977261385858748;0.015056936037997092;0.7978621372476248
5.057384;1.044430460918363;0.8333330153760548;0.7978719279479506;-5.4981139138695023e-08;-7.963435109780229e-08;1.0448397438829888;9.9998323100202;0.8335407094219874;0.015561171210316709;0.015562588932465954;0.7977252942203659;0.015055779757149834;0.7978642023054331
5.067384;1.0444301297831589;0.8333330157860049;0.7978719282394772;-5.4342780463752506e-08;-7.937005950956718e-08;1.0448397613359532;9.999836115269723;0.8335410531190972;0.015561184661713457;0.01556256610632472;0.7977243699676648;0.015054526762437867;0.7978662802689287
5.077384;1.0444298491782413;0.833333016187514;0.7978719285207926;-5.371656406126497e-08;-7.911214037437585e-08;1.044839797645837;9.999838733104676;0.8335414021411963;0.015561197946389223;0.015562543161496837;0.7977233635826059;0.015053175162611452;0.7978683648923794
5.087384;1.044429617565961;0.8333330165795113;0.7978719287917331;-5.310334395772102e-08;-7.886000709107628e-08;1.0448398546240958;9.999840140855728;0.833541755366732;0.015561211053121894;0.015562520121417157;0.7977222732315458;0.015051723290811777;0.7978704504347726
5.097384;1.0444294332817914;0.8333330169608553;0.7978719290517784;-5.2504435769191765e-08;-7.861319069059747e-08;1.0448399341161658;9.999840321016912;0.8335421110651987;0.015561223962818997;0.015562496997813573;0.7977210976671998;0.015050170385367627;0.7978725320024195
