time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.107384;1.0444366683087691;0.8333330099164548;0.7978719268701105;-8.889415281722522e-08;-5.782541033492799e-08;1.044889329035656;10.000419706968685;0.83354413063368;0.01556471911846734;0.015562259030745504;0.7976548465058961;0.014781700041067604;0.7980810266506839
5.117384;1.0444370663730997;0.8333330100736571;0.7978719264560198;-8.9089797801642e-08;-5.785218693246401e-08;1.044889317933344;10.000402323763566;0.8335441215419714;0.015564717250499377;0.015562277692271451;0.7976554825395417;0.014781451312172268;0.7980803379120006
5.127384;1.044437478338111;0.8333330102349545;0.7978719260094073;-8.92821923258635e-08;-5.787125084279397e-08;1.0448892832169336;10.000385090112065;0.8335441091137467;0.015564714036343004;0.015562296192616412;0.7976562070828813;0.014781210494706487;0.7980794827049813
5.137384;1.0444379044542016;0.833333010400876;0.7978719255314857;-8.947049606865928e-08;-5.788242817861802e-08;1.0448892235613623;10.000368033107792;0.8335440921128099;0.015564709602665315;0.015562314499006068;0.797657018831816;0.014780979325870558;0.7980784663223395
5.147384;1.0444383451977788;0.833333010571907;0.79787192502386;-8.965398148206456e-08;-5.788544846374525e-08;1.0448891389143642;10.000351175824811;0.8335440691638785;0.015564704090316175;0.015562332561277164;0.7976579167903372;0.014780759362992736;0.7980772944878245
5.157384;1.0444388009985377;0.8333330107486238;0.7978719244884553;-8.983205738081069e-08;-5.7879817705984204e-08;1.0448890300304914;10.000334540954476;0.8335440383126737;0.015564697632366332;0.015562350313398378;0.7976589005448418;0.014780551010512505;0.7980759741126286
5.167384;1.044439271910053;0.8333330109315693;0.7978719239272588;-9.000444522957468e-08;-5.786483906575716e-08;1.0448888977793498;10.000318159015473;0.8335439975390269;0.015564690334111538;0.015562367686625111;0.7976599703367214;0.014780353814798019;0.7980745131521488
5.177384;1.0444397578009;0.8333330111211107;0.7978719233421749;-9.017143667546535e-08;-5.783974575992041e-08;1.044888742706785;10.000302071825974;0.8335439454040766;0.015564682271792146;0.015562384615284005;0.7976611266143221;0.014780166880125227;0.7980729193235158
5.187384;1.0444402585605739;0.8333330113174077;0.7978719227350097;-9.033396162632853e-08;-5.7803948147400656e-08;1.0448885650075197;10.000286328875552;0.8335438808563704;0.015564673507666745;0.015562401033984024;0.7976623699588558;0.014779988633524426;0.7980711995498928
5.197384;1.044440773855949;0.8333330115204127;0.7978719221074323;-9.049324654624887e-08;-5.775725600444731e-08;1.0448883647540788;10.000270978450674;0.8335438029909104;0.0155646641057682;0.01556241687450222;0.7976637014610316;0.014779817315585867;0.7980693611514329
5.207384;1.044441302877125;0.8333330117298446;0.7978719214609676;-9.065041244875407e-08;-5.769983687924886e-08;1.0448881420577074;10.000256054484268;0.8335437113159675;0.015564654130684483;0.015562432060490766;0.7976651227111665;0.014779652903212032;0.7980674129743062
5.217384;1.0444418444103734;0.8333330119451191;0.7978719207970699;-9.080635413390007e-08;-5.763204409490166e-08;1.0448878967218873;10.000241572367564;0.833543605723977;0.015564643638343817;0.015562446505027569;0.797666635244813;0.014779498239201045;0.7980653650064706
5.227384;1.0444423969761427;0.8333330121654177;0.7978719201171878;-9.096167170591386e-08;-5.7554373973525026e-08;1.0448876279116772;10.000227538796368;0.8335434860593649;0.015564632679968321;0.015562460114432112;0.7976682399291372;0.014779357813665753;0.7980632271735743
5.237384;1.0444429588519129;0.8333330123900192;0.7978719194228313;-9.111654218439905e-08;-5.7467569059456426e-08;1.044887334568808;10.000213956790791;0.8335433523243789;0.015564621310390383;0.015562472791342069;0.7976699368952935;0.014779236246380315;0.7980610085360776
5.247384;1.0444435282660078;0.8333330126185081;0.7978719187154601;-9.127074991168311e-08;-5.737265857396133e-08;1.0448870160525745;10.000200818698513;0.8335432053927359;0.01556460958743462;0.01556248443925912;0.7976717257785624;0.014779137821175452;0.7980587172973042
5.257384;1.0444441037209913;0.8333330128506014;0.797871917996122;-9.142386566145083e-08;-5.7270805751471515e-08;1.0448866723139263;10.0001881024995;0.8335430471684658;0.015564597572453421;0.015562494972542187;0.7976736056746904;0.01477906635348734;0.798056360663549
5.267384;1.0444446840697161;0.8333330130859323;0.7978719172653751;-9.157536286787603e-08;-5.7163119343400447e-08;1.044886303669759;10.000175781965913;0.8335428800541742;0.015564585335154698;0.015562504322285294;0.7976755750352269;0.014779025436174298;0.798053943923146
5.277384;1.0444452685891026;0.8333330133240745;0.7978719165237663;-9.172464114230941e-08;-5.705057580853305e-08;1.0448859105730364;10.000163843834285;0.8335427064269948;0.015564572951626441;0.015562512430891715;0.7976776315491585;0.014779018920602058;0.7980514692464127
5.287384;1.0444458573685018;0.8333330135647258;0.7978719157722923;-9.18710378442089e-08;-5.693413646521044e-08;1.044885493635494;10.000152294576559;0.8335425286448854;0.015564560488883473;0.015562519240432206;0.7976797719186004;0.014779050883118055;0.7980489348359658
5.297384;1.0444464515945278;0.8333330138078662;0.7978719150123826;-9.201387504462536e-08;-5.681507361334603e-08;1.0448850537763272;10.000141154143877;0.833542349159461;0.015564547981680664;0.015562524686056447;0.7976819918850792;0.01477912500924689;0.7980463354709855
5.307384;1.0444470533255417;0.8333330140537921;0.7978719142456716;-9.215260608499832e-08;-5.669505747809745e-08;1.0448845923418817;10.00013044963896;0.8335421699313673;0.01556453542222792;0.015562528700728167;0.7976842865683004;0.0147792440632624;0.7980436648084243
5.317384;1.0444476649711474;0.8333330143030492;0.797871913473936;-9.2286989411814e-08;-5.65757126425785e-08;1.0448841112091916;10.000120211720734;0.8335419915472243;0.015564522776838074;0.015562531220387272;0.7976866505199204;0.0147794100046004;0.7980409179567468
5.327384;1.0444482887024602;0.8333330145564098;0.7978719126990955;-9.241706806603467e-08;-5.6458245483204295e-08;1.0448836128210819;10.000110471021047;0.8335418133966545;0.015564510016320405;0.015562532178962163;0.7976890772317949;0.014779624207118647;0.7980380925353223
5.337384;1.04444892581087;0.8333330148149425;0.7978719119230236;-9.254294322423518e-08;-5.6343567129977665e-08;1.0448831001036833;10.00010125531377;0.8335416347062016;0.015564497132240203;0.015562531498923053;0.797691559048418;0.014779887227232552;0.7980351879289731
5.347384;1.0444495763813013;0.8333330150799809;0.7978719111473344;-9.266461726442861e-08;-5.6232522801263943e-08;1.0448825763474547;10.000092587614505;0.8335414549168627;0.015564484129438897;0.015562529089141734;0.7976940878192916;0.01478019875121882;0.7980322041042563
5.357384;1.0444502394929196;0.833333015352942;0.7978719103733705;-9.27819955333948e-08;-5.6125923171650334e-08;1.0448820451555139;10.000084482269395;0.8335412734866218;0.015564471013790642;0.01556252486149261;0.7976966554073871;0.0147805582021487;0.7980291412930937
5.367384;1.0444509135626683;0.8333330156351769;0.7978719096022793;-9.289477790424658e-08;-5.60244783467863e-08;1.0448815104177802;10.000076936479863;0.8335410899695426;0.015564457787756352;0.01556251875384444;0.7976992539297761;0.014780965025378316;0.7980260001983297
5.377384;1.0444515968150612;0.8333330159279814;0.7978719088351781;-9.300226859466625e-08;-5.592879161729398e-08;1.0448809762210838;10.000069925152015;0.8335409042360582;0.015564444448131758;0.015562510733936186;0.797701875997402;0.014781418047544717;0.7980227819730142
5.387384;1.0444522880719131;0.8333330162325835;0.7978719080734312;-9.310354806128033e-08;-5.583944859373465e-08;1.0448804466961699;10.00006340512486;0.8335407168685584;0.015564430985550368;0.015562500789710077;0.7977045146155732;0.014781915221476198;0.7980194881681482
5.397384;1.0444529871165267;0.833333016549922;0.7978719073187505;-9.319800745093755e-08;-5.5757096048764506e-08;1.0448799257550743;10.000057322348502;0.8335405296859305;0.015564417383612179;0.01556248892408585;0.7977071627764776;0.014782454499354312;0.7980161207710911
5.407384;1.044453694167025;0.8333330168804968;0.7978719065729731;-9.32857327447692e-08;-5.568244543491876e-08;1.044879416720334;10.000051617170842;0.8335403455376108;0.015564403613793578;0.01556247515646322;0.7977098135636728;0.014783034801583;0.7980126825433697
5.417384;1.0444544095681594;0.8333330172245096;0.7978719058377638;-9.33674867320899e-08;-5.5616324229891476e-08;1.0448789220530428;10.000046228863567;0.8335401675252938;0.0155643896377294;0.015562459522139771;0.797712461013989;0.014783656110076294;0.7980091779876956
5.427384;1.044455134189621;0.8333330175821598;0.797871905114538;-9.344439048494059e-08;-5.5559751844951846e-08;1.0448784433542526;10.000041100868662;0.8335399984986135;0.015564375420366013;0.015562442066232949;0.7977151006738145;0.014784318629230235;0.798005613779702
5.437384;1.0444558695482369;0.8333330179539133;0.7978719044045991;-9.351750075143206e-08;-5.551386682245746e-08;1.0448779815956477;10.000036184500006;0.833539840440373;0.015564360939683082;0.015562422842258986;0.7977177291576348;0.014785021861652977;0.7980019974507566
5.447384;1.0444566174377916;0.8333330183404022;0.7978719037092239;-9.358759366022664e-08;-5.547988622198416e-08;1.0448775372829695;10.000031436082484;0.8335396939977815;0.015564346185488855;0.015562401915873665;0.7977203431118773;0.014785764822683765;0.7979983354933134
5.457384;1.0444573794824459;0.8333330187420296;0.7978719030296655;-9.365520371019747e-08;-5.5459156120800494e-08;1.0448771102833534;10.000026812076092;0.8335395593295436;0.015564331152413778;0.015562379363749093;0.7977229379907851;0.014786546781862597;0.797994632739581
5.467384;1.0444581567774596;0.8333330191588404;0.7978719023672537;-9.372066591202925e-08;-5.545296462249796e-08;1.0448766995724936;10.00002227296733;0.833539437369263;0.01556431584197003;0.015562355270558532;0.7977255076648712;0.014787366739864687;0.7979908925769951
5.477384;1.0444589499126418;0.8333330195906563;0.7978719017235016;-9.378425244160981e-08;-5.5462197865506005e-08;1.0448763033413604;10.000017790312825;0.8335393297430391;0.015564300277095848;0.01556232972985388;0.7977280456909669;0.014788222478015447;0.7979871165289758
5.487384;1.0444597591036853;0.8333330200371587;0.7978719011000042;-9.38464344859874e-08;-5.548716015767582e-08;1.0448759193732982;10.000013345273707;0.8335392375012727;0.015564284506726185;0.015562302842474566;0.7977305466254173;0.014789111061585897;0.7979833038580069
5.497384;1.0444605839702306;0.8333330204978809;0.7978719004982918;-9.390790325433792e-08;-5.5527597391323153e-08;1.0448755453117722;10.00000892463197;0.8335391599735922;0.015564268594477222;0.015562274712041264;0.7977330058252378;0.014790030206978465;0.7979794524123449
5.507384;1.044461423408572;0.8333330209721801;0.7978718999198523;-9.396945886976228e-08;-5.558290694347914e-08;1.044875178732615;10.000004521493334;0.8335390944769339;0.015564252608503061;0.01556224544521071;0.7977354188460998;0.01479097861826868;0.7979755600805731
5.517384;1.0444622759612145;0.8333330214593024;0.7978718993662045;-9.403209012635593e-08;-5.565247792097845e-08;1.0448748171757063;10.000000138642692;0.8335390368080453;0.015564236609420383;0.015562215155566248;0.7977377817719249;0.014791954754071279;0.7979716260909466
5.527384;1.04446314019097;0.8333330219585475;0.7978718988388317;-9.409698329238944e-08;-5.573586453180675e-08;1.044874458168979;9.999995794193216;0.8335389819984775;0.01556422063305101;0.015562183964967842;0.797740091672919;0.014792955659351998;0.7979676519679476
5.537384;1.0444640146238477;0.8333330224694638;0.7978718983389286;-9.416526401772803e-08;-5.583253462107013e-08;1.0448740991851395;9.99999152094529;0.8335389248829682;0.015564204682448622;0.015562151998507167;0.7977423457314832;0.014793977164789134;0.7979636415341277
5.547384;1.0444648976241973;0.8333330229920101;0.7978718978672329;-9.423780027622699e-08;-5.594158706987934e-08;1.0448737376343995;9.999987351398826;0.8335388609310349;0.015564188730289145;0.015562119374815943;0.7977445400846339;0.014795014841442942;0.7979595999625491
5.557384;1.0444657874234724;0.8333330235265682;0.7978718974241803;-9.431530348250012e-08;-5.6061958641673855e-08;1.044873371022647;9.999983305883413;0.8335387873925726;0.015564172726542085;0.015562086197068146;0.7977466705482743;0.014796064723035292;0.797955532992342
5.567384;1.0444666820650315;0.8333330240739028;0.7978718970101351;-9.439846517434143e-08;-5.619275067544845e-08;1.0448729972068411;9.999979399926959;0.8335387036356292;0.015564156611205528;0.015562052550306547;0.7977487344418801;0.01479712326262416;0.797951446771374
5.577384;1.0444675795279619;0.8333330246351148;0.7978718966254277;-9.448778146100149e-08;-5.633318982148533e-08;1.0448726144852114;9.9999756578056;0.8335386104432287;0.015564140323337566;0.015562018505385406;0.797750731435611;0.014798187024640886;0.7979473477477825
5.587384;1.0444684782122577;0.8333330252113801;0.7978718962703506;-9.458338845796461e-08;-5.6482409532051514e-08;1.0448722213556145;9.999972114718815;0.833538509034019;0.015564123800147798;0.015561984123498886;0.7977526630044929;0.014799253194372131;0.7979432426287026
5.597384;1.0444693770017024;0.833333025803622;0.7978718959451653;-9.46853100589658e-08;-5.663932414105836e-08;1.044871816100559;9.999968808253394;0.8335384004715051;0.015564106976481163;0.01556194946114526;0.7977545310857727;0.014800320654228559;0.7979391386993038
5.607384;1.0444702746596073;0.8333330264125414;0.7978718956499287;-9.479367724949783e-08;-5.6802709580235276e-08;1.0448713964005605;9.999965771551146;0.8335382856592878;0.015564089794907069;0.015561914574109811;0.7977563369782668;0.014801390513670243;0.7979350440800068
5.617384;1.0444711695065354;0.8333330270388425;0.7978718953843161;-9.490862165125835e-08;-5.6971386859447616e-08;1.0448709593406413;9.99996303410507;0.833538165165043;0.015564072214824034;0.015561879515749059;0.7977580812062212;0.014802465594536848;0.7979309678908216
5.627384;1.0444720596649144;0.8333330276832365;0.7978718951476306;-9.503017461680973e-08;-5.714424893187663e-08;1.0448705020204945;9.999960622293722;0.8335380385139498;0.015564054212473446;0.015561844334024716;0.7977597642843328;0.014803549373178114;0.7979269199793073
5.637384;1.0444729432917725;0.8333330283463007;0.7978718949388073;-9.515831831586641e-08;-5.732017424149209e-08;1.0448700220762766;9.999958555943916;0.8335379041288428;0.015564035782291697;0.015561809074514385;0.7977613879085723;0.014804645447119312;0.7979229095178826
5.647384;1.0444738186330182;0.8333330290284091;0.7978718947563705;-9.52930717827134e-08;-5.749807109036739e-08;1.044869517793347;9.99995684661293;0.8335377604545079;0.015564016937090327;0.015561773790182823;0.7977629554312063;0.014805757539691584;0.7979189434642533
5.657384;1.0444746840826078;0.8333330297296987;0.7978718945984556;-9.543450170146025e-08;-5.767709930975572e-08;1.044868988349274;9.999955498353534;0.8335376066985006;0.015563997702991494;0.015561738547338633;0.7977644711815929;0.014806889115499435;0.7979150261472803
5.667384;1.044475538330816;0.8333330304500847;0.7978718944628643;-9.558272394438581e-08;-5.785682709194149e-08;1.0448684339864636;9.999954510115833;0.833537442191478;0.015563978114975629;0.015561703416070403;0.7977659395351803;0.01480804278208193;0.7979111597624335
5.677384;1.0444763805020758;0.833333031189307;0.7978718943471663;-9.573797137966605e-08;-5.803712916586862e-08;1.044867855818245;9.999953879758863;0.8335372657359066;0.015563958213071051;0.01556166845223233;0.7977673641977103;0.014809220190896765;0.7979073445102798
5.687384;1.0444772101074418;0.8333330319469284;0.797871894248975;-9.590057837015845e-08;-5.821799945360917e-08;1.044867255703381;9.999953608344885;0.8335370759059957;0.015563938037984766;0.01556163369021045;0.7977687478763654;0.014810422004456156;0.7979035779911107
5.697384;1.044478026778351;0.8333330327222989;0.7978718941663334;-9.607082544054916e-08;-5.839951389324917e-08;1.0448666359900318;9.999953704553251;0.8335368713079035;0.015563917620922572;0.015561599154020231;0.797770092598244;0.014811647677241285;0.797899855524533
5.707384;1.0444788299945444;0.833333033514506;0.7978718940978534;-9.624878340096409e-08;-5.85818706331241e-08;1.0448659989352787;9.999954183443853;0.8335366501475248;0.015563896969801745;0.015561564872256425;0.7977714002876695;0.0148128957227001;0.7978961715851336
5.717384;1.0444796192241932;0.8333330343223987;0.7978718940424178;-9.643433910923276e-08;-5.8765332880936285e-08;1.0448653464067474;9.999955055275665;0.8335364100531111;0.015563876064265496;0.015561530876838463;0.7977726731180208;0.014814164189667215;0.7978925201319489
5.727384;1.0444803945389636;0.8333330351447731;0.7978718939988703;-9.662739291553813e-08;-5.8950106653769406e-08;1.0448646798327108;9.999956315293236;0.83353614888211;0.015563854857107425;0.015561497188022131;0.7977739136616631;0.014815450341191354;0.7978888937313151
5.737384;1.044481157035129;0.8333330359805383;0.7978718939661701;-9.682785532067103e-08;-5.91361770012865e-08;1.0448640001518725;9.9999579453483;0.8335358655868985;0.015563833277756418;0.01556146380721275;0.7977751249204805;0.014816749851607016;0.7978852835348167
5.747384;1.0444819086029493;0.8333330368287302;0.7978718939437398;-9.703538328233143e-08;-5.932310658021442e-08;1.0448633080753778;9.999959922024686;0.8335355602167674;0.015563811242585336;0.015561430723270908;0.7977763099712869;0.01481805683680372;0.7978816806133218
5.757384;1.0444826514374494;0.8333330376884851;0.7978718939315302;-9.724936527031086e-08;-5.9509980227804914e-08;1.0448626045899196;9.999962222315094;0.8335352333730467;0.01556378866742472;0.015561397922658506;0.797777471390617;0.014819364747760333;0.7978780776672739
5.767384;1.0444833877236008;0.8333330385588488;0.7978718939296782;-9.746912090007926e-08;-5.969553066531065e-08;1.0448618911698921;9.999964825421305;0.8335348856444116;0.01556376547503565;0.015561365406646245;0.7977786112526006;0.014820666894493137;0.7978744700442771
5.777384;1.0444841195051813;0.8333330394384149;0.797871893937986;-9.769384203245266e-08;-5.987830731603798e-08;1.0448611694644185;9.999967711127193;0.8335345172700035;0.015563741593786914;0.015561333210716862;0.7977797315306318;0.014821956373037322;0.7978708557386202
5.787384;1.0444848486304328;0.8333330403252042;0.7978718939558069;-9.792253569188837e-08;-6.00568018532709e-08;1.0448604408444682;9.999970857022248;0.8335341280648133;0.01556371694959279;0.015561301401705164;0.7977808339049647;0.014823226052231436;0.7978672352386513
5.797384;1.0444855767434913;0.833333041216767;0.7978718939823588;-9.815415515174687e-08;-6.02295175422959e-08;1.0448597063609129;9.999974238411504;0.8335337174886998;0.015563691468265976;0.015561270056778083;0.7977819191960674;0.014824468737114151;0.7978636110223424
5.807384;1.0444863051717674;0.8333330421101672;0.7978718940168051;-9.83874785485944e-08;-6.039508753470165e-08;1.0448589670979687;9.999977829453817;0.8335332848074274;0.015563665089339169;0.015561239251722156;0.7977829875590992;0.014825677368640445;0.7978599861260645
5.817384;1.0444870345847523;0.8333330430019338;0.7978718940581592;-9.862094128203361e-08;-6.055242112788505e-08;1.0448582243292734;9.999981603737625;0.8335328291779996;0.015563637775261614;0.015561209060763928;0.797784039268432;0.014826845310353456;0.7978563632503461
5.827384;1.04448776488159;0.8333330438881323;0.7978718941055248;-9.885292116578049e-08;-6.070070101173413e-08;1.0448574792254417;9.99998553551628;0.8335323495635728;0.015563609513801736;0.01556117955402086;0.7977850752426292;0.014827966694254804;0.7978527448232705
5.837384;1.0444884955382048;0.833333044764541;0.7978718941584604;-9.90820609612161e-08;-6.083922255254838e-08;1.044856732487755;9.999989601022442;0.8335318444368081;0.015563580312125389;0.015561150790590126;0.7977860973889475;0.014829036638131218;0.7978491329430131
5.847384;1.044489225874707;0.8333330456269884;0.7978718942169649;-9.930708369863742e-08;-6.096725058714063e-08;1.044855984168545;9.99999377707643;0.8335313110691376;0.015563550184354229;0.015561122816083555;0.7977871085159268;0.014830051398101271;0.7978455300933874
5.857384;1.0444899550477613;0.8333330464717336;0.7978718942811366;-9.952640747194945e-08;-6.108405271523708e-08;1.0448552338085892;9.99999803563958;0.833530745019903;0.015563519141955499;0.015561095666232832;0.7977881112687225;0.0148310086207707;0.7978419409580535
5.867384;1.0444906820177524;0.8333330472955718;0.7978718943509338;-9.973804241767114e-08;-6.118912662627248e-08;1.044854481124983;10.000002340790152;0.833530140764314;0.015563487193793786;0.015561069368221277;0.7977891067894716;0.014831907334873013;0.7978383730393763
5.877384;1.044491405572922;0.8333330480956904;0.797871894426285;-9.993972544764103e-08;-6.128245151711011e-08;1.0448537268273355;10.000006653376627;0.833529493120855;0.01556345436338541;0.015561043940548408;0.7977900941444568;0.014832747433254191;0.7978348357559257
5.887384;1.0444921245429444;0.8333330488694882;0.7978718945073603;-1.0012916579662726e-07;-6.136453462731609e-08;1.0448529725101847;10.000010936125662;0.8335287984572052;0.015563420708631346;0.015561019395180972;0.7977910707393219;0.014833529215783663;0.7978313395592128
5.897384;1.04449283826848;0.833333049614482;0.7978718945947254;-1.0030437858214426e-07;-6.14362729932546e-08;1.0448522196773493;10.000015151326766;0.8335280550614154;0.015563386315846113;0.015560995729325334;0.7977920333776375;0.014834253340004142;0.7978278950407552
5.907384;1.0444935467011498;0.8333330503284448;0.7978718946893798;-1.004638944838849e-07;-6.149876669680551e-08;1.0448514690825796;10.000019259824814;0.8335272627557535;0.0155633512744194;0.015560972908506535;0.7977929793255825;0.014834920780811636;0.7978245123270481
5.917384;1.0444942496970608;0.8333330510096656;0.7978718947925643;-1.0060667508701576e-07;-6.155312132677397e-08;1.0448507207962556;10.000023234108976;0.833526422465782;0.015563315657118913;0.015560950869122092;0.7977939067743007;0.01483553255178514;0.7978212013189414
5.927384;1.0444949463691902;0.8333330516570286;0.7978718949052588;-1.0073181111521308e-07;-6.160033718635013e-08;1.0448499746042426;10.000027071242627;0.8335255362129841;0.01556327951337961;0.015560929537640739;0.7977948145995085;0.014836089583389984;0.7978179715041334
5.937384;1.0444956352921484;0.8333330522698985;0.7978718950278549;-1.0083824584851543e-07;-6.164129831443174e-08;1.0448492303870272;10.00003078590548;0.8335246072943785;0.015563242874275586;0.015560908839624273;0.7977957020335932;0.0148365933589311;0.7978148307321135
5.947384;1.044496315204561;0.8333330528479308;0.7978718951602516;-1.0092476174722477e-07;-6.167678965093453e-08;1.0448484882191684;10.000034393583425;0.8335236403224475;0.015563205763321552;0.01556088870174431;0.7977965688900307;0.01483704673012184;0.7978117844734441
5.957384;1.0444969856089892;0.8333330533909261;0.7978718953020112;-1.009901533066633e-07;-6.170757682995841e-08;1.0448477483574434;10.000037902194373;0.8335226409243287;0.01556316820032594;0.015560869058289795;0.7977974158622257;0.01483745356473543;0.7978088364117041
5.967384;1.044497646870038;0.833333053898842;0.7978718954523948;-1.010334134119946e-07;-6.173450201232396e-08;1.0448470114480874;10.000041313449582;0.8335216152113993;0.015563130197148058;0.015560849859296927;0.7977982441106741;0.014837817700849073;0.7978059892054357
5.977384;1.0444982997848664;0.8333330543718471;0.7978718956103714;-1.010538220102791e-07;-6.17584690584115e-08;1.0448462785963668;10.000044624020555;0.8335205694886985;0.015563091755097761;0.015560831076535199;0.7977990544832476;0.014838142827200083;0.7978032444352615
5.987384;1.0444989452688678;0.8333330548102357;0.797871895774805;-1.010507980842251e-07;-6.17803295970939e-08;1.0448455508447065;10.000047823488037;0.8335195101623728;0.0155630528662385;0.015560812704880946;0.7977998469648641;0.014838432841695698;0.7978006023545698
5.997384;1.044499584434557;0.8333330552143549;0.7978718959448392;-1.0102382255404814e-07;-6.180086746356377e-08;1.0448448285927994;10.000050895248709;0.8335184432921146;0.015563013517382663;0.015560794761915622;0.7978006204997196;0.014838691291460381;0.797798062156358
6.007384;1.0445002185603842;0.8333330555846257;0.7978718961200949;-1.0097267092833734e-07;-6.182099139567939e-08;1.0448441116682965;10.000053820811841;0.8335173735949035;0.015562973695927892;0.015560777288369049;0.7978013734297856;0.014838920501221027;0.7977956225563492
6.017384;1.0445008489992806;0.8333330559215049;0.7978718963004986;-1.0089747925289079e-07;-6.184184466909701e-08;1.044843399721888;10.000056580240297;0.8335163037187436;0.015562933396008807;0.015560760340944441;0.7978021042801844;0.014839121468660357;0.79779328228255
6.027384;1.0445014773671835;0.8333330562254145;0.7978718964860039;-1.0079857386411305e-07;-6.186462108510704e-08;1.0448426923572904;10.00005914609626;0.8335152350868241;0.015562892625619305;0.015560743971412954;0.7978028122750457;0.014839294376266264;0.7977910405324391
6.037384;1.0445021055802985;0.8333330564966792;0.7978718966763894;-1.0067644671169164e-07;-6.189037867317858e-08;1.0448419891528018;10.000061480413668;0.8335141696633133;0.015562851409458974;0.015560728204345897;0.7978034978045744;0.014839439272314951;0.7977888977774861
6.047384;1.0445027354817547;0.833333056735519;0.7978718968711415;-1.005317112859296e-07;-6.192000132392973e-08;1.0448412899377617;10.0000635398558;0.8335131105724962;0.015562809781664464;0.015560713031132758;0.7978041628767524;0.014839556613376548;0.7977868562130146
6.057384;1.0445033685413416;0.8333330569420384;0.7978718970695231;-1.0036496851478364e-07;-6.195411203537796e-08;1.044840595102034;10.000065279486908;0.8335120616053612;0.015562767773540764;0.015560698421291054;0.7978048108119081;0.014839647487309605;0.7977849187924845
6.067384;1.044504005741874;0.8333330571159043;0.7978718972707614;-1.0017683408848751e-07;-6.199293687344265e-08;1.044839905503533;10.000066652611869;0.8335110270595883;0.015562725409716614;0.015560684340823592;0.7978054452307607;0.014839713230699597;0.7977830874142363
6.077384;1.0445046473452022;0.8333330572559853;0.7978718974740019;-9.996797902204233e-08;-6.20363131385877e-08;1.044839222144514;10.000067614133574;0.8335100118416517;0.015562682722610039;0.015560670769542316;0.7978060691963451;0.014839754596128588;0.7977813615841522
6.087384;1.0445052927468168;0.8333330573605228;0.7978718976780291;-9.973903967487734e-08;-6.208384679293637e-08;1.0448385460163767;10.00006812768879;0.8335090209055276;0.015562639766969437;0.015560657711736928;0.7978066849027685;0.014839771629838305;0.797779738386332
6.097384;1.0445059405965789;0.8333330574276422;0.7978718978811197;-9.949051610519926e-08;-6.213503639672025e-08;1.044837878021281;10.0000681696362;0.8335080583903891;0.015562596609110786;0.01556064519458334;0.797807293722194;0.0148397646399837;0.7977782135522073
6.107384;1.044506588882214;0.8333330574557181;0.7978718980812889;-9.922264782505452e-08;-6.218933107753244e-08;1.0448372187277801;10.00006772647615;0.8335071274361621;0.015562553306417681;0.015560633254201926;0.7978078962359334;0.014839735089057267;0.7977767823762416
6.117384;1.0445072350240292;0.8333330574434662;0.797871898276727;-9.893534861368294e-08;-6.224621965448596e-08;1.0448365680792238;10.000066793481281;0.8335062303542246;0.015562509906792435;0.01556062192235497;0.7978084921309805;0.014839685464328236;0.7977754398059721
6.127384;1.0445078762136033;0.833333057389864;0.7978718984659703;-9.862840337683507e-08;-6.230538690410732e-08;1.0448359254718196;10.000065380804605;0.8335053683356297;0.015562466465044077;0.015560611224256806;0.797809080347884;0.014839618820097059;0.7977741805740228
6.137384;1.0445085099367062;0.8333330572941493;0.7978718986478793;-9.830177304504634e-08;-6.236695511910414e-08;1.0448352902009097;10.000063515303598;0.833504541380874;0.015562423051993846;0.015560601180583186;0.7978096597782167;0.014839539110618744;0.7977730000353835
6.147384;1.044509134485502;0.8333330571560659;0.797871898821764;-9.795565625789898e-08;-6.243163182918738e-08;1.0448346616543038;10.000061229724274;0.8335037494587461;0.015562379748023155;0.015560591806813387;0.7978102298824403;0.014839451575028289;0.7977718944057559
6.157384;1.0445097490132944;0.833333056976086;0.7978718989874312;-9.759039810543468e-08;-6.250043542547468e-08;1.0448340390988733;10.00005855327113;0.8335029937035394;0.015562336635683854;0.015560583107603134;0.7978107904476051;0.014839362337895528;0.7977708595625913
6.167384;1.0445103529656807;0.833333056755262;0.7978718991449011;-9.720653100356525e-08;-6.257425635556706e-08;1.0448334216279926;10.000055513016857;0.8335022761676742;0.015562293796722736;0.01556057506606176;0.7978113412739161;0.014839277796833833;0.7977698903023385
6.177384;1.0445109454668675;0.8333330564948938;0.7978718992942139;-9.680482072990462e-08;-6.26537765732484e-08;1.0448328083938938;10.000052138066078;0.8335015991050047;0.015562251302308903;0.015560567640737679;0.7978118829308998;0.014839203732026341;0.7977689810826096
6.187384;1.0445115250842023;0.8333330561963588;0.7978718994356503;-9.638624103410451e-08;-6.273948109427261e-08;1.0448321986609879;10.000048458695076;0.8335009649257009;0.015562209203990294;0.01556056077631374;0.797812417570948;0.014839144328832227;0.7977681264897091
6.197384;1.0445120898626077;0.8333330558610328;0.7978718995700295;-9.595200058371925e-08;-6.283154909150173e-08;1.0448315916561652;10.000044502460161;0.8335003763341102;0.015562167542281905;0.015560554416942303;0.7978129481729049;0.014839102069683254;0.7977673207092023
6.207384;1.0445126377156058;0.8333330554901198;0.7978718996987756;-9.550346229612206e-08;-6.293001126302767e-08;1.0448309864956848;10.000040293860037;0.8334998362045638;0.015562126354828124;0.015560548517706062;0.7978134769197593;0.014839078043779179;0.7977665573472299
6.217384;1.0445131671829806;0.8333330550846304;0.7978718998237251;-9.504190149797532e-08;-6.303498276873158e-08;1.0448303821535267;10.000035855294886;0.8334993473001512;0.01556208566725637;0.015560543053108375;0.7978140044672561;0.014839071630307312;0.7977658299745978
6.227384;1.0445136778926232;0.8333330546456795;0.7978718999467577;-9.456831831352603e-08;-6.314654568936501e-08;1.0448297774835682;10.000031208274265;0.8334989120187244;0.015562045488065565;0.015560538012400201;0.7978145303230841;0.014839079738050816;0.7977651325422392
6.237384;1.0445141704064629;0.833333054174628;0.7978719000696327;-9.408339192963986e-08;-6.326460365742472e-08;1.0448291713532807;10.000026379460818;0.8334985323129488;0.015562005817616286;0.015560533382284641;0.79781505350258;0.014839096842512256;0.7977644595666552
6.247384;1.0445146459236616;0.8333330536727783;0.7978719001941315;-9.358760317617591e-08;-6.338904512280677e-08;1.0448285627175495;10.00002140288335;0.8334982096268229;0.015561966656609793;0.015560529138842257;0.797815572871829;0.014839116420479121;0.7977638065603013
6.257384;1.0445151059438127;0.8333330531410843;0.7978719003220738;-9.308141694111301e-08;-6.351991893919186e-08;1.044827950574735;10.000016313571473;0.8334979448601845;0.015561928006185423;0.01556052525629019;0.7978160871167616;0.014839132515997491;0.797763170296961
6.267384;1.044515551639601;0.8333330525802521;0.7978719004550636;-9.25652846393248e-08;-6.365739752159026e-08;1.044827333870931;10.000011142123629;0.8334977383918333;0.015561889862356201;0.015560521713341102;0.7978165945589362;0.014839140155819419;0.7977625480463382
6.277384;1.0445159832217155;0.8333330519911001;0.7978719005942215;-9.203953242454372e-08;-6.380180494686873e-08;1.044826711307156;10.000005912657077;0.8334975898299053;0.015561852212717062;0.015560518487791981;0.7978170928165483;0.014839135388684904;0.7977619366449208
6.287384;1.0445163998528193;0.8333330513747577;0.7978719007401063;-9.150437990775204e-08;-6.395378478409002e-08;1.044826081120254;10.000000643317962;0.8334974977164985;0.015561815039957733;0.015560515541436391;0.7978175784968068;0.014839115709207994;0.7977613326804539
6.297384;1.0445168002399567;0.8333330507324215;0.797871900892932;-9.09600747625848e-08;-6.41142841387525e-08;1.0448254412578435;9.999995350020802;0.8334974595150878;0.015561778327917162;0.01556051280794958;0.7978180475485589;0.014839080058708773;0.797760733033087
6.307384;1.0445171833128564;0.8333330500649456;0.7978719010528935;-9.040695639006e-08;-6.428432809185949e-08;1.0448247901091345;9.999990049781438;0.8334974716406781;0.015561742065693092;0.015560510208815046;0.7978184960291625;0.014839028151753244;0.7977601353623353
6.317384;1.0445175482687379;0.8333330493727416;0.7978719012201803;-8.98453761286178e-08;-6.446487200324435e-08;1.044824127004499;9.999984761385809;0.8334975296890808;0.015561706254050671;0.015560507685279038;0.7978189203173524;0.014838959588241578;0.7977595388838467
6.327384;1.0445178942344386;0.833333048656042;0.7978719013947954;-8.927558205570391e-08;-6.465683099328823e-08;1.0448234519407982;9.999979503042688;0.8334976290470892;0.015561670910510356;0.015560505211286104;0.797819316903703;0.014838873353057384;0.7977589442038172
6.337384;1.0445182204109702;0.8333330479151997;0.7978719015765733;-8.869767710096413e-08;-6.486109728278462e-08;1.044822765229041;9.999974291682944;0.8334977653497825;0.01556163605698333;0.015560502783641553;0.7978196824402989;0.014838768167621516;0.7977583517930755
6.347384;1.0445185266796813;0.8333330471509164;0.7978719017653556;-8.811165226826212e-08;-6.507843555156985e-08;1.044822067473462;9.999969146061225;0.8334979344596304;0.015561601700956105;0.015560500402737295;0.7978200139945995;0.01483864258670104;0.7977577613898605
6.357384;1.0445188138755344;0.8333330463644293;0.7978719019611386;-8.75174785929637e-08;-6.530943484202896e-08;1.044821359377696;9.99996408515605;0.8334981321469741;0.015561567834040193;0.01556049805586286;0.7978203092544655;0.014838494407049622;0.7977571730594686
6.367384;1.0445190835035019;0.8333330455573883;0.7978719021641304;-8.691511448736432e-08;-6.555451797147485e-08;1.0448206413498387;9.999959124141926;0.8334983539169151;0.015561534438682146;0.015560495711337849;0.7978205663687635;0.014838321071593719;0.7977565874744488
6.377384;1.0445193372202985;0.8333330447315349;0.7978719023746709;-8.630426422427918e-08;-6.581388976301464e-08;1.0448199132797722;9.999954272125358;0.8334985955705231;0.015561501492334399;0.015560493322705803;0.7978207833047258;0.014838121338283498;0.797756005079329
6.387384;1.0445195764114237;0.8333330438886473;0.797871902593057;-8.568418980551471e-08;-6.608754834411032e-08;1.0448191744906525;9.999949525991891;0.8334988540463988;0.015561468975615217;0.015560490839373503;0.7978209573849532;0.014837896365014258;0.7977554258613858
6.397384;1.0445198021488484;0.8333330430306228;0.7978719028193988;-8.505393545849056e-08;-6.637527918148256e-08;1.0448184239406932;9.99994486887658;0.8334991275401117;0.015561436875137242;0.01556048822278439;0.7978210855217515;0.01483764926982549;0.7977548490409498
6.407384;1.0445200153635847;0.8333330421594023;0.7978719030534623;-8.441267935901459e-08;-6.66765044118985e-08;1.044817660609253;9.999940281501804;0.8334994152262344;0.015561405173781497;0.01556048545718812;0.797821164897174;0.014837384078394543;0.7977542722637825
6.417384;1.0445202168900936;0.8333330412768751;0.7978719032945982;-8.375992812986494e-08;-6.69903117544251e-08;1.0448168837072704;9.999935752246301;0.8334997173963296;0.015561373846826283;0.015560482540021164;0.7978211931065362;0.014837105110464956;0.7977536917058895
6.427384;1.044520407592991;0.8333330403849057;0.797871903542025;-8.309567887745279e-08;-6.731585438516095e-08;1.0448160927507981;9.999931273981252;0.8335000356087716;0.015561342871694583;0.015560479465254651;0.7978211673099498;0.014836816772528683;0.7977531028415646
6.437384;1.0445205885997288;0.8333330394853828;0.7978719037951616;-8.24204291663422e-08;-6.765275504521478e-08;1.0448152874729062;9.999926836103107;0.8335003718713729;0.015561312237188847;0.015560476217504013;0.7978210841536576;0.014836523201168078;0.7977525007297311
6.447384;1.044520761098786;0.8333330385802903;0.7978719040535924;-8.173496893528325e-08;-6.800109869931693e-08;1.0448144672706674;9.999922420378898;0.8335007273117072;0.015561281946727259;0.01556047276872261;0.7978209412245808;0.014836227870300594;0.797751880223238
6.457384;1.0445209259295571;0.8333330376719132;0.7978719043168363;-8.10403319061103e-08;-6.83610217083499e-08;1.0448136305160352;9.999917995706692;0.8335011018573316;0.015561252013885439;0.015560469077538636;0.7978207375706036;0.014835933725205771;0.7977512366966286
6.467384;1.0445210835401375;0.8333330367629571;0.7978719045842115;-8.033788515404232e-08;-6.873232621266634e-08;1.044812774580663;9.999913514114581;0.833501494944741;0.015561222444937886;0.015560465101591458;0.7978204723789716;0.014835643459005456;0.7977505664197374
6.477384;1.0445212340406058;0.8333330358562343;0.7978719048549932;-7.962916314232362e-08;-6.911458165270494e-08;1.0448118967836362;9.99990891844733;0.833501905944311;0.01556119322860073;0.015560460810988918;0.7978201438372474;0.01483535948003298;0.7977498662763552
6.487384;1.0445213772978983;0.8333330349540788;0.7978719051287892;-7.891560423040292e-08;-6.950752001304522e-08;1.0448109953175915;9.999904155622122;0.833502333858809;0.015561164356893994;0.015560456186638885;0.7978197492210625;0.01483508415597932;0.7977491334858596
6.497384;1.0445215132534176;0.8333330340580343;0.7978719054057486;-7.819855902727764e-08;-6.991103603179614e-08;1.0448100692953395;9.999899183961707;0.833502776970194;0.01556113585457473;0.015560451211829491;0.7978192855898394;0.014834820355900244;0.7977483648490548
6.507384;1.0445216419534697;0.8333330331690485;0.7978719056864334;-7.74793442052028e-08;-7.032480355537108e-08;1.0448091184689148;9.999893973565799;0.8335032329315498;0.015561107781077301;0.015560445871468055;0.7978187502857699;0.014834571495347183;0.7977475557861776
6.517384;1.044521763063995;0.8333330322877501;0.7978719059715813;-7.675911726451717e-08;-7.074823155331506e-08;1.0448081434642098;9.999888500242113;0.8335036991598426;0.015561080208962248;0.015560440158859162;0.7978181409736985;0.014834341057563621;0.7977467006004352
6.527384;1.0445218754960932;0.8333330314145;0.797871906261945;-7.603892028650692e-08;-7.118089574254554e-08;1.044807146178995;9.999882740824143;0.8335041734374572;0.015561053207997836;0.015560434082532557;0.7978174554499782;0.014834132423438685;0.7977457939035845
6.537384;1.0445219775549646;0.8333330305495907;0.7978719065581565;-7.531987888718392e-08;-7.1622810522731e-08;1.044806129763685;9.999876676492164;0.8335046544357809;0.015561026849627955;0.01556042766820113;0.7978166914851077;0.014833949056789477;0.7977448323034261
6.547384;1.0445220672698956;0.8333330296936362;0.7978719068607021;-7.460310085795764e-08;-7.20742521490319e-08;1.0448050983448474;9.999870293451666;0.833505141452309;0.01556100122025349;0.015560420960308187;0.7978158469873433;0.014833794378567354;0.7977438160987211
6.557384;1.0445221426904674;0.8333330288476511;0.7978719071701936;-7.388941642215032e-08;-7.253556930533517e-08;1.0448040566254533;9.999863578300232;0.8335056335113717;0.0155609764265063;0.015560414022433343;0.797814920337188;0.014833671673971642;0.7977427501361082
6.567384;1.0445222022211258;0.8333330280128405;0.797871907487587;-7.317941601794442e-08;-7.300733388348366e-08;1.0448030094186644;9.999856518865034;0.8335061287099463;0.015560952588551617;0.015560406924277804;0.7978139104381176;0.014833584092867867;0.7977416424794855
6.577384;1.0445222447604547;0.8333330271903988;0.7978719078139442;-7.247370075892163e-08;-7.349058347332621e-08;1.0448019614974642;9.99984910983217;0.833506624115898;0.015560929825938522;0.01556039971957728;0.7978128168150332;0.014833534170308587;0.7977405021391419
6.587384;1.0445222695242935;0.8333330263812935;0.7978719081501066;-7.177291721458178e-08;-7.398678707177603e-08;1.0448009177655635;9.999841355180104;0.8335071161678925;0.015560908251106535;0.015560392437229956;0.7978116400023293;0.014833523511016078;0.7977393381331532
6.597384;1.0445222757467765;0.8333330255861426;0.7978719084967509;-7.107761798550725e-08;-7.449754880783272e-08;1.0447998831446872;9.999833264633622;0.8335076016441794;0.01556088797549589;0.015560385090081823;0.7978103817462814;0.014833553129628049;0.797738159572865
6.607384;1.0445222625276913;0.8333330248054238;0.7978719088546339;-7.038843188124443e-08;-7.502432317149682e-08;1.0447988620966118;9.999824847821024;0.8335080786389378;0.015560869108154;0.01556037768280868;0.797809045127968;0.014833623848809837;0.7977369757762617
6.617384;1.0445222290337817;0.8333330240396752;0.7978719092246241;-6.970652407682046e-08;-7.556829649929653e-08;1.0447978585088429;9.999816113635571;0.8335085464903157;0.015560851739378477;0.015560370213921973;0.7978076346516356;0.014833736612824075;0.7977357958147957
6.627384;1.0445221747925084;0.8333330232893003;0.7978719096075754;-6.903378348673961e-08;-7.613036098630609e-08;1.0447968759523139;9.999807073867043;0.8335090049415237;0.01556083592166907;0.01556036268176438;0.7978061557868811;0.014833892838337543;0.7977346274044548
6.637384;1.044522099563363;0.8333330225543707;0.7978719100042918;-6.837259986986623e-08;-7.671109141014937e-08;1.0447959175616435;9.999797739920899;0.8335094536509537;0.015560821664993698;0.015560355094604279;0.7978046142237778;0.014834094289171726;0.7977334766997422
6.647384;1.044522002877128;0.8333330218347476;0.7978719104154857;-6.772558290257066e-08;-7.731060523892986e-08;1.0447949856179082;9.999788110961118;0.8335098920165187;0.015560808953329534;0.015560347478639033;0.797803015453739;0.014834342564669563;0.7977323494499421
6.657384;1.0445218839161043;0.833333021130178;0.7978719108415825;-6.709542162765585e-08;-7.792837377333465e-08;1.0447940814944403;9.999778166324155;0.8335103191725655;0.015560797754782557;0.015560339873632456;0.7978013646185323;0.014834639032256581;0.7977312519844308
6.667384;1.044521741864156;0.8333330204402674;0.7978719112826077;-6.648496483935776e-08;-7.856330767581703e-08;1.0447932060453708;9.999767866069455;0.8335107345536331;0.015560788008318173;0.015560332318828377;0.7977996662246863;0.014834984876120706;0.7977301914745201
6.677384;1.0445215762503246;0.8333330197645266;0.7978719117383153;-6.589738406055922e-08;-7.921398532080574e-08;1.0447923600007845;9.999757151049476;0.833511138299078;0.015560779617665957;0.015560324851851739;0.7977979240095349;0.0148353807389791;0.7977291755920082
6.687384;1.04452138710951;0.833333019102477;0.7978719122083215;-6.533604416443714e-08;-7.987878526845057e-08;1.0447915440821274;9.999745948040268;0.833511530657838;0.015560772468859072;0.015560317517637727;0.7977961415539221;0.014835826598310212;0.7977282119179961
6.697384;1.0445211749994694;0.833333018453727;0.797871912692032;-6.480418361357296e-08;-8.055614875886859e-08;1.04479075892246;9.999734188195195;0.8335119114225715;0.015560766447146313;0.01556031036528355;0.7977943231243698;0.01483632199121295;0.7977273080994141
6.707384;1.0445209409677805;0.8333330178179508;0.7978719131885249;-6.430476567548249e-08;-8.124479144295758e-08;1.0447900050242194;9.999721822569992;0.8335122799722551;0.015560761435602123;0.015560303438154439;0.7977924739613936;0.01483686594495202;0.7977264720995827
6.717384;1.0445206866164956;0.8333330171947011;0.7978719136965935;-6.384052417178249e-08;-8.19434777474601e-08;1.0447892829425476;9.999708821451708;0.8335126346869621;0.015560757311680263;0.015560296769440481;0.7977905999003957;0.014837456457618163;0.7977257114119872
6.727384;1.0445204142277544;0.8333330165831193;0.7978719142148495;-6.341404694726268e-08;-8.265078002239437e-08;1.0447885936603944;9.999695166629428;0.833512971693855;0.015560753959163587;0.015560290380964265;0.7977887064295122;0.014838089943876403;0.7977250328384334
6.737384;1.044520126705139;0.833333015981781;0.7978719147417811;-6.302763898717583e-08;-8.33651481529691e-08;1.044787938810238;9.999680845811257;0.833513284158137;0.015560751278295098;0.015560284281894888;0.7977867976916442;0.014838761380795096;0.7977244435351624
6.747384;1.04451982711114;0.8333330153889025;0.797871915275809;-6.268295012462284e-08;-8.408499367808288e-08;1.0447873204390017;9.9996658526007;0.8335135624434848;0.015560749186274644;0.015560278471189314;0.7977848763982607;0.014839465220004226;0.7977239511485698
6.757384;1.0445195180272717;0.833333014802818;0.7978719158154431;-6.238079090188296e-08;-8.480877159245467e-08;1.044786740526458;9.999650192653249;0.8335137953103232;0.015560747625614914;0.01556027295044987;0.797782944841695;0.014840196150329348;0.7977235625954264
6.767384;1.0445192011297093;0.8333330142224619;0.7978719163595118;-6.212128247867115e-08;-8.553506961989646e-08;1.044786200869772;9.999633889925407;0.8335139720652845;0.015560746569458035;0.01556026773728435;0.7977810056830534;0.014840949251058545;0.7977232830717309
6.777384;1.044518877119267;0.8333330136475626;0.7978719169072198;-6.190404202534946e-08;-8.626249516397984e-08;1.044785703451381;9.99961698919699;0.8335140838884506;0.015560746007403337;0.015560262863514064;0.797779061648235;0.01484171967120443;0.7977231158804187
6.787384;1.0445185462197968;0.8333330130783615;0.7978719174580033;-6.172827452299529e-08;-8.698947094730677e-08;1.044785250517504;9.999599553152716;0.8335141231763453;0.015560745933194927;0.015560258361105653;0.797777114975902;0.01484250205535115;0.7977230628674067
6.797384;1.044518209149523;0.8333330125150902;0.7978719180114251;-6.159282795524242e-08;-8.771413323673767e-08;1.044784844005335;9.999581650645945;0.8335140828308586;0.015560746355248609;0.015560254253549455;0.7977751674293744;0.014843290593122033;0.7977231254235386
6.807384;1.0445178676836442;0.8333330119575827;0.7978719185671505;-6.149630228658429e-08;-8.843428297163857e-08;1.0447844851591903;9.999563346968081;0.8335139569850574;0.015560747310063714;0.015560250567280129;0.7977732206204255;0.014844080023442632;0.7977233053058694
6.817384;1.0445175244592304;0.8333330114051611;0.7978719191248016;-6.143728935521207e-08;-8.91473157377096e-08;1.0447841748655555;9.999544706361794;0.8335137416322849;0.015560748851435125;0.015560247349840947;0.7977712761792032;0.014844866181140913;0.7977236041393297
6.827384;1.0445171826263802;0.8333330108567897;0.7978719196836811;-6.141450708517093e-08;-8.985023284534016e-08;1.0447839139452737;9.999525795170364;0.8335134340287477;0.015560751026691255;0.015560244670215316;0.7977693358183664;0.014845645222771217;0.7977240219314866
6.837384;1.0445168455442955;0.8333330103114003;0.7978719202427197;-6.142673773237966e-08;-9.053989639562766e-08;1.0447837028952738;9.999506681215731;0.8335130318029355;0.015560753862827207;0.01556024260539836;0.7977674016783631;0.014846412828550799;0.797724555964187
6.847384;1.0445165165007626;0.8333330097681138;0.7978719208006632;-6.147281564391418e-08;-9.121339256611601e-08;1.0447835416967783;9.999487435442822;0.8335125325087326;0.015560757363439093;0.015560241232753501;0.7977654768906521;0.014847164573093697;0.7977252014158009
6.857384;1.0445161986488434;0.8333330092261895;0.7978719213561689;-6.155165571063445e-08;-9.186819883039799e-08;1.0447834299632;9.999468130074723;0.8335119335841085;0.015560761512941338;0.015560240630917436;0.7977635656650809;0.014847896529600167;0.79772595348028
6.867384;1.0445158949604119;0.833333008684882;0.7978719219078471;-6.166224418496796e-08;-9.250221648400923e-08;1.0447833670742912;9.999448833756473;0.8335112328567447;0.015560766289235606;0.015560240880282322;0.7977616725657273;0.014848604827247477;0.7977268085972006
6.877384;1.0445156081084417;0.8333330081434456;0.797871922454334;-6.18035060027565e-08;-9.311388807013822e-08;1.0447833523436953;9.999429611116607;0.8335104293024663;0.015560771673423292;0.015560242063089267;0.7977598017604336;0.01484928473402991;0.7977277639869857
6.887384;1.0445153406341865;0.8333330076013689;0.7978719229943834;-6.19740595160577e-08;-9.370228949845054e-08;1.0447833852845025;9.999410525849337;0.8335095233436571;0.015560777645498639;0.015560244269378987;0.7977579571574193;0.01484993046223962;0.7977288169167633
