time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.107384;1.0444292948695044;0.833333017330236;0.7978719293004666;-5.1921217396931145e-08;-7.837146207474497e-08;1.04484003831335;9.999839265053089;0.8335424672973065;0.015561236648795503;0.015562473809080796;0.7977198366068954;0.015048517171950514;0.7978746062031413
5.117384;1.0444292011530854;0.8333330176863352;0.7978719295375917;-5.135462380820224e-08;-7.813480075594417e-08;1.0448401695238758;9.999836977717043;0.8335428227346997;0.015561249082751628;0.015562450584377932;0.7977184906472955;0.015046765687733167;0.7978766714329119
5.127384;1.0444291513546429;0.8333330180280731;0.7978719297631807;-5.080495354436722e-08;-7.790330605927078e-08;1.044840329597119;9.999833484338279;0.8335431768610128;0.015561261235250869;0.01556242735222072;0.7977170605257584;0.015044918781312647;0.7978787280615426
5.137384;1.04442914514565;0.8333330183546807;0.7978719299774328;-5.0272040564047314e-08;-7.767703965637685e-08;1.0448405194977568;9.999828834178365;0.8335435293019733;0.01556127306916606;0.015562404137884366;0.797715546481577;0.01504297994229288;0.7978807785033083
5.147384;1.0444291822829102;0.8333330186656246;0.7978719301806121;-4.9755510835527105e-08;-7.745588928684946e-08;1.0448407393218004;9.999823093303727;0.8335438795870318;0.015561284541307495;0.015562380972444218;0.7977139484084136;0.015040953334114447;0.7978828259323402
5.157384;1.0444292621373805;0.8333330189605654;0.7978719303729188;-4.925501692425151e-08;-7.723959271085178e-08;1.0448409885990904;9.999816334474023;0.8335442274604054;0.015561295620726768;0.01556235789156151;0.7977122666983922;0.015038843982928549;0.7978848720494758
5.167384;1.0444293836157525;0.8333330192393396;0.7978719305544678;-4.8770491632970775e-08;-7.702790327958288e-08;1.0448412664192723;9.999808632750215;0.8335445727246582;0.015561306301847351;0.015562334920866288;0.7977105030722734;0.015036657861354831;0.7978869161255541
5.177384;1.0444295453520775;0.8333330195017594;0.7978719307252577;-4.830226397108834e-08;-7.682084590718525e-08;1.044841571371113;9.99980006505185;0.8335449148219188;0.015561316595481642;0.015562312066581966;0.797708660912503;0.015034401541530453;0.7978889558027111
5.187384;1.0444297457870895;0.8333330197473315;0.7978719308851703;-4.7850897372215625e-08;-7.661885646447611e-08;1.0448419015664734;9.999790713239513;0.8335452527505963;0.015561326519938551;0.01556228932263795;0.7977067450686929;0.015032081947286011;0.7978909882130059
5.197384;1.0444299832084931;0.8333330199752159;0.7978719310342658;-4.7416928866878754e-08;-7.642261449462296e-08;1.0448422547537666;9.999780669212141;0.8335455852262679;0.0155613361079678;0.01556226668692053;0.7977047610050514;0.015029705982787814;0.797893010520869
5.207384;1.0444302559398517;0.8333330201843513;0.7978719311731972;-4.700080761611837e-08;-7.623286553666523e-08;1.0448426284918468;9.99977003636084;0.8335459112670087;0.015561345417304584;0.015562244167276891;0.7977027134935423;0.01502727969289732;0.7978950199755117
5.217384;1.0444305624611148;0.8333330203736173;0.7978719313031952;-4.660293847285348e-08;-7.605045642722911e-08;1.0448430204114822;9.99975892603811;0.8335462310611788;0.015561354537468876;0.01556222177218612;0.7977006058873359;0.01502480821486596;0.7978970134947058
5.227384;1.044430901263679;0.833333020542154;0.7978719314255905;-4.622357983243253e-08;-7.587631562151084e-08;1.0448434283607841;9.999747448511123;0.8335465460375787;0.01556136358045682;0.015562199502560076;0.7976984403757557;0.015022296501183587;0.7978989866761073
5.237384;1.0444312706484828;0.8333330206896924;0.7978719315414742;-4.586279138793634e-08;-7.571129058727842e-08;1.0448438503240238;9.999735702545868;0.8335468580699917;0.01556137264893721;0.015562177350743271;0.7976962183472192;0.015019749249821778;0.797900933183768
5.247384;1.044431668664642;0.8333330208165773;0.7978719316518281;-4.5520530285906214e-08;-7.555607523211045e-08;1.0448442843783934;9.9997237698379;0.8335471690682131;0.015561381815155028;0.015562155301630189;0.7976939403900556;0.015017170378394302;0.7979028455478978
5.257384;1.0444320930952262;0.833333020923503;0.7978719317577525;-4.519670271208808e-08;-7.541120323929218e-08;1.044844728695228;9.999711716231747;0.833547481038499;0.015561391127112516;0.015562133339306424;0.7976916066276483;0.015014563077366809;0.7979047164128452
5.267384;1.0444325415926314;0.8333330210111529;0.797871931860345;-4.489125810699053e-08;-7.527688188204935e-08;1.044845181477764;9.999699599354273;0.8335477958432851;0.015561400619213914;0.015562111457015167;0.7976892179934068;0.015011930146438026;0.7979065391491453
5.277384;1.0444330119716103;0.8333330210798542;0.7978719319603772;-4.460432092210186e-08;-7.515282792244587e-08;1.0448456410914366;9.999687472218362;0.8335481151788027;0.015561410320485417;0.01556208966427273;0.7976867774109578;0.015009273988103769;0.7979083083794206
5.287384;1.0444335021805258;0.8333330211295162;0.7978719320583045;-4.433620286601119e-08;-7.5038426896225e-08;1.0448461062826222;9.999675376586548;0.8335484411938536;0.015561420258475353;0.015562067990786927;0.797684289600227;0.01500659620614413;0.7979100203696086
5.297384;1.04443401014208;0.8333330211600317;0.797871932154702;-4.408738280388851e-08;-7.493301497574671e-08;1.0448465760396526;9.999663337645815;0.8335487770603474;0.015561430453953463;0.015562046485658709;0.7976817603011599;0.015003897310884596;0.7979116724335037
5.307384;1.044434534116167;0.8333330211716592;0.7978719322505688;-4.385845164744723e-08;-7.483597651746287e-08;1.0448470492583608;9.999651365962887;0.833549127033164;0.015561440922804566;0.015562025213048863;0.7976791957288097;0.015001176880266837;0.7979132619365195
5.317384;1.0444350731609366;0.8333330211648663;0.7978719323471226;-4.364995173280314e-08;-7.474671433273648e-08;1.044847524725663;9.999639461438909;0.8335494959899313;0.015561451686662729;0.015562004242168555;0.79767660210738;0.014998434067950947;0.7979147857420904
5.327384;1.0444356269454005;0.8333330211401092;0.7978719324453653;-4.34621933677339e-08;-7.46645340173353e-08;1.0448480013227424;9.999627620297163;0.8335498889431171;0.015561462770647624;0.015561983633921415;0.7976739858515968;0.014995668114960805;0.7979162396814138
5.337384;1.0444361951185912;0.8333330210979937;0.7978719325457436;-4.3295087798703507e-08;-7.458851267993156e-08;1.0448484779570768;9.999615845596205;0.8335503110146419;0.01556147419103407;0.01556196343612586;0.797671354370822;0.014992878802243545;0.7979176184817506
5.347384;1.0444367768482923;0.8333330210392356;0.7978719326480479;-4.314797730768016e-08;-7.451747184407194e-08;1.0448489533786598;9.99960414973477;0.8335507672776501;0.01556148595033041;0.015561943682496294;0.7976687165059823;0.014990066797151508;0.7979189171553114
5.357384;1.0444373708794967;0.8333330209643398;0.7978719327517687;-4.30195501160689e-08;-7.444992132027175e-08;1.0448494264071273;9.999592542386239;0.8335512618284839;0.015561498034842325;0.015561924390976941;0.7976660820681112;0.014987233326698756;0.7979201325649007
5.367384;1.044437975877735;0.8333330208736418;0.7978719328566231;-4.2907953619282395e-08;-7.438390463286494e-08;1.0448498964561757;9.999581014148529;0.8335517969030545;0.01556151041480515;0.015561905571847494;0.7976634606727311;0.01498437936774878;0.7979212637555451
5.377384;1.0444385903863207;0.8333330207676083;0.7978719329625618;-4.281106267078126e-08;-7.431694778834192e-08;1.0448503637956825;9.999569530019777;0.8335523731103889;0.015561523059355582;0.015561887241708908;0.7976608609248285;0.014981504931489328;0.7979223119316187
5.387384;1.0444392125244233;0.83333302064695;0.7978719330694327;-4.2726786499556164e-08;-7.424623977953458e-08;1.044850829226309;9.999558037938897;0.8335529905414184;0.015561535942896972;0.015561869427513534;0.7976582904139841;0.014978608368570635;0.7979232805778732
5.397384;1.0444398401602317;0.8333330205127328;0.7978719331768679;-4.265327152904576e-08;-7.416887774669377e-08;1.0448512933919494;9.999546485726338;0.8335536496593396;0.015561549024815319;0.015561852152571276;0.797655755826508;0.01497568633479231;0.7979241752331645
5.407384;1.044440471453316;0.8333330203665977;0.7978719332843148;-4.258890545691892e-08;-7.408188758192061e-08;1.0448517563519781;9.999534834327923;0.8335543510532897;0.015561562236915369;0.015561835422938321;0.7976532629681953;0.014972735212022322;0.7979250029947922
5.417384;1.0444411051995992;0.8333330202106523;0.7978719333910392;-4.2532243720614274e-08;-7.398202422690523e-08;1.0448522176674166;9.999523059949356;0.8335550944385275;0.0155615754992334;0.015561819240163317;0.7976508167466912;0.014969752796305753;0.7979257715613076
5.427384;1.0444417408251188;0.8333330200470398;0.7978719334961921;-4.248210452625807e-08;-7.386573853903174e-08;1.044852676594824;9.999511151419293;0.8335558783966152;0.015561588743935375;0.015561803620291092;0.7976484209534117;0.01496673890256821;0.7979264876574714
5.437384;1.0444423782133345;0.8333330198776097;0.7978719335989976;-4.2437855069302796e-08;-7.37295456086638e-08;1.0448531320834251;9.999499114581045;0.8335567011862366;0.015561601926554286;0.015561788590908;0.7976460778703864;0.014963695830162096;0.7979271561498174
5.447384;1.0444430175779509;0.8333330197036803;0.7978719336989972;-4.2399538057813904e-08;-7.357047676198324e-08;1.0448535827546752;9.999486973402218;0.8335575614596364;0.015561615021374403;0.015561774184465395;0.7976437876497847;0.014960628818016885;0.7979277807102355
5.457384;1.044443659265556;0.8333330195258525;0.7978719337961239;-4.236766933509842e-08;-7.338625489967008e-08;1.0448540271210247;9.999474755097673;0.8335584583913408;0.015561628011538748;0.015561760440948974;0.7976415478729005;0.014957545177566273;0.7979283648070715
5.467384;1.0444443032676396;0.8333330193440913;0.7978719338904694;-4.234301657166872e-08;-7.317523355022823e-08;1.0448544640623554;9.999462483138696;0.8335593916230714;0.015561640884318663;0.015561747403695345;0.7976393542546892;0.014954452964532598;0.7979289119249849
5.477384;1.0444449487211838;0.8333330191580701;0.7978719339818976;-4.2326606069249145e-08;-7.293620669521503e-08;1.0448548931390045;9.999450194915545;0.8335603612008305;0.01556165362991199;0.01556173510790635;0.7976372024687339;0.01495136038823898;0.7979294248852349
5.487384;1.0444455939015524;0.8333330189674911;0.7978719340697268;-4.231981937404839e-08;-7.266822804716272e-08;1.0448553143719232;9.999437958270475;0.8335613674013198;0.015561666237527381;0.015561723576992535;0.7976350896378975;0.01494827560963263;0.7979299047602587
5.497384;1.044446236612536;0.8333330187723175;0.7978719341527291;-4.232437546193817e-08;-7.237059951420802e-08;1.0448557278471746;9.999425869096997;0.8335624102028018;0.01556167869331616;0.015561712828588314;0.7976330142556068;0.014945206615303845;0.7979303510294733
5.507384;1.0444468744385729;0.833333018573018;0.7978719342294505;-4.234224017950954e-08;-7.204292783536689e-08;1.0448561335482487;9.999414031171364;0.8335634887859132;0.015561690984758595;0.015561702878017279;0.7976309751157578;0.01494216104460633;0.797930763316102
5.517384;1.0444475048125097;0.833333018370667;0.7978719342984245;-4.237559936270858e-08;-7.168519221958485e-08;1.0448565311445455;9.999402519920054;0.8335646018725688;0.015561703106524468;0.01556169372915407;0.7976289707884293;0.014939146108633098;0.7979311423920833
5.527384;1.0444481250993833;0.8333330181666713;0.7978719343581384;-4.24268809593094e-08;-7.129789345210484e-08;1.044856919614241;9.999391361656457;0.8335657484070549;0.015561715065988814;0.015561685356351515;0.7976269999646866;0.01493616855157272;0.7979314890720071
5.537384;1.0444487324572684;0.8333330179622443;0.7978719344070471;-4.2498636563531693e-08;-7.088214339869022e-08;1.0448572971956132;9.999380556642322;0.8335669274356262;0.015561726882806331;0.015561677695446313;0.7976250618016882;0.014933234090560375;0.7979318026144601
5.547384;1.0444493236977561;0.8333330177581043;0.7978719344437234;-4.2593262227249444e-08;-7.043963008235226e-08;1.0448576617441698;9.999370113158792;0.8335681372807336;0.015561738578162895;0.01556167065583004;0.7976231557797371;0.01493034657644169;0.7979320804108778
5.557384;1.044449895770846;0.8333330175546386;0.7978719344669396;-4.271283768642175e-08;-6.997259020767961e-08;1.044858010987593;9.99936005505371;0.83356937541542;0.015561750173488254;0.015561664136474702;0.797621281249763;0.014927507767980094;0.7979323185296904
5.567384;1.0444504463626398;0.8333330173521708;0.7978719344756043;-4.285919321670426e-08;-6.948368098020253e-08;1.044858342542532;9.999350413399027;0.8335706396189873;0.015561761705067284;0.015561658030291381;0.7976194370338501;0.014924718163208995;0.7979325125041999
5.577384;1.0444509738286172;0.8333330171510176;0.797871934468697;-4.303405016095875e-08;-6.897561713951504e-08;1.0448586540856308;9.999341219617651;0.8335719286570202;0.015561773227624294;0.015561652229428053;0.7976176214859568;0.014921978645693256;0.7979326586161597
5.587384;1.0444514768675668;0.8333330169513847;0.7978719344453656;-4.3239072002121166e-08;-6.84508013824715e-08;1.0448589437815032;9.999332497483719;0.8335732415899115;0.015561784804754527;0.015561646635751656;0.7976158328425165;0.014919292004691475;0.797932755050912
5.597384;1.044451954392555;0.8333330167532258;0.7978719344051782;-4.347581505596982e-08;-6.791129482465394e-08;1.0448592104036492;9.999324256384469;0.8335745772852263;0.015561796507223228;0.015561641161280499;0.7976140691237568;0.014916663540788046;0.7979328016004644
5.607384;1.044452405340838;0.8333330165561658;0.7978719343481597;-4.37456637082327e-08;-6.735913185459538e-08;1.0448594530012896;9.999316492770697;0.8335759343169067;0.015561808420291279;0.015561635717261497;0.797612327927489;0.014914100801702416;0.797932797917331
5.617384;1.0444528286382448;0.8333330163595377;0.7978719342744256;-4.404965080551202e-08;-6.679654285914374e-08;1.0448596707344848;9.999309195234327;0.8335773102575209;0.015561820650500916;0.015561630207527991;0.7976106070791983;0.014911612544541316;0.7979327421859607
5.627384;1.0444532238374453;0.8333330161626636;0.7978719341838066;-4.4388122142207785e-08;-6.622583825178395e-08;1.0448598629434287;9.99930235227789;0.833578701232695;0.015561833320766048;0.015561624533224488;0.7976089054135767;0.014909207166901969;0.7979326315813493
5.637384;1.0444535918177165;0.8333330159652512;0.7978719340757581;-4.476058203969563e-08;-6.564920051594291e-08;1.0448600291817083;9.99929596048067;0.83358010246758;0.015561846552369106;0.015561618598255222;0.7976072225930527;0.014906891570201947;0.7979324638039034
5.647384;1.0444539347564936;0.8333330157673045;0.7978719339494611;-4.516586734522019e-08;-6.506866275103467e-08;1.0448601694299458;9.999290024949287;0.833581508981286;0.01556186045274008;0.015561612306014572;0.7976055586368577;0.014904670762581526;0.797932237920627
5.657384;1.0444542555949166;0.8333330155687064;0.7978719338040333;-4.560232270091446e-08;-6.44863145234627e-08;1.044860284305544;9.999284554257134;0.8335829159494091;0.015561875117859099;0.01556160555820348;0.7976039139283768;0.014902547772918476;0.7979319532680625
5.667384;1.0444545573415285;0.8333330153692301;0.7978719336387126;-4.6067937493841367e-08;-6.390447374304426e-08;1.044860374853506;9.999279550526424;0.8335843189976869;0.015561890634133832;0.01556159826283916;0.7976022892776914;0.014900524012787167;0.7979316076386417
5.677384;1.0444548426363027;0.8333330151688212;0.7978719334528466;-4.6560566094785425e-08;-6.332554302718328e-08;1.0448604422473715;9.999274998385003;0.8335857146200966;0.015561907072930705;0.015561590336106287;0.7976006857416609;0.014898599818783737;0.7979311970757835
5.687384;1.0444551139794447;0.8333330149676905;0.7978719332458384;-4.7077871534589553e-08;-6.275173598567826e-08;1.0448604877174679;9.999270862844321;0.8335871005738938;0.015561924488021892;0.015561581697806815;0.7975991046051357;0.014896774341932983;0.7979307168347556
5.697384;1.0444553740326823;0.8333330147664092;0.7978719330172253;-4.7617044494264e-08;-6.218496741395989e-08;1.0448605125405919;9.999267095171117;0.8335884759196261;0.01556194291294064;0.01556157227490296;0.7975975475342246;0.014895045078592347;0.7979301617620265
5.707384;1.0444556255357367;0.8333330145660083;0.7978719327667386;-4.8174957533685876e-08;-6.162681313467978e-08;1.0448605181094133;9.99926364472071;0.833589840625299;0.015561962348904316;0.01556156200903442;0.7975960164249296;0.014893408119946388;0.7979295264659266
5.717384;1.0444558712776537;0.8333330143677574;0.7978719324942204;-4.8748653229836845e-08;-6.107850224208681e-08;1.0448605060419327;9.999260472540366;0.8335911951086445;0.015561982755673536;0.015561550865460348;0.7975945132118617;0.014891859067200721;0.7979288061275718
5.727384;1.0444561141879845;0.8333330141727833;0.797871932199573;-4.9335486304614694e-08;-6.054114357231344e-08;1.044860478177265;9.999257558186494;0.8335925402582832;0.015562004062267388;0.015561538846054004;0.7975930401857522;0.01489039383593464;0.7979279970287168
5.737384;1.0444563574683046;0.8333330139818957;0.7978719318829156;-4.993292470053498e-08;-6.001602948466824e-08;1.044860436655029;9.999254898259599;0.8335938775497485;0.015562026193999785;0.015561525992154948;0.7975916001764493;0.014889009239037028;0.7979270961481922
5.747384;1.0444566048571675;0.8333330137957348;0.7978719315446857;-5.05384477753184e-08;-5.9504695277296314e-08;1.0448603839866917;9.999252497411044;0.8335952085449551;0.015562049091722725;0.015561512371642942;0.7975901958526576;0.014887702954021125;0.7979261007612334
5.757384;1.0444568606028992;0.8333330136150485;0.7978719311853801;-5.11495221421292e-08;-5.9008838378909095e-08;1.0448603229330518;9.999250355879584;0.8335965345991627;0.015562072709969484;0.015561498066473646;0.7975888290299228;0.014886472866816478;0.7979250085426778
5.767384;1.0444571289111155;0.8333330134407758;0.7978719308052514;-5.1763464683214294e-08;-5.8530175090424746e-08;1.044860256514107;9.999248462133453;0.8335978572030716;0.015562097010445712;0.015561483167302262;0.7975875008300215;0.014885317288689304;0.7979238180880932
5.777384;1.0444574133328397;0.8333330132739885;0.797871930404356;-5.237735087959474e-08;-5.807015225494522e-08;1.044860188202525;9.999246795412166;0.8335991778208842;0.015562121958370326;0.015561467768161318;0.7975862121687364;0.014884235978086656;0.7979225296411547
5.787384;1.044457716606345;0.8333330131158374;0.7978719299827781;-5.298812077525109e-08;-5.762977640521412e-08;1.0448601220769997;9.999245336516628;0.8336004974555131;0.01556214751511178;0.015561451958107285;0.7975849642045371;0.014883230152227016;0.7979211452693551
5.797384;1.0444580410294244;0.8333330129673759;0.7978719295408015;-5.359275726480741e-08;-5.72097329497137e-08;1.0448600627794609;9.999244080662796;0.8336018167990493;0.015562173630995707;0.015561435809498455;0.797583758929175;0.014882301480972028;0.7979196683179108
5.807384;1.044458388728256;0.8333330128294434;0.7978719290790323;-5.418839831754364e-08;-5.681053871341374e-08;1.044860015124632;9.999243041342229;0.8336031361396244;0.015562200243483317;0.015561419370155177;0.7975825998854743;0.014881451102153392;0.7979181026405429
5.817384;1.0444587612876906;0.8333330127028599;0.7978719285984548;-5.4772472125029105e-08;-5.6432543918370654e-08;1.0448599836861445;9.999242237480841;0.8336044548659001;0.015562227281939931;0.015561402672614206;0.7975814923957453;0.014880678956795507;0.7979164519023738
5.827384;1.0444591593822583;0.8333330125885952;0.797871928100409;-5.534292398927942e-08;-5.607579070008369e-08;1.0448599727249477;9.99924167627396;0.8336057716860941;0.01556225467296509;0.015561385747718353;0.7975804427868852;0.014879983642829043;0.797914719045742
5.837384;1.0444595830983556;0.8333330124875058;0.7978719275864119;-5.589826173612952e-08;-5.5739871100935354e-08;1.0448599862037846;9.999241348154705;0.8336070853496039;0.015562282341410197;0.015561368622611725;0.7975794573618694;0.01487936241293299;0.797912905931546
5.847384;1.0444600325187103;0.8333330123999052;0.7978719270578458;-5.643728220251002e-08;-5.542400753793848e-08;1.0448600276372486;9.999241230417299;0.8336083948250887;0.015562310211280172;0.015561351320376652;0.7975785419849665;0.014878810828767885;0.7979110132648092
5.857384;1.0444605080079103;0.833333012325615;0.7978719265157485;-5.695884754188729e-08;-5.512731404348527e-08;1.0448600998435644;9.999241291342065;0.8336096988277397;0.015562338209855097;0.0155613338718596;0.7975777021410152;0.014878322818960092;0.7979090409946692
5.867384;1.0444610100540577;0.8333330122644815;0.7978719259607838;-5.746189263266305e-08;-5.484890131362385e-08;1.0448602046014408;9.999241498096287;0.8336109952004165;0.015562366277984026;0.015561316322457762;0.7975769431032513;0.01487789161833685;0.7979069892286478
5.877384;1.0444615388781204;0.8333330122166746;0.7978719253932872;-5.794538246035263e-08;-5.4587628496583864e-08;1.0448603424265261;9.999241827255911;0.8336122807094851;0.015562394378031951;0.01556129873384244;0.7975762697358046;0.01487751078037931;0.7979048591182394
5.887384;1.0444620944222147;0.8333330121825971;0.7978719248134287;-5.840823687672207e-08;-5.4341848387392843e-08;1.044860512842929;9.999242265232612;0.8336135516407572;0.015562422486254265;0.015561281184329022;0.7975756857252639;0.014877174466387479;0.7979026537116076
5.897384;1.0444626766719098;0.8333330121627731;0.7978719242215162;-5.8849592615018185e-08;-5.410952464869697e-08;1.0448607147965676;9.999242802397493;0.83361480450814;0.015562450582969185;0.015561263760286572;0.7975751930873294;0.014876877084645268;0.797900379059158
5.907384;1.044463285605789;0.833333012157753;0.7978719236180838;-5.926930972856718e-08;-5.388847118864381e-08;1.0448609467164387;9.999243435868287;0.8336160359467134;0.015562478654486426;0.01556124654225378;0.7975747926814614;0.014876613000963242;0.7978980441423803
5.917384;1.0444639207386959;0.8333330121679233;0.7978719230036538;-5.966815426140432e-08;-5.367644760373114e-08;1.0448612067296918;9.99924417314885;0.8336172421744741;0.01556250668822346;0.015561229592529514;0.7975744853613719;0.014876376741768258;0.7978956592463264
5.927384;1.0444645809635693;0.8333330121933149;0.7978719223785898;-6.004748193885592e-08;-5.3471263623365444e-08;1.0448614933207252;9.999245028235395;0.8336184186211991;0.01556253465856927;0.015561212949580544;0.7975742730756151;0.01487616342131766;0.7978932346939613
5.937384;1.0444652650124728;0.8333330122334817;0.7978719217431214;-6.040888561561138e-08;-5.327097417828692e-08;1.0448618057193237;9.999246022737786;0.8336195599172392;0.015562562529686259;0.015561196636987667;0.7975741593437701;0.014875968874194803;0.7978907807788354
5.947384;1.0444659717927118;0.8333330122875228;0.7978719210972982;-6.075419122269037e-08;-5.307397005423364e-08;1.0448621438993118;9.999247196505314;0.8336206603705825;0.015562590268882954;0.015561180676824953;0.7975741485791435;0.014875789330904528;0.7978883078244224
5.957384;1.0444667001321206;0.8333330123543289;0.7978719204409324;-6.10856357054046e-08;-5.287883871932383e-08;1.0448625085491046;9.999248616792292;0.83362171447565;0.01556261784868531;0.015561165092021614;0.7975742445571403;0.014875621251569103;0.7978858253891918
5.967384;1.0444674487091548;0.8333330124329029;0.7978719197737046;-6.140591929723204e-08;-5.268423152398385e-08;1.0448629006560226;9.999250377178843;0.8336227169532002;0.015562645240622565;0.015561149904725662;0.7975744494497744;0.014875461408852717;0.797883341837005
5.977384;1.044468216394257;0.8333330125225485;0.7978719190954549;-6.171812307984927e-08;-5.248898053278753e-08;1.0448633207285667;9.999252587215409;0.8336236627145398;0.015562672410605653;0.015561135135330563;0.7975747640562902;0.014875306711932969;0.7978808653341699
5.987384;1.0444690022454177;0.8333330126229117;0.7978719184064412;-6.202557702947875e-08;-5.2292285546137216e-08;1.0448637684098272;9.999255362257534;0.8336245471993483;0.015562699320887484;0.015561120797803807;0.7975751881352255;0.014875154351284321;0.7978784045993657
5.997384;1.0444698051296197;0.8333330127339905;0.7978719177073175;-6.233170954031264e-08;-5.209366309942524e-08;1.0448642427759296;9.999258819837529;0.833625366558543;0.015562725931401674;0.015561106901548511;0.7975757205521691;0.014875002389084362;0.7978759686057358
6.007384;1.0444706234937031;0.8333330128561776;0.7978719169990146;-6.263988439045172e-08;-5.189277055410534e-08;1.0448647428892737;9.99926307928633;0.8336261173985566;0.015562752195175564;0.015561093460296571;0.7975763600774026;0.014874849955510028;0.79787356639007
6.017384;1.0444714552880119;0.8333330129902251;0.7978719162827799;-6.295311011773337e-08;-5.1689417402237124e-08;1.044865267920961;9.999268258679898;0.8336267967425444;0.015562778057977338;0.015561080487554436;0.7975771061575992;0.014874697194949637;0.7978712067954875
6.027384;1.0444722979215602;0.8333330131370176;0.797871915560147;-6.327367280167877e-08;-5.148368678740599e-08;1.0448658168594904;9.999274470511025;0.8336274023638988;0.015562803464363284;0.015561067980503357;0.7975779587190058;0.014874545099264863;0.7978688972606158
6.037384;1.044473148337486;0.8333330132971826;0.7978719148326677;-6.360308246900701e-08;-5.127593245422179e-08;1.0448663882940923;9.99928181715379;0.8336279330760584;0.015562828366349368;0.015561055918219288;0.7975789177235904;0.014874394795669474;0.7978666424612394
6.047384;1.0444740031798572;0.8333330134706806;0.7978719141016932;-6.394239915399142e-08;-5.1066667485219184e-08;1.0448669801903439;9.99929038047134;0.8336283886329815;0.015562852730483053;0.015561044273199735;0.7975799829152105;0.014874246529996754;0.7978644441483681
6.057384;1.0444748590648756;0.8333330136566379;0.7978719133684536;-6.429243705191703e-08;-5.08564869832964e-08;1.044867589732898;9.9993002116748;0.833628769057096;0.015562876535316935;0.015561033019520536;0.7975811532693269;0.014874099116932491;0.7978623018309557
6.067384;1.0444757128803441;0.833333013853481;0.7978719126342527;-6.465364221645018e-08;-5.064602964774175e-08;1.044868213664743;9.99931133194881;0.8336290739830681;0.015562899762286189;0.015561022141126132;0.7975824263687387;0.014873950407651298;0.797860213178709
6.077384;1.0444765618338088;0.8333330140592082;0.7978719119004407;-6.502601380528708e-08;-5.043585974972276e-08;1.0448688486782274;9.999323738741072;0.8336293026912247;0.015562922387722557;0.015561011635592743;0.7975837983793934;0.014873798471302708;0.7978581744565025
6.087384;1.044477403267663;0.83333301427186;0.7978719111681906;-6.540923437642774e-08;-5.0226294772960634e-08;1.044869491438485;9.999337406432337;0.8336294545793813;0.015562944380379862;0.015561001504418904;0.7975852644276223;0.014873642252434123;0.7978561817222368
6.097384;1.044478234566086;0.8333330144900549;0.7978719104384175;-6.580280385032486e-08;-5.0017312992481214e-08;1.0448701387879238;9.999352280773548;0.833629529621031;0.01556296570818932;0.015560991743526882;0.7975868187809957;0.014873480923068073;0.7978542321580736
6.107384;1.0444790533803296;0.833333014713148;0.7978719097119368;-6.620614670890353e-08;-4.980859138196176e-08;1.0448707880804804;9.999368280572387;0.8336295287951234;0.015562986347491157;0.01556098234543222;0.7975884551603695;0.014873312849533086;0.797852324482888
6.117384;1.0444798578948367;0.8333330149409722;0.797871908989679;-6.661874669560478e-08;-4.959966352301884e-08;1.0448714372196313;9.999385309020726;0.8336294544867174;0.015563006281275873;0.01556097330624927;0.7975901674850142;0.014873135364973181;0.7978504581604702
6.127384;1.04448064673604;0.8333330151734882;0.7978719082728148;-6.704018302016542e-08;-4.9390146906173166e-08;1.0448720846854775;9.999403264879783;0.8336293103403727;0.01556302548754286;0.015560964619180892;0.7975919504702941;0.014872945128449827;0.797848632125456
6.137384;1.0444814185955784;0.8333330154106027;0.7978719075626569;-6.747007271199131e-08;-4.918002656595515e-08;1.0448727295595495;9.999422049139248;0.8336291005414936;0.015563043934666817;0.01556095625744895;0.7975937999952686;0.014872738421685327;0.7978468443053175
6.147384;1.0444821718756188;0.8333330156521963;0.797871906860531;-6.790806874004012e-08;-4.896991549207821e-08;1.0448733713350513;9.999441562029572;0.8336288294272239;0.015563061586626072;0.015560948179728197;0.7975957133648822;0.014872511324722022;0.797845091930511
6.157384;1.044482904636542;0.8333330158981309;0.7978719061678976;-6.835390063699266e-08;-4.876092422136295e-08;1.0448740098188822;9.999461704120634;0.8336285015870473;0.015563078402789192;0.015560940354101657;0.797597689167844;0.014872260192595126;0.797843371508166
6.167384;1.0444836149345427;0.8333330161480932;0.7978719054864251;-6.880728511807138e-08;-4.85541629188745e-08;1.0448746452196644;9.999482397967055;0.8336281219968964;0.015563094334951417;0.015560932760588852;0.7975997270221901;0.014871982622102532;0.7978416788773864
6.177384;1.044484301304093;0.833333016401477;0.797871904817732;-6.926774372445667e-08;-4.8350494109074416e-08;1.0448752779240698;9.999503607395166;0.8336276960997296;0.01556310933505493;0.015560925372014004;0.7976018275832841;0.014871677895553357;0.7978400101284211
6.187384;1.0444849629659405;0.8333330166575157;0.7978719041631531;-6.973464480763182e-08;-4.81505848287702e-08;1.0448759079960492;9.99952532843979;0.8336272298402756;0.015563123362643351;0.01556091814448816;0.7976039922254035;0.01487134600357746;0.7978383625499217
6.197384;1.0444855997152867;0.8333330169154762;0.7978719035237278;-7.020749747372275e-08;-4.795489088600723e-08;1.0448765352577907;9.999547561633825;0.8336267297052444;0.015563136375820208;0.015560911026614194;0.7976062220301771;0.014870986366026375;0.7978367346754028
6.207384;1.0444862116950244;0.8333330171745376;0.797871902900064;-7.068618498011398e-08;-4.7763644594020284e-08;1.044877159945982;9.999570291610867;0.8336262026727229;0.015563148318514755;0.015560903971504047;0.7976085170726389;0.014870597768794304;0.7978351255800741
6.217384;1.0444867990541136;0.8333330174335777;0.7978719022920365;-7.117092968612001e-08;-4.7576888462111954e-08;1.0448777828999476;9.99959348308209;0.8336256560140677;0.015563159125141446;0.015560896936616393;0.7976108766258299;0.014870179064151123;0.797833534370567
6.227384;1.0444873616936168;0.8333330176913143;0.7978719016988368;-7.166209702187151e-08;-4.739451905752358e-08;1.0448784050890527;9.99961708267996;0.8336250972248278;0.015563168738332554;0.015560889877448534;0.797613299368032;0.014869729428237777;0.7978319601553661
6.237384;1.0444878992489932;0.8333330179465938;0.7978719011195169;-7.21600664207143e-08;-4.721648396062251e-08;1.0448790271910864;9.999641020587239;0.8336245339409422;0.015563177123588352;0.015560882748127376;0.7976157831119579;0.014869248586446318;0.7978304020991952
6.247384;1.0444884110557568;0.8333330181985273;0.7978719005534624;-7.26650638799651e-08;-4.7042936436309595e-08;1.0448796495591797;9.999665218559905;0.833623973434283;0.015563184274994526;0.015560875504437518;0.7976183247099762;0.014868737744139058;0.7978288598628217
6.257384;1.0444888960232608;0.8333330184465458;0.7978719000004504;-7.31768977887186e-08;-4.687408015824947e-08;1.0448802725726718;9.999689604727692;0.8336234219283435;0.015563190215338408;0.015560868103379817;0.7976209204058959;0.014868200004375224;0.797827334633298
6.267384;1.0444893525672412;0.8333330186904735;0.7978718994605604;-7.369496921870138e-08;-4.670994063683409e-08;1.0448808972462345;9.999714121146104;0.8336228842985848;0.015563194992375516;0.015560860503053928;0.7976235661115324;0.01486763922468744;0.7978258299172655
6.277384;1.0444897786941123;0.8333330189306248;0.7978718989342198;-7.42185451089426e-08;-4.655031079346044e-08;1.044881525481637;9.999738723007114;0.8336223644228299;0.015563198670081956;0.01556085266888846;0.7976262571910863;0.014867058432430337;0.7978243514238872
6.287384;1.0444901722432316;0.8333330191677945;0.797871898422278;-7.474684103479844e-08;-4.6394790131192875e-08;1.0448821595650826;9.999763383961275;0.8336218660479543;0.015563201320165556;0.01556084458397753;0.7976289882172922;0.014866459136817674;0.7978229064289606
6.297384;1.0444905310355765;0.8333330194029318;0.7978718979257674;-7.527889182337255e-08;-4.6242863448440834e-08;1.0448828015333154;9.999788103100173;0.8336213936563057;0.015563203018816812;0.015560836252160974;0.7976317533381723;0.014865841745162521;0.7978215028283426
6.307384;1.0444908526345227;0.8333330196366209;0.7978718974454214;-7.581339931279027e-08;-4.609407025279575e-08;1.0448834529610598;9.9998128958723;0.8336209526656765;0.015563203840731298;0.015560827694126788;0.7976345472693586;0.01486520663332092;0.797820147546578
6.317384;1.0444911341282903;0.8333330198689205;0.7978718969814759;-7.634871284767213e-08;-4.594817181565845e-08;1.0448841149280268;9.99983777027916;0.833620548914173;0.015563203841541026;0.015560818939572358;0.7976373663735365;0.014864555043628089;0.7978188450696283
6.327384;1.044491372494393;0.8333330200997273;0.7978718965338505;-7.688315768040614e-08;-4.5805143888162215e-08;1.0448847880117693;9.999862706022386;0.833620188371223;0.015563203040142993;0.015560810019288862;0.7976402086913155;0.014863888956358115;0.7978175976402291
6.337384;1.0444915651729159;0.8333330203291317;0.7978718961022996;-7.741545628985548e-08;-4.566506624350429e-08;1.0448854723232075;9.999887650643839;0.8336198772323982;0.015563201424845146;0.015560800966917103;0.7976430726709759;0.014863210399530407;0.7978164067498641
6.347384;1.0444917103850444;0.8333330205574216;0.7978718956863686;-7.794487348465894e-08;-4.55281309710284e-08;1.0448861674609935;9.999912532200748;0.8336196213795394;0.015563198982493413;0.015560791822637508;0.797645956237949;0.014862521503346184;0.7978152736105866
6.357384;1.0444918073264622;0.8333330207848617;0.7978718952852969;-7.847116680193094e-08;-4.5394781219102995e-08;1.044886872661276;9.999937277162335;0.8336194255717008;0.01556319571547135;0.015560782629298858;0.7976488570373785;0.014861824828561757;0.7978141983384233
6.367384;1.0444918560474277;0.8333330210115689;0.7978718948980413;-7.899434801988423e-08;-4.526583984253265e-08;1.0448875873177343;9.999961824742698;0.8336192931278299;0.015563191632389823;0.015560773427562145;0.7976517726768381;0.014861122831227756;0.7978131798874563
6.377384;1.0444918566642685;0.8333330212376064;0.7978718945235941;-7.95142726745205e-08;-4.514247509768115e-08;1.0448883111934604;9.999986128035971;0.8336192255726685;0.015563186737041311;0.0155607642518501;0.7976547004418948;0.014860417370571472;0.7978122164803533
6.387384;1.044491808518704;0.8333330214630357;0.7978718941613607;-8.003041909643803e-08;-4.5025965430792554e-08;1.044889043990858;10.000010141845006;0.8336192223920309;0.01556318102786568;0.01556075512142061;0.7976576369270976;0.01485971017499224;0.7978113052247763
6.397384;1.044491710163109;0.8333330216879056;0.7978718938111298;-8.054205467571015e-08;-4.4917522736866226e-08;1.0448897849931593;10.000033816774598;0.8336192814878562;0.015563174506031924;0.015560746033486422;0.7976605778168904;0.014859003002260998;0.7978104421100667
6.407384;1.0444915598089928;0.8333330219123595;0.7978718934727106;-8.104857003914658e-08;-4.4818381835644725e-08;1.0448905333037255;10.000057103782932;0.833619399861183;0.015563167186339065;0.015560736972223306;0.7976635184005693;0.014858296863583708;0.7978096230865083
6.417384;1.0444913555173283;0.8333330221366568;0.7978718931456631;-8.154963349708282e-08;-4.472998017028854e-08;1.0448912882424066;10.00007995694659;0.8336195738356077;0.015563159096676509;0.015560727923931726;0.7976664547687647;0.014857591647814156;0.7978088447849228
6.427384;1.0444910953605708;0.8333330223610689;0.7978718928292922;-8.204508498242116e-08;-4.4653955920960546e-08;1.0448920492333031;10.000102334564959;0.8336197990483921;0.01556315027103402;0.01556071887891468;0.7976693844009306;0.014856886436325685;0.7978081039061965
6.437384;1.0444907777456969;0.833333022585966;0.7978718925228725;-8.253473948636188e-08;-4.459190828291704e-08;1.0448928153613344;10.00012420077691;0.8336200707769215;0.015563140749997062;0.015560709828812332;0.7976723055923485;0.01485617956500183;0.7978073959955242
6.447384;1.0444904015755572;0.8333330228120678;0.7978718922258665;-8.301821647350673e-08;-4.4545073191154167e-08;1.044893585273475;10.000145527321575;0.8336203842601908;0.015563130581979754;0.015560700772602935;0.7976752163022605;0.014855468527456067;0.797806715085942
6.457384;1.0444899662032636;0.8333330230404579;0.7978718919379679;-8.349498955279626e-08;-4.451422710845154e-08;1.0448943573435436;10.000166297347464;0.8336207347653699;0.015563119813190456;0.0155606917188968;0.7976781132518433;0.014854750546755884;0.7978060544421494
6.467384;1.044489471364582;0.8333330232721771;0.7978718916591073;-8.396465920679067e-08;-4.4499897887991866e-08;1.0448951296496563;10.000186505317501;0.8336211180583841;0.015563108473120608;0.015560682676809257;0.7976809918864473;0.014854023469175377;0.7978054077218506
6.477384;1.044488917224317;0.8333330235077713;0.7978718913895337;-8.442699885351416e-08;-4.450244760356499e-08;1.044895900064074;10.000206146521036;0.8336215311092543;0.015563096569745437;0.015560673646052525;0.7976838467533277;0.014853285706484639;0.7978047699006475
6.487384;1.044488304437195;0.8333330237473446;0.7978718911298823;-8.488169038098387e-08;-4.452197143307837e-08;1.0448966666752755;10.000225204879387;0.8336219721948002;0.015563084093260696;0.015560664615131082;0.7976866715975929;0.014852535718159782;0.7978041370733219
6.497384;1.0444876340996727;0.8333330239909689;0.7978718908811046;-8.532810509481207e-08;-4.455842846671877e-08;1.0448974279249268;10.000243655953263;0.8336224405802015;0.015563071026145662;0.015560655570045575;0.7976894595298947;0.014851772102295754;0.797803505771133
6.507384;1.0444869076944632;0.8333330242388307;0.7978718906441488;-8.576531400930054e-08;-4.46118421180912e-08;1.0448981822912333;10.000261487353013;0.8336229362904786;0.01556305735571852;0.015560646505000145;0.7976922034096553;0.014850993446533055;0.7978028730693671
6.517384;1.0444861269097887;0.8333330244911117;0.7978718904194898;-8.619242058071091e-08;-4.4682271756640886e-08;1.044898928202807;10.00027871637232;0.8336234600451091;0.015563043072994331;0.015560637425582141;0.7976948960448397;0.014850197861982394;0.7978022367983056
6.527384;1.0444852933717559;0.8333330247479104;0.7978718902070565;-8.660895406931732e-08;-4.476970908705518e-08;1.0448996643659547;10.000295386448611;0.833624013205858;0.015563028161339658;0.015560628351193255;0.7976975305360468;0.014849383227537838;0.7978015948997363
6.537384;1.0444844087225027;0.8333330250091983;0.7978718900067034;-8.701493116582563e-08;-4.487397571444079e-08;1.0449003899062228;10.000311547037349;0.8336245974314337;0.015563012594218315;0.01556061931822124;0.7977001010135815;0.014848547708788002;0.797800944749644
6.547384;1.0444834748149532;0.8333330252748294;0.7978718898184881;-8.741085514940849e-08;-4.499461610874971e-08;1.0449011041324505;10.000327237375707;0.8336252141071473;0.015562996342492584;0.015560610376843852;0.7977026031103106;0.014847690012521215;0.7978002839145395
6.557384;1.0444824935787094;0.833333025544635;0.797871889642482;-8.779783433574189e-08;-4.5130947100158055e-08;1.0449018064994189;10.000342487630075;0.8336258638809392;0.015562979381770823;0.015560601587012852;0.7977050337982561;0.014846809662396819;0.7977996116843487
6.567384;1.0444814669425786;0.8333330258183869;0.7978718894786041;-8.817741975383212e-08;-4.528233920676657e-08;1.044902496923381;10.000357327723096;0.8336265463075854;0.015562961699501443;0.01556059301090641;0.7977073910375178;0.014845907231573228;0.7977989292748325
6.577384;1.0444803970310332;0.8333330260956551;0.7978718893265407;-8.855112078032117e-08;-4.544837165854656e-08;1.0449031757870457;10.000371788638951;0.8336272595386169;0.015562943308630632;0.015560584701789127;0.7977096734626157;0.014844984300460494;0.7977982386998307
6.587384;1.0444792862985464;0.8333330263758418;0.797871889185663;-8.892009028979317e-08;-4.5628487935677814e-08;1.044903843428458;10.000385896034556;0.8336280003707537;0.015562924260559758;0.015560576711617992;0.7977118797546481;0.01484404323270367;0.7977975418516369
6.597384;1.0444781374254049;0.8333330266583782;0.7978718890551305;-8.928520205726632e-08;-4.5821614917914756e-08;1.0449044998418688;10.000399660333308;0.8336287650025318;0.015562904639230242;0.015560569104562293;0.7977140077986707;0.014843086788314494;0.7977968400838731
6.607384;1.0444769529700366;0.8333330269428701;0.7978718889340566;-8.96471731236648e-08;-4.6026308428883536e-08;1.0449051452322273;10.000413069182004;0.8336295501276682;0.015562884539119243;0.015560561947034963;0.7977160543212334;0.014842117299530586;0.7977961337608225
6.617384;1.0444757351399907;0.8333330272291207;0.7978718888214711;-9.000652315120701e-08;-4.6241076891341725e-08;1.0449057809467561;10.000426092731805;0.8336303535848034;0.015562864048240959;0.015560555292718915;0.7977180154281224;0.014841136021311365;0.7977954219597314
6.627384;1.0444744859801365;0.8333330275170738;0.7978718887162163;-9.036352712870599e-08;-4.6464507877635094e-08;1.0449064097293437;10.000438701653946;0.8336311741098001;0.015562843249662141;0.015560549178017686;0.7977198877366659;0.014840143918267679;0.7977947026257124
6.637384;1.0444732074894765;0.8333330278068105;0.7978718886170354;-9.07181828723114e-08;-4.669532841913875e-08;1.044907035166227;10.000450882906529;0.833632010506326;0.015562822227643401;0.01556054361834585;0.7977216691856643;0.014839142747769303;0.797793973062281
6.647384;1.0444719014044626;0.8333330280986082;0.7978718885228333;-9.107035722879901e-08;-4.693247365010888e-08;1.0449076609236525;10.000462637945237;0.8336328612901724;0.015562801055696678;0.015560538610134003;0.7977233589888794;0.014838134497433183;0.7977932307268277
6.657384;1.044470569084805;0.8333330283928716;0.7978718884329267;-9.14202468307375e-08;-4.717518614178711e-08;1.0449082903977462;10.000473968311852;0.8336337251587204;0.015562779776250256;0.015560534143118067;0.7977249572151645;0.01483712073034252;0.7977924740577935
6.667384;1.044469211659623;0.8333330286899311;0.7978718883470982;-9.176865116766006e-08;-4.7423143421434126e-08;1.0449089269885117;10.000484866142259;0.8336346015858022;0.015562758397382899;0.01556053021266634;0.7977264646497242;0.014836103286221959;0.7977917029243144
6.677384;1.0444678303312398;0.8333330289898797;0.7978718882654325;-9.21167101304618e-08;-4.7676434544466607e-08;1.0449095742746701;10.000495309043401;0.8336354907651984;0.015562736906258383;0.015560526822818551;0.7977278828421897;0.014835084722795419;0.7977909182862944
6.687384;1.0444664266513723;0.8333330292924808;0.7978718881881754;-9.246548050360735e-08;-4.793534086985082e-08;1.0449102358001041;10.000505256753605;0.8336363924614175;0.015562715280545845;0.01556052397816795;0.7977292139505644;0.014834068067044614;0.7977901209849768
6.697384;1.0444650024875999;0.8333330295972035;0.7978718881156849;-9.281568115423695e-08;-4.820010786661409e-08;1.0449109150613995;10.000514656566462;0.8336373047602843;0.015562693496676746;0.015560521674172087;0.7977304605613357;0.01483305674545671;0.7977893110043573
6.707384;1.0444635598147163;0.8333330299035391;0.7978718880482824;-9.316755171344916e-08;-4.8470840427039826e-08;1.044911615508517;10.000523450493311;0.8336382244047271;0.015562671544943006;0.015560519899485946;0.7977316255865871;0.014832054523995516;0.797788488119728
6.717384;1.0444621005098467;0.8333330302113984;0.7978718879861179;-9.352082106205364e-08;-4.874755694441303e-08;1.0449123401899139;10.000531580043935;0.8336391481585995;0.015562649441638456;0.015560518640405563;0.7977327119799811;0.014831065207993918;0.797787652653604
6.727384;1.0444606260354763;0.8333330305210975;0.7978718879292879;-9.387489354228756e-08;-4.903035651700704e-08;1.044913091438843;10.000538992076407;0.833640073112663;0.015562627226668437;0.015560517872154178;0.7977337226372756;0.014830092225802883;0.7977868056775982
6.737384;1.0444591372264131;0.8333330308328933;0.7978718878780129;-9.422915607882602e-08;-4.931950397834894e-08;1.044913870813561;10.000545636590001;0.8336409958976375;0.015562604958411266;0.015560517551025482;0.7977346607375698;0.01482913873350267;0.7977859497698103
6.747384;1.0444576345035064;0.8333330311465976;0.7978718878326123;-9.458322699527419e-08;-4.9615288897287297e-08;1.0449146791305886;10.00055145717161;0.8336419124989021;0.015562582716327635;0.015560517620712767;0.7977355297393683;0.014828208283584495;0.7977850896066736
6.757384;1.044456118305708;0.8333330314616565;0.7978718877933562;-9.493710694898276e-08;-4.991778849633816e-08;1.0449155163605777;10.000556390973301;0.8336428185213848;0.015562560600385413;0.015560518027531799;0.7977363327207946;0.014827305023460293;0.7977842302463289
6.767384;1.0444545894895192;0.8333330317774607;0.797871887760364;-9.529116687413039e-08;-5.022673027181641e-08;1.044916381354552;10.000560380034042;0.8336437089826347;0.015562538720764803;0.015560518738600182;0.797737071842554;0.014826433502741413;0.797783373987151
6.777384;1.044453049614437;0.8333330320934659;0.7978718877335583;-9.564594508787969e-08;-5.054141852076757e-08;1.044917271867333;10.000563383082605;0.833644578565858;0.015562517188517845;0.015560519751415376;0.7977377481208319;0.014825598782915892;0.7977825189744601
6.787384;1.044451500872219;0.8333330324091565;0.7978718877126711;-9.600189204783126e-08;-5.08606797034668e-08;1.0449181850959177;10.000565383720028;0.8336454223543275;0.01556249611336625;0.01556052108688106;0.7977383611737937;0.014824806717190076;0.7977816607965347
6.797384;1.0444499457652872;0.8333330327241063;0.7978718876973767;-9.63592716371104e-08;-5.1183085221447135e-08;1.0449191182297555;10.00056638933341;0.8336462356088337;0.01556247560194242;0.015560522779527429;0.7977389095250259;0.01482406369802102;0.797780794894211
6.807384;1.0444483870549461;0.8333330330381478;0.7978718876875678;-9.671833084856027e-08;-5.1507528571779846e-08;1.0449200685917652;10.000566415030471;0.8336470129413782;0.015562455749609183;0.015560524873400079;0.7977393915420756;0.014823375390277102;0.7977799179316616
6.817384;1.0444468279772743;0.8333330333513993;0.7978718876835892;-9.707945605034496e-08;-5.183366442994013e-08;1.0449210335691057;10.000565467159001;0.833647748078003;0.015562436628038826;0.015560527411285248;0.7977398058243295;0.01482274555559181;0.7977790288226934
6.827384;1.0444452721615038;0.8333330336640323;0.7978718876861559;-9.744302065861767e-08;-5.216187299753907e-08;1.0449220105234385;10.000563547496354;0.8336484342802883;0.015562418270247952;0.015560530419474484;0.7977401513456276;0.014822176005827479;0.7977781290700569
6.837384;1.0444437230892643;0.8333330339760173;0.7978718876959544;-9.780915100054623e-08;-5.249296760720806e-08;1.0449229966072975;10.000560669286639;0.8336490651624372;0.015562400661533214;0.015560533908398977;0.7977404280111562;0.01482166726073474;0.7977772217444358
6.847384;1.044442183504358;0.8333330342870253;0.7978718877133265;-9.817763630943462e-08;-5.2827910357450186e-08;1.0449239886544073;10.000556860674925;0.8336496354118037;0.01556238375077122;0.015560537889165517;0.7977406364046891;0.01482121959990097;0.7977763104122221
6.857384;1.0444406551059093;0.8333330345964384;0.7978718877383043;-9.854795836607954e-08;-5.316773166242956e-08;1.0449249833798286;10.000552157471189;0.8336501410466832;0.01556236746877791;0.015560542384709828;0.7977407770021346;0.014820833804468376;0.7977753983610377
6.867384;1.0444391385558527;0.8333330349035261;0.7978718877708186;-9.891941928028464e-08;-5.3513649218405615e-08;1.0449259778618514;10.0005466015707;0.8336505798160991;0.015562351739507378;0.015560547423544912;0.7977408502972532;0.01482051095267992;0.7977744877344098
6.877384;1.0444376336861252;0.8333330352078062;0.7978718878108592;-9.929110568261077e-08;-5.3867043474632e-08;1.0449269698298818;10.00054024192173;0.8336509519386242;0.01556233649308568;0.015560553026696388;0.7977408568980955;0.014820251998466007;0.7977735791538794
6.887384;1.0444361398956579;0.8333330355093481;0.7978718878585528;-9.96616270261422e-08;-5.422932609776215e-08;1.0449279573498667;10.000533126673847;0.8336512602029545;0.015562321677167174;0.015560559204545212;0.7977407969816451;0.014820057477045142;0.797772671617824
