time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.897384;1.0445150952364861;0.833333007058637;0.7978719235269965;-6.217223980336942e-08;-9.426699655580857e-08;1.0447834657251702;9.999391647190533;0.8335085169820283;0.015560784177860096;0.015560247599770743;0.7977561427242137;0.014850536014517099;0.7977299644396008
6.907384;1.0445148746621125;0.8333330065157913;0.7978719240514066;-6.239633977182592e-08;-9.480780589400117e-08;1.0447835937970438;9.999373055432478;0.8335074140726489;0.015560791239174561;0.01556025215028318;0.7977543621915907;0.014851096715646724;0.7977312037840677
6.917384;1.0445146813031099;0.833333005973904;0.7978719245668788;-6.264468995369067e-08;-9.53245544518145e-08;1.0447837700006948;9.999354838350554;0.8335062200354046;0.015560798805552981;0.015560257994903794;0.7977526190124787;0.014851609930748197;0.7977325328235171
6.927384;1.0445145167953778;0.8333330054345306;0.797871925072565;-6.291570069617773e-08;-9.581718621177194e-08;1.0447839952457407;9.999337080558773;0.8335049412122716;0.015560806867494335;0.015560265187733884;0.7977509166325157;0.014852073990579681;0.7977339494462519
6.937384;1.0445143816033444;0.8333330048995786;0.7978719255674486;-6.320791865171729e-08;-9.628594528439877e-08;1.0447842706402224;9.99931985328536;0.8335035844954579;0.0155608154234213;0.015560273771778621;0.7977492582606885;0.01485248717487898;0.7977354503269583
6.947384;1.0445142748450196;0.8333330043712887;0.797871926050414;-6.351994487395025e-08;-9.673139212386839e-08;1.0447845971434666;9.999303211919619;0.8335021567242912;0.015560824471319647;0.015560283780105058;0.7977476466121051;0.014852847823643123;0.7977370304288484
6.957384;1.044514194541912;0.8333330038522903;0.7978719265204545;-6.385029838161653e-08;-9.71542381988683e-08;1.0447849752755454;9.999287200032445;0.8335006641485546;0.01556083401062547;0.01556029523846307;0.7977460837112486;0.014853154163636053;0.797738683585942
6.967384;1.0445141378502605;0.8333330033452675;0.7978719269767571;-6.419728217954602e-08;-9.75553177647501e-08;1.0447854048632481;9.999271851410525;0.8334991126367917;0.01556084404062175;0.01556030817740533;0.7977445700872751;0.014853404136557911;0.7977404035584461
6.977384;1.0445141012303822;0.8333330028522963;0.7978719274186448;-6.455893119273253e-08;-9.79357778955317e-08;1.0447858849050868;9.999257190143933;0.833497507837135;0.015560854545495826;0.015560322645983473;0.7977431040498596;0.014853596321587162;0.7977421846804343
6.987384;1.0445140809985416;0.8333330023744638;0.7978719278455628;-6.493310049924344e-08;-9.82971995643062e-08;1.0447864136893217;9.99924322856392;0.8334958549601228;0.015560865485311567;0.015560338711073212;0.7977416820295816;0.014853730977894716;0.7977440222278503
6.997384;1.0445140739573437;0.8333330019120715;0.7978719282571053;-6.531756701968348e-08;-9.864137632696016e-08;1.0447869890691448;9.999229964056875;0.8334941588631022;0.015560876806774964;0.01556035643478873;0.7977402998000489;0.01485381031031387;0.7977459125546534
7.007384;1.0445140776385118;0.8333330014652353;0.7978719286530697;-6.571015970954845e-08;-9.896980895566063e-08;1.0447876087095838;9.999217385783188;0.8334924245041265;0.015560888457109082;0.015560375843511779;0.7977389538062827;0.014853837910968217;0.7977478523636595
7.017384;1.0445140902316454;0.8333330010343862;0.7978719290334759;-6.610890265200769e-08;-9.928338754135581e-08;1.0447882701041378;9.999205487485796;0.8334906573875648;0.015560900384736029;0.01556039691454371;0.7977376416636425;0.014853817817822728;0.7977498376784016
7.027384;1.0445141101846953;0.8333330006202798;0.7978719293984634;-6.651192945422265e-08;-9.958261169498187e-08;1.044788970473126;9.999194269721121;0.8334888637911422;0.015560912529058796;0.015560419588457946;0.7977363618325022;0.014853754170452108;0.7977518635448125
7.037384;1.0445141358513286;0.8333330002237412;0.7978719297482607;-6.691712911618871e-08;-9.98679618621005e-08;1.0447897069238195;9.999183732179391;0.8334870507624575;0.015560924812332963;0.015560443792749633;0.7977351134765472;0.014853651219532495;0.7977539245593598
7.047384;1.044514165767941;0.8333329998455145;0.7978719300833708;-6.732181272915525e-08;-1.0013993382933567e-07;1.0447904767822045;9.999173868309878;0.8334852259729354;0.015560937145635672;0.015560469458677551;0.7977338967604701;0.01485351308476669;0.7977560159932053
7.057384;1.0445141990629638;0.8333329994862022;0.7978719304047234;-6.772273611782415e-08;-1.0039885589036308e-07;1.0447912778642423;9.99916466566285;0.8334833978224524;0.01556094944063536;0.015560496520381812;0.797732712892337;0.01485334351573902;0.7977581348871802
7.067384;1.0445142354262251;0.8333329991462347;0.7978719307136618;-6.81165068610621e-08;-1.0064481654430585e-07;1.0447921085348315;9.99915611008362;0.8334815758855194;0.015560961613126523;0.015560524906757208;0.7977315635735944;0.014853145605006718;0.7977602799242858
7.077384;1.0445142748978362;0.8333329988257847;0.7978719310119115;-6.849995669652882e-08;-1.0087776744458757e-07;1.0447929673179797;9.999148191628164;0.8334797707212541;0.01556097358472116;0.015560554542385835;0.797730450474138;0.014852921684638223;0.7977624502376206
7.087384;1.0445143176168694;0.8333329985246161;0.7978719313015009;-6.887011493982951e-08;-1.010976461452325e-07;1.0447938523868197;9.999140905238347;0.8334779926856312;0.015560985287670514;0.015560585350581009;0.797729375321124;0.014852673773391578;0.7977646448959685
7.097384;1.0445143635770684;0.8333329982421537;0.7978719315845524;-6.922403880065349e-08;-1.0130445456778238e-07;1.044794761419112;9.99913424438852;0.8334762506074768;0.01556099666421614;0.01556061724551796;0.7977283403571483;0.014852403957607547;0.7977668630058139
7.107384;1.0445144125992072;0.833332997977777;0.7978719318630377;-6.955883778941529e-08;-1.0149833919514057e-07;1.0447956917639638;9.999128195286433;0.8334745511494964;0.015561007661350273;0.015560650120288655;0.7977273486742654;0.01485211436051884;0.7977691031894224
7.117384;1.0445144643807165;0.833332997730967;0.7978719321386794;-6.987173956048481e-08;-1.0167951941269324e-07;1.0447966406380027;9.99912273912466;0.8334728993201872;0.015561018224553717;0.015560683846660577;0.7977264041580324;0.014851807292885422;0.7977713630577874
7.127384;1.0445145183373479;0.8333329975012502;0.7978719324130734;-7.016017847689796e-08;-1.0184796081472554e-07;1.0447976050510819;9.999117860384368;0.8334712993383222;0.015561028293583393;0.015560718284071011;0.7977255110909391;0.014851485688720665;0.7977736392833081
7.137384;1.044514573415574;0.8333329972881409;0.7978719326878144;-7.042196402377033e-08;-1.0200321316523067e-07;1.044798581478938;9.99911354743389;0.8334697545040374;0.015561037810990636;0.015560753285017484;0.7977246736404724;0.014851153405641727;0.797775928401404
7.147384;1.044514628340352;0.8333329970910944;0.7978719329644137;-7.065522270043876e-08;-1.021447051094881e-07;1.0447995656513787;9.999109785923446;0.8334682663282225;0.015561046736011589;0.015560788697030864;0.7977238954825135;0.014850815274634329;0.7977782283834074
7.157384;1.0445146821854732;0.8333329969094119;0.7978719332440888;-7.085818810226953e-08;-1.0227207668251227e-07;1.044800552729022;9.999106561078985;0.8334668339516054;0.015561055048956617;0.015560824365020964;0.7977231798136143;0.014850476631490367;0.797780538958144
7.167384;1.0445147345954695;0.8333329967421951;0.7978719335276163;-7.102924862877451e-08;-1.02385181238595e-07;1.0448015378824866;9.99910386670043;0.8334654544550394;0.015561062753167144;0.015560860139771161;0.7977225296390956;0.014850142536107643;0.7977828597692808
7.177384;1.0445147855730477;0.8333329965884461;0.7978719338154096;-7.116719792123506e-08;-1.0248383661498114e-07;1.0448025168139314;9.999101707291409;0.833464123989539;0.015561069878635824;0.01556089589940791;0.7977219480421244;0.014849817708047173;0.7977851888090194
7.187384;1.0445148352585922;0.8333329964471675;0.7978719341077964;-7.127138464978345e-08;-1.0256757641138412e-07;1.0448034857487196;9.999100091227119;0.8334628387590589;0.01556107647665663;0.015560931568020289;0.7977214384325219;0.014849507176615017;0.7977875224733697
7.197384;1.044514883925799;0.833332996317308;0.7978719344052222;-7.134162899714114e-08;-1.0263567207198467e-07;1.0448044412419883;9.999099022096946;0.833461595406494;0.015561082607888216;0.01556096711052443;0.7977210046347724;0.014849216587982328;0.7977898562490418
7.207384;1.0445149322384648;0.8333329961977515;0.7978719347081912;-7.137808267798612e-08;-1.0268730838866364e-07;1.0448053801003274;9.999098495133692;0.8334603914021862;0.015561088336086689;0.015561002517154742;0.7977206504609003;0.014848951825325406;0.7977921856224741
7.217384;1.0445149813642516;0.8333329960875177;0.7978719350171005;-7.138116545860911e-08;-1.027216756179573e-07;1.0448062992112206;9.999098498706953;0.8334592251969049;0.015561093727958256;0.015561037800385286;0.7977203788650442;0.014848718390239315;0.7977945071485101
7.227384;1.0445150326263049;0.833332995985842;0.7978719353320508;-7.135133581202321e-08;-1.0273812759818203e-07;1.04480719558017;9.999099016725346;0.833458095404626;0.015561098855959729;0.015561072996078219;0.7977201910536078;0.014848521153013968;0.7977968185622566
7.237384;1.0445150872265336;0.8333329958919568;0.7978719356527219;-7.128890228646168e-08;-1.0273634822472816e-07;1.044808066849977;9.999100026860086;0.833456999614982;0.015561103798880038;0.015561108159797022;0.7977200862276177;0.014848364626201004;0.7977991175345457
7.247384;1.044515146371975;0.8333329958048358;0.79787193597844;-7.119433664618425e-08;-1.0271631021645201e-07;1.0448089117100752;9.999101495769546;0.8334559336666373;0.0155611086316479;0.015561143362856016;0.7977200624520109;0.014848253158821555;0.7978014004497854
7.257384;1.0445152112994849;0.8333329957231526;0.7978719363082067;-7.106860709598412e-08;-1.0267824403018038e-07;1.044809729723385;9.999103381640875;0.8334548915238393;0.01556111340978365;0.015561178681892796;0.7977201175340095;0.014848190981388067;0.7978036622153402
7.267384;1.0445152828780884;0.8333329956454959;0.7978719366406681;-7.09130480755589e-08;-1.0262276847660098e-07;1.0448105209150977;9.999105642230784;0.8334538657458945;0.015561118163956781;0.015561214186985228;0.7977202491658346;0.014848182430650081;0.797805896933411
7.277384;1.0445153611346638;0.8333329955706529;0.7978719369742303;-7.072924721728047e-08;-1.02550964183482e-07;1.0448112854896934;9.999108236254564;0.8334528482403525;0.015561122911366016;0.01556124994403712;0.7977204552105649;0.014848231839360905;0.7978080990497828
7.287384;1.0445154450832626;0.8333329954977892;0.7978719373072282;-7.051919478651203e-08;-1.0246432266925239e-07;1.04481202362317;9.999111120564699;0.8334518310405257;0.015561127675354306;0.01556128602254426;0.797720733920984;0.014848342832249497;0.7978102642798048
7.297384;1.0445155328465037;0.8333329954265073;0.7978719376380722;-7.028517843986964e-08;-1.023646882817548e-07;1.0448127353934273;9.999114251192541;0.8334508071236758;0.015561132497329053;0.015561322489201052;0.7977210835887205;0.014848517657535304;0.7978123898733508
7.307384;1.0445156220215246;0.8333329953567707;0.7978719379654295;-7.002924278067334e-08;-1.0225417805119239e-07;1.0448134208737423;9.999117586547762;0.8334497712859108;0.01556113743350303;0.01556135939114119;0.7977215024091437;0.014848757249543805;0.7978144745031926
7.317384;1.04451571032258;0.8333329952889309;0.7978719382883322;-6.975279804931958e-08;-1.021350973785558e-07;1.044814080173147;9.999121090207963;0.8334487206239729;0.015561142543086414;0.01556139674774478;0.7977219885751665;0.014849062182374369;0.7978165178749164
7.327384;1.0445157960308897;0.8333329952239679;0.7978719386059878;-6.945669849397436e-08;-1.0200991974070106e-07;1.0448147136234371;9.999124733272922;0.8334476540783208;0.01556114788025635;0.015561434551647504;0.7977225400407733;0.014849433653010283;0.7978185203990602
7.337384;1.0445158777437045;0.8333329951634576;0.797871938917476;-6.914144199085032e-08;-1.0188124388719094e-07;1.0448153221855667;9.99912849370493;0.8334465715399795;0.015561153492032515;0.015561472771474873;0.7977231543134269;0.01484987341775203;0.7978204836265329
7.347384;1.0445159539253432;0.8333329951092012;0.7978719392217405;-6.880735241629734e-08;-1.017516878840467e-07;1.0448159073539736;9.999132350183775;0.8334454731420554;0.015561159414351594;0.01556151136425559;0.7977238284805402;0.01485038288388665;0.7978224108384705
7.357384;1.0445160228468409;0.8333329950631169;0.7978719395176943;-6.845487489037494e-08;-1.0162380405894096e-07;1.0448164704973053;9.99913627266665;0.8334443588730335;0.015561165670078156;0.015561550296183413;0.7977245591096251;0.014850962712704857;0.7978243063751175
7.367384;1.0445160826697313;0.8333329950274216;0.7978719398041818;-6.808478770275437e-08;-1.0149998383911661e-07;1.044817012450006;9.999140218259589;0.8334432286645139;0.015561172276486004;0.015561589553789305;0.7977253423265593;0.014851613512443417;0.797826173956128
7.377384;1.0445161314890683;0.8333329950046052;0.7978719400801164;-6.769811772977637e-08;-1.0138229794007403e-07;1.0448175333808998;9.99914413688116;0.8334420827920259;0.015561179250214299;0.015561629139898314;0.7977261745384336;0.014852336448618192;0.7978280156980097
7.387384;1.0445161672935273;0.8333329949970995;0.7978719403447946;-6.729599253568274e-08;-1.0127239086132656e-07;1.0448180326955963;9.999147978084348;0.8334409223043913;0.015561186597536213;0.015561669058982604;0.7977270530406431;0.014853132882311963;0.7978298323062132
7.397384;1.0445161877136881;0.833332995006973;0.797871940597892;-6.687966386643906e-08;-1.0117153192182336e-07;1.044818509444408;9.999151691648386;0.833439749190497;0.015561194303597887;0.01556170929959926;0.7977279758242691;0.014854003694469148;0.7978316234192868
7.407384;1.0445161898964037;0.8333329950358991;0.7978719408391781;-6.645053019600986e-08;-1.0108074318558645e-07;1.0448189631943248;9.999155224929087;0.8334385661229832;0.01556120233828968;0.015561749829672648;0.797728941320635;0.014854948830782757;0.7978333879044731
7.417384;1.0445161708702506;0.8333329950851095;0.7978719410684265;-6.6010019475905e-08;-1.010009499370452e-07;1.044819394531662;9.999158524821924;0.8334373759001459;0.015561210669158504;0.015561790605158854;0.7977299484952749;0.014855966814101427;0.7978351243680234
7.427384;1.0445161280276893;0.833332995155176;0.797871941285651;-6.555946634056723e-08;-1.0093316904574998e-07;1.0448198048523445;9.99916154793316;0.8334361807174788;0.015561219263974255;0.015561831572901792;0.7977309966036563;0.014857054505987701;0.7978368315430658
7.437384;1.0445160592342009;0.833332995246039;0.7978719414912766;-6.510013423246415e-08;-1.008785419484928e-07;1.0448201958695174;9.99916427145541;0.8334349817213229;0.015561228091034593;0.01556187266787163;0.7977320845291017;0.014858207821689609;0.7978385083465117
7.447384;1.044515962734066;0.8333329953573527;0.7978719416860265;-6.463344054291027e-08;-1.0083799531534847e-07;1.0448205693357642;9.999166696878731;0.8334337791734533;0.01556123712487532;0.015561913820920568;0.7977332105305996;0.014859422763234733;0.7978401530438054
7.457384;1.0445158370174372;0.8333329954887632;0.7978719418708409;-6.416118908496226e-08;-1.0081180720316533e-07;1.0448209269465933;9.99916884642751;0.8334325727759457;0.015561246338980369;0.015561954968011514;0.7977343726133552;0.014860695611981646;0.7978417618071061
7.467384;1.044515680551001;0.8333329956399125;0.7978719420468485;-6.368541106838454e-08;-1.0079962984928672e-07;1.0448212702832762;9.999170755642913;0.8334313619721807;0.015561255688065748;0.015561996049749593;0.7977355688049387;0.014862022712068153;0.7978433283564128
7.477384;1.0445154916902535;0.8333329958103127;0.7978719422152685;-6.32078198047703e-08;-1.0080089728271133e-07;1.0448216008698001;9.999172466521667;0.8334301465176845;0.015561265108950532;0.015562037016310095;0.7977367970220436;0.014863400583568888;0.7978448449101457
7.487384;1.0445152690007777;0.8333329959993431;0.7978719423773893;-6.272932465522951e-08;-1.0081505345244061e-07;1.0448219201978834;9.999174020657945;0.8334289269201437;0.015561274531103602;0.015562077835751385;0.7977380547505903;0.014864826184567229;0.7978463036304974
7.497384;1.0445150115815023;0.8333329962063261;0.7978719425344353;-6.22499198796988e-08;-1.0084153600871325e-07;1.0448222296421594;9.9991754512139;0.8334277044165253;0.015561283868583967;0.015562118483860339;0.797739338906182;0.014866297001030964;0.7978476983334847
7.507384;1.0445147190608093;0.8333329964305732;0.7978719426873354;-6.176902971492986e-08;-1.0087973707103245e-07;1.044822530305695;9.999176780179399;0.8334264808509161;0.015561293009863149;0.015562158923650428;0.7977406461880278;0.014867810754918349;0.7978490256704874
7.517384;1.0445143913952897;0.8333329966714591;0.7978719428367393;-6.128611118421809e-08;-1.009289871345039e-07;1.044822822720089;9.999178022303935;0.8334252582452392;0.015561301831320262;0.015562199100637475;0.7977419734144042;0.014869364747872421;0.7978502846939807
7.527384;1.0445140286367345;0.833332996928394;0.7978719429831608;-6.080102437782503e-08;-1.0098865903340842e-07;1.0448231065845257;9.999179186941467;0.8334240380091843;0.015561310214256233;0.015562238956279551;0.7977433175486528;0.014870955166740465;0.7978514755110561
7.537384;1.04451363068241;0.8333329972005981;0.7978719431270935;-6.031398378217685e-08;-1.010583266068231e-07;1.0448233807864598;9.999180278192528;0.8334228206719774;0.01556131804636841;0.015562278444231869;0.7977446756864157;0.01487257727611315;0.7978525986734477
7.547384;1.0445131971130721;0.833332997487005;0.7978719432690734;-5.982544481335589e-08;-1.0113775580485793e-07;1.0448236436780138;9.999181302923915;0.8334216060880406;0.015561325227381123;0.015562317538467214;0.7977460449330323;0.014874226930930061;0.7978536551549287
7.557384;1.044512727166063;0.8333329977864161;0.79787194340965;-5.933608376439221e-08;-1.0122677189738513e-07;1.0448238933684042;9.999182279796399;0.8334203933234176;0.015561331687403276;0.015562356229277948;0.7977474225217996;0.01487590205534079;0.7978546460184889
7.567384;1.0445122197749634;0.8333329980975964;0.7978719435493833;-5.884667151373686e-08;-1.0132518897879928e-07;1.0448241278364607;9.999183235884136;0.8334191804732488;0.015561337397511064;0.015562394509347089;0.7977488060847233;0.014877602894159188;0.797855572089652
7.577384;1.0445116739712594;0.833332998419284;0.7978719436888158;-5.835796834533535e-08;-1.0143281616486365e-07;1.044824344953253;9.999184198445068;0.8334179648883444;0.01556134236307247;0.01556243235820656;0.7977501933689191;0.014879331219088862;0.7978564338704695
7.587384;1.0445110895887937;0.8333329987502249;0.7978719438283933;-5.7870850867193894e-08;-1.0154945719090955e-07;1.0448245425912923;9.999185192705998;0.8334167436991045;0.015561346609939759;0.015562469737373246;0.7977515820660436;0.01488108918209571;0.7978572312510256
7.597384;1.0445104674631152;0.8333329990891218;0.7978719439685327;-5.738639335212988e-08;-1.0167499910901207e-07;1.044824718892402;9.99918624273224;0.8334155146179902;0.015561350169315041;0.015562506600188082;0.7977529702171126;0.014882878437851776;0.7978579630547976
7.607384;1.044509809056501;0.8333329994345522;0.7978719441097757;-5.69056735327129e-08;-1.0180955859218517e-07;1.0448248724243734;9.999187372496097;0.8334142767310305;0.015561353063071296;0.015562542900491246;0.7977543561329243;0.014884699737252507;0.797858626954181
7.617384;1.0445091160978273;0.8333329997849809;0.7978719442527983;-5.642962659209313e-08;-1.019533341238709e-07;1.0448250018465355;9.999188605298201;0.8334130304948281;0.015561355299865234;0.015562578592525043;0.7977557377927418;0.014886553045258315;0.7978592203473466
7.627384;1.0445083902237;0.8333330001387821;0.7978719443982817;-5.595918430991924e-08;-1.021062594257491e-07;1.04482510529699;9.999189957486294;0.8334117770301229;0.015561356890035792;0.015562613632675769;0.7977571127559826;0.014888438182542886;0.7978597418430848
7.637384;1.044507632496669;0.8333330004942481;0.7978719445467851;-5.549533470004731e-08;-1.0226797887459675e-07;1.0448251801878803;9.999191431253095;0.8334105177326212;0.015561357864282359;0.015562647976464014;0.797758478483531;0.014890355424310518;0.79786019122178
7.647384;1.0445068432725046;0.8333330008496702;0.7978719446986717;-5.5038935418775614e-08;-1.0243816088491461e-07;1.0448252236909994;9.99919301307463;0.8334092543017058;0.01556135827133817;0.015562681564732221;0.7977598323930303;0.014892305226242662;0.7978605676412628
7.657384;1.0445060225063818;0.8333330012033624;0.7978719448540935;-5.459070913355933e-08;-1.0261670581815928e-07;1.0448252334152945;9.999194676552461;0.833407988481833;0.015561358160954586;0.01556271431938883;0.7977611718167661;0.014894287340948931;0.7978608694279692
7.667384;1.0445051699287409;0.8333330015535312;0.7978719450130621;-5.415146759290356e-08;-1.0280372654512608e-07;1.044825207730924;9.999196393162336;0.8334067218074123;0.015561357573780545;0.015562746155757643;0.7977624944900916;0.01489630051354627;0.7978610960068784
7.677384;1.0445042853389055;0.8333330018983716;0.7978719451754912;-5.372203254042872e-08;-1.0299950464120398e-07;1.0448251455973718;9.9991981503369;0.8334054559073356;0.015561356535029065;0.015562776995350056;0.7977637991689077;0.014898343069127658;0.797861248652769
7.687384;1.0445033694512;0.8333330022365855;0.7978719453410893;-5.33028976321691e-08;-1.032044000510441e-07;1.0448250459993995;9.999199962591845;0.8334041928124305;0.015561355050900913;0.015562806770347756;0.7977650851265877;0.01490041379502786;0.7978613295190151
7.697384;1.0445024245459706;0.8333330025678097;0.7978719455093373;-5.289426688225055e-08;-1.034186361239308e-07;1.0448249075732752;9.99920186807711;0.8334029347888435;0.01556135312092623;0.015562835423512006;0.7977663509380586;0.014902512797061646;0.7978613412695216
7.707384;1.0445014543609559;0.8333330028924647;0.797871945679693;-5.249639188497587e-08;-1.036421127875646e-07;1.0448247288526518;9.999203917020983;0.8334016841480637;0.01556135075745567;0.015562862904047268;0.7977675943575724;0.01490464213543975;0.7978612878452326
7.717384;1.044500463630368;0.8333330032111049;0.7978719458517342;-5.2109672624404984e-08;-1.0387442918000485e-07;1.0448245085591308;9.999206162371905;0.8334004434127261;0.015561347985352369;0.015562889152684337;0.7977688133935977;0.01490680573974161;0.79786117506996
7.727384;1.0444994575895843;0.833333003523804;0.7978719460251197;-5.173462292204109e-08;-1.0411507719804155e-07;1.0448242454468228;9.999208655889698;0.8333992155672982;0.015561344822662998;0.015562914091449978;0.7977700070504501;0.014909008360950875;0.7978610104501764
7.737384;1.0444984415046703;0.8333330038300849;0.7978719461995658;-5.137195528313985e-08;-1.0436350946459093e-07;1.044823938212644;9.999211445236453;0.8333980040932207;0.01556134127387475;0.01556293764080895;0.7977711752217551;0.014911253997207533;0.7978608026078906
7.747384;1.0444974204426816;0.8333330041292406;0.7978719463749234;-5.102258115627869e-08;-1.0461902938765788e-07;1.044823585925227;9.999214569855933;0.833396812847934;0.015561337339353602;0.015562959743381285;0.7977723183512148;0.014913544652571739;0.7978605608534499
7.757384;1.0444963991762464;0.8333330044205608;0.7978719465512765;-5.0687380947376445e-08;-1.0488073879501394e-07;1.0448231884663606;9.999218059048735;0.8333956459309343;0.015561333017513803;0.015562980363551084;0.7977734371390307;0.014915880145504296;0.7978602947567822
7.767384;1.0444953817427267;0.8333330047034021;0.7978719467289586;-5.036701678063365e-08;-1.0514762787140565e-07;1.0448227464888837;9.999221936497415;0.8333945078911033;0.015561328301553039;0.015562999471059023;0.7977745322183493;0.014918258835487738;0.7978600132841922
7.777384;1.0444943708815047;0.8333330049772667;0.7978719469084603;-5.0062045340361006e-08;-1.0541879670852263e-07;1.0448222610749982;9.999226230682916;0.8333934045217845;0.015561323183230695;0.015563017032190655;0.7977756038340355;0.014920678321423258;0.797859723837942
7.787384;1.0444933681935815;0.833333005241916;0.7978719470902744;-4.9773189851802566e-08;-1.0569358720052325e-07;1.0448217331233292;9.999230983182995;0.8333923435286748;0.015561317660176172;0.01556303301128968;0.797776651837724;0.01492313560602415;0.7978594317421126
7.797384;1.0444923749799786;0.8333330054974748;0.7978719472747959;-4.950144844911975e-08;-1.0597143515413414e-07;1.0448211628159678;9.999236242176424;0.8333913341583052;0.015561311739589726;0.015563047374284667;0.7977776759493715;0.014925627327179228;0.7978591400671137
7.807384;1.0444913927343684;0.8333330057444133;0.7978719474623651;-4.92479811865599e-08;-1.0625167937922573e-07;1.0448205500274184;9.999242042935578;0.8333903859582203;0.015561305438215503;0.015563060097169682;0.7977786754580081;0.014928150563979628;0.7978588498214957
7.817384;1.0444904229272924;0.8333330059833409;0.7978719476533593;-4.901408877511393e-08;-1.0653348078683662e-07;1.044819895105319;9.999248398744308;0.833389507496863;0.015561298777632787;0.015563071177855442;0.7977796481819457;0.01493070317855215;0.7978585605184019
7.827384;1.0444894667559872;0.8333330062148184;0.7978719478481946;-4.8801394627949326e-08;-1.0681571140095652e-07;1.0448191989005804;9.999255310559846;0.8333887056704796;0.015561291774569603;0.015563080643213859;0.7977805898361552;0.014933282864093208;0.7978582709509167
7.837384;1.044488525164802;0.8333330064393296;0.7978719480472921;-4.8611850680303826e-08;-1.0709681193582201e-07;1.044818462631525;9.999262774260648;0.8333879859297222;0.015561284440162648;0.015563088548874202;0.7977814948097174;0.014935886402912725;0.7978579804182866
7.847384;1.0444875986500433;0.83333300665728;0.797871948251124;-4.844743845242375e-08;-1.0737484448109694e-07;1.0448176883238574;9.999270775721616;0.8333873532092938;0.015561276790200272;0.01556309496664719;0.7977823575798608;0.014938509956415826;0.7978576897425005
7.857384;1.0444866867665725;0.8333330068689805;0.797871948460242;-4.830985413217424e-08;-1.0764773761998019e-07;1.0448168792414156;9.99927928767993;0.8333868128473443;0.01556126885012509;0.015563099965382283;0.7977831732363986;0.014941149205670743;0.7978574006946807
7.867384;1.044485788004009;0.8333330070746796;0.7978719486750565;-4.8200309638676564e-08;-1.0791345348853895e-07;1.0448160395974273;9.999288273343437;0.8333863708497499;0.015561260651751013;0.015563103603298259;0.7977839375191361;0.01494379917431812;0.7978571147870955
7.877384;1.0444849002230467;0.8333330072746863;0.7978719488955394;-4.811955406713398e-08;-1.0817006868102349e-07;1.0448151735982218;9.999297689383688;0.8333860335059325;0.015561252222608075;0.015563105928357112;0.7977846475142216;0.01494645444729191;0.797856833301338
7.887384;1.0444840210880448;0.8333330074694726;0.7978719491212577;-4.806815093192086e-08;-1.0841586085738731e-07;1.04481428447741;9.999307490244025;0.8333858069379997;0.015561243575893727;0.015563106968325763;0.7977853022935263;0.014949109465792056;0.7978565579323418
7.897384;1.0444831483005708;0.8333330076594526;0.7978719493515425;-4.8046654632738835e-08;-1.086492988404702e-07;1.0448133741584011;9.999317636607557;0.8333856965670182;0.015561234717208872;0.015563106711556748;0.7977859024682525;0.01495175864241624;0.7978562911940722
7.907384;1.0444822798449178;0.8333330078446566;0.7978719495854001;-4.805544581914033e-08;-1.0886893454407551e-07;1.0448124436475905;9.999328098211194;0.8333857066247133;0.015561225657041362;0.015563105096492112;0.7977864490718448;0.014954397021024699;0.7978560366203001
7.917384;1.0444814141834056;0.8333330080249176;0.7978719498212956;-4.8094466334987035e-08;-1.0907337611796686e-07;1.044811493769235;9.999338845485376;0.8333858404537711;0.015561216411963872;0.01556310202082829;0.7977869429816068;0.014957021112676813;0.7978557979071128
7.927384;1.0444805503869574;0.8333330082003727;0.7978719500571073;-4.81632249496834e-08;-1.0926147321644577e-07;1.0448105255202906;9.999349844383518;0.833386101226464;0.0155612070013877;0.015563097363582053;0.7977873853986661;0.014959629041206212;0.7978555772514002
7.937384;1.0444796882968679;0.833333008371544;0.797871950290388;-4.8261075702459966e-08;-1.0943255519526951e-07;1.0448095397077164;9.99936106604535;0.8333864922663626;0.015561197446473872;0.015563091005721513;0.7977877782338078;0.014962220507741958;0.7978553749643076
7.947384;1.0444788286625524;0.83333300853895;0.7978719505187755;-4.838736985372244e-08;-1.0958646959763421e-07;1.0448085365359283;9.999372497578232;0.8333870169500731;0.015561187773020915;0.015563082842639676;0.7977881233369531;0.01496479666525352;0.7978551907618071
7.957384;1.0444779732207121;0.8333330087028435;0.7978719507402516;-4.854140590570768e-08;-1.097234096039214e-07;1.0448075158233565;9.999384138332637;0.8333876785235139;0.01556117801847168;0.015563072787724092;0.7977884213836708;0.014967359678822562;0.7978550249512047
7.967384;1.0444771245028173;0.8333330088633338;0.7978719509532068;-4.872238578534127e-08;-1.0984367065554787e-07;1.044806477516009;9.99939598513716;0.8333884798734871;0.015561168233174253;0.015563060772607338;0.797788671859877;0.01496991240146864;0.7978548784592394
7.977384;1.0444762853233036;0.8333330090205336;0.7978719511563552;-4.892931726309734e-08;-1.0994760973326082e-07;1.044805421897952;9.999408021700479;0.8333894229919152;0.01556115847455353;0.01556304675160483;0.7977888740959931;0.01497245784618378;0.7978547525702963
7.987384;1.0444754583453082;0.8333330091745552;0.7978719513485188;-4.916093330137495e-08;-1.1003581955531905e-07;1.044804349527607;9.999420220052448;0.8333905084843011;0.01556114880656473;0.01556303070443881;0.7977890277774301;0.014974998369712859;0.7978546496168231
7.997384;1.0444746458276832;0.8333330093255138;0.7978719515284457;-4.94157650170791e-08;-1.1010909964441918e-07;1.0448032611850826;9.999432543638841;0.833391735642467;0.015561139303631216;0.01556301263495207;0.7977891326031954;0.01497753528850046;0.7978545741963734
8.007384;1.04447384937235;0.8333330094734887;0.7978719516948354;-4.969219016526401e-08;-1.1016825548371956e-07;1.0448021579006526;9.999444946896464;0.8333931029872953;0.01556113004500457;0.015562992573474087;0.7977891883273148;0.014980068676962874;0.7978545337047247
8.017384;1.0444730697758315;0.8333330096184604;0.7978719518465845;-4.998849334134217e-08;-1.1021412188474516e-07;1.044801040830339;9.999457379099798;0.8333946089276307;0.01556112110279498;0.015562970578568739;0.7977891948379208;0.01498259700295455;0.797854537632117
8.027384;1.044472307283439;0.8333330097603523;0.7978719519829894;-5.0303046535177934e-08;-1.1024769770165137e-07;1.0447999107783035;9.999469792620452;0.8333962521094898;0.015561112541312507;0.015562946735381167;0.7977891515921239;0.014985117183164549;0.797854595478154
8.037384;1.0444715621381648;0.8333330098991115;0.7978719521036646;-5.063430432889792e-08;-1.1027008472326739e-07;1.0447987677884503;9.999482150093183;0.8333980311751358;0.015561104429018983;0.015562921150230582;0.7977890577001131;0.014987625217953932;0.7978547142350674
8.047384;1.0444708349561629;0.8333330100348653;0.7978719522083745;-5.0980589259898993e-08;-1.1028231796591658e-07;1.0447976113557782;9.999494426241286;0.8333999438183728;0.015561096849501748;0.015562893931631782;0.7977889126721872;0.014990116558178635;0.7978548971120364
8.057384;1.044470126804373;0.8333330101680412;0.7978719522970635;-5.133999748353746e-08;-1.1028527244447113e-07;1.0447964411364217;9.999506600024878;0.8334019859394168;0.015561089899874392;0.015562865169804901;0.7977887163804375;0.014992585734386285;0.7978551441205682
8.067384;1.04446943914888;0.8333330102991652;0.7978719523699531;-5.171049485814627e-08;-1.1027961308053227e-07;1.0447952574964063;9.99951864471387;0.8334041521570568;0.015561083679635091;0.015562834933003257;0.7977884689020304;0.014995026294500207;0.7978554539738977
8.077384;1.044468773708808;0.8333330104285931;0.7978719524274274;-5.2090308078512984e-08;-1.1026579338974476e-07;1.0447940613837017;9.999530530585856;0.8334064369966918;0.01556107828698962;0.015562803272230911;0.7977881707078542;0.01499743168901822;0.7978558261194401
8.087384;1.0444681322632292;0.8333330105564539;0.7978719524697926;-5.2478467099523865e-08;-1.102441155055085e-07;1.04479285379656;9.99954223711531;0.8334088353710674;0.015561073821619888;0.015562770228766712;0.7977878220625595;0.014999795454468211;0.7978562614357344
8.097384;1.044467516599556;0.8333330106826089;0.7978719524971978;-5.2874778553210635e-08;-1.1021468322973581e-07;1.0447916356285365;9.999553761541693;0.8334113421800529;0.015561070377772854;0.015562735840087763;0.7977874222627619;0.015002109756007078;0.797856761751407
8.107384;1.0444669286170107;0.8333330108066126;0.7978719525096618;-5.327924577703079e-08;-1.1017731273805426e-07;1.0447904080736992;9.999565120559962;0.8334139516557223;0.015561068030337518;0.015562700134311004;0.7977869697915452;0.015004364783597375;0.7978573297285523
8.117384;1.0444663704452952;0.8333330109278377;0.797871952507022;-5.369171697466885e-08;-1.1013165978682644e-07;1.0447891728927134;9.999576348118893;0.8334166574246142;0.01556106682882796;0.015562663123055256;0.7977864626385448;0.015006550718936558;0.797857969190495
8.127384;1.0444658444706256;0.8333330110456756;0.7978719524888546;-5.411180833889058e-08;-1.1007741813489576e-07;1.0447879320986928;9.999587491226006;0.8334194528112645;0.015561066807327915;0.015562624806047315;0.7977858982231313;0.015008659775007059;0.7978586854085182
8.137384;1.044465353098835;0.8333330111596693;0.7978719524545314;-5.453886979836534e-08;-1.1001428135514266e-07;1.0447866874479896;9.999598601072126;0.8334223306396068;0.015561067999627299;0.015562585187827745;0.7977852733301287;0.015010685806330082;0.7978594847029299
8.147384;1.0444648982789577;0.8333330112696361;0.7978719524034911;-5.497210928635268e-08;-1.099417421532525e-07;1.0447854401777361;9.999609717991431;0.8334252834868867;0.015561070438657183;0.015562544300521734;0.7977845842310533;0.015012622620099867;0.7978603724189092
8.157384;1.0444644811515986;0.8333330113758413;0.7978719523355287;-5.541059910839305e-08;-1.0985895133865166e-07;1.0447841911327842;9.999620859647182;0.8334283041386013;0.01556107414347718;0.015562502219359052;0.7977838271555475;0.015014463342108965;0.7978613506813995
8.167384;1.0444641019710978;0.833333011479091;0.7978719522506553;-5.585296059385347e-08;-1.0976467276367614e-07;1.0447829413382692;9.999632018360217;0.8334313851680988;0.015561079117789244;0.015562459062103764;0.7977829991692427;0.01501620095454776;0.797862417725179
8.177384;1.0444637601922813;0.8333330115805371;0.7978719521486198;-5.6297228326481025e-08;-1.0965734050319974e-07;1.044781692842386;9.999643164006894;0.833434518644666;0.015561085359740384;0.015562414973272298;0.7977820984919969;0.015017828619976574;0.7978635683166498
8.187384;1.0444634548602945;0.8333330116813069;0.7978719520288271;-5.6741194959862296e-08;-1.0953527154998353e-07;1.0447804492681425;9.99965425352942;0.8334376969226933;0.015561092857653362;0.015562370102936133;0.7977811239043562;0.015019339599294282;0.7978647947951771
8.197384;1.0444631851981045;0.8333330117824466;0.7978719518907252;-5.7182857592762114e-08;-1.093969347498867e-07;1.0447792155610336;9.999665237771936;0.833440913526303;0.01556110157221235;0.015562324601271252;0.7977800742598075;0.015020727445390434;0.7978660887095742
8.207384;1.044462950868138;0.83333301188523;0.7978719517339945;-5.7620506224663834e-08;-1.0924108159782785e-07;1.044777997094225;9.999676055302773;0.8334441631794922;0.01556111142921827;0.0155622786301692;0.7977789484746938;0.015021986669563385;0.7978674423209695
8.217384;1.044462751900538;0.8333330119913249;0.7978719515584176;-5.805252618246208e-08;-1.0906669444259057e-07;1.0447767988313739;9.999686631485972;0.8334474411730343;0.015561122323867997;0.01556223236803501;0.7977777457203996;0.015023113529966268;0.79786884916646
8.227384;1.0444625886958343;0.8333330121025188;0.7978719513638839;-5.84774309851461e-08;-1.0887299531439148e-07;1.0447756250339266;9.9996968921;0.8334507424363625;0.015561134124769933;0.01556218600124344;0.7977764657362632;0.01502410632794499;0.7978703033639942
8.237384;1.0444624620059741;0.8333330122201739;0.7978719511506653;-5.8894127186018926e-08;-1.0865974291033249e-07;1.0447744795193807;9.999706772524156;0.8334540606872438;0.01556114668382594;0.01556213971324127;0.7977751089865359;0.015024965253601552;0.7978717985013548
8.247384;1.0444623724749218;0.8333330123449741;0.7978719509194971;-5.930191448990509e-08;-1.0842740683591653e-07;1.0447733661119916;9.999716215168029;0.8334573882671809;0.01556115985686509;0.015562093675284822;0.7977736766843461;0.015025692369101798;0.7978733273214278
8.257384;1.0444623200919798;0.8333330124772853;0.7978719506712512;-5.970029934050964e-08;-1.0817684760935572e-07;1.0447722887303728;9.999725163194896;0.8334607167949566;0.01556117352147814;0.015562048034418898;0.7977721710340717;0.015026291380733131;0.7978748820494999
8.267384;1.0444623042405956;0.8333330126175946;0.7978719504067394;-6.008894085122062e-08;-1.0790897500333507e-07;1.0447712510272253;9.999733557964378;0.833464037757144;0.01556118758250943;0.015562002902717838;0.7977705952784584;0.015026766406538331;0.7978764547863197
8.277384;1.044462324009508;0.8333330127665364;0.7978719501269538;-6.046767089582607e-08;-1.0762473819451413e-07;1.0447702560536933;9.99974134776469;0.8334673424247944;0.015561201969467853;0.015561958363606694;0.7977689531463346;0.015027120293734287;0.7978780377697254
8.287384;1.0444623783505458;0.8333330129246627;0.7978719498332617;-6.083655516969318e-08;-1.073252551934327e-07;1.0447693061764052;9.999748501392965;0.8334706222415168;0.015561216632479507;0.015561914485634331;0.7977672486056661;0.015027353988176229;0.7978796228409982
8.297384;1.044462466441399;0.8333330130922603;0.7978719495272222;-6.119595752767914e-08;-1.0701187790013769e-07;1.0447684032047255;9.999755006247073;0.8334738701497371;0.015561231540546809;0.015561871322229966;0.797765486399914;0.015027467466620497;0.7978812004142503
8.307384;1.044462588092649;0.8333330132693071;0.7978719492103773;-6.154652189300846e-08;-1.0668614434920045e-07;1.044767548618733;9.999760853327684;0.8334770813255123;0.015561246679053058;0.015561828911044207;0.7977636721190563;0.015027461189117734;0.797882759664759
8.317384;1.044462743663015;0.8333330134555771;0.7978719488842533;-6.188917558024711e-08;-1.0634973324172455e-07;1.0447667436976402;9.999766034642287;0.8334802530262514;0.015561262042489449;0.015561787284885102;0.7977618114562012;0.015027336916004464;0.7978842897138804
8.327384;1.0444629338164952;0.8333330136508111;0.7978719485503722;-6.222513092185921e-08;-1.0600443287396479e-07;1.0447659896311186;9.99977055417818;0.8334833842970691;0.015561277627769432;0.015561746479758408;0.7977599097082223;0.015027097929376534;0.7978857803913249
8.337384;1.0444631594988454;0.8333330138547896;0.7978719482102173;-6.255568522287788e-08;-1.056520140946202e-07;1.0447652877721387;9.99977443013601;0.8334864752900123;0.01556129343154139;0.015561706536412864;0.7977579717301321;0.015026749308831496;0.7978872228739209
8.347384;1.0444634217684488;0.8333330140674219;0.797871947865197;-6.288184565829434e-08;-1.0529407835978443e-07;1.0447646397672374;9.999777689069871;0.8334895262481905;0.015561309445275494;0.015561667505422545;0.797756002135593;0.015026298372737185;0.7978886102043412
8.357384;1.0444637212764427;0.8333330142889709;0.7978719475164066;-6.320408089683368e-08;-1.0493205159547502e-07;1.0447640472881963;9.999780365355809;0.8334925368367035;0.015561325647650445;0.015561629454937323;0.7977540057703197;0.015025754820362665;0.7978899365531035
8.367384;1.0444640578535045;0.8333330145201424;0.7978719471642811;-6.352240737507135e-08;-1.045673056726141e-07;1.0447635116005518;9.999782502550554;0.8334955060831358;0.015561342003718292;0.01556159246827454;0.7977519880854136;0.015025130090326173;0.797891195513091
8.377384;1.0444644306311333;0.8333330147619467;0.7978719468088454;-6.383662696743845e-08;-1.0420124968461132e-07;1.0447630333155806;9.999784153383596;0.833498432981296;0.015561358474639754;0.015561556627653867;0.7977499548406379;0.015024435950383512;0.797892379125824
8.387384;1.0444648384448723;0.833333015015516;0.7978719464505483;-6.414654019009297e-08;-1.038353755687325e-07;1.0447626124318474;9.999785380469373;0.8335013173276136;0.015561375028721314;0.015561522002035536;0.797747911451397;0.015023683226180723;0.7978934784269597
8.397384;1.0444652799863268;0.8333330152818509;0.7978719460906957;-6.445218177376225e-08;-1.0347126349222685e-07;1.0447622487842811;9.999786255554456;0.8335041599048219;0.0155613916450654;0.015561488653594585;0.7977458627923981;0.01502288137855751;0.7978944852720083
8.407384;1.0444657536613096;0.8333330155615658;0.7978719457312206;-6.475390314731919e-08;-1.0311044509823134e-07;1.044761942566114;9.999786853627308;0.8335069620015796;0.015561408311707065;0.015561456646601333;0.7977438131152929;0.01502203849496827;0.7978953944610044
8.417384;1.0444662574961885;0.8333330158549015;0.7978719453742998;-6.505219618574729e-08;-1.0275420372237528e-07;1.0447616943411366;9.99978724167089;0.8335097248297869;0.015561425022116228;0.015561426036541376;0.797741765804521;0.015021161450560273;0.7978962042349472
8.427384;1.0444667890968298;0.8333330161619612;0.7978719450220074;-6.534752432119167e-08;-1.0240362462207286e-07;1.0447615047476715;9.999787469959099;0.8335124492128086;0.015561441770007685;0.015561396852170931;0.7977397236583673;0.01502025632300818;0.7978969149190318
8.437384;1.0444673455822961;0.8333330164827422;0.7978719446760414;-6.564023552322499e-08;-1.0206001625779647e-07;1.0447613742087487;9.99978757107365;0.8335151357341114;0.015561458544148385;0.015561369099685158;0.7977376894393375;0.015019328604329968;0.7978975277436554
8.447384;1.0444679238584715;0.8333330168166974;0.7978719443376936;-6.593047057478505e-08;-1.0172532822250566e-07;1.044761302930494;9.999787563664649;0.8335177849455094;0.015561475327245024;0.015561342784843963;0.7977356660737361;0.015018383132576559;0.7978980446272846
8.457384;1.0444685212315998;0.8333330171623011;0.7978719440079879;-6.621821675652075e-08;-1.0140217820607369e-07;1.0447612915027524;9.99978745952277;0.8335203972471239;0.015561492095025416;0.015561317922598353;0.7977336568477126;0.015017424207755231;0.7978984679139501
8.467384;1.0444691356935107;0.8333330175172278;0.7978719436876955;-6.65035403667772e-08;-1.010935989026866e-07;1.0447613413403907;9.999787272554512;0.8335229725777265;0.015561508810914048;0.015561294524868166;0.7977316655811342;0.015016455949705437;0.7978987996745396
8.477384;1.0444697655900423;0.8333330178788395;0.7978719433771636;-6.67867155249072e-08;-1.0080278716533579e-07;1.0447614542960273;9.999787022902275;0.8335255102709311;0.015561525423701303;0.015561272588264292;0.797729696097431;0.015015482745750153;0.7978990409336073
8.487384;1.0444704091719175;0.8333330182444062;0.7978719430761165;-6.706809326015191e-08;-1.0053291455805344e-07;1.044761632142066;9.99978673186839;0.8335280094426404;0.015561541873248453;0.015561252096790905;0.7977277512604851;0.015014509704108992;0.7978991914361035
8.497384;1.044471064527765;0.8333330186111387;0.7978719427836112;-6.734770121579008e-08;-1.002869261769045e-07;1.0447618765026758;9.999786415670874;0.8335304694672481;0.015561558100948364;0.015561233024504163;0.7977258326869452;0.015013542739148187;0.797899250726107
8.507384;1.044471729705241;0.833333018976281;0.797871942498364;-6.762477332490558e-08;-1.0006736783976641e-07;1.0447621887106142;9.999786086445813;0.8335328899158947;0.015561574060241775;0.015561215328612751;0.7977239412021668;0.01501258784430972;0.7978992195843113
8.517384;1.0444724027410421;0.8333330193373232;0.7978719422193434;-6.789779919526129e-08;-9.987633113354808e-08;1.0447625692498068;9.999785755185565;0.8335352701860022;0.015561589718536226;0.015561198952197262;0.797722077484646;0.015011650107440728;0.7978991004106095
8.527384;1.044473081916561;0.8333330196922486;0.7978719419460861;-6.816508512043544e-08;-9.971540674343839e-08;1.0447630174346705;9.999785432030174;0.8335376092831447;0.015561605047378276;0.015561183840550212;0.7977202429697926;0.015010733496442977;0.7978988971926401
8.537384;1.0444737661743067;0.8333330200395634;0.7978719416785683;-6.842502628318373e-08;-9.958556613529066e-08;1.0447635316189399;9.999785128549485;0.8335399060828221;0.015561620008707465;0.015561169948642485;0.7977184403347158;0.01500984110465778;0.7978986153047484
8.547384;1.0444744548515374;0.8333330203781155;0.7978719414169324;-6.867596469282397e-08;-9.948720241649961e-08;1.0447641095987428;9.999784859464064;0.8335421598419934;0.015561634545003774;0.015561157235912917;0.7977166726091585;0.015008975194365502;0.7978982606358852
8.557384;1.0444751467976272;0.8333330207069642;0.7978719411611773;-6.891616495739609e-08;-9.942034362657903e-08;1.0447647491175411;9.99978463829977;0.8335443704334489;0.015561648580251485;0.015561145656353753;0.7977149418769245;0.015008137202815712;0.7978978391304778
8.567384;1.044475840065116;0.833333021025349;0.7978719409108547;-6.914401370576022e-08;-9.938469667288378e-08;1.0447654480920487;9.999784475367816;0.8335465381654962;0.015561662029640874;0.015561135148483021;0.7977132489049067;0.015007327482588316;0.7978973570867028
8.577384;1.0444765323642764;0.8333330213325728;0.7978719406649208;-6.935824101837538e-08;-9.937949724757314e-08;1.0447662041068562;9.99978438420169;0.8335486630591976;0.015561674806114693;0.01556112564162251;0.7977115936554683;0.015006544729245017;0.7978968208507025
8.587384;1.04447722134618;0.8333330216277405;0.7978719404217763;-6.955790106587266e-08;-9.940349157817908e-08;1.0447670137395653;9.99978438633252;0.833550743923374;0.015561686827376105;0.015561117073398915;0.7977099759497289;0.015005786143730345;0.7978962356806756
8.597384;1.0444779045870143;0.8333330219095922;0.7978719401794673;-6.974198957915661e-08;-9.945529573610566e-08;1.0447678724767664;9.999784509120344;0.8335527779377981;0.015561698030206173;0.015561109389130778;0.7977083955937124;0.015005048371792425;0.7978956051561735
8.607384;1.0444785798323184;0.8333330221766848;0.7978719399359365;-6.990913768344742e-08;-9.953380936016976e-08;1.0447687752920458;9.999784782791792;0.8335547607650078;0.015561708377662724;0.015561102530126925;0.7977068520712949;0.015004327810290955;0.7978949321723644
8.617384;1.0444792454337515;0.8333330224277318;0.7978719396890894;-7.005777648063303e-08;-9.963807327761061e-08;1.044769717477004;9.999785237987124;0.8335566871160308;0.015561717850310996;0.01556109643540832;0.7977053443587449;0.015003620274202469;0.7978942199154946
8.627384;1.0444799005548921;0.8333330226617133;0.797871939436672;-7.018653507637058e-08;-9.976683283071034e-08;1.0447706950023792;9.99978590373574;0.8335585517961122;0.015561726434759988;0.015561091045656924;0.7977038710080175;0.015002921384376578;0.7978934715107964
8.637384;1.0444805450242995;0.8333330228778005;0.7978719391762724;-7.029452429486883e-08;-9.991852428479498e-08;1.0447717044445612;9.999786807926974;0.8335603509819849;0.015561734122344682;0.015561086298073158;0.79770243043984;0.015002227162098604;0.7978926902644893
8.647384;1.0444811789229693;0.8333330230753606;0.7978719389056019;-7.038130092985716e-08;-1.0009161503586203e-07;1.044772743087855;9.999787977439121;0.8335620832595847;0.01556174091641007;0.01556108213151543;0.7977010212672502;0.015001533483876095;0.7978918804545119
8.657384;1.0444818019434703;0.8333330232539784;0.7978719386227827;-7.044651044484063e-08;-1.0028485776526563e-07;1.0447738089011036;9.99978943802514;0.8335637493035923;0.015561746836144665;0.015561078506332841;0.7976996421606808;0.01500083537213147;0.7978910465782365
8.667384;1.0444824128360282;0.8333330234132531;0.797871938326301;-7.048967433814107e-08;-1.0049734491318893e-07;1.044774900078714;9.999791213864311;0.8335653501004423;0.015561751911515096;0.015561075412648279;0.7976982908860609;0.015000127386079398;0.797890191920725
8.677384;1.0444830095479456;0.8333330235524706;0.7978719380147496;-7.051042053189402e-08;-1.0072846142409484e-07;1.0447760145863616;9.999793320012088;0.8335668854864431;0.015561756182034508;0.015561072860606701;0.797696963567144;0.014999404828964013;0.7978893180624022
