time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.897384;1.0444346567549851;0.8333330358087457;0.7978718879141835;-1.0002923799732939e-07;-5.46019322728454e-08;1.0449289383930043;10.000525295860239;0.8336515090790901;0.0155623072595626;0.015560565961284927;0.7977406704712009;0.01481992726744774;0.7977717621587511
6.907384;1.0444331844661336;0.833333036106741;0.7978718879781258;-1.0039250204820319e-07;-5.49862232285931e-08;1.0449299107645618;10.000516790174249;0.833651703812174;0.015562293223685535;0.015560573293241679;0.7977404780865434;0.014819860717052805;0.7977708458222981
6.917384;1.0444317238569942;0.8333330364038586;0.7978718880506075;-1.0075071470945405e-07;-5.538337673491419e-08;1.0449308722030526;10.000507660423128;0.8336518499813234;0.015562279550575405;0.015560581185005357;0.7977402220247236;0.014819856680001386;0.7977699167398046
6.927384;1.0444302761049027;0.8333330367002059;0.7978718881314859;-1.0110372660939563e-07;-5.579451082032977e-08;1.0449318203994105;10.000497957417545;0.8336519529680254;0.015562266192483727;0.015560589616527055;0.7977399057907066;0.014819913302041927;0.7977689697986468
6.937384;1.0444288425866546;0.8333330369952151;0.797871888220382;-1.0145165056414451e-07;-5.62207305179432e-08;1.0449327528155758;10.000487722958812;0.8336520172948542;0.015562253059856515;0.01556059857416733;0.7977395336744808;0.014820028294646998;0.7977680015241845
6.947384;1.0444274250051013;0.8333330372875258;0.7978718883169746;-1.0179468176541076e-07;-5.66629920644346e-08;1.0449336663995854;10.000476995656816;0.8336520463262086;0.015562240032519282;0.015560608054521642;0.7977391103802062;0.014820199351169941;0.7977670101674926
6.957384;1.044426025409945;0.8333330375753139;0.7978718884210229;-1.0213288964559663e-07;-5.71221275570683e-08;1.0449345574406093;10.000465810125739;0.8336520423420349;0.015562226987185445;0.015560618066471642;0.7977386409264483;0.01482042394974786;0.7977659957622094
6.967384;1.0444246459014317;0.833333037856713;0.7978718885323066;-1.0246606131702121e-07;-5.7599039235831185e-08;1.0449354217140912;10.00045419129076;0.833652006809747;0.015562213817472335;0.015560628632606363;0.7977381307466933;0.014820698880658262;0.7977649599487338
6.977384;1.0444232885553049;0.8333330381299149;0.7978718886508236;-1.0279368222001159e-07;-5.8094761742137404e-08;1.0449362549982888;10.000442158530642;0.8336519408856343;0.01556220043253473;0.015560639781039118;0.7977375856066552;0.014821019945344358;0.7977639052457652
6.987384;1.0444219557267758;0.833333038393084;0.7978718887769034;-1.0311494911572394e-07;-5.86102217463548e-08;1.044937053684911;10.000429732593934;0.833651846090146;0.015562186756664872;0.015560651528411039;0.7977370111200147;0.014821382034132047;0.7977628340128408
6.997384;1.0444206501728517;0.8333330386443778;0.7978718889109357;-1.034288172187133e-07;-5.9145814927576965e-08;1.0449378148463289;10.000416941370354;0.8336517244991533;0.01556217274423152;0.015560663872639761;0.7977364121867055;0.014821779662517073;0.7977617477665989
7.007384;1.0444193748520825;0.8333330388820194;0.7978718890532357;-1.0373419967457582e-07;-5.97011447162238e-08;1.0449385357786385;10.000403819092599;0.833651577949074;0.015562158384150353;0.015560676804646801;0.7977357925507457;0.014822207652000298;0.79776064725789
7.017384;1.044418132797228;0.8333330391043063;0.7978718892044326;-1.0403024111194867e-07;-6.027515965441273e-08;1.0449392136656221;10.000390391023728;0.833651407243266;0.015562143679800277;0.015560690314569822;0.7977351544685024;0.014822661511330765;0.7977595328164232
7.027384;1.0444169271141746;0.8333330393096453;0.797871889365948;-1.0431652815609139e-07;-6.086657041939652e-08;1.0449398455037509;10.000376664412794;0.8336512122844528;0.015562128628713793;0.01556070437986007;0.7977344985996279;0.014823137260829431;0.7977584047535452
7.037384;1.0444157607279092;0.833333039496675;0.7978718895401241;-1.0459321879073911e-07;-6.14740685413094e-08;1.044940428211273;10.000362644367193;0.8336509927144851;0.015562113222170512;0.015560718958016737;0.7977338244363009;0.014823630748621478;0.7977572639739129
7.047384;1.044414636018237;0.8333330396644109;0.7978718897300366;-1.0486096511866192e-07;-6.209615063831559e-08;1.0449409590203103;10.000348349393944;0.8336507490270847;0.015562097460062915;0.015560733995881157;0.7977331310417921;0.014824137060629131;0.7977561122641147
7.057384;1.0444135548583633;0.8333330398122692;0.7978718899391498;-1.0512056464150862e-07;-6.273115111561482e-08;1.0449414357903122;10.000333802958696;0.833650483960598;0.015562081366943691;0.015560749443265378;0.7977324174082714;0.01482465099104811;0.7977549521075376
7.067384;1.0444125187481963;0.8333330399399473;0.7978718901709155;-1.0537252786027413e-07;-6.337777687878977e-08;1.0449418569224473;10.000319021508465;0.8336502024529316;0.015562065001093004;0.015560765255995803;0.7977316825907679;0.014825168067901946;0.7977537861909273
7.077384;1.0444115286585818;0.8333330400473278;0.7978718904284785;-1.0561674253480276e-07;-6.403542194717422e-08;1.0449422213122963;10.000304020846347;0.833649909865756;0.015562048454521601;0.015560781387786458;0.7977309257651387;0.014825684620132349;0.7977526166648216
7.087384;1.0444105851026313;0.8333330401344281;0.7978718907147078;-1.0585236905912576e-07;-6.470379750507166e-08;1.0449425285635512;10.000288826742263;0.8336496104071756;0.015562031838358387;0.015560797780739936;0.7977301460118649;0.014826197482129025;0.7977514450376699
7.097384;1.0444096885002396;0.833333040201217;0.7978718910323948;-1.0607803719226195e-07;-6.538240147606381e-08;1.044942779079707;10.000273471579522;0.8336493065938116;0.015562015258151011;0.015560814356013714;0.7977293423237687;0.01482670441459416;0.797750272840078
7.107384;1.0444088391390298;0.8333330402474268;0.797871891384116;-1.0629213922810762e-07;-6.607040321054952e-08;1.0449429739165392;10.000257987466572;0.8336489994465595;0.015561998797865666;0.015560831006420252;0.797728514095095;0.014827204488964223;0.7977491019894243
7.117384;1.0444080368222866;0.8333330402727204;0.7978718917717997;-1.0649299466745572e-07;-6.676674664608256e-08;1.0449431145406833;10.00024241131281;0.8336486892695735;0.015561982517621475;0.015560847598378256;0.7977276615636866;0.014827698227655681;0.797747934943137
7.127384;1.0444072808397928;0.8333330402771331;0.7978718921965324;-1.0667899408942519e-07;-6.74700129935465e-08;1.044943202672685;10.000226792052379;0.8336483764687692;0.015561966453692441;0.015560863982227537;0.7977267856928755;0.014828187772967422;0.7977467753157413
7.137384;1.044406570249843;0.8333330402614126;0.797871892658799;-1.0684877499383757e-07;-6.817815651387639e-08;1.0449432404203554;10.000211186386187;0.8336480617411488;0.015561950623533646;0.015560880007332533;0.7977258876441048;0.01482867617558196;0.7977456284455074
7.147384;1.0444059041006164;0.8333330402270915;0.7978718931588418;-1.0700123303602576e-07;-6.888854008531988e-08;1.0449432304633461;10.00019564722717;0.8336477458209488;0.015561935044487735;0.01556089553861834;0.7977249686684298;0.014829165667857655;0.7977445010097439
7.157384;1.044405281421469;0.8333330401762475;0.7978718936966679;-1.0713538154060069e-07;-6.959838461099037e-08;1.0449431758643815;10.000180214895003;0.8336474294929008;0.015561919748298937;0.015560910463709018;0.79772403031541;0.014829656456147214;0.7977433997724731
7.167384;1.0444047010827797;0.8333330401110924;0.7978718942719081;-1.0725018017361865e-07;-7.030534751382176e-08;1.0449430795522492;10.000164918461405;0.8336471137440258;0.015561904777734349;0.01556092468901176;0.7977230740783828;0.014830146988491494;0.7977423309103858
7.177384;1.0444041617871387;0.8333330400336447;0.7978718948840398;-1.0734440956238365e-07;-7.100781935010365e-08;1.044942943894827;10.000149780456168;0.8336467996040164;0.015561890180524248;0.015560938140932306;0.7977221009559796;0.014830634786281726;0.7977413007050775
7.187384;1.0444036622060735;0.8333330399455893;0.7978718955326743;-1.074167202328747e-07;-7.170477216165565e-08;1.0449427706643002;10.000134812728703;0.8336464881308807;0.01556187600784172;0.015560950774868111;0.797721111583063;0.014831116761362855;0.7977403158315849
7.197384;1.0444032010684101;0.8333330398483876;0.797871896217581;-1.0746566111900557e-07;-7.239534590716689e-08;1.044942561219752;10.000120011746642;0.83364618061178;0.0155618623187232;0.01556096257530264;0.7977201063458583;0.014831589314755304;0.7977393822020379
7.207384;1.044402777172178;0.833333039743482;0.7978718969386219;-1.0748946416222929e-07;-7.307849274671007e-08;1.0449423165751524;10.000105363685565;0.833645878540621;0.015561849197254387;0.015560973543242722;0.7977190852732152;0.014832048587985638;0.7977385039514062
7.217384;1.0444023893049026;0.8333330396322907;0.7978718976955528;-1.0748592693488421e-07;-7.375285153194686e-08;1.0449420373582807;10.000090850077415;0.8336455836713001;0.015561836763142408;0.015560983680797566;0.7977180481901375;0.014832490788001414;0.797737683222179
7.227384;1.0444020361872774;0.8333330395160425;0.7978718984877539;-1.0745267435865638e-07;-7.441683122303912e-08;1.044941723939634;10.000076444122831;0.83364529828676;0.015561825153606513;0.015560992982744735;0.7977169952608929;0.014832912773172705;0.7977369202069234
7.237384;1.0444017166685184;0.8333330393956091;0.7978718993143677;-1.0738749709575527e-07;-7.506875720747919e-08;1.0449413768995464;10.00006210665126;0.8336450252303729;0.015561814494486615;0.015561001442534986;0.7977159278507602;0.01483331242559059;0.7977362138276093
7.247384;1.044401429886812;0.8333330392714092;0.7978719001747169;-1.07288443660678e-07;-7.570688980675456e-08;1.0449409975466135;10.000047793622562;0.8336447677351403;0.01556180488650904;0.015561009066179892;0.7977148492053292;0.014833688109583673;0.7977355630388765
7.257384;1.0444011750144628;0.8333330391435111;0.7978719010682351;-1.0715374523881322e-07;-7.632937013000006e-08;1.0449405880011287;10.000033465183867;0.8336445296717995;0.015561796407917087;0.015561015874488772;0.7977137643073798;0.014834037969664293;0.79773496739952
7.267384;1.0444009508788135;0.8333330390117887;0.797871901993942;-1.0698182642104694e-07;-7.693434372729897e-08;1.044940150759958;10.000019085244684;0.8336443158671131;0.015561789125161325;0.015561021891397664;0.7977126792869822;0.014834360429555275;0.7977344261928061
7.277384;1.044400755824044;0.8333330388759318;0.7978719029502231;-1.0677138935646937e-07;-7.752023227574615e-08;1.0449396881117243;10.000004623235927;0.8336441316852448;0.015561783098814548;0.015561027144784452;0.7977116006910334;0.014834655657499638;0.7977339375739975
7.287384;1.0444005877253077;0.8333330387354501;0.7978719039351071;-1.0652143223376199e-07;-7.808585482699092e-08;1.0449392018433943;9.99999006436023;0.833643982498894;0.015561778369582587;0.015561031690209507;0.7977105348088231;0.01483492593597997;0.7977334993951906
7.297384;1.0444004441066361;0.8333330385897423;0.7978719049465306;-1.0623136964216581e-07;-7.863036048008764e-08;1.0449386932645957;9.999975411369665;0.8336438733178987;0.015561774936458215;0.015561035624378937;0.7977094879279912;0.014835174354783251;0.7977331109531166
7.307384;1.0444003223857596;0.8333330384381298;0.7978719059823832;-1.0590128238500356e-07;-7.915327129003771e-08;1.0449381632149453;9.999960671268997;0.8336438078260456;0.015561772753612094;0.015561039063694259;0.7977084670747333;0.014835403820281668;0.7977327737649641
7.317384;1.044400220123869;0.8333330382799462;0.7978719070405773;-1.0553196056226715e-07;-7.965464179753605e-08;1.0449376119714613;9.99994584317581;0.8336437871218185;0.015561771744497932;0.015561042114439446;0.797707479879108;0.01483561704749763;0.7977324910600515
7.327384;1.0444001351618706;0.8333330381147352;0.7978719081190861;-1.0512463870200876e-07;-8.013504250593277e-08;1.0449370392827788;9.999930915659622;0.833643809244272;0.015561771815735953;0.01556104486460459;0.7977065337941611;0.014835816190467681;0.7977322670497399
7.337384;1.0444000653688599;0.8333330379423417;0.7978719092157212;-1.0468069067976836e-07;-8.059537409174381e-08;1.0449364446828868;9.999915873120553;0.8336438700719995;0.015561772866541174;0.015561047386121785;0.7977056354872689;0.014836001958465576;0.7977321063324414
7.347384;1.0444000080737035;0.833333037762823;0.7978719103279396;-1.0420146290758851e-07;-8.103665307625628e-08;1.0449358278135825;9.999900709223184;0.8336439648628935;0.015561774796622442;0.01556104973264981;0.7977047904482644;0.014836173313632552;0.7977320130986034
7.357384;1.0443999599139309;0.8333330375764354;0.7978719114530745;-1.0368815674400414e-07;-8.14598382002194e-08;1.0449351883692528;9.999885434336237;0.8336440892264247;0.01556177751122281;0.015561051943148546;0.7977040031417248;0.014836327804127487;0.7977319901428382
7.367384;1.0443999172399998;0.8333330373837174;0.7978719125887458;-1.0314178003546505e-07;-8.186581349278759e-08;1.044934525973695;9.999870073487418;0.8336442393212564;0.015561780926362349;0.015561054055854106;0.7977032776726164;0.014836461764550612;0.7977320381962608
7.377384;1.0443998763772808;0.8333330371854453;0.7978719137328586;-1.0256328246352598e-07;-8.225544534824288e-08;1.04493384043642;9.99985466219724;0.8336444116553451;0.015561784973643404;0.015561056118147173;0.7977026176464804;0.01483657058836172;0.7977321561898706
7.387384;1.044399833448034;0.8333330369825606;0.7978719148831946;-1.0195378486982415e-07;-8.262957309505431e-08;1.0449331321212587;9.999839238965421;0.8336446028839725;0.01556178959476683;0.015561058182705907;0.7977020252229747;0.01483664952597866;0.7977323418593916
7.397384;1.044399784227802;0.833333036776122;0.797871916037225;-1.0131473192340473e-07;-8.298906115816127e-08;1.0449324021842672;9.999823843528342;0.8336448094842072;0.015561794729974222;0.015561060293763132;0.7977015009176083;0.014836694420411063;0.7977325919621184
7.407384;1.0443997245728223;0.8333330365670149;0.7978719171923714;-1.0064779935866427e-07;-8.333493134943222e-08;1.0449316525596175;9.999808528091846;0.8336450269645723;0.015561800307521486;0.015561062472865286;0.7977010443993972;0.014836701909833319;0.7977329027507932
7.417384;1.0443996511561768;0.8333330363556878;0.7978719183463612;-9.995457482727561e-08;-8.366830729411153e-08;1.0449308853960724;9.999793361818227;0.8336452493367936;0.01556180623811359;0.015561064715372032;0.7977006551965545;0.01483666944367406;0.7977332704816823
7.427384;1.0443995617917479;0.8333330361422607;0.7978719194973699;-9.923633342257067e-08;-8.399010072507265e-08;1.0449301024762878;9.999778421878144;0.8336454695827323;0.01556181242560525;0.015561066999576857;0.7977003328167747;0.014836595221522308;0.7977336913617522
7.437384;1.0443994553242733;0.8333330359266637;0.7978719206437997;-9.849415394019198e-08;-8.430080222005157e-08;1.044929305420871;9.999763784806385;0.8336456803483628;0.015561818786961057;0.0155610692979757;0.7977000768817561;0.014836477739959759;0.7977341615558952
7.447384;1.0443993315812483;0.8333330357087835;0.7978719217839189;-9.772927506621364e-08;-8.46006305615989e-08;1.044928496349469;9.999749521310607;0.8336458740826812;0.015561825260733067;0.01556107158198728;0.7976998874482929;0.014836315091172227;0.7977346772429696
7.457384;1.0443991913740651;0.8333330354888583;0.7978719229158805;-9.69432722555139e-08;-8.48897025374719e-08;1.0449276781861578;9.99973570096335;0.8336460429837478;0.015561831800982931;0.015561073823553638;0.7976997649393364;0.014836104553490286;0.7977352348512057
7.467384;1.0443990362391649;0.8333330352677077;0.7978719240379831;-9.613782665911829e-08;-8.516790711426299e-08;1.0449268542437344;9.999722408161764;0.8336461790740911;0.015561838370515899;0.015561076002400455;0.7976997095873071;0.014835842704988816;0.797735831828941
7.477384;1.0443988680791974;0.8333330350465191;0.7978719251487517;-9.531448213544131e-08;-8.543475783820329e-08;1.0449260275865022;9.99970974354795;0.8336462743710297;0.01556184494095286;0.015561078115129679;0.7976997211027049;0.014835525731388204;0.7977364667419379
7.487384;1.0443986888764307;0.833333034826618;0.797871926246943;-9.447474500159616e-08;-8.568954907765969e-08;1.0449252010248868;9.999697800326713;0.8336463209660028;0.015561851491806571;0.01556108017457148;0.7976997992165128;0.014835149560733424;0.7977371384782628
7.497384;1.0443985004138108;0.8333330346094772;0.797871927331415;-9.362024146914674e-08;-8.59317130684643e-08;1.0449243776257549;9.999686643779297;0.8336463107995596;0.01556185800700209;0.01556108220030718;0.7976999444324135;0.014834710086068707;0.7977378460226751
7.507384;1.0443983041350982;0.833333034396701;0.7978719284008221;-9.27525785052419e-08;-8.616109357787458e-08;1.0449235609917147;9.999676312079993;0.8336462356733919;0.015561864472266835;0.01556108421502603;0.7977001577079905;0.014834203736900652;0.7977385885574717
7.517384;1.0443981010973635;0.833333034189856;0.7978719294535062;-9.187307496829655e-08;-8.637797985363798e-08;1.0449227550844722;9.999666824302551;0.8336460877465182;0.015561870872667534;0.015561086252907416;0.797700439140179;0.014833628043099423;0.7977393648057757
7.527384;1.0443978918968047;0.8333330339902959;0.7978719304875591;-9.098264582941107e-08;-8.658294902458627e-08;1.0449219639179739;9.99965818124186;0.833645859743907;0.015561877199391172;0.015561088361339638;0.7977007870877008;0.014832981741289547;0.7977401725524503
7.537384;1.0443976767506993;0.833333033799027;0.7978719315009408;-9.008185422854121e-08;-8.677671087828292e-08;1.0449211912991208;9.99965036117673;0.8336455450527588;0.015561883463247023;0.0155610905887271;0.7977011986180533;0.014832264259050687;0.79774100917135
7.547384;1.0443974555329385;0.83333303361681;0.7978719324919262;-8.917113910602691e-08;-8.695998750568874e-08;1.0449204406044226;9.99964331751907;0.8336451383236091;0.015561889694654815;0.015561092981587771;0.7977016706292769;0.01483147495091278;0.7977418719550124
7.557384;1.0443972274986335;0.8333330334445547;0.7978719334596024;-8.825105734424373e-08;-8.713329136538713e-08;1.0449197147569051;9.999636976961064;0.8336446357166085;0.01556189593562037;0.015561095591699384;0.7977022004440258;0.014830612869700421;0.7977427578841205
7.567384;1.0443969911888407;0.8333330332834739;0.7978719344037658;-8.73222454719093e-08;-8.72966489408566e-08;1.044919016105471;9.999631237951135;0.8336440344692724;0.01556190224087027;0.015561098472074264;0.7977027856670277;0.014829677240913709;0.7977436637484157
7.577384;1.0443967448086118;0.8333330331348353;0.7978719353244064;-8.638527047471694e-08;-8.744946990761767e-08;1.044918346193448;9.999625973450877;0.8336433325621142;0.015561908678521138;0.015561101667078471;0.7977034239942588;0.014828668113873199;0.7977445864085441
7.587384;1.0443964867025222;0.8333330329997242;0.7978719362213778;-8.54406748573611e-08;-8.759063472156445e-08;1.0449177062265322;9.999621035284306;0.8336425286372893;0.01556191531933794;0.01556110521132684;0.7977041133054472;0.014827586830171763;0.7977455228547521
7.597384;1.0443962156493631;0.8333330328789447;0.7978719370944353;-8.448910584791464e-08;-8.771869884929763e-08;1.0449170976209574;9.999616268270419;0.8336416223764002;0.015561922222758748;0.015561109135618558;0.7977048518075481;0.014826436043459498;0.7977464704082403
7.607384;1.0443959309278201;0.8333330327729356;0.7978719379434319;-8.353134766169459e-08;-8.783218977215959e-08;1.04491652165943;9.999611536756717;0.8336406150300197;0.015561929428352333;0.01556111347202619;0.797705637864958;0.0148252193082082;0.7977474270944593
7.617384;1.0443956323048345;0.8333330326816485;0.7978719387684162;-8.256830535870723e-08;-8.792994889157488e-08;1.044915979149502;9.999606736383765;0.8336395092106345;0.015561936951090285;0.015561118251129883;0.7977064697793314;0.014823940761022026;0.7977483918984423
7.627384;1.0443953200425058;0.8333330326045214;0.7978719395696671;-8.160099717928457e-08;-8.801126952457836e-08;1.0449154704316386;9.999601785385456;0.8336383079159847;0.015561944781084244;0.015561123499606045;0.7977073460734886;0.014822605122886426;0.7977493642897614
7.637384;1.0443949947416444;0.8333330325406628;0.7978719403476036;-8.063058778704944e-08;-8.80758787448998e-08;1.0449149951755354;9.999596623311259;0.8336370136284985;0.015561952894601052;0.015561129248921685;0.7977082660873471;0.014821217543461544;0.7977503429871966
7.647384;1.0443946572715748;0.8333330324890296;0.7978719411024501;-7.965855126846517e-08;-8.812403297065919e-08;1.044914552277428;9.99959122297324;0.8336356288841238;0.015561961266027003;0.015561135539293855;0.7977092303018664;0.014819782925169256;0.7977513252035414
7.657384;1.044394309128233;0.8333330324483591;0.7978719418340979;-7.868684314292747e-08;-8.815646643961069e-08;1.0449141399335335;9.999585589001416;0.8336341576193241;0.015561969873413503;0.015561142415526188;0.79771023974168;0.014818305533533924;0.797752307108459
7.667384;1.0443939526903228;0.8333330324170872;0.7978719425424067;-7.771776964992654e-08;-8.817389776412543e-08;1.0449137556632428;9.999579733964593;0.8336326049828368;0.015561978711454351;0.01556114992944985;0.7977112947743439;0.014816789297484608;0.7977532846720056
7.677384;1.0443935909348596;0.8333330323935659;0.7978719432274022;-7.675354585743678e-08;-8.817663476320103e-08;1.044913396443125;9.999573664747397;0.8336309763684374;0.01556198780025734;0.015561158139132572;0.7977123947945177;0.014815237913961804;0.7977542538756501
7.687384;1.0443932270002183;0.8333330323762891;0.7978719438891139;-7.579598377366166e-08;-8.816475532672871e-08;1.0449130587883804;9.999567393930922;0.8336292774367317;0.015561997174228952;0.015561167102620973;0.7977135389397604;0.01481365465817885;0.7977552105424749
7.697384;1.044392863756508;0.8333330323637406;0.7978719445275098;-7.484660765016497e-08;-8.813843343463321e-08;1.044912738699073;9.999560947342522;0.8336275141060986;0.015562006873143545;0.01556117688028265;0.7977147264775438;0.014812042419513246;0.797756150289248
7.707384;1.0443925031196686;0.8333330323541054;0.7978719451427685;-7.39069432268513e-08;-8.809799862617287e-08;1.044912431828591;9.999554357793924;0.833625691632819;0.015562016944619258;0.015561187541140598;0.7977159564147467;0.014810404083098298;0.7977570683473154
7.717384;1.044392145440853;0.8333330323452898;0.7978719457354547;-7.297864324284614e-08;-8.804387059894184e-08;1.0449121339348912;9.999547662626773;0.8336238138851719;0.015562027440877316;0.015561199161440463;0.7977172269470573;0.014808742954085853;0.7977579593413198
7.727384;1.044391789644311;0.8333330323351746;0.7978719463062817;-7.206345622074957e-08;-8.797646701391328e-08;1.0449118411423053;9.999540907719862;0.8336218833809812;0.015562038409204;0.015561211813580025;0.7977185350505739;0.014807062610504048;0.7977588171065509
7.737384;1.044391434060459;0.8333330323217599;0.797871946855776;-7.116316941523017e-08;-8.789602325508398e-08;1.0449115497607024;9.999534149030392;0.8336199015382059;0.015562049892210819;0.015561225554664155;0.797719876339381;0.01480536650050247;0.7977596342797838
7.747384;1.0443910772726048;0.8333330323032211;0.7978719473841649;-7.027947268191321e-08;-8.780243999877563e-08;1.0449112561362128;9.999527451011058;0.8336178686975566;0.015562061938672872;0.015561240420035444;0.7977212455768583;0.014803658037805853;0.7977604024370496
7.757384;1.0443907185236223;0.8333330322779824;0.7978719478914954;-6.941378441922536e-08;-8.769529172498985e-08;1.0449109568084296;9.999520885789257;0.8336157837282697;0.015562074605795822;0.015561256418406402;0.7977226376093837;0.014801941007716377;0.7977611132159682
7.767384;1.0443903578225704;0.833333032244744;0.7978719483778672;-6.856733885013997e-08;-8.757380545986188e-08;1.044910648521348;9.999514526686609;0.8336136438012659;0.015562087947531965;0.015561273534616197;0.7977240480409942;0.014800219833411834;0.7977617593653875
7.777384;1.0443899959390464;0.833333032202404;0.7978719488435844;-6.774143860062998e-08;-8.743673201674581e-08;1.044910327865692;9.999508432105737;0.8336114452065713;0.015562102001923551;0.015561291742833334;0.7977254736577947;0.01479849969996159;0.797762335137979
7.787384;1.0443896343078443;0.8333330321498802;0.7978719492891947;-6.693745653217453e-08;-8.728242670621112e-08;1.044909991175982;9.999502642087661;0.8336091846074721;0.015562116783604907;0.015561311013421064;0.7977269125948627;0.014796786390156016;0.7977628363531709
7.797384;1.0443892748073185;0.833333032086078;0.7978719497154465;-6.615667424425779e-08;-8.710915290271247e-08;1.0449096350951967;9.99949719960304;0.8336068595259347;0.015562132279440826;0.015561331303524658;0.7977283639368523;0.014795085312602601;0.7977632607823011
7.807384;1.044388919302316;0.8333330320101484;0.7978719501231172;-6.54002451802933e-08;-8.691521686848751e-08;1.0449092569991525;9.999492169435438;0.8336044682177428;0.015562148446789246;0.015561352547681838;0.7977298272159375;0.014793400320889025;0.7977636085574364
7.817384;1.0443885693204447;0.8333330319217179;0.7978719505127886;-6.46692739627259e-08;-8.6698768043142e-08;1.0449088546225398;9.999487633826874;0.8336020098365454;0.015562165217168758;0.01556137466067148;0.7977313024653996;0.014791733551484833;0.7977638817078578
7.827384;1.0443882260958866;0.8333330318209173;0.7978719508846956;-6.396496782114507e-08;-8.645762964785831e-08;1.044908425553008;9.99948367604477;0.8335994847809116;0.015562182506124143;0.015561397545130288;0.7977327906381562;0.014790086129665467;0.7977640836271065
7.837384;1.0443878905685586;0.8333330317083449;0.7978719512388128;-6.328878623584853e-08;-8.618955037491758e-08;1.0449079672814303;9.999480368800048;0.8335968943902258;0.015562200224607536;0.015561421104179293;0.797734293680581;0.01478845896985221;0.7977642189603206
7.847384;1.0443875634318938;0.8333330315849736;0.7978719515752037;-6.264240202641108e-08;-8.589251263550495e-08;1.044907477587658;9.999477770087257;0.8335942401783758;0.015562218284689166;0.015561445256659708;0.7977358138829074;0.014786853297987573;0.7977642938155313
7.857384;1.0443872453143987;0.8333330314519488;0.797871951894266;-6.202742438447661e-08;-8.556473412080968e-08;1.0449069548165377;9.999475922863901;0.8335915236069598;0.015562236598789195;0.015561469933366188;0.7977373529296259;0.014785271099119401;0.7977643163096408
7.867384;1.044386936634038;0.8333330313104406;0.7978719521965736;-6.144512000344326e-08;-8.520468093783929e-08;1.04490639796929;9.99947485591859;0.8335887466682498;0.015562255080218978;0.015561495057285527;0.7977389116407113;0.014783715697464788;0.7977642956426435
7.877384;1.0443866374886783;0.8333330311617296;0.7978719524824808;-6.0896333356383e-08;-8.481119835687774e-08;1.044905806753302;9.999474584212058;0.833585912407713;0.015562273645060229;0.015561520538484273;0.7977404905032361;0.014782191755033054;0.7977642399062257
7.887384;1.044386348246723;0.8333330310072944;0.7978719527519402;-6.038144864987425e-08;-8.438368702308414e-08;1.044905181501854;9.999475116438036;0.8335830243521175;0.015562292206895246;0.015561546287067499;0.7977420898256325;0.014780704414754443;0.7977641558687816
7.897384;1.044386070367387;0.8333330308485976;0.7978719530047531;-5.990029756036141e-08;-8.39223105871969e-08;1.0449045228717562;9.99947646711373;0.8335800855591278;0.015562310666205868;0.015561572221498437;0.7977437094413689;0.014779258293919212;0.7977640506491741
7.907384;1.0443858065489908;0.8333330306867701;0.79787195324087;-5.945221139940832e-08;-8.342788957732837e-08;1.0449038318026265;9.999478656145401;0.8335770988908392;0.015562328907722927;0.015561598263185138;0.797745348741669;0.014777856669423071;0.7977639325269718
7.917384;1.0443855600866476;0.8333330305226022;0.7978719534602615;-5.90362919873725e-08;-8.290153594776904e-08;1.04490310998265;9.999481700445743;0.8335740678525885;0.015562346811535743;0.015561624332190545;0.7977470069764101;0.014776501268830936;0.7977638106527474
7.927384;1.0443853341063247;0.8333330303567343;0.7978719536624916;-5.865173428349783e-08;-8.234452715371272e-08;1.0449023600708904;9.99948560769638;0.8335709965078725;0.01556236426419291;0.015561650358989416;0.7977486836748572;0.01477519302030274;0.7977636945544638
7.937384;1.0443851311790475;0.8333330301895542;0.7978719538465666;-5.8297961902456815e-08;-8.175838895869227e-08;1.0449015850153112;9.999490369564294;0.833567889082951;0.015562381158089202;0.015561676299118527;0.7977503788339507;0.014773932878489722;0.797763593075761
7.947384;1.04438495320119;0.8333330300209633;0.7978719540111351;-5.7974545579550536e-08;-8.1144895696545e-08;1.0449007870155596;9.99949595543399;0.8335647500385721;0.015562397386109058;0.015561702126316504;0.7977520925063445;0.01477272216170044;0.7977635133563277
7.957384;1.0443848013284975;0.8333330298505749;0.7978719541547032;-5.768110124428106e-08;-8.050596510727994e-08;1.0448999673525026;9.999502302259607;0.833561584112164;0.015562412840448257;0.015561727808720364;0.7977538243449055;0.014771562878689191;0.7977634615051591
7.967384;1.0443846760000384;0.8333330296781399;0.7978719542758672;-5.741735358849353e-08;-7.984358270188967e-08;1.0448991270916934;9.999509309380699;0.8335583962010475;0.015562427418787585;0.015561753296783722;0.7977555736582924;0.014770457689036705;0.7977634438090456
7.977384;1.0443845770773328;0.8333330295037745;0.7978719543735503;-5.718341456163316e-08;-7.915979315687323e-08;1.04489826748812;9.999516860371545;0.8335551912985075;0.015562441031745705;0.015561778531183358;0.7977573396953126;0.01476940896480353;0.7977634661166766
7.987384;1.0443845038467732;0.8333330293280392;0.7978719544469505;-5.697997430888666e-08;-7.845663412782343e-08;1.0448973898798306;9.999524852212321;0.8335519743826736;0.015562453605269264;0.015561803447529984;0.7977591215090629;0.014768417483418545;0.7977635325577666
7.997384;1.0443844548066867;0.8333330291519166;0.7978719544953002;-5.680807248117397e-08;-7.773604222393859e-08;1.044896495675545;9.999533200201553;0.8335487502119509;0.015562465085281035;0.015561827967946397;0.7977609175271885;0.014767481784333089;0.7977636459369775
8.007384;1.0443844275603131;0.8333330289767786;0.7978719545178162;-5.666861844692806e-08;-7.699988121179946e-08;1.0448955864978398;9.99954183061012;0.8335455231521164;0.015562475440640787;0.015561851999735334;0.7977627257758672;0.014766599082124481;0.7977638089455342
8.017384;1.0443844189820384;0.833333028804426;0.7978719545138474;-5.656213827931479e-08;-7.625009645749643e-08;1.0448946642694599;9.999550687637017;0.8335422972155379;0.015562484656122985;0.01556187545073812;0.7977645443896351;0.014765767099923522;0.7977640237998851
8.027384;1.0443844256173727;0.8333330286369205;0.7978719544830951;-5.648896716715683e-08;-7.548891792959531e-08;1.0448937311880107;9.999559750203328;0.8335390762935622;0.015562492725761441;0.015561898242865833;0.7977663711616292;0.014764985195843485;0.797764290549001
8.037384;1.0443844440815557;0.8333330284761885;0.7978719544257323;-5.644966702561771e-08;-7.471898198319833e-08;1.0448927894519515;9.99956903045495;0.8335358642665838;0.015562499651032168;0.015561920309483498;0.7977682027961506;0.014764254354212891;0.7977646061441985
8.047384;1.0443844712328876;0.8333330283238529;0.7978719543422196;-5.644529675208491e-08;-7.394325021861682e-08;1.0448918407755725;9.999578555488;0.8335326648224569;0.01556250544046061;0.015561941589251067;0.7977700352454505;0.014763576508268135;0.7977649651985618
8.057384;1.0443845044518236;0.8333330281813748;0.7978719542330267;-5.6477248018994426e-08;-7.316481787612799e-08;1.04489088618296;9.99958835850253;0.8335294814764587;0.015562510110678803;0.01556196202953897;0.7977718647407404;0.014762953471393975;0.7977653621765866
8.067384;1.0443845418793376;0.8333330280501203;0.7978719540985797;-5.6546885060048075e-08;-7.238676076736295e-08;1.0448899261099531;9.999598476148691;0.8335263181555803;0.01556251368788599;0.015561981585366686;0.7977736881745228;0.014762385865772552;0.7977657933419544
8.077384;1.0443845819325877;0.8333330279312534;0.7978719539393158;-5.6655387979325194e-08;-7.161198829043652e-08;1.0448889603133056;9.999608937301163;0.8335231795894229;0.0155625162115042;0.015562000200406515;0.7977755023769306;0.014761872724877292;0.797766256872744
8.087384;1.0443846226975253;0.8333330278256412;0.7978719537556196;-5.6803524077554076e-08;-7.084308777169976e-08;1.0448879879229964;9.999619752145717;0.8335200708110005;0.015562517740642533;0.015562017790919602;0.7977773030571038;0.014761411657792066;0.7977667521157581
8.097384;1.0443846619850246;0.8333330277338554;0.797871953547723;-5.699127564691076e-08;-7.008222638481722e-08;1.044887008308859;9.999630909692774;0.8335169966594304;0.01556251835624516;0.015562034259413965;0.7977790843780803;0.014760998641248621;0.7977672794918241
8.107384;1.04438469759548;0.8333330276561774;0.7978719533157442;-5.7217867168014945e-08;-6.933121236612937e-08;1.0448860220954983;9.999642379999896;0.8335139621226438;0.015562518154491497;0.015562049526687693;0.7977808392670219;0.014760627659930898;0.7977678408592898
8.117384;1.0443847275158185;0.8333330275925322;0.7978719530599355;-5.748219852369625e-08;-6.859172297393231e-08;1.0448850311553062;9.999654121623001;0.8335109724002384;0.01556251723499298;0.015562063550460711;0.7977825599378884;0.014760291247779745;0.7977684386123172
8.127384;1.0443847500497303;0.8333330275425676;0.7978719527809669;-5.778312012697154e-08;-6.786541172585198e-08;1.044884037727675;9.999666087096891;0.8335080322094452;0.015562515692507432;0.015562076325666642;0.7977842385690993;0.014759981648369738;0.7977690730557718
8.137384;1.044384763766034;0.8333330275060045;0.7978719524798205;-5.81193725575941e-08;-6.715382577998473e-08;1.044883043583397;9.999678218856655;0.8335051457492827;0.015562513620982186;0.015562087879653484;0.7977858682630071;0.014759691749841446;0.7977697407591989
8.147384;1.0443847676261955;0.8333330274829112;0.7978719521574497;-5.848944499768971e-08;-6.64583310714246e-08;1.0448820496618176;9.999690451558962;0.8335023174811145;0.015562511117224493;0.015562098258830105;0.7977874435416802;0.014759415834865987;0.7977704355989046
8.157384;1.0443847612894919;0.8333330274737148;0.7978719518148237;-5.889143028235263e-08;-6.577989621544156e-08;1.0448810563463362;9.99970272575035;0.8334995523914875;0.01556250827007203;0.015562107510509559;0.7977889599882771;0.014759150296506075;0.797771150779494
8.167384;1.0443847450240744;0.8333330274790381;0.7978719514531697;-5.9322965225854175e-08;-6.511876129513906e-08;1.0448800642229883;9.999714991452171;0.8334968552546338;0.015562505153575653;0.01556211567866878;0.7977904137919174;0.014758893836154391;0.7977718799695088
8.177384;1.0443847192709115;0.8333330274993184;0.7978719510739016;-5.978147492740234e-08;-6.447451663720977e-08;1.044879074514642;9.999727199704546;0.833494229748387;0.015562501836317466;0.015562122806051838;0.7977918015749894;0.01475864702493864;0.7977726173640081
8.187384;1.04438468448634;0.8333330275344282;0.7978719506784474;-6.026452005353364e-08;-6.384659705861975e-08;1.0448780890330247;9.999739302341162;0.8334916784575681;0.015562498389903619;0.015562128926375039;0.7977931203676607;0.01475841203242522;0.7977733570101315
8.197384;1.0443846413337639;0.833333027583766;0.7978719502681655;-6.076980839684285e-08;-6.323455021811454e-08;1.0448771104018402;9.99975126391129;0.8334892033424158;0.015562494885253277;0.015562134057432706;0.7977943675529258;0.014758192340053388;0.7977740919734984
8.207384;1.0443845907921485;0.8333330276466641;0.797871949844211;-6.129490750649815e-08;-6.263793463135666e-08;1.0448761425048223;9.999763069249209;0.8334868058673296;0.015562491384450367;0.015562138213317214;0.7977955408455236;0.014757991554001154;0.7977748144268094
8.217384;1.0443845342848366;0.8333330277224879;0.7978719494074538;-6.183713673963872e-08;-6.205622147608084e-08;1.0448751904478817;9.999774715145016;0.8334844874365566;0.01556248794308543;0.01556214142625767;0.7977966385758187;0.014757812604791597;0.7977755166127021
8.227384;1.0443844739650263;0.8333330278104467;0.7978719489586027;-6.239368161869668e-08;-6.148874058296551e-08;1.0448742599940457;9.9997861920105;0.8334822500482956;0.015562484628625925;0.01556214374788077;0.7977976597031212;0.014757658580146545;0.7977761909411909
8.237384;1.0443844128622137;0.8333330279095198;0.7978719484983925;-6.296155572285189e-08;-6.093464233990821e-08;1.0448733567722592;9.999797470060598;0.8334800958015629;0.015562481534524573;0.015562145230846789;0.7977986032960798;0.014757533565576433;0.7977768286069057
8.247384;1.0443843546296288;0.8333330280184661;0.7978719480276316;-6.353745501893942e-08;-6.039301025361606e-08;1.0448724853730853;9.999808495541133;0.8334780256119219;0.015562478769878065;0.015562145921621078;0.7977994683522522;0.014757442496065584;0.7977774188350994
8.257384;1.0443843028561401;0.8333330281358834;0.7978719475471311;-6.411781713333518e-08;-5.986297724747557e-08;1.044871648778693;9.999819197097569;0.8334760385402007;0.01556247643782686;0.015562145868558528;0.7978002540970289;0.014757390830056102;0.797777950161559
8.267384;1.0443842605225375;0.8333330282603459;0.7978719470576392;-6.469914734338685e-08;-5.9343690932091935e-08;1.0448708487800584;9.99982950339406;0.8334741318159231;0.015562474621274651;0.015562145124599724;0.7978009603586986;0.01475738397639927;0.7977784117261585
8.277384;1.0443842300040553;0.8333330283904429;0.7978719465597949;-6.527836571920867e-08;-5.883427361945291e-08;1.0448700871956107;9.999839354802086;0.8334723010219803;0.015562473382349154;0.015562143741393525;0.7978015877813216;0.014757426247509049;0.7977787931198435
8.287384;1.0443842131647054;0.833333028524715;0.7978719460540376;-6.585294724803913e-08;-5.8333919851621e-08;1.0448693666247146;9.99984870014312;0.8334705403820447;0.01556247277544842;0.015562141770239256;0.797802137568228;0.014757519834039227;0.7977790844574728
8.297384;1.0443842112832133;0.8333330286616334;0.7978719455404393;-6.64208631896379e-08;-5.784201253962626e-08;1.044868689955208;9.999857500945467;0.8334688433490395;0.015562472860020046;0.015562139272156798;0.7978026111809691;0.014757664211425;0.7977792774824535
8.307384;1.0443842250471922;0.8333330287996158;0.7978719450186732;-6.698042869809347e-08;-5.735811948980005e-08;1.0448680595296351;9.999865746277246;0.8334672035167987;0.015562473700829367;0.015562136318719796;0.7978030104286213;0.014757856671387876;0.7977793662329795
8.317384;1.0443842548354354;0.8333330289370958;0.7978719444884138;-6.753024461189302e-08;-5.688202845964265e-08;1.0448674769557345;9.999873454942218;0.8334656152735704;0.015562475360451971;0.015562132975601413;0.7978033375458292;0.014758094023876536;0.7977793467870564
8.327384;1.0443843011033727;0.8333330290727085;0.7978719439499412;-6.806931710726425e-08;-5.6413863342221564e-08;1.0448669433841693;9.999880662050016;0.833464073519868;0.015562477896757403;0.015562129288238778;0.7978035950530419;0.014758373743652868;0.7977792172568804
8.337384;1.0443843644123005;0.8333330292056031;0.7978719434043398;-6.859709025884842e-08;-5.5954031225201926e-08;1.044866459755985;9.99988740547145;0.8334625728377281;0.015562481363729681;0.01556212528670392;0.7978037858084387;0.014758693599571422;0.7977789777906238
8.347384;1.0443844452309041;0.8333330293357538;0.7978719428530827;-6.911316608518524e-08;-5.550293714532837e-08;1.0448660268031895;9.999893721200964;0.8334611070552035;0.015562485802330031;0.015562121000487462;0.7978039134562759;0.014759050964305501;0.7977786293393389
8.357384;1.0443845439790451;0.8333330294638956;0.7978719422974621;-6.961688320714406e-08;-5.506069752957231e-08;1.044865645142837;9.999899647506508;0.8334596694609379;0.015562491226333533;0.015562116465988146;0.7978039826754135;0.014759442783786209;0.7977781724411499
8.367384;1.044384661071221;0.8333330295910357;0.7978719417383355;-7.010713641247095e-08;-5.462708392160194e-08;1.0448653156832908;9.999905228002305;0.8334582534967052;0.015562497622318764;0.01556211172094303;0.7978039987181074;0.0147598659700192;0.7977776074118766
8.377384;1.0443847967153626;0.8333330297180925;0.7978719411761189;-7.058264033570848e-08;-5.4201666608647373e-08;1.0448650396420593;9.99991050737123;0.8334568536538801;0.015562504966616895;0.015562106793396853;0.7978039665160184;0.014760317670160856;0.7977769349989542
8.387384;1.044384950779616;0.8333330298458582;0.7978719406108646;-7.104224751759972e-08;-5.3783988326209286e-08;1.0448648180303637;9.999915527933931;0.8334554658303964;0.015562513239881903;0.01556210169942008;0.7978038901681643;0.014760795244438525;0.7977761566976572
8.397384;1.0443851225497611;0.8333330299748682;0.797871940042472;-7.148496316419275e-08;-5.337372251852167e-08;1.0448646514323985;9.999920325909553;0.8334540866519433;0.01556252242849223;0.015562096449709439;0.7978037733243774;0.014761296374095116;0.797775274533105
8.407384;1.0443853103660647;0.8333330301052464;0.7978719394709287;-7.190996886664227e-08;-5.2970784214632725e-08;1.0448645401698835;9.999924924038506;0.833452712172438;0.01556253252003168;0.015562091050520773;0.7978036196746168;0.014761819593590008;0.797774290417536
8.417384;1.044385511805388;0.8333330302369014;0.7978719388964114;-7.231670484884225e-08;-5.2575363342265724e-08;1.0448644845179003;9.999929335553931;0.8334513371925787;0.01556254349636666;0.015562085502081276;0.7978034326801446;0.01476236491121045;0.7977732059671118
8.427384;1.0443857243664703;0.8333330303699087;0.7978719383192442;-7.270477750586428e-08;-5.218790628217748e-08;1.044864484804336;9.99993357934431;0.8334499563740098;0.015562555326761185;0.015562079802986186;0.7978032150140373;0.014762933890286883;0.797772023422487
8.437384;1.0443859460399831;0.8333330305047278;0.7978719377398551;-7.307383382351304e-08;-5.180904062406115e-08;1.0448645409429416;9.99993768843555;0.8334485662502202;0.015562567964433364;0.01556207394784851;0.7978029685394031;0.014763528921403452;0.7977707467706127
8.447384;1.0443861753718529;0.8333330306420706;0.7978719371588292;-7.342343001664792e-08;-5.143956562411397e-08;1.0448646518091438;9.999941710617342;0.8334471663243155;0.01556258134267095;0.015562067921628243;0.7978026946673942;0.014764152268766288;0.7977693812947976
8.457384;1.0443864111002805;0.8333330307825579;0.7978719365770028;-7.375291669176879e-08;-5.108060870128945e-08;1.0448648154393825;9.999945706008178;0.8334457589998234;0.015562595371412311;0.015562061708220054;0.797802394492586;0.014764805837819443;0.7977679318466981
8.467384;1.0443866519499307;0.8333330309265216;0.7978719359954749;-7.406152284355567e-08;-5.073375074772989e-08;1.0448650295565043;9.999949745093486;0.8334443486363918;0.015562609943179623;0.015562055304684004;0.7978020689091115;0.014765491812125489;0.7977664020986958
8.477384;1.0443868968814967;0.833333031073965;0.7978719354155446;-7.434848118828935e-08;-5.040086250853474e-08;1.0448652914556822;9.999953914498223;0.8334429403428818;0.015562624944898955;0.015562048722667381;0.797801718820428;0.014766213124743516;0.797764794914578
8.487384;1.044387145418233;0.8333330312245834;0.79787193483866;-7.461303058431718e-08;-5.008360237616426e-08;1.044865597609293;9.999958320831713;0.8334415396122024;0.015562640260062821;0.015562041972258092;0.7978013451015343;0.014766973058664194;0.7977631122342125
8.497384;1.0443873975637854;0.8333330313778398;0.797871934266286;-7.485445779302714e-08;-4.978289224460923e-08;1.0448659436593206;9.999963080679741;0.8334401525221834;0.015562655760878083;0.015562035042603855;0.7978009483352034;0.01476777473706464;0.7977613550278662
8.507384;1.0443876533581749;0.8333330315329682;0.7978719336996618;-7.507222483898654e-08;-4.949881308288644e-08;1.044866324741976;9.99996830939785;0.8334387855682844;0.015562671305139131;0.015562027897050669;0.7978005284645286;0.01476862096614186;0.7977595243007527
8.517384;1.0443879124966025;0.8333330316889563;0.7978719331397178;-7.526592272265005e-08;-4.923084639963344e-08;1.044866735966702;9.999974115611728;0.8334374453263363;0.015562686744167232;0.015562020479641591;0.7978000846994652;0.014769513897641456;0.7977576219184206
8.527384;1.0443881740148397;0.8333330318446482;0.7978719325872615;-7.543498231986507e-08;-4.8978074208948206e-08;1.0448671728323702;9.999980593321153;0.8334361381876141;0.015562701933781998;0.015562012720954704;0.7977996160857828;0.014770454590363804;0.7977556505899439
8.537384;1.0443884359849136;0.8333330319988083;0.7978719320431502;-7.557843841610542e-08;-4.873941577371877e-08;1.0448676311799339;9.999987815481234;0.8334348700561967;0.015562716739768943;0.015562004542117444;0.7977991225180687;0.014771443066084616;0.7977536137835399
8.547384;1.0443886954826258;0.8333330321500918;0.797871931508203;-7.569491861527289e-08;-4.851401926649289e-08;1.0448681069052117;9.999995837435609;0.833433646110068;0.015562731042301641;0.015561995861344413;0.7977986053211564;0.014772478986344513;0.7977515154122986
8.557384;1.0443889486612505;0.8333330322971475;0.7978719309829739;-7.578289444928777e-08;-4.8301477614780676e-08;1.0448685959633752;10.000004706695135;0.8334324704549283;0.015562744742754238;0.01556198659866098;0.7977980667239123;0.014773562024867718;0.797749359184828
8.567384;1.0443891909323741;0.8333330324388487;0.7978719304677674;-7.584116953728835e-08;-4.8101772949872676e-08;1.044869094599363;10.000014467404082;0.8334313459387613;0.015562757767583937;0.01556197667194167;0.7977975086469591;0.014774691100906082;0.7977471484270611
8.577384;1.0443894174987782;0.8333330325743371;0.7978719299629382;-7.586935607702356e-08;-4.791516088251625e-08;1.0448695996570103;10.000025155658676;0.8334302747235633;0.015562770069611046;0.015561965988632994;0.7977969321615282;0.014775863381725991;0.797744886124478
8.587384;1.044389623678672;0.8333330327028254;0.7978719294691173;-7.586809712707818e-08;-4.7742087713054434e-08;1.0448701088611936;10.000036793400819;0.8334292589478054;0.015562781628404394;0.015561954443102922;0.7977963382712718;0.014777073797017818;0.7977425747345191
8.597384;1.0443898047629712;0.8333330328235452;0.7978719289872099;-7.583894640355701e-08;-4.758313844034328e-08;1.0448706206694527;10.000049387731353;0.8334283007792201;0.015562792450603187;0.015561941927349991;0.7977957288262202;0.01477831513882462;0.7977402163147692
8.607384;1.044389956025029;0.8333330329359091;0.7978719285182456;-7.578401315196738e-08;-4.743896325792603e-08;1.0448711337132655;10.00006293729503;0.8334274023619945;0.0155628025705202;0.015561928350946913;0.7977951063871662;0.014779579292104038;0.7977378133974532
8.617384;1.0443900730475495;0.8333330330395632;0.7978719280632091;-7.57056935755101e-08;-4.731013247802429e-08;1.0448716464845709;10.0000774346428;0.8334265661951681;0.015562812046144927;0.01556191364957556;0.7977944735209826;0.01478085875166618;0.7977353703614304
8.627384;1.0443901520346883;0.8333330331341825;0.7978719276229618;-7.560669257720734e-08;-4.719693625582727e-08;1.0448721574742923;10.000092853532944;0.8334257958884745;0.01556282095217563;0.015561897774962655;0.7977938323386953;0.014782146912116908;0.7977328939028825
8.637384;1.0443901900225376;0.8333330332192429;0.797871927198227;-7.549005565393991e-08;-4.709930763350949e-08;1.0448726653181062;10.000109140965112;0.8334250966072259;0.0155628293726854;0.01556188068704228;0.7977931843672802;0.014783437759508038;0.797730392075555
8.647384;1.0443901850039754;0.833333033294137;0.7978719267896254;-7.535890661357506e-08;-4.7017020281523023e-08;1.0448731688446706;10.000126233979307;0.8334244746395794;0.015562837389392722;0.015561862359931629;0.7977925306245162;0.014784726125382638;0.7977278733350346
8.657384;1.044390135940338;0.8333330333585568;0.797871926397674;-7.521623419259717e-08;-4.69499416950291e-08;1.0448736671046468;10.000144080396923;0.8334239365820936;0.015562845069495018;0.015561842790557796;0.7977918718655693;0.014786008027938433;0.7977253460095022
8.667384;1.04439004266203;0.833333033412751;0.7978719260226721;-7.506487447917467e-08;-4.689807737086333e-08;1.04487415912759;10.00016264209086;0.8334234886993084;0.015562852458082957;0.015561821998887145;0.7977912091003863;0.014787280580488144;0.7977228180074883
8.677384;1.0443899056925838;0.8333330334575008;0.7978719256646502;-7.490724582254614e-08;-4.6861496104043933e-08;1.0448746435664518;10.000181891147662;0.8334231364236669;0.015562859575125609;0.015561800019211668;0.7977905441230365;0.014788541477154415;0.7977202971506866
