time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.687384;1.0444835898371905;0.8333330236705856;0.797871937686801;-7.050873387619342e-08;-1.0097784192419983e-07;1.044777150020092;9.999795751537702;0.8335683538467108;0.015561759705440135;0.015561070875909586;0.7976956556789864;0.014998665131075603;0.7978884255645524
8.697384;1.044484151585993;0.833333023766578;0.7978719373415271;-7.048485734252096e-08;-1.0124524428457116e-07;1.0447783037575533;9.999798480956034;0.833569752612663;0.015561762560258513;0.015561069511832277;0.7976943636991999;0.014997908224149646;0.7978875154444548
8.707384;1.044484692826343;0.8333330238397636;0.7978719369786417;-7.04390983043766e-08;-1.0153031360651641e-07;1.0447794732477782;9.999801466223051;0.8335710790560641;0.015561764836181803;0.015561068861803223;0.7976930854066953;0.01499713533085257;0.7978865901598857
8.717384;1.0444852119577284;0.8333330238897471;0.7978719365982202;-7.037183184783248e-08;-1.0183246317207364e-07;1.0447806563612776;9.999804662392815;0.8335723305447491;0.015561766625419951;0.015561069052982502;0.7976918192914104;0.014996347496339274;0.797885653647671
8.727384;1.0444857080949872;0.8333330239161565;0.7978719362001876;-7.028361483960251e-08;-1.0215089774493784e-07;1.0447818518105616;9.99980802682622;0.833573504653008;0.0155617680129323;0.015561070226531647;0.797690564249672;0.014995544959732826;0.7978847110654969
8.737384;1.0444861810381485;0.833333023918567;0.7978719357842313;-7.017525071628196e-08;-1.0248463144758869e-07;1.0447830594050869;9.999811517471619;0.8335746001388064;0.01556176906111884;0.01556107252147514;0.7976893194863205;0.014994727260235294;0.7978837680306544
8.747384;1.0444866309755325;0.8333330238967604;0.7978719353501676;-7.004779030016443e-08;-1.0283246503092745e-07;1.044784279777324;9.999815091614616;0.8335756178015731;0.015561769814894943;0.015561076063594276;0.7976880844025716;0.014993893641208015;0.7978828292339977
8.757384;1.0444870584852883;0.8333330238511029;0.7978719348982953;-6.990258379636481e-08;-1.0319303000996649e-07;1.0447855137896425;9.999818707596543;0.8335765599623821;0.015561770327270717;0.015561080957376147;0.7976868584281178;0.01499304334517613;0.7978818977712371
8.767384;1.0444874646366453;0.8333330237827297;0.7978719344294325;-6.974135441880496e-08;-1.0356505274349817e-07;1.044786762373584;9.999822330313968;0.8335774294412281;0.015561770659657026;0.015561087279212418;0.7976856407956847;0.014992175845274697;0.7978809759239388
8.777384;1.044487850731068;0.8333330236934241;0.7978719339446109;-6.956606914829556e-08;-1.0394753455674392e-07;1.0447880268894651;9.999825937288328;0.833578229152527;0.015561770853779779;0.015561095072362651;0.7976844306917195;0.01499129130620493;0.797880066152256
8.787384;1.0444882179143151;0.8333330235854455;0.7978719334447625;-6.93786141610504e-08;-1.0433943765666996e-07;1.0447893091024352;9.999829520003566;0.8335789620295451;0.015561770921193624;0.015561104352912705;0.7976832278436335;0.014990391104407098;0.7978791712989444
8.797384;1.044488566983755;0.8333330234614459;0.7978719329307007;-6.918053309966644e-08;-1.0473922129765418e-07;1.044790610288541;9.999833082090724;0.8335796309151234;0.015561770864004822;0.015561115120868744;0.7976820327185883;0.014989477497297638;0.7978782942676562
8.807384;1.0444888983755543;0.8333330233243151;0.797871932403221;-6.897301753335351e-08;-1.0514467221297472e-07;1.0447919304990252;9.999836636893699;0.8335802385386771;0.01556177069382687;0.015561127361321689;0.7976808461106419;0.014988552400136556;0.7978774378505271
8.817384;1.0444892123951905;0.833333023176973;0.7978719318631589;-6.875706232478705e-08;-1.055529923585925e-07;1.044793268932668;9.999840203866098;0.833580787541954;0.015561770424985525;0.015561141045663906;0.7976796688788453;0.014987616871412026;0.7978766052107871
8.827384;1.0444895095367503;0.833333023022078;0.7978719313115864;-6.8533572140682e-08;-1.059610731774064e-07;1.0447946246411342;9.999843799739685;0.8335812804947274;0.015561770056708045;0.015561156147776672;0.7976785019880576;0.014986671310292585;0.7978758005013703
8.837384;1.0444897904289263;0.8333330228616849;0.7978719307500591;-6.830338898184094e-08;-1.0636588364900362e-07;1.0447959968637441;9.999847426818745;0.8335817200419946;0.015561769563690266;0.015561172655862697;0.7976773464158133;0.014985715105316702;0.7978750284632057
8.847384;1.0444900556266297;0.8333330226972528;0.7978719301805521;-6.806725193870016e-08;-1.0676481058487286e-07;1.0447973853078842;9.999851072493374;0.8335821093185629;0.015561768895212701;0.015561190560090664;0.7976762028408073;0.014984746484599715;0.7978742933838114
8.857384;1.0444903057151136;0.8333330225299888;0.797871929605211;-6.782576242434772e-08;-1.0715576815029879e-07;1.0447987901953475;9.999854720941826;0.8335824523604579;0.015561767978911229;0.015561209835825532;0.7976750712350965;0.014983763170100979;0.7978735985805635
8.867384;1.0444905414038466;0.8333330223609201;0.7978719290262458;-6.757955226115478e-08;-1.0753696918104814e-07;1.0448002117686495;9.999858360137415;0.8335827539677761;0.015561766726242498;0.015561230441162827;0.797673950857337;0.014982762943979357;0.7978729461643006
8.877384;1.044490763407932;0.8333330221905444;0.797871928445886;-6.732956690061373e-08;-1.0790654402679224e-07;1.0448016498380264;9.999861978991538;0.8335830191490752;0.015561765038693167;0.015561252322397542;0.7976728407438713;0.014981743846706528;0.7978723371713591
8.887384;1.0444909724320417;0.8333330220186297;0.7978719278662958;-6.70771495925381e-08;-1.0826233782159194e-07;1.04480310389393;9.999865568191666;0.8335832527073476;0.015561762814282374;0.015561275423932952;0.7976717398548024;0.014980704344880707;0.7978717728403268
8.897384;1.0444911692927632;0.8333330218444089;0.7978719272895733;-6.682386039434306e-08;-1.0860205777506771e-07;1.0448045734927731;9.999869127369196;0.8335834588412165;0.015561759950325969;0.015561299700962756;0.7976706470181733;0.014979644019464956;0.7978712556897462
8.907384;1.0444913550816886;0.8333330216668744;0.7978719267178452;-6.657128023428762e-08;-1.0892358722544246e-07;1.044806058456352;9.999872664676644;0.8335836407734444;0.015561756345549809;0.01556132512344342;0.7976695616483499;0.014978564534113278;0.7978707883911658
8.917384;1.0444915313045906;0.8333330214850773;0.7978719261532954;-6.632092296512841e-08;-1.0922513198889143e-07;1.0448075588574042;9.999876189876824;0.8335838008193662;0.015561751903773674;0.015561351668432042;0.7976684848029552;0.014977469515721655;0.7978703715095006
8.927384;1.0444916998284524;0.8333330212982899;0.7978719255981819;-6.607408455369808e-08;-1.0950534319918329e-07;1.0448090748423062;9.9998797127669;0.8335839406080503;0.01556174653222111;0.015561379311206136;0.7976674192992536;0.014976363543551176;0.7978700028872324
8.937384;1.0444918626887427;0.8333330211059224;0.7978719250549497;-6.583165872747537e-08;-1.0976355113882186e-07;1.0448106061755573;9.999883245810908;0.8335840614485645;0.01556174013836828;0.015561408019070022;0.7976663688692437;0.014975251626699514;0.7978696791880624
8.947384;1.044492021979178;0.8333330209074656;0.7978719245261884;-6.559421925933622e-08;-1.099997329700684e-07;1.0448121517916518;9.999886803859562;0.8335841652040638;0.015561732636657404;0.015561437747297752;0.7976653373831385;0.01497413928877848;0.7978693972850521
8.957384;1.0444921797523852;0.8333330207024591;0.7978719240142795;-6.536234064942666e-08;-1.102142795864523e-07;1.044813709900597;9.999890398919428;0.8335842547674291;0.01556172396173399;0.015561468437553459;0.7976643285600191;0.014973032858989238;0.7978691542247912
8.967384;1.0444923377900035;0.8333330204904545;0.7978719235211447;-6.513679377666582e-08;-1.1040793600700856e-07;1.0448152785691056;9.99989403898024;0.8335843332863475;0.01556171407286692;0.015561500012766127;0.7976633458091122;0.014971939618983902;0.7978689475668994
8.977384;1.0444924974311698;0.8333330202711491;0.7978719230483794;-6.491851296050718e-08;-1.1058178961473411e-07;1.0448168562648952;9.999897736576244;0.8335844032298487;0.015561702945977878;0.015561532367493247;0.7976623919820773;0.014970867248717412;0.797868776580134
8.987384;1.044492659553253;0.8333330200445174;0.7978719225974913;-6.470836881821981e-08;-1.1073712194709232e-07;1.0448184420936824;9.999901511746964;0.833584466484074;0.015561690568237349;0.01556156536448602;0.7976614690836795;0.014969822925102376;0.7978686422752446
8.997384;1.0444928245340213;0.8333330198107666;0.7978719221698969;-6.450676826015815e-08;-1.108752313652293e-07;1.0448200357162876;9.999905381479158;0.8335845247946189;0.015561676936456988;0.015561598845715858;0.7976605779199539;0.014968812985138202;0.7978685459106716
9.007384;1.0444929922961532;0.8333330195700936;0.7978719217667277;-6.431336059663948e-08;-1.1099732442236217e-07;1.044821637153987;9.999909350717148;0.8335845796929364;0.01556166205136442;0.015561632656486897;0.7976597178337668;0.01496784298174836;0.797868487345232
9.017384;1.0444931625141545;0.8333330193223566;0.7978719213887493;-6.412703434529597e-08;-1.1110441577679204e-07;1.0448232466453486;9.99991341363679;0.8335846322731588;0.015561645917591809;0.015561666670440183;0.7976588871471236;0.014966917656095438;0.7978684643661159
9.027384;1.0444933347153895;0.8333330190671127;0.7978719210364699;-6.394611887346026e-08;-1.1119734401125588e-07;1.0448248643980442;9.999917559652012;0.8335846830699566;0.015561628546712211;0.015561700796709984;0.7976580844152967;0.01496604053535765;0.7978684732029316
9.037384;1.0444935083458213;0.833333018804028;0.7978719207102669;-6.376873583010044e-08;-1.1127696253442765e-07;1.0448264901976014;9.99992177949438;0.8335847319840435;0.015561609954731565;0.015561734970123347;0.7976573093626271;0.01496521286785406;0.7978685091966614
9.047384;1.0444936829103224;0.8333330185331709;0.797871920410531;-6.359314166520485e-08;-1.1134415903832459e-07;1.044828123177215;9.999926069468785;0.8335847787111621;0.015561590165321822;0.01556176914445505;0.7976565629557812;0.0149644327323271;0.7978685668233
9.057384;1.0444938578678546;0.833333018255109;0.7978719201378117;-6.341780334428919e-08;-1.1139968127458522e-07;1.044829761987887;9.999930433082692;0.8335848236140573;0.01556156921499114;0.015561803287042715;0.79765584704422;0.01496369527248948;0.7978686397226066
9.067384;1.0444940323861065;0.8333330179707641;0.7978719198927373;-6.324127996281449e-08;-1.1144414479909419e-07;1.0448314050345684;9.999934883083215;0.8335848680569237;0.015561547143327326;0.015561837365935966;0.7976551637206399;0.014962993926469716;0.7978687217753163
9.077384;1.0444942054074524;0.8333330176810418;0.7978719196757287;-6.306217967678676e-08;-1.1147827622837093e-07;1.0448330503161287;9.999939447323861;0.8335849141445768;0.015561523975958454;0.015561871343430827;0.7976545151721913;0.014962321834123308;0.7978688084828299
9.087384;1.0444943759730596;0.8333330173867858;0.7978719194868282;-6.287918439524588e-08;-1.1150309304060383e-07;1.0448346951765453;9.999944172458443;0.833584964798583;0.015561499726519702;0.015561905180748832;0.7976539044184069;0.014961672503536187;0.7978688968400248
9.097384;1.0444945434180937;0.8333330170890079;0.7978719193258149;-6.269100498511973e-08;-1.1151974797138627e-07;1.0448363364368725;9.999949116349814;0.8335850240140962;0.015561474418921677;0.015561938842285662;0.7976533357317667;0.014961040142837207;0.7978689843545995
9.107384;1.0444947072826134;0.833333016788715;0.7978719191923864;-6.249634809871365e-08;-1.1152928293505908e-07;1.0448379708664615;9.999954337037295;0.833585096498012;0.015561448099950335;0.015561972294007763;0.79765281410568;0.014960420197528348;0.7978690690456015
9.117384;1.0444948671059444;0.8333330164864975;0.7978719190861248;-6.229394316634308e-08;-1.1153267395340591e-07;1.0448395957429122;9.999959887631515;0.8335851867752928;0.015561420837755274;0.01556200549852468;0.7976523440888563;0.01495980923629108;0.7978691500105721
9.127384;1.0444950223473024;0.8333330161824556;0.7978719190063767;-6.208243987643012e-08;-1.1153090385615431e-07;1.044841209114153;9.999965809400061;0.8335852982213818;0.015561392721702354;0.015562038417727473;0.7976519283872839;0.014959204023133499;0.797869227146824
9.137384;1.0444951725598128;0.833333015876262;0.7978719189521619;-6.186024412877763e-08;-1.1152482838822665e-07;1.0448428096713152;9.9999721235178;0.8335854322052522;0.015561363853077553;0.015562071022258777;0.7976515670848545;0.01495860082660622;0.7978693003059129
9.147384;1.0444953175490317;0.8333330155671449;0.7978719189220536;-6.162566934238474e-08;-1.1151518333002432e-07;1.0448443965479242;9.999978832027779;0.8335855872947104;0.0155613343256469;0.015562103291653145;0.797651258358669;0.014957995731409674;0.7978693691854882
9.157384;1.0444954571024012;0.833333015254116;0.7978719189143118;-6.137738050782623e-08;-1.1150283719185654e-07;1.0448459692030032;9.999985926284683;0.8335857588731338;0.015561304221173567;0.0155621352134553;0.7976510002556849;0.014957385632419369;0.7978694335968225
9.167384;1.0444955906125544;0.8333330149364425;0.7978719189271998;-6.111467985214544e-08;-1.1148892586530095e-07;1.044847527307297;9.999993394598594;0.8335859399673006;0.01556127362224781;0.015562166798332161;0.7976507916494617;0.014956768577690599;0.7978694931962516
9.177384;1.044495717069298;0.833333014613953;0.797871918959027;-6.083748330991174e-08;-1.1147468425179931e-07;1.0448490704136666;10.00000122582947;0.83358612297428;0.015561242621546179;0.015562198094038587;0.7976506316738674;0.01495614319177909;0.7978695473280727
9.187384;1.0444958349627231;0.8333330142870877;0.7978719190080786;-6.054617146777329e-08;-1.1146109641272523e-07;1.044850597612745;10.000009410103349;0.8335863008160562;0.015561211319811624;0.01556222917716383;0.7976505192045061;0.014955508342811766;0.7978695952354861
9.197384;1.0444959418746738;0.8333330139568422;0.7978719190726581;-6.024142228679077e-08;-1.1144870940364657e-07;1.0448521076951733;10.000017937360068;0.833586466984805;0.01556117982278136;0.01556226013250383;0.7976504531413393;0.014954863263807428;0.7978696361742933
9.207384;1.044496034598725;0.8333330136245783;0.7978719191510794;-5.992407540613572e-08;-1.1143785616055846e-07;1.0448535998122317;10.000026796833355;0.8335866156960821;0.015561148248998761;0.015562291037701879;0.7976504323440454;0.014954207800714884;0.7978696697375889
9.217384;1.0444961099994505;0.8333330132916772;0.7978719192416467;-5.9594966900896574e-08;-1.1142892515057192e-07;1.0448550740766018;10.000035981812298;0.8335867428106752;0.015561116739496212;0.015562321954388912;0.7976504548098791;0.014953542623308936;0.7978696962762497
9.227384;1.0444961656759917;0.8333330129592544;0.797871919342756;-5.9254691856422083e-08;-1.1142230834527623e-07;1.044856531386148;10.000045495393012;0.8335868462182927;0.015561085446275845;0.015562352920754762;0.7976505172188119;0.01495286882451143;0.7978697169376046
9.237384;1.0444961999056845;0.8333330126280994;0.7978719194530154;-5.8903434143662486e-08;-1.1141815326619924e-07;1.0448579725795275;10.000055349954591;0.8335869249360661;0.015561054508176693;0.015562383946196938;0.7976506154566168;0.014952187170424453;0.7978697334713899
9.247384;1.0444962112410783;0.8333330122986976;0.7978719195712353;-5.854100810332444e-08;-1.1141617702299917e-07;1.04485939770645;10.000065561824425;0.8335869778853282;0.015561024044179627;0.015562415013922344;0.7976507453266338;0.014951497525804748;0.7978697479653492
9.257384;1.044496198280467;0.8333330119712361;0.7978719196962256;-5.8167169316616394e-08;-1.1141575953822794e-07;1.0448608056222066;10.000076149025347;0.8335870033077518;0.015560994162623494;0.015562446095736334;0.7976509027265831;0.014950798343354079;0.7978697627479667
9.267384;1.0444961597245843;0.8333330116456276;0.7978719198264039;-5.778201362012156e-08;-1.1141618162648112e-07;1.0448621940433749;10.000087134990743;0.8335869987242872;0.015560964963641698;0.015562477167898364;0.7976510833762055;0.014950086574068698;0.7978697807357045
9.277384;1.0444960945541208;0.8333330113214903;0.7978719199595453;-5.7386246739339624e-08;-1.1141676109428893e-07;1.0448635602950445;10.0000985511316;0.8335869608116231;0.015560936528417984;0.01556250821136966;0.7976512823530357;0.014949358474513612;0.7978698062921948
9.287384;1.0444960021613858;0.8333330109981361;0.7978719200930502;-5.69811964613376e-08;-1.1141702517594905e-07;1.044864902210777;10.000110431722478;0.8335868855010972;0.015560908908272907;0.015562539201346802;0.7976514940957232;0.014948611108340499;0.7978698458521197
9.297384;1.0444958822723893;0.8333330106746646;0.7978719202244461;-5.6568517040357934e-08;-1.114168402111169e-07;1.044866218376846;10.000122804210566;0.8335867686074543;0.015560882131755174;0.01556257010272954;0.7976517133901305;0.014947843426343269;0.797869907081019
9.307384;1.044495734734157;0.833333010350162;0.7978719203515879;-5.6150047441052234e-08;-1.1141625931404544e-07;1.0448675077055514;10.000135680729072;0.8335866060871598;0.015560856226771277;0.015562600876360943;0.7976519363564418;0.014947055838450497;0.7978699971271046
9.317384;1.0444955594897842;0.8333330100240623;0.7978719204726407;-5.5728027434496575e-08;-1.1141543285345084e-07;1.044868769023843;10.000149052845;0.8335863941076358;0.01556083122984723;0.015562631489372555;0.7976521605788969;0.014946249099752961;0.7978701215070533
9.327384;1.0444953566278858;0.833333009696485;0.7978719205861673;-5.5305046954574976e-08;-1.1141477392537126e-07;1.0448700009274423;10.000162892816258;0.8335861297041869;0.01556080717495407;0.015562661913956435;0.7976523849088025;0.01494542400836902;0.7978702841901978
9.337384;1.0444951261591926;0.8333330093681793;0.7978719206912022;-5.488365284971946e-08;-1.1141489602176667e-07;1.0448712017194997;10.000177166029271;0.8335858111339237;0.015560784083450446;0.015562692109903952;0.7976526090041232;0.014944581727072389;0.7978704888465786
9.347384;1.044494867797493;0.8333330090402165;0.7978719207871465;-5.4466198604833904e-08;-1.1141618740808818e-07;1.0448723696509958;10.000191842726556;0.8335854375215862;0.01556076196223848;0.015562722013281871;0.7976528323215517;0.01494372414958371;0.7978707403493579
9.357384;1.044494580942304;0.8333330087137766;0.7978719208736581;-5.4054917903741955e-08;-1.1141846897162176e-07;1.044873503374835;10.00020688997637;0.8335850089067621;0.015560740795121488;0.015562751545855593;0.7976530531596217;0.014942854219148146;0.7978710449850354
9.367384;1.044494264739384;0.8333330083899837;0.7978719209506151;-5.3651870286488415e-08;-1.1142097569743445e-07;1.0448746021179984;10.000222259117734;0.8335845268146761;0.015560720525777108;0.015562780631666688;0.7976532683455296;0.01494197551196499;0.7978714091512789
9.377384;1.0444939184341913;0.833333008069765;0.7978719210180761;-5.325888439971423e-08;-1.1142252129117291e-07;1.044875665667;10.000237892695331;0.8335839942431897;0.015560701057935436;0.015562809204172334;0.7976534737133264;0.014941091042635;0.7978718382862009
9.387384;1.0444935416897938;0.8333330077538851;0.7978719210762637;-5.287764520279765e-08;-1.1142161507668065e-07;1.0448766943983225;10.000253736143387;0.8335834148893848;0.015560682283240038;0.015562837202285143;0.79765366505413;0.01494020255485781;0.7978723375786628
9.397384;1.0444931343160133;0.8333330074430997;0.7978719211256269;-5.250968276486161e-08;-1.1141654201048331e-07;1.0448776891429663;10.000269737017168;0.8335827922160602;0.0155606641115596;0.01556286456294943;0.7976538388150347;0.01493931092247038;0.7978729134719482
9.407384;1.0444926960003396;0.8333330071382021;0.7978719211669463;-5.215617719598779e-08;-1.1140562343678343e-07;1.0448786506718095;10.000285839866127;0.8335821287389932;0.015560646479436018;0.015562891216571713;0.7976539922889795;0.014938417247524595;0.7978735736357713
9.417384;1.0444922266161152;0.8333330068399226;0.797871921201301;-5.181789644696479e-08;-1.1138760881604493e-07;1.0448795791875019;10.00030198311093;0.8335814260608098;0.015560629337518431;0.015562917090316614;0.7976541236541198;0.014937524327663593;0.7978743251740849
9.427384;1.0444917267950105;0.8333330065488795;0.7978719212297303;-5.149534979798333e-08;-1.1136188245284542e-07;1.0448804745253681;10.000318097074434;0.833580685746347;0.015560612638214953;0.015562942115461229;0.7976542322198215;0.014936637670468184;0.797875173059769
9.437384;1.0444911983234262;0.8333330062656703;0.7978719212527611;-5.1188811586566265e-08;-1.1132828665772443e-07;1.0448813367785972;10.000334102198908;0.833579910209741;0.01556059633550578;0.015562966226416921;0.7976543185019456;0.014935764549703712;0.7978761197841983
9.447384;1.0444906438993453;0.8333330059910151;0.7978719212702116;-5.089818584997277e-08;-1.1128677573776242e-07;1.0448821664763048;10.000349907300922;0.8335791026567909;0.015560580391364922;0.015562989360716309;0.7976543836247857;0.014934911625844127;0.7978771655059708
9.457384;1.044490066287363;0.833333005725935;0.797871921281451;-5.062299747921096e-08;-1.112373391230162e-07;1.0448829641978856;10.000365413445767;0.8335782664420501;0.015560564789931987;0.015563011475696208;0.7976544286929088;0.014934083665231884;0.7978783082644114
9.467384;1.0444894676886411;0.8333330054717648;0.7978719212857776;-5.036251980927161e-08;-1.111801699491874e-07;1.0448837300386038;10.000380524300638;0.8335774050414975;0.01556054954954308;0.015563032560971564;0.7976544546551023;0.014933284168897087;0.7978795442577982
9.477384;1.0444888497626568;0.8333330052298038;0.7978719212824633;-5.0115867808145656e-08;-1.1111569955712363e-07;1.0448844635454;10.000395151827172;0.8335765222369713;0.015560534710362993;0.015563052624477177;0.7976544621818028;0.014932516598392662;0.7978808678723194
9.487384;1.0444882139454854;0.8333330050008877;0.7978719212705804;-4.988208785998324e-08;-1.1104436256278996e-07;1.0448851642641355;10.000409214815598;0.8335756217575847;0.015560520313651965;0.015563071673364005;0.7976544516113576;0.014931785238745394;0.797882271567114
9.497384;1.0444875615796447;0.833333004785155;0.7978719212490594;-4.966046608975565e-08;-1.1096626736081232e-07;1.0448858322526076;10.000422641821007;0.833574707252007;0.015560506406609057;0.015563089712639554;0.797654423423046;0.014931095767646473;0.7978837463058721
9.507384;1.0444868937752094;0.8333330045821302;0.7978719212169665;-4.9450864657638266e-08;-1.1088108167785596e-07;1.044886468331223;10.000435380033853;0.8335737829699561;0.015560493057570002;0.01556310674820804;0.7976543788458579;0.014930455426356681;0.7978852825582003
9.517384;1.0444862112342472;0.8333330043912349;0.7978719211736908;-4.925355074898961e-08;-1.1078818814465522e-07;1.0448870741551934;10.00044740009385;0.8335728540811244;0.015560480351925452;0.01556312277978372;0.797654319814906;0.014929872206859486;0.797886870900943
9.527384;1.04448551419018;0.8333330042123406;0.7978719211189661;-4.906868683309059e-08;-1.1068688057644227e-07;1.0448876519536745;10.00045869515514;0.8335719260586306;0.01556046837622278;0.015563137795226209;0.7976542483960403;0.01492935333063602;0.7978885018918603
9.537384;1.044484802494733;0.8333330040458687;0.797871921052715;-4.8896150950858055e-08;-1.105765471363935e-07;1.0448882041406338;10.000469275224477;0.833571003930581;0.01556045719892541;0.015563151778273443;0.7976541664967752;0.014928904177402929;0.7978901661956371
9.547384;1.0444840757820113;0.8333330038925961;0.7978719209748115;-4.873574483939022e-08;-1.1045681861191278e-07;1.0448887331756689;10.000479156154109;0.83357009237579;0.015560446856374976;0.015563164715613313;0.7976540759460626;0.014928528204479706;0.7978918553592383
9.557384;1.044483333620291;0.8333330037534559;0.7978719208849999;-4.8587397669914064e-08;-1.1032744645469011e-07;1.044889241629085;10.00048835654704;0.8335691963218821;0.015560437366790658;0.015563176591550647;0.7976539789208495;0.014928227351907714;0.7978935623053897
9.567384;1.0444825756558616;0.8333330036292578;0.7978719207829044;-4.845110957547263e-08;-1.1018802651239721e-07;1.0448897320423987;10.000496907367745;0.833568321013443;0.01556042876237971;0.015563187388914696;0.7976538786942488;0.014928002143673198;0.7978952808139933
9.577384;1.0444818017811326;0.8333330035204974;0.7978719206681109;-4.832671976307689e-08;-1.100380397223882e-07;1.044890206543514;10.000504851825825;0.8335674714073924;0.015560421099246526;0.015563197099778544;0.797653779589301;0.014927851464269502;0.7978970043811416
9.587384;1.0444810122788066;0.8333330034275689;0.7978719205404504;-4.821387335553229e-08;-1.0987712188518023e-07;1.044890666810465;10.000512226702021;0.8335666514630179;0.015560414442697684;0.015563205720902697;0.7976536859645693;0.014927772694321613;0.7978987253110896
9.597384;1.0444802077290598;0.8333330033510549;0.7978719204001956;-4.8112246242158666e-08;-1.0970514618873955e-07;1.0448911145087065;10.000519044438086;0.8335658638473606;0.015560408864421754;0.015563213235436638;0.7976536016676599;0.014927762316930368;0.797900434430731
9.607384;1.044479388813516;0.8333330032916026;0.7978719202479816;-4.802173933033674e-08;-1.0952215859608349e-07;1.0448915516871125;10.000525289706472;0.8335651100860506;0.015560404451277323;0.015563219606411468;0.7976535303334469;0.014927816497695173;0.7979021212896983
9.617384;1.0444785564245003;0.833333003249506;0.7978719200847321;-4.7942519200246315e-08;-1.0932835305020527e-07;1.0448919806713717;10.000530927249619;0.8335643908481748;0.015560401293078806;0.015563224790231374;0.797653475611963;0.014927931301211558;0.7979037747839887
9.627384;1.0444777117966486;0.8333330032244648;0.797871919911698;-4.787498327806935e-08;-1.0912403400385213e-07;1.0448924033820968;10.00053591267775;0.8335637062130735;0.015560399459814503;0.015563228753912086;0.7976534411787694;0.014928102567692001;0.7979053842215388
9.637384;1.04447685625741;0.8333330032157247;0.7978719197303923;-4.7819740342328396e-08;-1.0890952740189414e-07;1.0448928208170691;10.000540202376847;0.833563055482673;0.01556039900000838;0.015563231476437966;0.7976534309174987;0.014928325715282355;0.7979069400738827
9.647384;1.0444759909361043;0.8333330032224363;0.7978719195423623;-4.7777553216779474e-08;-1.0868517030854191e-07;1.0448932331449268;10.000543762569485;0.8335624366592749;0.015560399952614651;0.015563232941957359;0.7976534486297071;0.014928595458349202;0.7979084334496872
9.657384;1.0444751167154978;0.8333330032439328;0.7978719193489626;-4.774919511452164e-08;-1.0845140688296778e-07;1.0448936398814301;10.000546571379143;0.8335618467931142;0.015560402352074948;0.015563233145143886;0.7976534971880445;0.014928905368751015;0.7979098550599817
9.667384;1.0444742341427078;0.8333330032797953;0.7978719191511419;-4.773531260499777e-08;-1.08208933335293e-07;1.044894039994093;10.000548611626128;0.8335612830289765;0.015560406223631985;0.015563232102091746;0.7976535783899384;0.014929247799237136;0.7979111956206476
9.677384;1.0444733432401636;0.8333330033299258;0.7978719189492155;-4.773633309729983e-08;-1.0795887197737388e-07;1.0448944320458322;10.0005498655138;0.8335607430382725;0.015560411573257067;0.015563229852274525;0.7976536934048201;0.014929614514124733;0.7979124475929766
9.687384;1.0444724437496946;0.8333330033946083;0.7978719187429246;-4.775243052714746e-08;-1.0770278039773031e-07;1.044894814287428;10.000550316479357;0.8335602247973641;0.015560418382310167;0.015563226453995896;0.7976538429031856;0.014929997357347397;0.7979136060100261
9.697384;1.0444715359504724;0.8333330034742623;0.7978719185318853;-4.7783619957195254e-08;-1.0744238941917168e-07;1.0448951848168073;10.000549953198643;0.8335597261886684;0.015560426610173067;0.015563221974534634;0.7976540272591809;0.014930388314893201;0.7979146678340425
9.707384;1.0444706212778907;0.8333330035692085;0.7978719183159212;-4.782993462153615e-08;-1.071793066423952e-07;1.044895541622618;10.000548771199092;0.833559244631128;0.015560436196288361;0.015563216482172869;0.7976542471728139;0.014930779296577493;0.7979156313430469
9.717384;1.0444697020740998;0.8333330036798939;0.7978719180950621;-4.7891476613211416e-08;-1.0691482853565867e-07;1.0448958823483312;10.000546773629264;0.8335587772844735;0.015560447064964053;0.015563210050619284;0.7976545039991123;0.01493116229663211;0.7979164961973554
9.727384;1.0444687808810034;0.8333330038071303;0.7978719178694801;-4.7968281960690095e-08;-1.066498120717147e-07;1.0448962043195453;10.000543975638527;0.833558321873547;0.015560459143204178;0.015563202762938095;0.7976547992922022;0.014931530235928856;0.7979172636107603
9.737384;1.0444678600626731;0.8333330039518217;0.7978719176394269;-4.806024409347205e-08;-1.0638474272668657e-07;1.044896504820239;10.00054040880113;0.833557877096725;0.015560472379991808;0.015563194703153259;0.7976551342048791;0.014931877924054168;0.7979179357703724
9.747384;1.044466941790797;0.833333004114428;0.7978719174052642;-4.81671383193013e-08;-1.0612010817384749e-07;1.0448967809582193;10.00053612053035;0.833557442022988;0.015560486739679292;0.015563185942578054;0.7976555094304052;0.014932202033838594;0.7979185146443886
9.757384;1.0444660281630855;0.8333330042947217;0.7978719171676342;-4.828851815922808e-08;-1.0585664134711716e-07;1.0448970294398991;10.000531168879228;0.8335570153632947;0.01556050216924211;0.015563176531663619;0.7976559254614555;0.01493250012728548;0.7979190018001292
9.767384;1.044465121352407;0.8333330044920505;0.797871916927398;-4.8423604330501215e-08;-1.0559501067020784e-07;1.0448972467175088;10.000525615324838;0.8335565954972673;0.015560518575158376;0.015563166506164105;0.7976563828971949;0.014932769940980625;0.797919399530988
9.777384;1.0444642235921044;0.8333330047057524;0.7978719166852768;-4.857143987036272e-08;-1.0533542099120575e-07;1.0448974292282063;10.000519518980482;0.8335561808197685;0.01556053583010119;0.015563155898254714;0.7976568827919139;0.01493300958198666;0.7979197112883823
9.787384;1.0444633371228966;0.8333330049352634;0.7978719164416731;-4.873118417469989e-08;-1.0507774255654751e-07;1.0448975737495576;10.000512934848432;0.8335557700198594;0.015560553793731887;0.015563144736491723;0.7976574265118713;0.01493321829424499;0.7979199410104499
9.797384;1.0444624642908664;0.8333330051799075;0.7978719161968443;-4.890233726591368e-08;-1.04821895361379e-07;1.0448976779124834;10.000505915138291;0.8335553623251767;0.015560572331481231;0.015563133047031488;0.7976580148640396;0.014933396905684475;0.7979200928250197
9.807384;1.0444616075509068;0.8333330054387734;0.797871915951066;-4.908481183572562e-08;-1.0456787648173833e-07;1.044897740497926;10.000498510312502;0.833554957131077;0.015560591326891152;0.015563120866508927;0.7976586474157739;0.014933547116440609;0.7979201706558163
9.817384;1.0444607692786823;0.8333330057108373;0.7978719157045676;-4.927868764605088e-08;-1.0431550100933435e-07;1.0448977612802155;10.000490771116505;0.8335545532591307;0.015560610685404493;0.01556310824767864;0.7976593221459316;0.014933669902279276;0.7979201770220364
9.827384;1.0444599518194715;0.8333330059950064;0.7978719154574446;-4.948382592142871e-08;-1.0406445189201852e-07;1.0448977405089042;10.000482749291807;0.8335541492093216;0.015560630329364547;0.015563095255191721;0.7976600349324053;0.014933764690905092;0.7979201126306847
9.837384;1.0444591579761338;0.8333330062899151;0.7978719152097361;-4.9699781515150584e-08;-1.038146247508023e-07;1.0448976783850816;10.000474494058869;0.8335537442942142;0.015560650190041516;0.015563081966854355;0.7976607796385501;0.014933830023802218;0.797919977242717
9.847384;1.0444583912440235;0.833333006593859;0.7978719149615036;-4.992592854913791e-08;-1.0356615564595187e-07;1.0448975747586475;10.000466051205843;0.8335533390688271;0.01556067021039178;0.015563068471729237;0.797661549080494;0.01493386411076721;0.797919770080302
9.857384;1.044457655096465;0.8333330069052011;0.7978719147127808;-5.016164234196411e-08;-1.0331914503554306e-07;1.044897429020516;10.000457465266189;0.8335529346528884;0.01556069035448868;0.015563054857735811;0.7976623359344025;0.01493386466483098;0.7979194896012561
9.867384;1.0444569519799731;0.8333330072229004;0.7978719144635837;-5.0406649597252586e-08;-1.030735410713351e-07;1.0448972402018348;10.00044878017751;0.8335525319903357;0.015560710605937745;0.015563041207531438;0.7976631333821796;0.014933829171620129;0.7979191341260149
9.877384;1.0444562830647015;0.8333330075465929;0.7978719142139485;-5.066120962412595e-08;-1.0282921595765597e-07;1.0448970072245167;10.000440038535745;0.8335521317268897;0.01556073096039279;0.01556302760432318;0.7976639360472655;0.014933755462981889;0.7979187026454446
9.887384;1.0444556485538474;0.833333007876305;0.7978719139638253;-5.092579085838614e-08;-1.0258603837281601e-07;1.0448967290958706;10.000431279589069;0.8335517346429883;0.015560751417095765;0.015563014129967948;0.7976647408981323;0.01493364203240456;0.7979181943325421
9.897384;1.0444550479856145;0.8333330082122532;0.7978719137129654;-5.120074179288651e-08;-1.0234391757887491e-07;1.044896405068743;10.000422535903816;0.8335513421086319;0.015560771965372111;0.015563000861448881;0.7976655468443703;0.014933488576199822;0.7979176078217017
9.907384;1.0444544804729643;0.8333330085548342;0.7978719134609006;-5.148638027093019e-08;-1.0210286744060514e-07;1.044896035035797;10.00041382808601;0.8335509558264741;0.015560792579869418;0.01556298787119931;0.7976663533440997;0.014933296491943693;0.7979169410409399
9.917384;1.0444539450039079;0.8333330089047457;0.7978719132070768;-5.178319796703332e-08;-1.0186301821791694e-07;1.0448956199493775;10.000405162604117;0.8335505771097356;0.015560813228293538;0.015562975222347458;0.7976671601797715;0.014933068227119694;0.7979161911236848
9.927384;1.044453440884304;0.8333330092631133;0.7978719129512281;-5.209193671035658e-08;-1.0162458669843264e-07;1.0448951616028026;10.000396537165619;0.8335502069126925;0.015560833875567615;0.015562962967994092;0.7976679685902924;0.014932805794363789;0.7979153550085868
9.937384;1.0444529678595809;0.8333330096313318;0.7978719126936676;-5.241352421909521e-08;-1.0138791666630017e-07;1.0448946617671306;10.000387945229662;0.8335498467787787;0.015560854486949719;0.015562951156558005;0.7976687816133965;0.014932509956597586;0.7979144306675726
9.947384;1.0444525255842032;0.8333330100107107;0.7978719124353258;-5.274887088778422e-08;-1.0115357228928717e-07;1.0448941215586378;10.000379377331615;0.8335494995665852;0.01556087504157914;0.0155629398259716;0.7976696030006785;0.014932180304142333;0.7979134177785969
9.957384;1.044452113165285;0.83333301040231;0.797871912177833;-5.3098724553431e-08;-1.0092241447761059e-07;1.0448935416520018;10.00037082489489;0.8335491693294382;0.015560895546172482;0.01556292898697922;0.7976704363389782;0.014931815700446539;0.7979123176765228
9.967384;1.04445172932438;0.8333330108069291;0.7978719119235189;-5.346379440596323e-08;-1.006955425552589e-07;1.04489292283765;10.000362284595798;0.8335488607917798;0.01556091603483859;0.015562918618831266;0.7976712854325679;0.014931415323794422;0.7979111327705822
9.977384;1.0444513727212181;0.8333330112249923;0.7978719116750308;-5.3845049089633816e-08;-1.0047406825489241e-07;1.0448922662025808;10.00035376193372;0.8335485788679301;0.015560936558078687;0.015562908693702191;0.7976721548752955;0.014930979884564233;0.7979098656994673
9.987384;1.0444510418671613;0.833333011656567;0.7978719114349156;-5.424379389449839e-08;-1.0025884075489471e-07;1.044891573077162;10.000345270152184;0.8335483279475441;0.015560957169939637;0.015562899204612166;0.7976730496082458;0.014930511789743951;0.7979085190815852
9.997384;1.044450734637619;0.8333330121018092;0.7978719112055549;-5.466132624146459e-08;-1.0005019838877394e-07;1.044890844931944;10.000336818837752;0.8335481113048527;0.015560977919785684;0.015562890162825263;0.7976739741986811;0.014930014036950823;0.7979070957113411
10.007384;1.0444504478013328;0.8333330125613949;0.7978719109892344;-5.509854247028085e-08;-9.984795879578158e-08;1.0448900830528665;10.000328403510855;0.8335479315202909;0.015560998851219119;0.015562881578447357;0.7976749326820138;0.014929488888330355;0.7979055980497354
10.017384;1.0444501769566084;0.8333330130363861;0.7978719107880762;-5.5555803127460444e-08;-9.965179474623546e-08;1.0448892881755343;10.000320009776758;0.8335477911650288;0.0155610200010125;0.01556287345093067;0.7976759284087758;0.014928936997653549;0.7979040270862664
10.027384;1.044449916954394;0.8333330135277723;0.7978719106040124;-5.6032817678906854e-08;-9.946161451819784e-08;1.0448884605292963;10.000311622396271;0.8335476926863723;0.015561041391057965;0.015562865771697236;0.7976769637886815;0.014928356946986522;0.7979023823882859
10.037384;1.0444496625831672;0.8333330140363145;0.7978719104388509;-5.652851723091579e-08;-9.927763562231614e-08;1.0448876003552396;10.000303226848017;0.8335476378749018;0.01556106302444586;0.015562858535681576;0.7976780404433417;0.014927745733815535;0.7979006640416592
10.047384;1.0444494092487648;0.8333330145627722;0.7978719102941068;-5.7041309834332665e-08;-9.91003512650911e-08;1.0448867082692828;10.000294808787169;0.833547627442038;0.015561084895032877;0.015562851749040377;0.7976791594436731;0.014927099743830474;0.7978988742263153
10.057384;1.0444491532507454;0.8333330151080552;0.7978719101707107;-5.756956448586699e-08;-9.893043462793285e-08;1.0448857851249143;10.000286355496543;0.8335476609397099;0.015561106997327826;0.015562845419164792;0.7976803213809013;0.014926415082325999;0.7978970166049988
10.067384;1.0444488915112606;0.8333330156730938;0.7978719100690108;-5.8111746935409284e-08;-9.876845362529047e-08;1.0448848318323452;10.000277855835273;0.8335477371191633;0.01556112933188982;0.015562839544569653;0.7976815266342279;0.014925688312958199;0.7978950948741959
10.077384;1.0444486212793758;0.8333330162586133;0.7978719099888819;-5.866628186335324e-08;-9.861453068039482e-08;1.0448838493448358;10.000269297419033;0.8335478544367692;0.01556115191087281;0.015562834118417357;0.7976827756019759;0.014924917679715743;0.7978931125266705
10.087384;1.0444483400846831;0.8333330168650326;0.7978719099296518;-5.92315141440198e-08;-9.846821337448368e-08;1.044882838523223;10.000260661388976;0.8335480113944522;0.015561174752751079;0.015562829129135591;0.7976840685775543;0.01492410313390272;0.797891073293442
10.097384;1.0444480457976282;0.8333330174926228;0.7978719098901481;-5.980581336186593e-08;-9.832878765838104e-08;1.0448817998377844;10.000251918189095;0.8335482064730718;0.015561197869683803;0.01556282455476317;0.7976854057632343;0.014923245882563628;0.7978889807282362
10.107384;1.0444477366730565;0.8333330181416743;0.7978719098689497;-6.038789122696276e-08;-9.819577676826678e-08;1.0448807333642138;10.000243028221472;0.833548437776367;0.015561221268082853;0.01556282036248914;0.7976867875491045;0.014922348458347872;0.7978868375197768
10.117384;1.044447411249155;0.8333330188122987;0.7978719098645489;-6.097714169184633e-08;-9.80690019635379e-08;1.044879639233605;10.000233948931777;0.8335487029575245;0.015561244956561034;0.015562816514692518;0.7976882142944853;0.014921414413441421;0.7978846452039384
10.127384;1.0444470682585059;0.8333330195041457;0.797871909875504;-6.157348445427016e-08;-9.794811407011565e-08;1.044878517842064;10.000224643039177;0.8335489994052643;0.015561268942753118;0.015562812980086226;0.7976896854210566;0.014920447555961175;0.7978824038574182
10.137384;1.0444467067254888;0.8333330202164702;0.7978719099006485;-6.217679885437733e-08;-9.783213971485765e-08;1.0448773694522446;10.000215078030005;0.8335493241890768;0.015561293227394411;0.015562809747698808;0.797691198799767;0.014919451678847265;0.7978801122582928
10.147384;1.0444463261676205;0.8333330209484525;0.7978719099391879;-6.278651096582745e-08;-9.771956228439081e-08;1.044876193867945;10.000205222631559;0.8335496739374227;0.01556131781058009;0.015562806836228894;0.7976927511852442;0.014918431051025607;0.7978777685418733
10.157384;1.044445926727109;0.8333330216994649;0.7978719099908297;-6.340148783152072e-08;-9.760879166945124e-08;1.0448749905666894;10.000195047179284;0.8335500449251815;0.015561342696720373;0.015562804288871178;0.7976943391039473;0.014917390475863638;0.7978753706364993
10.167384;1.044445509057536;0.8333330224690233;0.7978719100559836;-6.402002850633169e-08;-9.749844449926495e-08;1.0448737589846269;10.000184523062744;0.8335504331956006;0.015561367889149755;0.015562802157015013;0.7976959591062266;0.01491633401465151;0.7978729167407153
10.177384;1.0444450740892488;0.8333330232564653;0.7978719101357966;-6.463993597328038e-08;-9.738728085085516e-08;1.0448724989851528;10.000173623901482;0.83355083472722;0.015561393393819576;0.015562800498056624;0.7976976074027642;0.014915263965628507;0.7978704058462581
10.187384;1.0444446229233215;0.8333330240608047;0.7978719102320099;-6.525876327368524e-08;-9.727421370955832e-08;1.0448712114345204;10.000162326634088;0.8335512456210487;0.015561419227436844;0.015562799393629147;0.7976992797543684;0.01491418131751693;0.7978678379691595
10.197384;1.044444156819419;0.8333330248809154;0.7978719103466295;-6.58740518973329e-08;-9.715851124316183e-08;1.0448698981458566;10.000150609750607;0.8335516621284329;0.015561445403659302;0.015562798957870763;0.7977009717753751;0.014913086396261377;0.7978652139623789
10.207384;1.044443677105045;0.8333330257156402;0.7978719104814009;-6.648349397024927e-08;-9.703976389284792e-08;1.0448685610880166;10.000138456229235;0.8335520805783321;0.015561471913170066;0.015562799319064185;0.7977026793184816;0.014911979352599287;0.797862534525477
10.217384;1.044443185004023;0.8333330265636315;0.7978719106374549;-6.708515213548566e-08;-9.691765533948717e-08;1.0448672018565142;10.000125858156279;0.8335524975281082;0.015561498725439207;0.01556280059667903;0.7977043988151058;0.01491086147492635;0.797859799404215
10.227384;1.0444426814447916;0.8333330274232419;0.7978719108153256;-6.767746331682787e-08;-9.679201453240815e-08;1.044865821944514;10.000112818483665;0.8335529102492318;0.015561525797408335;0.015562802898365227;0.7977061274090892;0.014909736247597024;0.797857008194192
10.237384;1.0444421668961084;0.8333330282925993;0.7978719110150803;-6.825886980071433e-08;-9.666317200314291e-08;1.0448644232903757;10.000099350048824;0.8335533169318062;0.01556155307288297;0.01556280632354202;0.7977078626994726;0.014908608658255959;0.797854161442247
10.247384;1.0444416414483808;0.833333029169539;0.7978719112364069;-6.88276063058679e-08;-9.653205666611142e-08;1.0448630085623494;10.000085470218888;0.8335537162779469;0.015561580479485164;0.015562810950174784;0.7977096018155362;0.014907483538603277;0.7978512606477018
10.257384;1.0444411052123708;0.8333330300514409;0.7978719114786805;-6.93820758872379e-08;-9.639958024907468e-08;1.044861581222441;10.000071196148262;0.833554106855291;0.015561607923881495;0.015562816816094303;0.797711340413796;0.014906364271741048;0.7978483081041379
10.267384;1.0444405588635874;0.8333330309354772;0.7978719117411424;-6.992149138561343e-08;-9.626595957282308e-08;1.0448601456120128;10.000056539955876;0.8335544863907587;0.015561635288998382;0.015562823909722072;0.7977130729814246;0.01490525239384359;0.7978453067052034
10.277384;1.044440004087827;0.83333303181909;0.7978719120232186;-7.04459396277244e-08;-9.613085471374253e-08;1.0448587069253004;10.00004149957089;0.8335548513674377;0.015561662441543962;0.015562832168642094;0.7977147939726533;0.0149041480165715;0.797842259224398
10.287384;1.0444394434959001;0.8333330327000921;0.7978719123247442;-7.095580868402886e-08;-9.599389904002778e-08;1.0448572709087935;10.000026055420797;0.8335551973118576;0.015561689241817063;0.01556284149711734;0.7977164983016166;0.014903050576836245;0.79783916843607
10.297384;1.0444388799834894;0.8333330335764727;0.7978719126460666;-7.145154328145293e-08;-9.585484704358054e-08;1.044855843593707;10.000010180825807;0.8335555195012818;0.015561715552695815;0.01556285180303027;0.7977181813476961;0.014901959319281287;0.7978360386898493
10.307384;1.0444383161619297;0.8333330344461741;0.7978719129880545;-7.193389794098793e-08;-9.57134290634681e-08;1.044854431033442;9.999993855544588;0.8335558138656237;0.015561741252858132;0.015562863019910512;0.7977198390568087;0.014900873355755696;0.7978328768193949
10.317384;1.044437754212271;0.8333330353068146;0.7978719133517617;-7.240396017714506e-08;-9.55692286887871e-08;1.0448530386317432;9.999977071443956;0.8335560778704985;0.015561766244115283;0.015562875101528068;0.7977214679639543;0.014899791547496367;0.7978296906165575
10.327384;1.0444371959722785;0.833333036155615;0.7978719137379583;-7.286286389733446e-08;-9.542161935085489e-08;1.0448516705501703;9.999959832246528;0.8335563105232172;0.015561790444784568;0.015562888012777708;0.7977230649055514;0.014898712241817885;0.7978264865081517
10.337384;1.0444366430928829;0.8333330369896592;0.797871914147149;-7.331168540771792e-08;-9.526979755154837e-08;1.044850329949529;9.999942150063633;0.8335565112052346;0.01556181377782258;0.015562901726430907;0.7977246263999038;0.014897632966086349;0.7978232691878552
10.347384;1.044436097304659;0.8333330378059967;0.7978719145799746;-7.375159268642143e-08;-9.511293553706286e-08;1.0448490195016042;9.999924038892425;0.8335566786498124;0.01556183616671382;0.015562916222342713;0.79772614803608;0.014896550521780101;0.7978200425672534
10.357384;1.0444355605767104;0.833333038601455;0.7978719150372782;-7.418390779155194e-08;-9.495029014844277e-08;1.044847741304747;9.99990551077173;0.8335568110673441;0.015561857538906997;0.015562931486663645;0.7977276245214094;0.014895461711441474;0.7978168100204952
10.367384;1.0444350348157465;0.8333330393727237;0.7978719155197357;-7.460994274616557e-08;-9.478111821842127e-08;1.0448464965811641;9.999886577548663;0.8335569068415812;0.015561877826294198;0.015562947506241018;0.7977290504711014;0.014894364258874726;0.7978135746860323
10.377384;1.0444345215173414;0.8333330401167337;0.7978719160277041;-7.503084566702876e-08;-9.46045659058906e-08;1.044845285772029;9.999867252487691;0.8335569650867553;0.01556189696595648;0.015562964262250897;0.7977304211564973;0.014893257184347981;0.7978103409273112
10.387384;1.0444340218476376;0.8333330408307186;0.7978719165614374;-7.544766899659696e-08;-9.441972144808498e-08;1.0448441086355122;9.999847549506708;0.8335569857761911;0.015561914906060792;0.015562981728064446;0.7977317325331342;0.014892140549076772;0.7978071154915606
10.397384;1.0444335366720845;0.8333330415120148;0.7978719171210595;-7.586146097852769e-08;-9.422571410282064e-08;1.0448429639468109;9.999827485993585;0.8335569695701118;0.015561931610093034;0.015562999871081793;0.797732980858396;0.014891014909128638;0.7978039065393301
10.407384;1.0444330663942145;0.8333330421580788;0.7978719177062218;-7.627318927694906e-08;-9.402176646415118e-08;1.044841849418947;9.999807088481344;0.8335569177905042;0.015561947054178077;0.015563018660778968;0.7977341627822071;0.0148898808067994;0.7978007213746606
10.417384;1.0444326111216033;0.8333330427666298;0.7978719183160269;-7.668374164373042e-08;-9.380723305100947e-08;1.0448407624216203;9.999786390873957;0.8335568324439412;0.015561961213096435;0.015563038076831402;0.7977352759916313;0.014888738455034575;0.797797565742762
10.427384;1.0444321710135205;0.8333330433357078;0.7978719189491428;-7.709409500618304e-08;-9.358166879500552e-08;1.0448397009408883;9.999765428483668;0.8335567160551924;0.015561974044747648;0.015563058108446694;0.7977363196113092;0.014887587154919044;0.7977944450336002
10.437384;1.0444317464471018;0.8333330438637135;0.797871919603661;-7.750529371376861e-08;-9.334497718928447e-08;1.0448386639807823;9.999744241755293;0.8335565715103386;0.015561985495080853;0.015563078750030527;0.7977372938835823;0.01488642464693854;0.7977913645725542
10.447384;1.0444313380641246;0.8333330443494092;0.7978719202770412;-7.79181832924215e-08;-9.309752690949591e-08;1.0448376514694435;9.999722883283287;0.8335564020721751;0.015561995516791865;0.015563099997542552;0.7977381994359228;0.014885247442920345;0.7977883287414682
10.457384;1.04443094666488;0.8333330447919264;0.7978719209665123;-7.833321882429919e-08;-9.284010474456328e-08;1.044836664068324;9.99970141387788;0.8335562114021239;0.015562004074742517;0.01556312184358871;0.7977390368829835;0.01488405191013159;0.7977853417179118
