time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.687384;1.0443897260624981;0.8333330334938285;0.7978719253234433;-7.474513882469117e-08;-4.684024684199788e-08;1.0448751186121688;10.000201807227928;0.8334228840762996;0.015562866420977881;0.015561776892404408;0.7977898794216219;0.014789788149165721;0.7977177916570131
8.697384;1.0443895050610892;0.8333330335227441;0.7978719249987506;-7.458008451836183e-08;-4.683423519491651e-08;1.044875581979373;10.000222371261627;0.8334227348572393;0.015562872985032597;0.015561752666890919;0.7977892176236973;0.01479101783833242;0.7977153095368154
8.707384;1.044389244047135;0.8333330335453253;0.7978719246901949;-7.441367614421417e-08;-4.6843170801039024e-08;1.044876031006551;10.000243560200472;0.8334226910385062;0.015562879247933847;0.015561727399870712;0.7977885613872279;0.014792228833931059;0.7977128570070235
8.717384;1.0443889444354661;0.833333033562788;0.7978719243973467;-7.424742473689831e-08;-4.6866670684488125e-08;1.0448764632218965;10.000265347483666;0.8334227544640962;0.015562885183030303;0.015561701148982957;0.7977879139078092;0.014793420953889401;0.7977104378472399
8.727384;1.0443886076642879;0.8333330335763368;0.797871924119457;-7.40827008963088e-08;-4.690438469570174e-08;1.0448768768430279;10.000287702037255;0.8334229271644235;0.015562890758007786;0.01556167396553826;0.797787279089132;0.014794594858213722;0.7977080542503687
8.737384;1.0443882352370477;0.8333330335871096;0.7978719238551073;-7.39208335097776e-08;-4.695608085259275e-08;1.0448772706236602;10.000310589162153;0.8334232114592298;0.015562895929183905;0.015561645900770658;0.7977866608104258;0.014795751434710623;0.7977057081012333
8.747384;1.0443878288727186;0.833333033596213;0.7978719236024192;-7.37629966034281e-08;-4.702173987277767e-08;1.044877643447617;10.000333974569802;0.8334236092873023;0.015562900634147352;0.015561617013138058;0.7977860618323774;0.014796891908169728;0.7977034019661451
8.757384;1.0443873905150003;0.8333330336047425;0.7978719233597407;-7.361008343242651e-08;-4.710155623219671e-08;1.0448779941114363;10.00035781714887;0.8334241214658576;0.015562904791928959;0.01556158736411832;0.7977854831947805;0.014798018566848368;0.7977011391912401
8.767384;1.0443869222151407;0.8333330336138952;0.7978719231260332;-7.346283936694363e-08;-4.719573564357706e-08;1.0448783214118849;10.000382057684467;0.8334247477339698;0.015562908310438068;0.015561557004496048;0.7977849245717548;0.014799135049886706;0.7976989231873042
8.777384;1.044386425957536;0.8333330336250621;0.7978719229007288;-7.332211077268765e-08;-4.730419557082571e-08;1.0448786244238872;10.000406619775921;0.8334254873482005;0.015562911096593265;0.015561525968007967;0.7977843852582738;0.014800245593607804;0.7976967565110779
8.787384;1.0443859036308476;0.8333330336396927;0.7978719226834985;-7.31890133420839e-08;-4.7426399693204977e-08;1.0448789023853424;10.000431418068246;0.8334263394689584;0.015562913063261304;0.015561494286014025;0.7977838650684022;0.014801354111783408;0.7976946402750615
8.797384;1.0443853573377384;0.8333330336590169;0.7978719224741159;-7.306485865956386e-08;-4.756148882237682e-08;1.044879154166275;10.000456369107313;0.8334273032512873;0.01556291413205018;0.015561462000959578;0.7977833644964537;0.014802463713884497;0.7976925741714681
8.807384;1.0443847896579923;0.8333330336839785;0.7978719222722636;-7.295087281330583e-08;-4.770858663384969e-08;1.0448793781299304;10.000481403155252;0.833428377897694;0.01556291423559665;0.015561429157890484;0.7977828841440714;0.014803576443852355;0.7976905566414927
8.817384;1.0443842035120634;0.8333330337154518;0.7978719220772984;-7.28480805421678e-08;-4.786702283301525e-08;1.0448795725578137;10.000506468749027;0.8334295625410104;0.015562913316357384;0.015561395790465836;0.7977824242651352;0.014804692811961345;0.7976885850604258
8.827384;1.0443836018724446;0.8333330337543645;0.7978719218881859;-7.275747872517869e-08;-4.803630902826332e-08;1.0448797361912758;10.000531528018449;0.8334308556494856;0.01556291132090535;0.015561361916657915;0.7977819848886251;0.01480581127080148;0.7976866565269236
8.837384;1.044382987583882;0.8333330338016435;0.7978719217038025;-7.268012996519376e-08;-4.8215935909113404e-08;1.0448798685554126;10.000556550193776;0.8334322542426462;0.015562908197579831;0.015561327541259946;0.797781566565575;0.014806928467462198;0.7976847688704268
8.847384;1.0443823631626503;0.8333330338581164;0.7978719215234724;-7.261698527779077e-08;-4.8405395633974865e-08;1.0448799697535593;10.000581510902792;0.8334337535386765;0.015562903903035524;0.015561292661769555;0.7977811711372341;0.014808040492823051;0.7976829206708472
8.857384;1.0443817305632102;0.8333330339243422;0.7978719213472498;-7.25687062080363e-08;-4.860449811697858e-08;1.044880039911719;10.000606402736205;0.8334353471780324;0.015562898414706284;0.015561257277348842;0.797780801222166;0.014809144497371262;0.7976811106509544
8.867384;1.0443810912711795;0.8333330340004934;0.7978719211756846;-7.25356647185118e-08;-4.8813534095184474e-08;1.044880078928889;10.000631248896903;0.8334370278568923;0.015562891734567687;0.015561221399143238;0.7977804590382909;0.01481023962831399;0.7976793376934853
8.877384;1.0443804466779465;0.8333330340863817;0.7978719210093836;-7.251798002253765e-08;-4.9033234474232394e-08;1.04488008661595;10.000656096542945;0.8334387878313478;0.015562883879058485;0.015561185057001875;0.7977801463347362;0.01481132692456704;0.7976776012913386
8.887384;1.0443797982085243;0.8333330341814781;0.797871920848757;-7.251552266272286e-08;-4.9264752123464864e-08;1.0448800627187047;10.000680990989299;0.8334406189122797;0.0155628748744537;0.015561148297049014;0.7977798650933982;0.014812408653884345;0.7976759018567743
8.897384;1.0443791471079176;0.8333330342848714;0.7978719206940442;-7.252794740389082e-08;-4.950958008514332e-08;1.0448800068541197;10.000705959729489;0.8334425125368626;0.015562864762084128;0.015561111173572296;0.7977796176033518;0.01481348705576795;0.7976742407390783
8.907384;1.04437849427916;0.8333330343951953;0.7978719205455566;-7.255470462476401e-08;-4.976939648149667e-08;1.0448799186755453;10.000731013553054;0.8334444603309347;0.015562853595906121;0.01556107374643956;0.7977794056331088;0.014814563191615157;0.7976726199942854
8.917384;1.0443778404210147;0.8333330345106112;0.7978719204040008;-7.259494831061136e-08;-5.004592840436365e-08;1.0448797978900504;10.000756151741266;0.8334464547753434;0.015562841438484725;0.015561036082678031;0.7977792296009129;0.014815637415539021;0.7976710422649924
8.927384;1.044377186221603;0.833333034629043;0.7978719202706274;-7.264748024256382e-08;-5.034067999418736e-08;1.044879644076561;10.00078136953193;0.8334484896558068;0.015562828366823976;0.015560998255555012;0.7977790888392516;0.014816710914873412;0.7976695109840547
8.937384;1.0443765323972243;0.8333330347486351;0.7978719201470504;-7.271099306252289e-08;-5.065464967932423e-08;1.0448794568994222;10.000806669172189;0.8334505600858271;0.015562814470025417;0.015560960348482304;0.7977789824109899;0.014817786388046622;0.7976680308208753
8.947384;1.0443758799041736;0.8333330348681199;0.7978719200349961;-7.278451770310015e-08;-5.0988421923809574e-08;1.0448792366819208;10.000832066983529;0.8334526621099607;0.015562799833560972;0.015560922459359765;0.7977789090395093;0.014818867397293208;0.797666607750209
8.957384;1.0443752304351628;0.8333330349868528;0.7978719199362166;-7.286770026673549e-08;-5.1342442269583786e-08;1.044878984767964;10.000857592813388;0.8334547923695945;0.015562784531127178;0.015560884692060978;0.7977788665785979;0.014819957272839687;0.7976652484637391
8.967384;1.0443745867798873;0.8333330351045316;0.797871919852495;-7.296084610127921e-08;-5.171713918723007e-08;1.0448787032654512;10.000883287801495;0.8334569480460315;0.015562768630140061;0.015560847147428728;0.7977788522428801;0.01482105814444761;0.7976639597965708
8.977384;1.0443739526974902;0.8333330352209186;0.797871919785691;-7.306478448625857e-08;-5.2112891762527196e-08;1.0448783943826412;10.000909203092663;0.8334591271132676;0.015562752200154142;0.015560809920280064;0.7977788633935922;0.014822170443176092;0.797662748522619
8.987384;1.0443733323454727;0.8333330353358177;0.7978719197376845;-7.318057012409557e-08;-5.252985696016677e-08;1.0448780601070409;10.000935399243087;0.8334613286589316;0.01556273531475256;0.015560773089065536;0.7977788980477084;0.014823293298807768;0.7976616212087608
8.997384;1.044372729737452;0.8333330354491681;0.7978719197100655;-7.330929945062691e-08;-5.296784891635138e-08;1.044877702374542;10.000961942791925;0.8334635525316479;0.015562718046703797;0.015560736708595481;0.7977789548591435;0.014824425324247955;0.7976605837514833
9.007384;1.0443721485610933;0.8333330355610709;0.7978719197038423;-7.345207819134583e-08;-5.3426391798349974e-08;1.0448773231067638;10.000988894219384;0.8334657985484407;0.015562700469074577;0.015560700819477514;0.7977790329428834;0.01482556492834693;0.7976596407852161
9.017384;1.0443715921393257;0.8333330356716232;0.7978719197195474;-7.360986060328006e-08;-5.3904732814998663e-08;1.0448769240545044;10.001016301088983;0.8334680662807173;0.0155626826679116;0.015560665457880814;0.7977791317988251;0.01482671053228342;0.7976587956015667
9.027384;1.0443710632992946;0.833333035780564;0.7978719197576342;-7.378320531846419e-08;-5.440182566024862e-08;1.0448765069332027;10.001044205339879;0.8334703554153835;0.015562664749250145;0.015560630655292836;0.7977792511001273;0.014827860792523077;0.7976580503054951
9.037384;1.0443705642120886;0.833333035887164;0.7978719198186557;-7.397216287716802e-08;-5.4916477866259765e-08;1.0448760738518095;10.001072643042237;0.8334726659194014;0.0155626468281982;0.015560596430526083;0.7977793903854371;0.014829014126675272;0.797657405453455
9.047384;1.0443700964062026;0.8333330359905494;0.7978719199030693;-7.417634451088645e-08;-5.544756216838629e-08;1.0448756275371103;10.00110162949893;0.8334749977800632;0.015562629013617917;0.015560562775861047;0.7977795487937587;0.014830168362979177;0.7976568597325551
9.057384;1.044369661119063;0.8333330360899693;0.7978719200109642;-7.439518901543179e-08;-5.59941230465371e-08;1.0448751709574877;10.001131150700731;0.8334773505323839;0.015562611399530524;0.015560529653395216;0.7977797246301941;0.014831321405195703;0.7976564106123485
9.067384;1.0443692597801013;0.8333330361846885;0.7978719201419691;-7.462834773182743e-08;-5.655546639466747e-08;1.044874706742246;10.001161173235854;0.8334797227840363;0.01556259405957894;0.015560497006649146;0.7977799150076496;0.014832471938916169;0.7976560552683537
9.077384;1.0443688940292741;0.8333330362737855;0.7978719202953042;-7.487584252185473e-08;-5.713129032894229e-08;1.0448742370311717;10.001191655780051;0.8334821119551042;0.015562577049397144;0.015560464770399962;0.7977801157818667;0.01483361961670133;0.7976557905393654
9.087384;1.044368565340937;0.8333330363561674;0.7978719204698542;-7.513782029554825e-08;-5.7721718404701855e-08;1.0448737634927703;10.001222542206579;0.8334845144103061;0.015562560416493256;0.0155604328729748;0.7977803214106699;0.014834765049415659;0.7976556127145421
9.097384;1.0443682750612353;0.833333036430699;0.7978719206642564;-7.541417949565244e-08;-5.8327265824463574e-08;1.0448732871199902;10.001253754105564;0.8334869262422369;0.015562544202743436;0.015560401238464429;0.797780525036576;0.01483590953742203;0.7976555183051457
9.107384;1.044368024531428;0.833333036496264;0.797871920876901;-7.570443875750507e-08;-5.894885629388765e-08;1.044872808204344;10.001285196084693;0.8334893441815765;0.01556252844221724;0.01556036979456182;0.7977807192921949;0.014837054708195659;0.7976555047186873
9.117384;1.0443678146650985;0.8333330365518259;0.797871921105787;-7.600793482422894e-08;-5.958762977803828e-08;1.0448723267780469;10.001316753127464;0.8334917656099987;0.015562513161517305;0.01556033848568964;0.7977808972790579;0.014838202026742726;0.7976555703329002
9.127384;1.044367645692204;0.8333330365965809;0.7978719213484453;-7.632411714431842e-08;-6.024445579829798e-08;1.0448718430445694;10.001348286333243;0.8334941882248578;0.015562498375771528;0.015560307285386245;0.7977810532155202;0.014839351798679814;0.7976557149753447
9.137384;1.0443675173056444;0.8333330366299884;0.7978719216021575;-7.665273408880379e-08;-6.091966688147158e-08;1.0448713574699453;10.001379643972049;0.8334966103649996;0.015562484083983311;0.01556027619783188;0.7977811827023341;0.014840502525140076;0.7976559401515686
9.147384;1.0443674287167999;0.8333330366515583;0.7978719218644263;-7.699375484788198e-08;-6.161311870369098e-08;1.0448708706910041;10.001410670785447;0.833499031123478;0.01556247027005382;0.015560245246160828;0.797781282613477;0.014841651329923176;0.7976562480670113
9.157384;1.0443673786133416;0.8333330366606726;0.7978719221331978;-7.734706702476685e-08;-6.232413586295471e-08;1.0448703832763389;10.001441210537523;0.8335014494596881;0.01556245690345136;0.015560214461667828;0.7977813511273314;0.014842794650670448;0.7976566405909938
9.167384;1.0443673651045828;0.8333330366565868;0.797871922406526;-7.771234156290676e-08;-6.305138991094307e-08;1.0448698954838906;10.001471114169652;0.8335038635406884;0.015562443942768473;0.015560183880465997;0.7977813878843624;0.0148439288137706;0.7976571191301763
9.177384;1.0443673858923914;0.8333330366384962;0.797871922682283;-7.80891270502618e-08;-6.379309014521341e-08;1.044869407217155;10.001500253481689;0.8335062709272464;0.01556243134841135;0.015560153537843392;0.7977813933692067;0.014845050483832875;0.7976576846439276
9.187384;1.044367438735254;0.8333330366056453;0.7978719229583675;-7.847693931030951e-08;-6.454737691972035e-08;1.0448689181270507;10.001528535332957;0.8335086685574823;0.015562419092475261;0.015560123457808779;0.7977813675849752;0.01484615635438704;0.7976583367737148
9.197384;1.044367521797451;0.8333330365573819;0.7978719232329657;-7.887532207367809e-08;-6.53125128781603e-08;1.0448684278013656;10.001555910131357;0.8335110523768435;0.01556240715896706;0.015560093647752918;0.797781309296273;0.014847242687519902;0.7976590727174889
9.207384;1.0443676336985872;0.8333330364929631;0.7978719235045297;-7.928383949327375e-08;-6.608684755891962e-08;1.0448679358939696;10.00158237349874;0.8335134174922125;0.01556239554197518;0.015560064106334112;0.7977812165940723;0.014848305839684887;0.7976598877965551
9.217384;1.0443677731761773;0.8333330364113085;0.7978719237715662;-7.970197089196871e-08;-6.686886431223938e-08;1.0448674421044086;10.001607957829636;0.8335157588247484;0.015562384241820305;0.015560034840285768;0.797781088249777;0.014849342963994644;0.7976607774559878
9.227384;1.0443679385719755;0.8333330363110678;0.7978719240324859;-8.012905747983289e-08;-6.765739784873207e-08;1.0448669460844924;10.001632709358955;0.8335180715509602;0.015562373256287402;0.015560005879488055;0.7977809247769551;0.01485035190955696;0.7976617380869742
9.237384;1.0443681279563244;0.8333330361908055;0.7978719242857798;-8.056438760297947e-08;-6.845172648876919e-08;1.044866447396958;10.001656669606852;0.833520351259877;0.015562362570978313;0.0155599772835161;0.7977807281590921;0.01485133070114823;0.7976627662805421
9.247384;1.0443683397818548;0.8333330360490548;0.7978719245302747;-8.10073510619577e-08;-6.925136062397363e-08;1.0448659456478695;10.001679875295864;0.8335225941314964;0.01556235215669422;0.015559949138492622;0.7977805005299979;0.014852277338633799;0.7976638586181404
9.257384;1.0443685730305754;0.8333330358844699;0.7978719247652315;-8.14574839628454e-08;-7.005575717273664e-08;1.0448654405170414;10.001702360916477;0.8335247968776961;0.015562341978373934;0.015559921550527897;0.7977802435378518;0.014853190440846077;0.7976650124616621
9.267384;1.044368827017802;0.8333330356961094;0.7978719249903963;-8.191440303522213e-08;-7.086416717876372e-08;1.044864931567524;10.001724155873514;0.8335269562542696;0.015562332010456289;0.01555989464075617;0.7977799587022343;0.014854070294786673;0.7976662260889209
9.277384;1.0443691016032985;0.8333330354835098;0.7978719252058198;-8.237785618091407e-08;-7.16755914596745e-08;1.0448644182826992;10.00174528491557;0.8335290689467134;0.015562322246236713;0.01555986853872125;0.7977796477181278;0.014854919011310079;0.7976674977968239
9.287384;1.0443693974524955;0.8333330352464422;0.7978719254116658;-8.284772401209901e-08;-7.248876454189191e-08;1.0448639003759166;10.001765768703274;0.8335311321264987;0.015562312691495496;0.015559843374202971;0.7977793124508866;0.014855739630039826;0.7976688253687363
9.297384;1.044369715976115;0.8333330349846491;0.7978719256084191;-8.33237594365192e-08;-7.330221469959819e-08;1.0448633780390453;10.00178561964266;0.8335331435714283;0.015562303354663375;0.015559819273038802;0.7977789548048233;0.014856535461588088;0.7976702060890563
9.307384;1.044370059287564;0.8333330346978627;0.7978719257969619;-8.380530989957057e-08;-7.41145479552851e-08;1.0448628519599101;10.001804840727313;0.8335351009344877;0.015562294249000215;0.015559796354472917;0.7977785766027725;0.014857310062137977;0.797671636452857
9.317384;1.0443704301052723;0.8333330343860673;0.7978719259781896;-8.429129499187151e-08;-7.492482753059825e-08;1.0448623230793848;10.001823424845933;0.8335370013067765;0.015562285396980948;0.01555977472204972;0.7977781796418931;0.01485806713511902;0.7976731123115127
9.327384;1.0443708313118425;0.8333330340496843;0.7978719261527433;-8.478048215355038e-08;-7.573264859109758e-08;1.0448617925137513;10.001841347604053;0.8335388419685513;0.015562276830971137;0.015559754455402216;0.7977777659345419;0.014858810059524235;0.7976746300800878
9.337384;1.0443712654085977;0.8333330336894312;0.7978719263210764;-8.527172049959102e-08;-7.653773436941335e-08;1.0448612618976525;10.001858567481847;0.8335406214999809;0.01556226859276656;0.015559735616875304;0.7977773377847619;0.014859541169640814;0.7976761870502288
9.347384;1.0443717341288636;0.8333330333060662;0.7978719264835976;-8.576386394178186e-08;-7.73394073157349e-08;1.044860733416455;10.001875039673358;0.8335423397585351;0.015562260722162675;0.015559718262002717;0.797776897625253;0.014860261681262196;0.7976777796562906
9.357384;1.0443722383637075;0.8333330329004205;0.797871926640702;-8.625569717679052e-08;-7.813642125881115e-08;1.044860209146153;10.001890723311531;0.8335439968646554;0.015562253238284618;0.015559702437637754;0.7977764481224595;0.01486097272048924;0.7976794019698619
9.367384;1.0443727783815395;0.8333330324735964;0.7978719267926324;-8.674613875637948e-08;-7.892717310093559e-08;1.044859690574419;10.001905571317861;0.8335455927839335;0.015562246133595432;0.01555968817990344;0.7977759923245809;0.014861675838618053;0.797681046349354
9.377384;1.04437335391632;0.8333330320269393;0.7978719269394251;-8.723445942275503e-08;-7.970990669322961e-08;1.0448591788625294;10.001919517108625;0.8335471276868486;0.015562239387204373;0.015559675519122296;0.7977755332985502;0.014862372327196751;0.7976827052060165
9.387384;1.0443739640387648;0.8333330315618581;0.7978719270810883;-8.772018383622916e-08;-8.048270710988414e-08;1.0448586751306703;10.001932472999021;0.8335486016407524;0.01556223298461634;0.015559664473646305;0.7977750735390798;0.0148630628367978;0.7976843723787009
9.397384;1.0443746071078632;0.8333330310797743;0.7978719272176916;-8.820286811043996e-08;-8.124352043228703e-08;1.0448581801012777;10.001944337994809;0.8335500136558585;0.015562226925064392;0.015559655031511202;0.7977746145481186;0.014863747734476433;0.7976860437412526
9.407384;1.0443752808194955;0.8333330305822191;0.7978719273492174;-8.868216356297507e-08;-8.199024257458824e-08;1.0448576936999303;10.001955007887066;0.8335513614855292;0.015562221216221821;0.015559647138754972;0.7977741567643548;0.01486442765152421;0.7976877168194393
9.417384;1.044375982362628;0.8333330300709296;0.7978719274755094;-8.915802579792933e-08;-8.272065139932539e-08;1.0448572154716231;10.001964390172738;0.8335526423729752;0.015562215870878162;0.01555964070020244;0.797773699715522;0.014865104274043679;0.7976893895052257
9.427384;1.0443767086390885;0.8333330295478006;0.7978719275963708;-8.96306531252488e-08;-8.34323862184787e-08;1.04485674533056;10.001972416735548;0.8335538538430062;0.015562210910815544;0.015559635593526083;0.7977732420733564;0.014865780562556377;0.7976910592022728
9.437384;1.0443774562016146;0.833333029014787;0.7978719277115432;-9.010024750067508e-08;-8.412325744123039e-08;1.0448562835405337;10.001979036586171;0.8335549939793743;0.015562206367257313;0.015559631695028931;0.7977727819906191;0.014866459615566152;0.7976927231125145
9.447384;1.0443782210684314;0.8333330284738985;0.7978719278205989;-9.056695709320573e-08;-8.479161588246651e-08;1.0448558300132196;10.0019841987977;0.8335560613835767;0.015562202268297293;0.01555962890106006;0.7977723179341666;0.014867143470552463;0.7976943785922572
9.457384;1.044378998846189;0.8333330279270164;0.7978719279229161;-9.10310130906994e-08;-8.543635141125611e-08;1.0448553839035972;10.001987854355619;0.8335570551997405;0.015562198623052628;0.015559627141212716;0.797771849099048;0.014867833120059834;0.7976960235724833
9.467384;1.044379784775795;0.8333330273755568;0.7978719280177707;-9.14928030893612e-08;-8.60565574945801e-08;1.0448549438790171;10.0019899745876;0.8335579749990065;0.015562195417153864;0.01555962638755471;0.797771374872532;0.014868529370550644;0.797697657292851
9.477384;1.04438057357925;0.8333330268205829;0.7978719281045628;-9.195274795720096e-08;-8.665124392244926e-08;1.04485450862516;10.001990558820353;0.8335588201824277;0.01556219262506983;0.0155596266464982;0.797770894064794;0.01486923377963235;0.7976992801350405
9.487384;1.0443813598621081;0.8333330262634413;0.7978719281829848;-9.241113527496601e-08;-8.721922290410969e-08;1.04485407700145;10.001989623741052;0.8335595896885947;0.0155621902265894;0.015559627938759072;0.7977704047648384;0.0148699490025748;0.7977008929210598
9.497384;1.0443821389321746;0.8333330257062594;0.7978719282529801;-9.286809288312879e-08;-8.775912899044305e-08;1.044853647727789;10.00198719451074;0.8335602829736494;0.01556218820578773;0.015559630289782541;0.7977699046022795;0.014870678147434115;0.7977024970796118
9.507384;1.044382907115428;0.8333330251517905;0.7978719283146926;-9.332353605136183e-08;-8.826957302139114e-08;1.0448532191760862;10.001983308689526;0.8335609011549554;0.015562186540396051;0.015559633728356165;0.7977693906697825;0.014871423874204297;0.7977040950802753
9.517384;1.0443836616254347;0.8333330246028432;0.7978719283684298;-9.377700831196218e-08;-8.874920761172007e-08;1.0448527897256596;10.001978018796326;0.8335614468832001;0.01556218520244406;0.015559638288806238;0.7977688594194077;0.014872187938646178;0.7977056898621192
9.527384;1.044384400434858;0.8333330240619479;0.7978719284144833;-9.422787274630719e-08;-8.919660645861634e-08;1.0448523583187896;10.00197138598182;0.8335619235868168;0.01556218416608159;0.015559644015060246;0.7977683070807096;0.014872970720822068;0.7977072837764997
9.537384;1.044385122115563;0.8333330235314105;0.7978719284529295;-9.467579247934316e-08;-8.961023315146425e-08;1.0448519247873485;10.001963476245542;0.8335623348147351;0.015562183412103912;0.015559650953116295;0.7977677302910654;0.014873770601154303;0.7977088783289075
9.547384;1.0443858258426755;0.8333330230133399;0.7978719284835971;-9.512082767376041e-08;-8.998869258251669e-08;1.0448514899733345;10.001954364636262;0.8335626837665734;0.015562182930614277;0.015559659141101384;0.7977671265985328;0.0148745840897735;0.7977104742665023
9.557384;1.0443865115535158;0.8333330225095292;0.7978719285062179;-9.556324672055471e-08;-9.033106416526179e-08;1.044851055556005;10.001944134472208;0.8335629733784781;0.01556218272258711;0.015559668618843918;0.797766494524635;0.014875407061592976;0.7977120714457506
9.567384;1.0443871797151616;0.833333022021498;0.7978719285206266;-9.600340744117021e-08;-9.063690688340058e-08;1.0448506234967792;10.001932861626157;0.8335632064537334;0.015562182796587812;0.015559679440928856;0.7977658331587228;0.014876235896523069;0.7977136695301593
9.577384;1.0443878308263708;0.833333021550735;0.797871928526855;-9.64415622130569e-08;-9.090605740749944e-08;1.0448501954454394;10.001920601103471;0.8335633853489219;0.015562183161708223;0.015559691665772443;0.7977651418812829;0.014877067553488941;0.7977152695808473
9.587384;1.044388465346989;0.8333330210988462;0.7978719285251795;-9.68776359497291e-08;-9.113876296920409e-08;1.0448497724378587;10.001907391054605;0.8335635121209105;0.015562183822858728;0.015559705336048746;0.7977644202601308;0.01487789919987019;0.7977168750225938
9.597384;1.044389083967135;0.8333330206675579;0.7978719285161778;-9.73111309892618e-08;-9.133597699182703e-08;1.0448493547223656;10.001893258354809;0.8335635891608548;0.01556218478045143;0.015559720477586516;0.797763667751368;0.01487872793832763;0.7977184911526646
9.607384;1.0443896875949652;0.8333330202586846;0.7978719285006657;-9.774110560847112e-08;-9.149919973906867e-08;1.0448489415983537;10.001878216147768;0.833563619332734;0.015562186026634695;0.015559737108400112;0.7977628831919189;0.014879550447949605;0.797720124216587
9.617384;1.0443902772164544;0.8333330198739737;0.7978719284794831;-9.816625275319385e-08;-9.162995226217507e-08;1.0448485316422982;10.001862264730724;0.8335636058212943;0.01556218753290945;0.015559755244411494;0.7977620642470945;0.014880362986844935;0.7977217812628358
9.627384;1.0443908540502098;0.8333330195148108;0.7978719284532576;-9.85850409784309e-08;-9.17295374970611e-08;1.0448481233724025;10.001845398749087;0.8335635521418652;0.015562189241126807;0.01555977490388278;0.7977612073217587;0.014881162347268512;0.7977234697860165
9.637384;1.0443914196257273;0.8333330191820099;0.7978719284222487;-9.899583368555596e-08;-9.179930483318687e-08;1.0448477158494731;10.001827616606807;0.8335634622264846;0.01556219107181077;0.015559796109333907;0.7977603080836684;0.014881947233159283;0.7977251965071739
9.647384;1.0443919753516406;0.8333330188758017;0.7978719283863771;-9.939715510059339e-08;-9.184088427299316e-08;1.0448473089650832;10.001808930572459;0.8335633405912183;0.015562192943225224;0.015559818886396728;0.7977593618729505;0.014882718645078917;0.7977269672850575
9.657384;1.0443925219697645;0.8333330185958605;0.7978719283453723;-9.978803609201194e-08;-9.185605294903488e-08;1.044846903297313;10.00178937304287;0.833563192324948;0.01556219478129795;0.015559843259062126;0.7977583638860393;0.014883478800909644;0.7977287882503312
9.667384;1.0443930595564923;0.8333330183413774;0.797871928298789;-1.0016807524396553e-07;-9.1846636138601e-08;1.0448464994829016;10.001768991807937;0.8335630226299799;0.015562196512685993;0.015559869239608842;0.7977573099305955;0.014884230019672281;0.7977306655608913
9.677384;1.044393587837319;0.8333330181114265;0.7978719282460163;-1.0053728408415182e-07;-9.181465178415913e-08;1.0448460979148195;10.00174783703605;0.8335628362330973;0.015562198056663732;0.015559896822047628;0.7977561974065431;0.014884974497610155;0.7977326045539761
9.687384;1.0443941061692124;0.833333017905347;0.7978719281865665;-1.0089588693890044e-07;-9.17623139494104e-08;1.044845699454913;10.001725957047663;0.833562637314702;0.015562199332482726;0.015559925985512419;0.7977550254758523;0.014885714396034179;0.7977346105334938
9.697384;1.044394613486264;0.8333330177227578;0.7978719281202499;-1.0124405859378145e-07;-9.169174810158148e-08;1.0448453061686944;10.001703407811375;0.8335624300227131;0.015562200270417857;0.015559956698484506;0.7977537947385417;0.014886451830299012;0.7977366898874219
9.707384;1.0443951086664178;0.8333330175634146;0.7978719280469531;-1.0158181558058124e-07;-9.160471855322811e-08;1.0448449209625255;10.001680260029046;0.833562218573753;0.015562200809367188;0.01555998891901938;0.7977525070825018;0.014887188191744855;0.7977388503874238
9.717384;1.044395591096635;0.8333330174270812;0.7978719279665027;-1.0190910333797413e-07;-9.150260757778343e-08;1.0448445466482947;10.001656597077941;0.8335620062452749;0.01556220089138712;0.01556002260234133;0.7977511657734968;0.014887923052216126;0.7977411014144887
9.727384;1.0443960611885892;0.8333330173135344;0.7978719278788904;-1.0222582633766153e-07;-9.138666733447562e-08;1.0448441854354458;10.001632512886372;0.8335617944767625;0.015562200463143636;0.015560057716914369;0.7977497756855169;0.014888654530248466;0.7977434538102038
9.737384;1.0443965205072303;0.833333017222791;0.7978719277845355;-1.025318131841855e-07;-9.125830958276755e-08;1.0448438390269565;10.001608108524891;0.8335615838008134;0.015562199476948438;0.01556009424967991;0.7977483432382637;0.014889380748691025;0.797745918573434
9.747384;1.0443969712882395;0.8333330171551969;0.7978719276842552;-1.028267906825503e-07;-9.111914879406163e-08;1.0448435088786594;10.001583479907646;0.8335613755592777;0.015562197890631868;0.015560132192912308;0.7977468757775368;0.014890100339540219;0.7977485048156558
9.757384;1.0443974158031586;0.833333017111188;0.7978719275790104;-1.0311034644884927e-07;-9.097081942980473e-08;1.0448431963427844;10.001558708690988;0.833561172112809;0.015562195665951921;0.01556017152975307;0.7977453808968457;0.014890812443031634;0.7977512179624876
9.767384;1.0443978559576552;0.8333330170909931;0.7978719274697431;-1.0338199185097103e-07;-9.081479109895222e-08;1.0448429028903314;10.001533865435919;0.8335609759899281;0.015562192760207167;0.015560212231819243;0.7977438659403103;0.014891517515176082;0.797754058930873
9.777384;1.0443982932438358;0.8333330170945367;0.797871927357342;-1.0364130807378814e-07;-9.065237671373324e-08;1.04484263053346;10.001509008950357;0.8335607894809144;0.015562189122734084;0.015560254265308597;0.7977423373155044;0.014892218192417263;0.7977570246482165
9.787384;1.04439872916901;0.8333330171215404;0.7978719272425193;-1.03887794358189e-07;-9.04848411772708e-08;1.0448423820100041;10.001484182111595;0.8335606146156448;0.015562184705244354;0.015560297601142128;0.7977407998026294;0.014892918907564808;0.7977601095808597
9.797384;1.0443991656533704;0.8333330171716037;0.7978719271255968;-1.0412044897329855e-07;-9.031340161406193e-08;1.044842160229068;10.00145942142938;0.8335604530627572;0.015562179469042172;0.01556034222349777;0.7977392563276867;0.01489362485313872;0.7977633073521923
9.807384;1.0443996047636788;0.833333017244129;0.7978719270064147;-1.0433774191903147e-07;-9.013921521887364e-08;1.0448419674174885;10.001434765729023;0.8335603059920423;0.01556217338025446;0.015560388127908248;0.7977377081541415;0.01489434152507075;0.7977666116124369
9.817384;1.0444000481730809;0.8333330173382217;0.797871926884464;-1.045380256831991e-07;-8.996343825158975e-08;1.0448418047902084;10.00141024874527;0.8335601738050818;0.01556216640622675;0.015560435309720573;0.7977361550872916;0.01489507484646112;0.7977700160433968
9.827384;1.0444004970927498;0.8333330174526564;0.7978719267590129;-1.0471979618139685e-07;-8.978726556620761e-08;1.0448416727674037;10.001385896665564;0.8335600554560688;0.01556215852149997;0.015560483755668982;0.7977345954225673;0.014895831368244206;0.7977735144005953
9.837384;1.0444009525853586;0.8333330175858651;0.7978719266290158;-1.0488174381991881e-07;-8.961193533014059e-08;1.044841571312067;10.00136173895006;0.8335599478170332;0.01556214971304341;0.01556053345131771;0.7977330262198437;0.014896618174267311;0.79777710157785
9.847384;1.0444014156712857;0.8333330177360422;0.7978719264930656;-1.0502274817271262e-07;-8.94387064351857e-08;1.0448415001310116;10.00133781630255;0.8335598459966558;0.015562139969662778;0.015560584397045512;0.7977314442766064;0.014897442287351577;0.7977807752334646
9.857384;1.0444018870156917;0.8333330179014311;0.797871926349487;-1.0514171069766754e-07;-8.926878493186306e-08;1.0448414587708144;10.001314181720801;0.83355974455129;0.015562129269107328;0.015560636611822574;0.7977298469296195;0.01489830985773735;0.7977845361758159
9.867384;1.044402366643693;0.8333330180805304;0.7978719261963951;-1.0523734334416161e-07;-8.910317643128881e-08;1.0448414466354456;10.001290892956856;0.8335596383258198;0.01556211758648423;0.0155606901205651;0.7977282320928232;0.014899225381924276;0.7977883867163584
9.877384;1.044402854220819;0.8333330182720011;0.7978719260319156;-1.0530814147083278e-07;-8.894250436271844e-08;1.0448414629257543;10.001267998689654;0.8335595224423951;0.015562104908535164;0.015560744938734206;0.7977265981177433;0.014900191013652989;0.7977923284609909
9.887384;1.0444033496643024;0.8333330184745488;0.7978719258545167;-1.0535256801982348e-07;-8.878692806163125e-08;1.044841506701744;10.00124553852183;0.8335593924015122;0.01556209123501518;0.01556080106109779;0.7977249440677515;0.01490120667931774;0.7977963610769708
9.897384;1.0444038533120261;0.8333330186870823;0.7978719256630264;-1.0536931087398573e-07;-8.863626896651985e-08;1.0448415769919621;10.001223554526515;0.8335592442918178;0.015562076581991333;0.015560858451875848;0.7977232700080699;0.014902271079611708;0.7978004823995224
9.907384;1.0444043653559196;0.8333330189089536;0.7978719254565076;-1.0535740272960522e-07;-8.849024904917799e-08;1.0448416728677574;10.001202088086833;0.8335590743247655;0.015562060989676696;0.015560917045671675;0.7977215769338353;0.014903382216710026;0.7978046897489542
9.917384;1.0444048852997032;0.8333330191400007;0.7978719252343022;-1.0531619169404628e-07;-8.834859524505216e-08;1.0448417936325871;10.001181161412179;0.8335588780956421;0.015562044517667262;0.015560976766073617;0.7977198665312478;0.014904537113386705;0.7978089807215215
9.927384;1.0444054121709183;0.8333330193804543;0.7978719249961275;-1.0524526740601918e-07;-8.821100687248204e-08;1.0448419388425905;10.001160766993676;0.833558650409899;0.015562027231918584;0.01556103754121454;0.7977181406090416;0.014905731718371444;0.7978133522838482
9.937384;1.0444059451340033;0.8333330196308304;0.7978719247421375;-1.051443976980981e-07;-8.807724617088114e-08;1.0448421080677175;10.001140873026662;0.8335583857631819;0.01556200919596812;0.015561099300479565;0.7977164006107239;0.014906961386216567;0.7978178002629246
9.947384;1.0444064840052258;0.8333330198917155;0.7978719244728879;-1.0501358897428808e-07;-8.794731716119918e-08;1.0448423008435048;10.001121431780321;0.8335580788295773;0.015561990462776506;0.01556116196483252;0.7977146478199149;0.014908221404403545;0.7978223199638369
9.957384;1.0444070295779389;0.8333330201633823;0.7978719241891624;-1.0485321524666574e-07;-8.782147608940473e-08;1.0448425166750996;10.001102388082387;0.8335577245198965;0.01556197106949453;0.01556122544169171;0.7977128833079316;0.014909506840803307;0.7978269060345403
9.967384;1.0444075836784343;0.8333330204455265;0.7978719238917186;-1.0466401233539771e-07;-8.770022396816833e-08;1.0448427546714045;10.00108368909404;0.8335573178903033;0.015561951047716233;0.015561289618757357;0.7977111074966177;0.014910811982329637;0.7978315516894458
9.977384;1.0444081488028567;0.8333330207373808;0.7978719235811136;-1.0444696202063535e-07;-8.758449944460665e-08;1.0448430132851405;10.001065286422135;0.8335568541317318;0.015561930441397337;0.015561354352766307;0.7977093207307072;0.014912130675904913;0.7978362488592595
9.987384;1.04440872742932;0.8333330210380004;0.7978719232578318;-1.0420316168877535e-07;-8.747579612026843e-08;1.0448432907437306;10.001047133824937;0.8335563284656767;0.015561909310288396;0.015561419465737754;0.7977075243857861;0.01491345780516438;0.7978409892925924
9.997384;1.0444093215900085;0.8333330213464258;0.7978719229225538;-1.0393374418408596e-07;-8.737597482889491e-08;1.044843585692562;10.001029184632884;0.8335557357714453;0.015561887718219631;0.015561484764510018;0.7977057208776717;0.014914790365057913;0.7978457657069004
10.007384;1.0444099330365033;0.8333330216616676;0.7978719225762041;-1.0363990177066466e-07;-8.728694134812823e-08;1.044843897430174;10.001011384815184;0.833555070513737;0.015561865721759202;0.015561550067474676;0.7977039128441922;0.014916127468026744;0.7978505723403423
10.017384;1.0444105635488925;0.8333330219826646;0.7978719222198359;-1.0332288809489151e-07;-8.721033184586922e-08;1.044844225918582;10.000993665052357;0.8335543276960847;0.015561843364930255;0.015561615208203101;0.7977021027502897;0.014917469921011704;0.7978554047462317
10.027384;1.04441121493422;0.8333330223082802;0.7978719218545577;-1.0298397405503737e-07;-8.714722432525763e-08;1.0448445718118495;10.000975935025302;0.8335535037807256;0.015561820678066201;0.015561680024283205;0.7977002929884124;0.014918819241004723;0.7978602594350688
10.037384;1.044411888658662;0.8333330226372899;0.7978719214815748;-1.0262442942291986e-07;-8.709790591392272e-08;1.0448449362472696;10.000958087436484;0.8335525964697141;0.015561797680836733;0.015561744357414354;0.7976984859404546;0.014920176572809151;0.7978651336399144
10.047384;1.0444125853759816;0.8333330229684993;0.7978719211023225;-1.0224545644978127e-07;-8.706179539855789e-08;1.0448453202897343;10.000940018206341;0.8335516043874603;0.015561774387576319;0.015561808066232613;0.7976966838348183;0.014921542833535079;0.7978700251854776
10.057384;1.0444133049591122;0.8333330233008939;0.7978719207185085;-1.018481562565391e-07;-8.703762522872771e-08;1.0448457246686051;10.00092164584014;0.8335505272626897;0.015561750808949708;0.015561871036109304;0.7976948883804906;0.014922919826975781;0.7978749328683377
10.067384;1.0444140470257728;0.8333330236335227;0.7978719203319856;-1.0143362845312924e-07;-8.70237770210748e-08;1.0448461502806379;10.000902916370762;0.8335493661191611;0.015561726951122856;0.015561933174213102;0.7976931004229714;0.01492431110177554;0.7978798565725025
10.077384;1.0444148112001232;0.8333330239653277;0.7978719199446525;-1.0100298700541956e-07;-8.701859232156135e-08;1.0448465987790738;10.00088380514682;0.8335481235461928;0.015561702819373637;0.015561994396947335;0.7976913198818939;0.014925721559270421;0.797884796567713
10.087384;1.044415596933013;0.8333330242953132;0.7978719195585141;-1.0055717806917419e-07;-8.702062071559879e-08;1.0448470725246777;10.00086432190583;0.8335468038261581;0.015561678423191784;0.015562054621211732;0.7976895461127168;0.014927155955772806;0.7978897529978634
10.097384;1.044416403262445;0.8333330246228952;0.797871919175755;-1.0009694090068438e-07;-8.702878879965942e-08;1.0448475741204546;10.00084450862778;0.8335454123612132;0.0155616537790098;0.01556211375762324;0.7976877787775457;0.014928617965000883;0.7978947254583353
10.107384;1.044417228684546;0.8333330249478664;0.7978719187986496;-9.962309726739026e-08;-8.704233249396848e-08;1.0448481058527512;10.000824426371539;0.833543954612358;0.015561628912049034;0.015562171706778476;0.7976860185470398;0.014930110310844976;0.7978997124126045
10.117384;1.0444180712175215;0.8333330252699904;0.7978719184294236;-9.91367418188474e-08;-8.70605082662699e-08;1.0448486691911363;10.00080413979142;0.8335424353513525;0.015561603852159185;0.015562228364848735;0.7976842671063313;0.014931634997626946;0.797904711098132
10.127384;1.0444189288612413;0.8333330255888507;0.7978719180702601;-9.863908671266939e-08;-8.708243005027307e-08;1.0448492647770433;10.000783702518723;0.8335408587706941;0.015561578624402666;0.01556228363483594;0.7976825269530713;0.014933193214954076;0.7979097176562179
10.137384;1.044419800207139;0.8333330259040305;0.7978719177233558;-9.813128896531989e-08;-8.710701859358113e-08;1.0448498928194088;10.000763146250774;0.8335392290972181;0.015561553248935725;0.015562337436316973;0.7976808015025297;0.014934784872085707;0.7979147272576248
10.147384;1.0444206844710864;0.8333330262150623;0.7978719173908676;-9.761441088457897e-08;-8.713284072214113e-08;1.0448505531602197;10.000742481970155;0.8335375510781072;0.015561527750629451;0.015562389710645294;0.7976790954724958;0.014936408366342762;0.7979197344011134
10.157384;1.0444215809894932;0.8333330265210916;0.7978719170747365;-9.708941115841696e-08;-8.715815739543186e-08;1.0448512449976675;10.000721710588541;0.8335358301562391;0.015561502162899267;0.015562440418333576;0.79767741476555;0.014938061292231486;0.7979247330097482
10.167384;1.0444224889922977;0.8333330268207465;0.7978719167765181;-9.655719253715861e-08;-8.718137929860606e-08;1.044851966921294;10.000700830916166;0.8335340722140618;0.015561476527516351;0.015562489531729305;0.7976757656182661;0.01493974129514122;0.7979297162096185
10.177384;1.0444234077685692;0.8333330271123855;0.7978719164974949;-9.60186468216281e-08;-8.72013584181227e-08;1.04485271740481;10.000679839014566;0.8335322830106311;0.015561450897309833;0.015562537030063358;0.7976741541839243;0.014941446402919754;0.7979346760292589
10.187384;1.0444243367235642;0.8333330273944944;0.7978719162390326;-9.547464787249991e-08;-8.721721395174948e-08;1.0448534953010011;10.000658721871206;0.8335304676546132;0.015561425332518378;0.015562582891841205;0.7976725867709179;0.014943175164429905;0.7979396033129197
10.197384;1.0444252752371688;0.8333330276658671;0.7978719160027282;-9.492610183256886e-08;-8.722822454375522e-08;1.0448542998420123;10.000637453783336;0.8335286303537376;0.015561399896162804;0.015562627080602482;0.7976710697279261;0.014944926527844602;0.7979444882285511
10.207384;1.044426222563879;0.8333330279254283;0.7978719157902211;-9.437394253108556e-08;-8.723389794379009e-08;1.0448551302190614;10.000616002380301;0.8335267746954448;0.015561374656566991;0.015562669533578844;0.7976696088261536;0.014946699476398678;0.7979493208415585
10.217384;1.0444271780147865;0.8333330281721606;0.7978719156029822;-9.38189129279301e-08;-8.723389790206837e-08;1.0448559853086192;10.00059434215291;0.8335249040319471;0.015561349683169811;0.015562710164942118;0.7976682087528377;0.01494849259688029;0.7979540911106732
10.227384;1.0444281412654057;0.8333330284053675;0.7978719154422355;-9.326143076000262e-08;-8.722811261451624e-08;1.044856863692427;10.00057246874966;0.8335230215065856;0.015561325038801598;0.015562748885484739;0.7976668731479459;0.014950303399042544;0.7979587891023606
10.237384;1.0444291123533969;0.8333330286247502;0.7978719153089848;-9.270180382807698e-08;-8.72168901304584e-08;1.0448577636769685;10.000550403603244;0.8335211301261405;0.015561300778376445;0.015562785622028277;0.7976656051837139;0.014952127559503993;0.7979634058873432
10.247384;1.044430091432422;0.8333330288300019;0.7978719152040352;-9.214038368900499e-08;-8.7200939328064e-08;1.0448586831818447;10.00052818256547;0.8335192330055541;0.015561276944667383;0.015562820320984674;0.7976644081721834;0.014953958744741161;0.797967934131793
10.257384;1.0444310785112403;0.8333330290203297;0.7978719151278254;-9.157733422121313e-08;-8.718108751980055e-08;1.0448596196830726;10.000505842351384;0.8335173335339737;0.015561253560756055;0.015562852942895689;0.7976632855517608;0.014955789228770996;0.797972367834866
10.267384;1.0444320733276657;0.8333330291944294;0.7978719150802102;-9.101246530972725e-08;-8.715827538523094e-08;1.0448605705218292;10.000483417623027;0.8335154351326364;0.015561230626448984;0.015562883458827219;0.7976622402097733;0.01495761066948082;0.7979767019283874
10.277384;1.044433075463338;0.8333330293508355;0.7978719150605206;-9.044542792626376e-08;-8.713350749511712e-08;1.0448615333713134;10.000460940395135;0.8335135405186573;0.015561208122620707;0.015562911850785661;0.7976612738259766;0.014959414826536743;0.7979809322844212
10.287384;1.0444340843465332;0.8333330294882069;0.7978719150678667;-8.987591370248789e-08;-8.710762578421884e-08;1.0448625062778836;10.000438437815147;0.833511651421714;0.015561186021590859;0.015562938117324107;0.7976603868860407;0.01496119431472234;0.7979850554035807
10.297384;1.0444350990354978;0.8333330296055017;0.7978719151014029;-8.930368549026636e-08;-8.708128591829626e-08;1.0448634873190903;10.000415940172097;0.8335097691850208;0.015561164291203869;0.015562962279022406;0.797659579214066;0.014962942486640618;0.7979890673470644
10.307384;1.0444361182232127;0.8333330297021387;0.7978719151605166;-8.872857601481099e-08;-8.705523770019075e-08;1.0448644743487059;10.00039349207706;0.8335078954021128;0.015561142890673457;0.015562984377399312;0.797658850304539;0.014964652339229561;0.797992962978739
10.317384;1.0444371404869828;0.8333330297780777;0.7978719152449256;-8.815041445330645e-08;-8.703045996730697e-08;1.044865464827651;10.000371144163172;0.8335060321245364;0.015561121769941658;0.015563004473816498;0.7976581993288235;0.014966316115864223;0.7979967362145242
10.327384;1.0444381644792062;0.8333330298337959;0.7978719153544637;-8.75688917639022e-08;-8.700789244468491e-08;1.0448664555070102;10.000348935318565;0.8335041818805577;0.015561100875394947;0.015563022650973733;0.7976576252220082;0.014967926359337577;0.7980003807732469
10.337384;1.0444391891604272;0.8333330298701346;0.7978719154887146;-8.698353686764182e-08;-8.698814845869745e-08;1.0448674422602109;10.000326892180533;0.8335023477678108;0.01556108015173997;0.015563039010139314;0.7976571268650103;0.014969477155306627;0.7980038906245497
10.347384;1.0444402141413762;0.8333330298880118;0.7978719156469308;-8.63939173153316e-08;-8.697158226877172e-08;1.0448684204880019;10.000305043430446;0.8335005335803943;0.015561059532473095;0.015563053665585285;0.7976567033034012;0.014970964151896872;0.7980072596383349
10.357384;1.0444412399084921;0.8333330298881295;0.7978719158281151;-8.580003755426307e-08;-8.695853520749603e-08;1.0448693857988205;10.000283427778758;0.8334987437990383;0.0155610389301855;0.015563066738042877;0.7976563539316873;0.014972383510765654;0.798010481030873
10.367384;1.0444422678886336;0.8333330298708079;0.7978719160308897;-8.520263590231963e-08;-8.694954418130872e-08;1.0448703342942813;10.000262084532054;0.833496983416846;0.015561018244479079;0.015563078348875145;0.7976560783184863;0.01497373111141219;0.7980135476007315
10.377384;1.044443300221296;0.833333029835976;0.7978719162532869;-8.460306388569919e-08;-8.694546548626387e-08;1.044871262310947;10.000241037940732;0.8334952576543935;0.015560997381264947;0.015563088624384715;0.7976558757332703;0.014975002933605772;0.7980164525018485
10.387384;1.0444443391280602;0.8333330297833746;0.7978719164927429;-8.400285837569075e-08;-8.694728473690247e-08;1.044872166179836;10.000220292726151;0.8334935717211293;0.0155609762644075;0.015563097698303479;0.7976557446039992;0.014976196419955366;0.798019189552829
10.397384;1.0444453861440548;0.8333330297129148;0.7978719167463102;-8.340346839622568e-08;-8.69557492852898e-08;1.044873042299413;10.000199837667166;0.8334919306502512;0.015560954838204213;0.015563105698997796;0.7976556818792254;0.014977311622281352;0.7980217532668827
10.407384;1.0444464416611794;0.8333330296248587;0.797871917011047;-8.280640538190064e-08;-8.697135050606012e-08;1.044873887103729;10.000179650542739;0.8334903392094293;0.015560933065356303;0.015563112742675985;0.7976556829655377;0.014978351036460665;0.798024139272825
10.417384;1.044447505232979;0.8333330295197415;0.7978719172843719;-8.221351195286516e-08;-8.699453255737047e-08;1.0448746969182223;10.000159708955286;0.833488802194539;0.015560910919694878;0.015563118940172312;0.7976557428441426;0.014979318480901374;0.7980263447358331
10.427384;1.044448576259264;0.8333330293981903;0.7978719175640899;-8.162693271717125e-08;-8.702563746093511e-08;1.044875468023561;10.000140000789882;0.8334873245722165;0.015560888376120494;0.015563124400219036;0.7976558571387286;0.014980218110370496;0.7980283681188235
10.437384;1.0444496541973811;0.8333330292605432;0.7978719178482652;-8.104885097855904e-08;-8.706469135119124e-08;1.0448761967672813;10.000120523471777;0.8334859105800599;0.01556086540143866;0.015563129225050482;0.7976560218594536;0.014981053782691895;0.7980302081974391
10.447384;1.044450738370327;0.8333330291065134;0.7978719181353181;-8.048130344367044e-08;-8.71114116378228e-08;1.0448768797072663;10.00010128047164;0.8334845629082825;0.015560841953565168;0.015563133504420621;0.797656232711757;0.014981828950097687;0.798031863661063
10.457384;1.0444518278316;0.8333330289354699;0.7978719184242173;-7.992614015284789e-08;-8.716537469887936e-08;1.0448775138438657;10.000082287148018;0.8334832832294214;0.015560817992213023;0.015563137313433487;0.7976564852334527;0.014982547385980146;0.7980333341832372
