time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.467384;1.0444305728370644;0.8333330451908753;0.7978719216693805;-7.875039122412577e-08;-9.257381472269546e-08;1.0448357029702102;9.999679894772566;0.8335560032927166;0.015562011135404006;0.015563144277800601;0.7977398068453048;0.014882835157000257;0.797782409679608
10.477384;1.0444302166467767;0.8333330455464015;0.7978719223828724;-7.916924255269815e-08;-9.230000286001299e-08;1.0448347698371834;9.999658385766669;0.8335557814628431;0.015562016658420205;0.015563167292242363;0.7977405098490223;0.014881595547995478;0.7977795414207076
10.487384;1.0444298776880963;0.8333330458591621;0.7978719231040422;-7.958911380573047e-08;-9.20201143541522e-08;1.044833867057759;9.999636945416333;0.8335555498219441;0.015562020598084144;0.015563190879216;0.797741146378477;0.014880332737630689;0.7977767469745671
10.497384;1.0444295552269895;0.8333330461302737;0.7978719238300612;-8.000955737279707e-08;-9.173558718474992e-08;1.0448329980322517;9.99961563001393;0.833555312373892;0.015562022907653765;0.015563215027179642;0.7977417174947977;0.01487904702799231;0.79777403625247
10.507384;1.0444292482719082;0.833333046361155;0.7978719245584854;-8.043058768994235e-08;-9.144790917734218e-08;1.044832167008937;9.99959449020741;0.8335550724936076;0.015562023536540293;0.01556323972682972;0.7977422253980389;0.014877738369143394;0.7977714183831668
10.517384;1.0444289556082953;0.8333330465533446;0.7978719252872755;-8.085256947364678e-08;-9.115858597096234e-08;1.0448313783621515;9.999573567904266;0.8335548326702548;0.015562022420030432;0.015563264975054211;0.797742673579577;0.014876405682034728;0.7977689010970246
10.527384;1.0444286757941086;0.8333330467084296;0.7978719260147056;-8.127585904015627e-08;-9.086886826650844e-08;1.0448306358274992;9.999552898649254;0.8335545949249025;0.015562019477070903;0.015563290765760568;0.797743066966216;0.014875047100083374;0.7977664896700161
10.537384;1.0444284072549117;0.8333330468279375;0.7978719267391793;-8.170041213946919e-08;-9.057955953263203e-08;1.0448299423593237;9.999532517070321;0.8335543613903568;0.015562014621946747;0.015563317079806389;0.7977434116417164;0.014873661059386183;0.7977641859787077
10.547384;1.0444281483326798;0.8333330469130983;0.7978719274590401;-8.212553348258002e-08;-9.029113511939175e-08;1.0448293004750577;9.999512466176883;0.8335541346004074;0.015562007776121696;0.015563343884589588;0.7977437137850575;0.014872247004038122;0.7977619886377852
10.557384;1.044427897063324;0.8333330469647316;0.7978719281725528;-8.254999757221967e-08;-9.000396830044561e-08;1.044828712425262;9.999492809771;0.8335539169309903;0.015561998877596461;0.015563371135932499;0.7977439787760507;0.01487080463990163;0.7977598938807242
10.567384;1.0444276511381712;0.8333330469833523;0.7978719288779529;-8.297244756975051e-08;-8.971843277805874e-08;1.0448281799818295;9.999473633674397;0.8335537098566925;0.01556198788999802;0.015563398776878637;0.7977442109567376;0.014869332968933873;0.7977578960496665
10.577384;1.0444274082521792;0.8333330469692933;0.7978719295735346;-8.339153975810433e-08;-8.943490635131493e-08;1.0448277041539904;9.9994550325764;0.8335535143240309;0.015561974803563288;0.015563426742656365;0.7977444135093422;0.01486783063366888;0.7977559880861411
10.587384;1.0444271663051705;0.8333330469227556;0.7978719302579463;-8.380582696554308e-08;-8.915371970867594e-08;1.04482728516986;9.999437098387393;0.8335533319626053;0.015561959632813835;0.015563454972531091;0.7977445883274863;0.014866296843311477;0.7977541631171249
10.597384;1.0444269233195018;0.833333046843788;0.7978719309304831;-8.421393106325237e-08;-8.88750198463775e-08;1.044826922678779;9.999419916906964;0.8335531657223281;0.015561942418971207;0.015563483409091243;0.7977447363947917;0.014864731876461569;0.797752415770679
10.607384;1.0444266773462632;0.8333330467323207;0.7978719315909938;-8.461487083780145e-08;-8.859875373484778e-08;1.044826615785094;9.999403567988528;0.8335530191992206;0.015561923226839337;0.015563511975813581;0.7977448585775991;0.014863137206438205;0.7977507418028829
10.617384;1.0444264265739387;0.833333046588305;0.797871932239541;-8.500799540712171e-08;-8.832499838154228e-08;1.044826362806218;9.999388127355433;0.8335528953489142;0.01556190213532196;0.015563540560836378;0.797744955964161;0.014861515449575724;0.7977491378718266
10.627384;1.044426169676339;0.8333330464117237;0.7978719328761927;-8.53926544615326e-08;-8.805434958303889e-08;1.0448261611619658;9.999373667561477;0.8335527958363637;0.015561879238234563;0.015563569030520575;0.797745029648339;0.014859870180852192;0.797747602261783
10.637384;1.0444259060640189;0.8333330462023911;0.7978719335009865;-8.576799985505837e-08;-8.77879016753743e-08;1.0448260076545783;9.99936025852423;0.8335527212990118;0.015561854646846267;0.015563597251180073;0.7977450806341574;0.014858205386903587;0.797746135093589
10.647384;1.0444256359453763;0.8333330459598836;0.7978719341138816;-8.613301517509131e-08;-8.752691299065727e-08;1.0448258989782375;9.999347970216022;0.8335526718286094;0.01556182847612336;0.015563625103004759;0.79774511008962;0.01485652466750516;0.7977447381948264
10.657384;1.0444253603853801;0.8333330456837041;0.7978719347145883;-8.648680032890962e-08;-8.727266123937869e-08;1.0448258322717205;9.99933687295108;0.8335526470813329;0.01556180083403768;0.015563652494111513;0.7977451196157089;0.014854831189235253;0.7977434146920652
10.667384;1.0444250810868374;0.8333330453733578;0.7978719353024374;-8.682896942200015e-08;-8.702653208745869e-08;1.044825805419132;9.99932703528089;0.8335526460574828;0.015561771827951609;0.015563679366141206;0.7977451112302658;0.014853128326386236;0.7977421674045618
10.677384;1.0444247999118517;0.8333330450283281;0.7978719358766508;-8.715976672813622e-08;-8.67899868303143e-08;1.0448258168851732;9.999318524112248;0.833552667244407;0.015561741565498038;0.015563705683191532;0.7977450873808791;0.014851419332453394;0.7977409974192204
10.687384;1.0444245187776149;0.8333330446481806;0.7978719364369169;-8.747976946567221e-08;-8.656439520468781e-08;1.04482586541107;9.999311403447413;0.8335527093856033;0.015561710136223048;0.015563731415013632;0.7977450512954953;0.014849706136297844;0.7977399045803516
10.697384;1.0444242398824881;0.8333330442326857;0.7978719369837269;-8.778953086358464e-08;-8.635095824472109e-08;1.0448259497272196;9.999305729290487;0.8335527718085242;0.015561677589871401;0.015563756525015718;0.7977450072574345;0.014847989293484378;0.7977388886384325
10.707384;1.0444239656659255;0.8333330437817424;0.7978719375182763;-8.808949457099536e-08;-8.61507543992492e-08;1.0448260682723078;9.99930154390834;0.8335528536825199;0.015561643934703539;0.015563780962598738;0.7977449602635589;0.014846269472211217;0.797737949220051
10.717384;1.0444236984640212;0.8333330432951546;0.7978719380421186;-8.838008517538273e-08;-8.596478438829188e-08;1.0448262194244868;9.999298871825973;0.833552953161836;0.015561609159427225;0.015563804657038091;0.7977449150837427;0.014844548775973198;0.7977370849665912
10.727384;1.0444234402670678;0.8333330427725727;0.797871938556862;-8.866170633231639e-08;-8.57939402624499e-08;1.0448264021303517;9.99929772253071;0.8335530674625207;0.015561573259398206;0.015563827516032223;0.797744875608332;0.014842830761066983;0.7977362931647558
10.737384;1.0444231926962069;0.833333042213711;0.7978719390641109;-8.893464560466714e-08;-8.563889405270157e-08;1.0448266159916835;9.999298101666984;0.8335531939468462;0.0155615362469733;0.015563849428682787;0.7977448449191249;0.014841119902313935;0.7977355701982544
10.747384;1.04442295695105;0.8333330416186573;0.7978719395654972;-8.919906300204824e-08;-8.549994276088324e-08;1.0448268606816093;9.99930002170277;0.8335533312260492;0.015561498144640603;0.015563870273151667;0.797744825186469;0.014839421366081471;0.797734911859036
10.757384;1.0444227336344265;0.8333330409880478;0.7978719400625379;-8.945518490782709e-08;-8.537698882659529e-08;1.0448271353574075;9.999303504313545;0.8335534791602196;0.015561458977539171;0.015563889929934557;0.7977448172071099;0.014837740457263411;0.7977343130311656
10.767384;1.0444225226151966;0.8333330403229807;0.7978719405563911;-8.970358198120242e-08;-8.526978248717218e-08;1.0448274385307346;9.999308578469563;0.8335536380196923;0.015561418774405499;0.015563908289951247;0.7977448204530326;0.014836081378933436;0.7977337676812887
10.777384;1.0444223231134004;0.8333330396248321;0.7978719410477899;-8.99451134033051e-08;-8.517812347772385e-08;1.0448277684304428;9.999315278766769;0.8335538077339988;0.015561377569439053;0.015563925249982513;0.7977448337858557;0.014834446261439179;0.7977332697796342
10.787384;1.0444221339870703;0.8333330388950773;0.7978719415371313;-9.018061730558595e-08;-8.510168480569523e-08;1.0448281234676704;9.999323639553898;0.833553987373835;0.015561335400008139;0.015563940706482204;0.7977448563108194;0.014832835435263765;0.7977328146324494
10.797384;1.04442195388505;0.8333330381350802;0.7978719420244367;-9.041093038829683e-08;-8.503970878399262e-08;1.0448285022327122;9.999333684858485;0.833554174846356;0.015561292300375734;0.015563954564922482;0.7977448878157335;0.014831248855825652;0.7977323995324801
10.807384;1.0444217811367482;0.8333330373460048;0.7978719425093675;-9.063713457540358e-08;-8.499100276717597e-08;1.0448289030317472;9.999345419113011;0.8335543672848181;0.015561248296684217;0.015563966759709918;0.7977449285173785;0.014829687439545955;0.797732023091775
10.817384;1.0444216136445834;0.8333330365288945;0.7978719429914838;-9.086049907759896e-08;-8.495430531754997e-08;1.0448293235939312;9.999358822048313;0.8335545620667631;0.01556120341285976;0.01556397726175316;0.7977449785598085;0.014828153482652701;0.7977316840877672
10.827384;1.0444214488642451;0.8333330356848455;0.7978719434703251;-9.108217379632572e-08;-8.492877908533076e-08;1.0448297611808544;9.999373856159778;0.8335547573212829;0.015561157683353755;0.015563986069177483;0.7977450378834843;0.014826650347680971;0.797731380884723
10.837384;1.0444212838133327;0.8333330348151761;0.7978719439453478;-9.130296763598833e-08;-8.491416436757917e-08;1.0448302127466569;9.99939048251793;0.8335549515389937;0.015561111161906106;0.015563993189177724;0.7977451065105239;0.014825181547488213;0.7977311113110086
10.847384;1.0444211153431497;0.8333330339213133;0.7978719444161434;-9.152333565770154e-08;-8.491041539910545e-08;1.044830674886758;9.999408664913302;0.8335551432163153;0.015561063923395603;0.015563998619285101;0.7977451847686202;0.014823749462155297;0.7977308727360947
10.857384;1.0444209408854255;0.8333330330045888;0.7978719448826221;-9.174355052324638e-08;-8.49172573147463e-08;1.0448311438468807;9.999428360759927;0.8335553310387207;0.015561016057800615;0.015564002346699045;0.7977452730685825;0.01482235445114327;0.7977306627571651
10.867384;1.0444207592236634;0.8333330320664853;0.7978719453448926;-9.196382714352179e-08;-8.493403484323822e-08;1.0448316159769138;9.999449516642594;0.8335555142532461;0.015560967661339914;0.015564004368809139;0.7977453717005827;0.014820995216283236;0.7977304800052049
10.877384;1.0444205705259226;0.8333330311089869;0.7978719458030542;-9.218432139167527e-08;-8.495968924192849e-08;1.0448320882357964;9.999472078419966;0.8335556928650486;0.015560918829702676;0.015564004709516846;0.7977454811044304;0.014819670340452694;0.7977303236743615
10.887384;1.044420375670427;0.8333330301343471;0.7978719462569787;-9.240514714793366e-08;-8.499264977420816e-08;1.0448325583176143;9.999496002795219;0.8335558675539931;0.015560869652720724;0.01556400341568822;0.7977456022618662;0.014818379849388332;0.7977301922449455
10.897384;1.0444201756786842;0.833333029144591;0.7978719467062407;-9.262630046732551e-08;-8.503089393720565e-08;1.0448330247815627;9.999521251349313;0.8335560389797991;0.015560820214468632;0.015564000543697802;0.7977457368025854;0.014817125860635815;0.7977300833595489
10.907384;1.0444199717359768;0.8333330281414115;0.7978719471502563;-9.284755768450767e-08;-8.507237586717127e-08;1.0448334872538207;9.999547776558076;0.8335562067980014;0.015560770596387332;0.01556399615161276;0.7977458865198706;0.01481591209015818;0.7977299952046059
10.917384;1.044419765631805;0.8333330271265071;0.7978719475882715;-9.306858141857202e-08;-8.511542636202415e-08;1.0448339462275573;9.999575519539949;0.833556369730615;0.015560720875987316;0.015563990302130638;0.7977460523193884;0.014814742808852083;0.7977299277224789
10.927384;1.0444195601940358;0.8333330261019323;0.7978719480190898;-9.328892254072043e-08;-8.515888878509841e-08;1.044834402558294;9.999604417599938;0.8335565265304822;0.015560671126192586;0.015563983066192251;0.797746233584537;0.014813622351100867;0.797729882441492
10.937384;1.0444193590966802;0.8333330250700374;0.7978719484409716;-9.350777561799043e-08;-8.520213119907587e-08;1.044834857050607;9.999634412297732;0.8335566764284144;0.01556062142047106;0.015563974518974634;0.7977464285506684;0.014812555145278879;0.7977298613907272
10.947384;1.044419165962091;0.8333330240330843;0.7978719488519679;-9.37240651395717e-08;-8.524491723831617e-08;1.0448353102973775;9.99966545104171;0.833556818883033;0.015560571834370011;0.015563964736531323;0.7977466349418776;0.014811545202565078;0.7977298658071851
10.957384;1.0444189836763145;0.833333022992974;0.7978719492502762;-9.393693444325274e-08;-8.528723975069941e-08;1.0448357628137013;9.999697483150374;0.8335569533991736;0.015560522435428584;0.01556395379607279;0.7977468507043016;0.01481059529427177;0.7977298953026044
10.967384;1.0444188144428483;0.8333330219511816;0.7978719496342634;-9.414588977945221e-08;-8.532927203763988e-08;1.0448362152054171;9.99973045968369;0.8335570798093824;0.015560473271716141;0.015563941767813292;0.7977470747582789;0.014809707031963364;0.797729948154082
10.977384;1.044418660171121;0.8333330209086363;0.7978719500024212;-9.435043103325536e-08;-8.537130340945412e-08;1.0448366680290846;9.99976433314585;0.8335571988152928;0.01556042437241165;0.015563928698706637;0.7977473066096105;0.014808881563458913;0.797730022205802
10.987384;1.044418522847797;0.8333330198655658;0.7978719503535129;-9.454981803815063e-08;-8.54136339763845e-08;1.044837121356632;9.999799048810283;0.8335573124279594;0.015560375757235253;0.015563914607056872;0.7977475452189208;0.014808119830798855;0.7977301157200608
10.997384;1.0444184047546723;0.8333330188216433;0.7978719506868232;-9.474327856990327e-08;-8.545652426836107e-08;1.04483757436298;9.999834536167715;0.8335574237537033;0.015560327443039609;0.01556389949359384;0.7977477886729597;0.01480742248774174;0.7977302282966383
11.007384;1.044418308323696;0.8333330177765028;0.7978719510022239;-9.49303111781438e-08;-8.550023081352929e-08;1.0448380252814873;9.999870708061884;0.8335575360179207;0.015560279444794045;0.015563883356160248;0.7977480344520331;0.01480679007215345;0.7977303611333786
11.017384;1.0444182358039056;0.8333330167301953;0.7978719512999393;-9.511072757956116e-08;-8.55451486184833e-08;1.044838471811968;9.999907460196175;0.8335576518247647;0.015560231775010409;0.015563866198793018;0.797748279764942;0.014806223543370729;0.7977305162810922
11.027384;1.0444181891630677;0.8333330156831548;0.7978719515803729;-9.528443858591532e-08;-8.559190854658867e-08;1.044838911537084;9.99994466995056;0.8335577730938138;0.015560184442126123;0.015563848031714598;0.7977485224946675;0.014805724759164411;0.797730696221131
11.037384;1.0444181700267785;0.8333330146359107;0.7978719518440901;-9.545125668485253e-08;-8.564131993028829e-08;1.0448393419411153;9.999982205840748;0.8335579009295997;0.015560137448489466;0.015563828870634877;0.7977487624595744;0.014805296732856616;0.7977309037967079
11.047384;1.0444181794132048;0.8333330135890743;0.7978719520916233;-9.561085889007865e-08;-8.569421566166001e-08;1.044839760461232;10.000019943990493;0.8335580354675661;0.015560090795551516;0.015563808743641005;0.7977490013671122;0.014804943953038297;0.7977311419624078
11.057384;1.0444182176460728;0.8333330125435249;0.7978719523233548;-9.576272837431736e-08;-8.575122289307931e-08;1.0448401648406307;10.000057775514822;0.8335581762349368;0.015560044504038048;0.015563787694617751;0.7977492411005732;0.014804672318514626;0.7977314145225292
11.067384;1.0444182847579027;0.8333330115004361;0.797871952539741;-9.590607708278768e-08;-8.581253082692423e-08;1.0448405532688918;10.000095603919597;0.8335583223698008;0.015559998636723377;0.015563765781066208;0.7977494824966826;0.014804488375862712;0.797731727536131
11.077384;1.0444183810261578;0.8333330104611656;0.7978719527414078;-9.603992704904619e-08;-8.587782334530876e-08;1.0448409241742138;10.000133336695258;0.8335584724952109;0.015559953297593765;0.015563743076202036;0.7977497258970998;0.014804398507586412;0.7977320887970009
11.087384;1.0444185070826044;0.8333330094272489;0.7978719529288671;-9.616326460830353e-08;-8.59466031348268e-08;1.0448412760365806;10.000170877247687;0.8335586251565023;0.015559908604414512;0.015563719672194028;0.7977499716547864;0.014804408583439588;0.7977325054267274
11.097384;1.0444186636921402;0.8333330084005266;0.797871953102169;-9.627519358422858e-08;-8.6018722618841e-08;1.0448416073252913;10.000208132050922;0.833558779547021;0.015559864661236726;0.015563695673885899;0.7977502196178429;0.014804524050935772;0.7977329827736713
11.107384;1.0444188515344532;0.8333330073831892;0.797871953260765;-9.637505826606403e-08;-8.609451356660628e-08;1.044841916444967;10.000245022463462;0.8335589356873998;0.015559821556293674;0.015563671178285603;0.7977504691540992;0.014804749909111419;0.7977335252650646
11.117384;1.0444190710194776;0.8333330063776396;0.7978719534036849;-9.646249448581495e-08;-8.617455627123896e-08;1.0448422016048544;10.000281480983762;0.8335590943896711;0.015559779378092121;0.015563646253607061;0.7977507198965217;0.014805090390852234;0.7977341371833909
11.127384;1.044419322253796;0.8333330053862519;0.7978719535299194;-9.653743478049325e-08;-8.625959761091907e-08;1.0448424606734783;10.000317445770463;0.8335592573240019;0.015559738217339754;0.015563620935227996;0.7977509719920061;0.014805548814526778;0.79773482317173
11.137384;1.0444196051797536;0.8333330044111019;0.7978719536388044;-9.659993580302516e-08;-8.635056515211723e-08;1.0448426912166087;10.00035286264418;0.8335594267032785;0.015559698148349397;0.015563595234956883;0.7977512261454449;0.01480612780914051;0.797735588799722
11.147384;1.0444199195957207;0.8333330034538113;0.7978719537302125;-9.664984496711836e-08;-8.644844237569104e-08;1.0448428907049583;10.000387681647327;0.8335596045291586;0.015559659220683737;0.01556356915462397;0.7977514839387752;0.01480682984577433;0.7977364405451898
11.157384;1.0444202649670455;0.8333330025156301;0.797871953804463;-9.66865937931624e-08;-8.655410551181794e-08;1.0448430568275635;10.000421851451126;0.8335597921457467;0.015559621471289833;0.01556354269990239;0.797751747907881;0.014807657323890064;0.7977373850571619
11.167384;1.0444206403178067;0.8333330015975965;0.7978719538621657;-9.670932373448072e-08;-8.6668313461057e-08;1.0448431879701092;10.000455322829726;0.8335599903558397;0.015559584934442863;0.015563515886881152;0.7977520212362976;0.014808611468635388;0.7977384277294812
11.177384;1.0444210442773976;0.8333330007005052;0.7978719539041979;-9.671735471993104e-08;-8.679193586091926e-08;1.0448432835240213;10.00048805866694;0.8335601996128219;0.015559549641267528;0.015563488736656476;0.7977523073336331;0.01480969095298068;0.7977395715249258
11.187384;1.0444214750087313;0.8333329998248045;0.7978719539316522;-9.67105852275912e-08;-8.692617685034574e-08;1.0448433437375277;10.000520044113339;0.8335604202575;0.01555951561097626;0.01556346126628901;0.7977526095089326;0.014810891530250987;0.7977408172868822
11.197384;1.0444219300390103;0.8333329989706727;0.7978719539456535;-9.66893376951849e-08;-8.707256238956087e-08;1.0448433694274073;10.000551289662116;0.8335606527100973;0.015559482836644784;0.015563433485829715;0.7977529307296923;0.014812206533327977;0.7977421641134301
11.207384;1.0444224062358227;0.833332998138255;0.7978719539471522;-9.665388616942321e-08;-8.723287913230847e-08;1.0448433618540671;10.000581820973196;0.8335608968476681;0.01555945127906183;0.015563405397565278;0.7977532731476367;0.014813627813497147;0.797743608409628
11.217384;1.0444228999098575;0.8333329973278224;0.7978719539367527;-9.660421721338363e-08;-8.74090495890082e-08;1.0448433228445781;10.000611664479809;0.8335611511398463;0.015559420868846303;0.01556337699401414;0.7977536377118192;0.0148151469098595;0.7977451432719534
11.227384;1.0444234069613576;0.8333329965398198;0.7978719539146376;-9.654001968030132e-08;-8.760281539982558e-08;1.0448432548700413;10.00064084279152;0.833561413127263;0.015559391509762661;0.015563348257565914;0.797754024523452;0.014816755707516397;0.7977467592037751
11.237384;1.0444239231906471;0.8333329957750246;0.7978719538806586;-9.646065761271417e-08;-8.781549361485539e-08;1.0448431605356217;10.000669375670864;0.8335616807246385;0.015559363088537434;0.015563319167080328;0.7977544334590944;0.014818446328054862;0.7977484451482776
11.247384;1.0444244447759463;0.8333329950346148;0.7978719538344744;-9.636513406819298e-08;-8.804780840757673e-08;1.0448430418669545;10.000697275628127;0.8335619526435357;0.015559335493646558;0.015563289715019616;0.7977548641106649;0.014820210593659911;0.7977501893091753
11.257384;1.044424968494456;0.8333329943198979;0.7978719537756183;-9.625218556732856e-08;-8.82996064174989e-08;1.044842900216445;10.000724542226774;0.8335622278147552;0.015559308632019344;0.015563259918886704;0.7977553151328916;0.014822039372885464;0.7977519792904019
11.267384;1.0444254914287845;0.8333329936320273;0.7978719537036234;-9.612055764524263e-08;-8.856978898876688e-08;1.0448427366580442;10.000751165191215;0.8335625048532896;0.015559282430158888;0.015563229812904004;0.7977557839746064;0.014823922244676548;0.7977538014431359
11.277384;1.0444260105830354;0.8333329929719093;0.7978719536183936;-9.596922668647494e-08;-8.885681935880098e-08;1.0448425522534457;10.000777135495639;0.8335627821117554;0.01555925682850954;0.015563199435331902;0.797756267515814;0.014825847495532665;0.7977556406583761
11.287384;1.0444265227505938;0.8333329923401239;0.7978719535205007;-9.5797350932042e-08;-8.915946358687723e-08;1.0448423480315177;10.00080245510758;0.8335630579042035;0.015559231781476637;0.015563168824493124;0.7977567629886468;0.014827802500257666;0.7977574811720951
11.297384;1.0444270244810572;0.833332991736867;0.7978719534109148;-9.560413596640183e-08;-8.947711547817922e-08;1.04484212494011;10.000827137517895;0.8335633306922995;0.015559207250809056;0.015563138019863212;0.7977572682454659;0.014829774798075053;0.7977593077844877
11.307384;1.0444275123399653;0.8333329911621173;0.7978719532904829;-9.538883280494402e-08;-8.98095456650632e-08;1.0448418839164908;10.00085120032642;0.8335635994442391;0.015559183197904848;0.01556310706546065;0.7977577812965074;0.014831753432444831;0.7977611069618653
11.317384;1.0444279835961103;0.8333329906158561;0.7978719531596336;-9.515078566562975e-08;-9.015647950244509e-08;1.0448416259421067;10.00087465843441;0.8335638636440916;0.015559159596926286;0.015563076011954334;0.7977582999360959;0.014833729834576644;0.7977628676605623
11.327384;1.0444284365209746;0.833332990097949;0.7978719530182626;-9.488942681908518e-08;-9.051740654542298e-08;1.0448413520179363;10.000897520572282;0.8335641225992332;0.015559136454813686;0.015563044918832723;0.7977588218701542;0.014835697908178926;0.7977645817341467
11.337384;1.0444288700717679;0.8333329896078666;0.7978719528658719;-9.460434384521124e-08;-9.089159382747945e-08;1.0448410632581;10.00091978688291;0.8335643748097811;0.015559113817771787;0.0155630138618132;0.7977593445547574;0.014837653258578705;0.7977662436770759
11.347384;1.0444292837939988;0.8333329891447173;0.7978719527019053;-9.429552080656033e-08;-9.127817088880607e-08;1.0448407612428123;10.000941451487128;0.8335646178633829;0.015559091766965582;0.015562982938038246;0.7977598644845276;0.014839592144379387;0.7977678503494994
11.357384;1.0444296780349331;0.833332988707489;0.797871952525967;-9.396357574096366e-08;-9.167627329479334e-08;1.0448404484222684;10.000962512882866;0.8335648484241762;0.015559070406995067;0.015562952264170668;0.7977603769697695;0.014841511017383064;0.7977694008902496
11.367384;1.044430053973249;0.833332988295192;0.7978719523378998;-9.360987574203744e-08;-9.208506695554216e-08;1.044840128113037;10.000982982022967;0.8335650624414017;0.015559049854031214;0.015562921968904046;0.7977608767871956;0.014843406565312056;0.7977708959993045
11.377384;1.0444304134169184;0.8333329879069543;0.7978719521377211;-9.323649760575142e-08;-9.250363495336264e-08;1.0448398039229656;10.00100287888927;0.8335652558291968;0.01555903023521326;0.015562892176166493;0.7977613589700551;0.014845275590556078;0.7977723372967008
11.387384;1.0444307584955197;0.8333329875420987;0.7978719519254877;-9.284589278518341e-08;-9.293102727413355e-08;1.0448394791242084;10.001022223811017;0.8335654248564837;0.015559011694721542;0.015562862989022262;0.7977618190538054;0.01484711482688592;0.7977737274445611
11.397384;1.0444310911640355;0.8333329872000832;0.7978719517014008;-9.244048672464442e-08;-9.336650827465454e-08;1.0448391564352575;10.001041029551004;0.8335655661903165;0.01555899438819615;0.015562834491687787;0.797762252966447;0.014848921164431202;0.797775070155727
11.407384;1.0444314124639344;0.8333329868803163;0.7978719514660868;-9.202243966332628e-08;-9.380969489744776e-08;1.044838837988652;10.001059293654512;0.8335656771561748;0.015558978457927234;0.015562806763086195;0.7977626569960311;0.014850692122708687;0.7977763697718485
11.417384;1.0444317220351647;0.8333329865820188;0.7978719512207499;-9.159338783135738e-08;-9.426042633158919e-08;1.0448385253572174;10.001076996059249;0.8335657556952235;0.01555896400663258;0.01556277987911413;0.7977630274694296;0.014852426036353387;0.7977776305731474
11.427384;1.0444320183284674;0.8333329863042432;0.797871950967101;-9.115434403152217e-08;-9.471858537195952e-08;1.0448382200550554;10.001094105360083;0.8335657998314329;0.015558951092717554;0.015562753901622697;0.7977633602194589;0.014854121902589135;0.7977788558926466
11.437384;1.0444322991367831;0.8333329860460083;0.7978719507070559;-9.07060272864849e-08;-9.51841145099637e-08;1.0448379241943297;10.001110586975985;0.8335658074739173;0.015558939744370545;0.01556272887689173;0.797763650905217;0.01485577933674364;0.7977800476301824
11.447384;1.044432562086839;0.833332985806476;0.7978719504424667;-9.024933101013726e-08;-9.56570847485136e-08;1.0448376403093869;10.00112640977832;0.8335657766460213;0.01555892997096954;0.01556270484627499;0.7977638961827256;0.014857398541586828;0.797781206581443
11.457384;1.044432805138441;0.8333329855850342;0.7978719501750802;-8.978553357287604e-08;-9.613763339518514e-08;1.0448373706617735;10.001141552480293;0.8335657057339452;0.015558921758337452;0.015562681851555285;0.7977640944186919;0.014858979680561782;0.7977823331712033
11.467384;1.0444330268353776;0.8333329853812264;0.7978719499065042;-8.931614478984185e-08;-9.662588725498068e-08;1.044837116875751;10.001156004586463;0.8335655936212569;0.015558915062698832;0.015562659933616264;0.7977642455155175;0.014860521835423182;0.7977834281423596
11.477384;1.04443322600603;0.8333329851947262;0.797871949638008;-8.8842617987686e-08;-9.712195319633593e-08;1.0448368797927803;10.001169761307926;0.8335654393932816;0.015558909824532157;0.015562639128902357;0.7977643504243617;0.014862022548863894;0.7977844930982422
11.487384;1.0444334012467509;0.833332985025373;0.7978719493703628;-8.836632530230839e-08;-9.762589115791504e-08;1.0448366594097545;10.001182818820494;0.8335652419145726;0.015558905986401092;0.015562619466178002;0.7977644103837505;0.014863478584186048;0.7977855305193994
11.497384;1.0444335509936788;0.8333329848730922;0.797871949103982;-8.788882702920679e-08;-9.813758811115664e-08;1.0448364550231228;10.001195169015588;0.8335649998906721;0.015558903490800231;0.015562600965552243;0.7977644258816893;0.014864887352956038;0.7977865432351594
11.507384;1.0444336742274942;0.8333329847377707;0.7978719488391802;-8.741208890878221e-08;-9.86566064471034e-08;1.044836265442801;10.001206793511054;0.8335647120368216;0.015558902272776861;0.015562583640744972;0.7977643959883245;0.014866247463570206;0.7977875339899504
11.517384;1.044433770733342;0.8333329846191544;0.7978719485762282;-8.693844462064397e-08;-9.918225056817661e-08;1.0448360891177848;10.001217665811474;0.83356437714526;0.015558902265812424;0.015562567509043064;0.7977643183935975;0.014867558163041158;0.7977885049337077
11.527384;1.0444338405708056;0.8333329845168004;0.7978719483152603;-8.64703249959466e-08;-9.971381595566485e-08;1.0448359242552372;10.001227762806195;0.833563994430342;0.015558903409022749;0.015562552598664035;0.7977641900823743;0.01486881921637314;0.7977894570748101
11.537384;1.0444338834995215;0.8333329844301988;0.7978719480562886;-8.600987832556719e-08;-1.002506424770988e-07;1.0448357690767738;10.001237070315176;0.8335635638564826;0.015558905643757484;0.015562538944515677;0.7977640085675232;0.014870031103100699;0.7977903905583508
11.547384;1.0444338989002224;0.8333329843589281;0.7978719477993036;-8.555868229796197e-08;-1.0079195402341648e-07;1.0448356221332067;10.001245575436618;0.8335630859880796;0.015558908902745704;0.015562526583452668;0.7977637730727112;0.014871194261779538;0.7977913052220803
11.557384;1.044433886338091;0.8333329843026516;0.7978719475443178;-8.511770720630878e-08;-1.0133686347002562e-07;1.044835482365761;10.001253259076783;0.8335625616914698;0.015558913103124442;0.015562515553152608;0.7977634848335272;0.014872308018066813;0.7977922007077054
11.567384;1.044433846212563;0.8333329842610233;0.7978719472914421;-8.468760597790835e-08;-1.0188450670763774e-07;1.0448353488243785;10.00126009703657;0.8335619922257357;0.015558918155847827;0.01556250588752352;0.7977631465097835;0.014873370114673753;0.7977930768566411
11.577384;1.0444337797713672;0.8333329842336179;0.7978719470411013;-8.42691235073307e-08;-1.0243398508467013e-07;1.0448352205053686;10.00126606556956;0.8335613794361957;0.015558923982009028;0.015562497603528671;0.7977627610868857;0.014874376624797087;0.7977939343613855
11.587384;1.0444336889666486;0.833332984219857;0.7978719467942772;-8.386314160824566e-08;-1.0298427577715684e-07;1.044835096607595;10.001271149562525;0.8335607255256381;0.015558930521899786;0.015562490694008238;0.7977623306039924;0.014875322473224543;0.7977947748269386
11.597384;1.0444335767457071;0.8333329842189434;0.7978719465525113;-8.347040277208534e-08;-1.0353431240258471e-07;1.0448349767866827;10.00127534714865;0.8335600330246971;0.015558937738275597;0.015562485139585252;0.7977618556280185;0.014876202611315028;0.7977956002084601
11.607384;1.0444334470577434;0.833332984229909;0.7978719463175694;-8.309146935025931e-08;-1.0408306113550052e-07;1.0448348610876634;10.001278667104126;0.8335593051769299;0.015558945609108015;0.015562480916405221;0.7977613358953068;0.01487701296581276;0.7977964122104305
11.617384;1.044433304147341;0.8333329842517992;0.7978719460910797;-8.272693388964101e-08;-1.0462953516155794e-07;1.0448347497750117;10.001281129114002;0.833558545896622;0.015558954114241215;0.01556247798981173;0.7977607711057599;0.0148777509701701;0.797797212157168
11.627384;1.0444331520165178;0.833332984283793;0.7978719458744181;-8.237745066996393e-08;-1.0517279023751833e-07;1.0448346431070115;10.001282766098548;0.8335577593594827;0.015558963228499876;0.015562476313558001;0.7977601612409174;0.01487841579638091;0.7977980009729786
11.637384;1.0444329944160602;0.8333329843251446;0.7978719456687561;-8.204361801580801e-08;-1.0571184419194376e-07;1.0448345411583795;10.001283617442503;0.8335569494906769;0.015558972915317656;0.01556247583593309;0.7977595067926061;0.014879008126017512;0.7977987791241214
11.647384;1.044432834804649;0.8333329843751839;0.797871945475161;-8.172605688616317e-08;-1.0624567780677673e-07;1.0448344441299764;10.00128371732999;0.8335561192072012;0.01555898312870073;0.015562476501430111;0.7977588089372584;0.01487953024263083;0.7977995472501511
11.657384;1.0444326762119096;0.8333329844333929;0.7978719452946235;-8.142560826356478e-08;-1.0677350069190183e-07;1.0448343529484254;10.001283089507371;0.8335552697372339;0.015558993832728976;0.015562478245140881;0.7977580694372923;0.014879986748509723;0.7978003070507255
11.667384;1.0444325213118946;0.8333329844993266;0.7978719451278078;-8.114335553104666e-08;-1.0729497409548835e-07;1.0448342694270636;10.001281748341071;0.8335544005792443;0.015559005013676613;0.015562480986627908;0.7977572903083406;0.014880384427361015;0.7978010613640325
11.677384;1.0444323725220488;0.8333329845724636;0.797871944974734;-8.088046235334936e-08;-1.078100836024198e-07;1.0448341957199887;10.001279702258786;0.8335535102321054;0.01555901667414241;0.015562484630256338;0.7977564736932526;0.014880730862427216;0.7978018136971995
11.687384;1.0444322317993844;0.8333329846521988;0.797871944834791;-8.063794846512157e-08;-1.0831884941370247e-07;1.0448341335278364;10.001276962401434;0.8335525970241517;0.015559028826200971;0.015562489062271962;0.7977556221797987;0.014881033326222577;0.7978025677895557
11.697384;1.0444321002688097;0.8333329847380073;0.7978719447069893;-8.041657579534733e-08;-1.088211919610433e-07;1.0448340839206263;10.001273551041676;0.8335516594766221;0.01555904149014167;0.015562494141409294;0.7977547387111737;0.014881298595968342;0.7978033271342487
11.707384;1.0444319780347444;0.8333329848296456;0.7978719445902271;-8.021690709881382e-08;-1.0931704832404668e-07;1.0448340480394127;10.00126949816297;0.8335506962867847;0.015559054690861997;0.01556249970595379;0.7977538261136347;0.014881533209732824;0.7978040946297459
11.717384;1.0444318643822315;0.8333329849272206;0.7978719444834654;-8.003939862260644e-08;-1.0980641325027092e-07;1.0448340277230446;10.001264831643448;0.8335497062543747;0.01555906844299281;0.015562505600704815;0.7977528874652872;0.014881743741685672;0.7978048723051447
11.727384;1.0444317583730838;0.833332985031165;0.7978719443857372;-7.988454584444057e-08;-1.1028899616408283e-07;1.044834025235297;10.001259574256093;0.8335486884474139;0.015559082739158814;0.015562511697171098;0.7977519269946063;0.014881936951829159;0.7978056605787486
11.737384;1.0444316594341012;0.8333329851421647;0.7978719442961123;-7.975309114170427e-08;-1.1076387160734931e-07;1.0448340425215494;10.00125374640191;0.8335476424246832;0.015559097563120395;0.01556251789620866;0.7977509501489589;0.014882120166329121;0.7978064576397883
11.747384;1.0444315674302211;0.8333329852609281;0.7978719442137718;-7.964616198061992e-08;-1.1122960915610373e-07;1.0448340805668392;10.00124736565777;0.8335465679053446;0.015559112910538481;0.015562524126825733;0.7977499625790003;0.014882301499398166;0.7978072597357707
11.757384;1.044431482374059;0.8333329853878779;0.7978719441381027;-7.956528269616595e-08;-1.1168468617873995e-07;1.0448341391308038;10.00124044678973;0.8335454638534584;0.015559128786232633;0.015562530350573847;0.7977489690361271;0.014882489067120898;0.7978080618914984
11.767384;1.0444314042692802;0.8333329855229652;0.7978719440686813;-7.951211617991695e-08;-1.1212776595797281e-07;1.0448342172931306;10.00123300921555;0.8335443282895738;0.015559145182536089;0.015562536559666496;0.7977479728248651;0.014882690363634411;0.7978088583406937
11.777384;1.0444313332265494;0.8333329856655627;0.7978719440051389;-7.948786455495353e-08;-1.1255773148191929e-07;1.0448343143830918;10.001225083203376;0.8335431594946623;0.015559162069206758;0.01556254276346776;0.7977469755787497;0.014882912707297866;0.7978096426515665
11.787384;1.044431269674648;0.8333329858144654;0.797871943947066;-7.94926535306927e-08;-1.12973595966619e-07;1.0448344302941328;10.001216704824028;0.8335419570698974;0.015559179408306218;0.015562548978485009;0.7977459775420482;0.014883163443291554;0.7978104081372389
11.797384;1.0444312144208134;0.8333329859682207;0.7978719438940233;-7.952537572448318e-08;-1.1337451831479906e-07;1.0448345653306814;10.001207904951034;0.8335407215830247;0.015559197173806539;0.015562555223719098;0.7977449781005754;0.014883449444037893;0.7978111487378121
11.807384;1.0444311685995649;0.8333329861256787;0.7978719438453695;-7.958405273042692e-08;-1.1375991729118695e-07;1.0448347200580728;10.001198705885868;0.8335394535130896;0.015559215355058584;0.015562561515508914;0.7977439756122359;0.014883776821167155;0.7978118597539615
11.817384;1.0444311338071866;0.8333329862863346;0.7978719437999376;-7.966622122226266e-08;-1.141295128729718e-07;1.0448348950543986;10.001189129918233;0.8335381529353927;0.015559233953737945;0.01556256786451124;0.7977429668988064;0.01488415097145615;0.7978125374824317
11.827384;1.0444311121004637;0.8333329864502941;0.7978719437560295;-7.976904589988113e-08;-1.1448332882307281e-07;1.044835090942636;10.001179209584421;0.8335368200268568;0.015559252985802016;0.015562574269508798;0.7977419473930134;0.014884576275373443;0.797813177258498
11.837384;1.044431105414869;0.83333298661807;0.7978719437117051;-7.988944829909897e-08;-1.1482164090582462e-07;1.0448353088260174;10.001168987555836;0.8335354549758099;0.015559272476844932;0.015562580706280164;0.7977409121511345;0.014885055476215775;0.7978137712968905
11.847384;1.0444311151458174;0.8333329867903437;0.7978719436651253;-8.002435368547952e-08;-1.1514487904972637e-07;1.0448355501078719;10.001158504982664;0.8335340570501449;0.0155592924499788;0.015562587120109196;0.7977398571269568;0.014885589331120039;0.7978143087660559
11.857384;1.044431142462527;0.833332986967661;0.7978719436149371;-8.017076551957572e-08;-1.1545368752733293e-07;1.0448358155839095;10.001147789817953;0.8335326241501677;0.015559312921990798;0.01556259342634598;0.7977387796009427;0.01488617661756244;0.7978147781567981
11.867384;1.0444311885632658;0.8333329871502463;0.7978719435604581;-8.032569327177223e-08;-1.1574902362000503e-07;1.0448361049550308;10.001136854718103;0.8335311533013856;0.015559333911385368;0.01556259952466606;0.7977376776698412;0.014886814521547725;0.7978151696088674
11.877384;1.0444312544203254;0.8333329873381397;0.7978719435015253;-8.0486180407814e-08;-1.1603198120696231e-07;1.0448364169443152;10.00112570323923;0.8335296411958273;0.015559355449172124;0.015562605327224225;0.7977365498636568;0.014887499153859125;0.7978154760623497
11.887384;1.044431340598374;0.8333329875314482;0.7978719434383142;-8.06494094735862e-08;-1.1630343529314439e-07;1.0448367495516793;10.001114336823848;0.8335280843631226;0.015559377574876847;0.015562610779167183;0.7977353951634609;0.014888225220155702;0.7978156937160232
11.897384;1.044431447373219;0.8333329877304361;0.7978719433712089;-8.081275586021037e-08;-1.1656383455953328e-07;1.044837100549518;10.00110275821772;0.8335264795833826;0.015559400314839647;0.015562615853234098;0.7977342129569176;0.014888984770970901;0.7978158220147575
11.907384;1.0444315749530553;0.8333329879355972;0.7978719433006214;-8.097380224002102e-08;-1.1681327989153154e-07;1.044837468046533;10.001090978980637;0.8335248245500041;0.01555942366960132;0.01556262053537706;0.7977330029921357;0.014889766280150192;0.7978158635544121
11.917384;1.0444317238677168;0.8333329881478859;0.7978719432268815;-8.113041696859975e-08;-1.1705176468255679e-07;1.0448378507044653;10.001079029644645;0.8335231181245832;0.015559447626976974;0.015562624817164649;0.7977317652934267;0.01489055519092719;0.7978158242123946
11.927384;1.0444318953271945;0.8333329883688727;0.7978719431501915;-8.128089208676891e-08;-1.1727934294384518e-07;1.044838247796312;10.001066956469876;0.8335213602342049;0.0155594721885142;0.015562628683936972;0.7977304998056355;0.014891335954678361;0.7978157127798484
11.937384;1.04443209114496;0.8333329886005781;0.7978719430704555;-8.14240188150251e-08;-1.1749613065769822e-07;1.044838659143722;10.001054810008224;0.8335195516083456;0.015559497386615181;0.015562632105781007;0.7977292060757851;0.014892094039568924;0.7978155395548195
11.947384;1.044432313210524;0.8333329888450894;0.7978719429871155;-8.155903372798682e-08;-1.1770233165869812e-07;1.044839084808732;10.00104264340344;0.8335176932650099;0.015559523278246248;0.015562635047304657;0.7977278830721412;0.01489281653026707;0.7978153146790096
11.957384;1.0444325629294957;0.8333329891042326;0.797871942899287;-8.16854318008016e-08;-1.178984284613316e-07;1.0448395249608562;10.001030513905615;0.8335157862379806;0.01555954992380068;0.015562637482830944;0.7977265290638317;0.014893491752873352;0.7978150474719184
11.967384;1.0444328411189656;0.8333329893794278;0.7978719428060879;-8.180276521429795e-08;-1.1808522830501846e-07;1.0448399800427761;10.001018474434026;0.8335138321132355;0.015559577372264217;0.015562639398127746;0.7977251419921785;0.014894108847332256;0.7978147468327805
11.977384;1.0444331483019234;0.8333329896716795;0.7978719427068459;-8.191059802956896e-08;-1.1826364452317327e-07;1.0448404508071911;10.001006565608535;0.8335118340370283;0.015559605666503665;0.015562640775482119;0.7977237203250335;0.014894657654876907;0.7978144218433304
11.987384;1.0444334850179753;0.8333329899815985;0.7978719426011475;-8.20087070022558e-08;-1.1843453712298355e-07;1.044840937970351;10.00099481723462;0.8335097969853206;0.01555963485340211;0.015562641579051675;0.7977222637806446;0.014895129034823514;0.7978140819856401
11.997384;1.0444338519187262;0.8333329903093676;0.7978719424888749;-8.209744848768095e-08;-1.1859860742450765e-07;1.0448414417068574;10.0009832487565;0.833507726836593;0.01555966497148797;0.015562641761136592;0.7977207735296159;0.014895515521404244;0.7978137368883628
12.007384;1.0444342494823569;0.8333329906547166;0.7978719423701802;-8.217777281758359e-08;-1.1875625679696157e-07;1.0448419614868365;10.000971867647973;0.8335056296218346;0.015559696030730506;0.015562641278495895;0.7977192517303824;0.01489581168619585;0.7978133960127248
12.017384;1.0444346775402074;0.8333329910170637;0.7978719422453647;-8.225063456863652e-08;-1.1890756298378133e-07;1.0448424964101095;10.000960675538693;0.8335035116007821;0.01555972801527844;0.015562640101755622;0.797717700847277;0.014896013535082967;0.7978130685090528
12.027384;1.0444351353443018;0.8333329913958605;0.797871942114914;-8.231652695653425e-08;-1.1905237548533935e-07;1.0448430457600293;10.000949675657226;0.833501379249211;0.015559760897032602;0.015562638220928173;0.7977161232150459;0.01489611774598116;0.7978127632268811
12.037384;1.0444356221602207;0.8333329917908956;0.7978719419796069;-8.237568860943469e-08;-1.1919039019801557e-07;1.0448436093567646;10.000938870683981;0.8334992386971899;0.015559794636843722;0.015562635641939828;0.7977145206215448;0.014896121767340112;0.7978124889599033
12.047384;1.044436137418821;0.833332992202181;0.7978719418403959;-8.242852204207515e-08;-1.1932111220680682e-07;1.0448441875485777;10.000928261781645;0.8334970949121506;0.01555982918341311;0.015562632372255558;0.797712894360064;0.014896024074608915;0.797812254095397
12.057384;1.0444366804379381;0.8333329926296109;0.7978719416981894;-8.247566172231161e-08;-1.1944379809128493e-07;1.0448447810346397;10.00091785844301;0.833494951363329;0.015559864480887576;0.015562628412804197;0.797711246055054;0.014895823689828992;0.7978120654369776
12.067384;1.044437250478942;0.8333329930728746;0.7978719415536764;-8.251776060952299e-08;-1.1955754092387103e-07;1.0448453906292732;10.000907682238596;0.8334928104831638;0.015559900472274608;0.015562623761943171;0.7977095780505343;0.014895519345136835;0.7978119280878458
12.077384;1.0444378470960636;0.8333329935315844;0.7978719414071491;-8.255529784848486e-08;-1.196614550735793e-07;1.0448460170879603;10.000897753201958;0.8334906743396805;0.015559937097271211;0.015562618425431904;0.7977078930796684;0.014895109040922366;0.7978118466581701
12.087384;1.0444384702795215;0.8333329940053577;0.7978719412584677;-8.258852277165484e-08;-1.1975480604625018e-07;1.044846661014781;10.000888074913153;0.8334885452850624;0.015559974297444653;0.01556261241985191;0.7977061942572166;0.014894589762367726;0.7978118253670851
12.097384;1.0444391202042473;0.8333329944937422;0.7978719411071993;-8.261758610579175e-08;-1.1983699283764368e-07;1.0448473226141919;10.000878632616319;0.8334864264062957;0.015560012023719904;0.015562605752802952;0.7977044853679337;0.014893957254924917;0.7978118666709612
12.107384;1.0444397968283936;0.8333329949960648;0.7978719409527629;-8.264271901816926e-08;-1.199073470118858e-07;1.0448480013713168;10.000869401617793;0.8334843211177545;0.015560050233370228;0.015562598401234315;0.7977027707932317;0.014893206893411946;0.7978119703836984
12.117384;1.0444404998463135;0.8333329955114088;0.7978719407945903;-8.266425782677439e-08;-1.1996490681490396e-07;1.0448486960181358;10.000860358615872;0.8334822321060044;0.015560088876235225;0.015562590318347946;0.7977010552657642;0.01489233545951378;0.7978121337515456
12.127384;1.0444412291095702;0.8333329960387593;0.7978719406322317;-8.26825732668355e-08;-1.2000843560149542e-07;1.0448494050313373;10.000851488202384;0.8334801606331496;0.015560127882018337;0.01556258145171001;0.7976993436140346;0.014891342254728868;0.79781235205916
12.137384;1.0444419847928985;0.8333329965771465;0.7978719404653206;-8.269788626526286e-08;-1.200366406014707e-07;1.0448501274394348;10.000842779761635;0.8334781069216002;0.015560167166124718;0.015562571751869767;0.7976976400588561;0.014890228885853956;0.7978126194385008
12.147384;1.0444427668926175;0.8333329971256532;0.797871940293712;-8.271006327680868e-08;-1.2004829723861493e-07;1.0448508631403453;10.000834218412763;0.8334760715477064;0.015560206652455924;0.015562561175954776;0.7976959474915901;0.0148889980457661;0.7978129294020836
12.157384;1.044443574680159;0.8333329976833513;0.797871940117849;-8.271864749931023e-08;-1.2004224732175818e-07;1.044851612617045;10.000825778334388;0.8334740565517057;0.015560246286757427;0.015562549691814935;0.7976942675201513;0.014887652133435639;0.7978132755743346
12.167384;1.044444406563305;0.8333329982492272;0.7978719399388521;-8.272287767098427e-08;-1.2001749811890338e-07;1.0448523767541527;10.000817424853363;0.8334720651333912;0.015560286031102854;0.015562537282678632;0.7976926007336392;0.014886192721853674;0.7978136525190838
12.177384;1.0444452601852985;0.8333329988221624;0.7978719397581554;-8.272153680688532e-08;-1.199734151972245e-07;1.0448531567777775;10.000809117238823;0.8334701005259141;0.015560325860600832;0.015562523944430846;0.7976909466654032;0.014884620907128313;0.7978140559584673
12.187384;1.0444461326086454;0.8333329994011445;0.7978719395771131;-8.27130812324502e-08;-1.1990983194226032e-07;1.0448539538775863;10.000800802684418;0.8334681652378486;0.015560365768077108;0.015562509676038755;0.7976893040629183;0.014882937671821216;0.7978144827253241
12.197384;1.0444470205437353;0.8333329999854701;0.7978719393967624;-8.269610426448217e-08;-1.1982694387156435e-07;1.0448547686786926;10.000792414647938;0.8334662610910837;0.015560405758002395;0.015562494478971107;0.7976876715513077;0.014881144222710667;0.7978149304648198
12.207384;1.0444479204000874;0.8333330005745273;0.7978719392176382;-8.266962350389693e-08;-1.19724931019e-07;1.0448556011423187;10.000783883806594;0.8334643896800823;0.015560445829054878;0.01556247836574757;0.7976860481309634;0.014879242793400034;0.7978153970707553
12.217384;1.0444488279927144;0.8333330011674286;0.7978719390398162;-8.263306328245e-08;-1.196036670394687e-07;1.044856450972918;10.000775147346344;0.8334625524477306;0.015560485960327441;0.015562461362345901;0.797684433673294;0.014877237112337722;0.7978158806228836
12.227384;1.0444497383768643;0.8333330017628945;0.7978719388631803;-8.25861450339727e-08;-1.1946291952025244e-07;1.0448573180108844;10.000766150977004;0.8334607503233179;0.01556052610480237;0.015562443502118571;0.7976828293988084;0.014875131792085394;0.7978163804140251
12.237384;1.0444506462335226;0.8333330023593112;0.7978719386874286;-8.252869593216609e-08;-1.1930279993160363e-07;1.044858202295405;10.00075685146857;0.8334589837538168;0.015560566192046474;0.015562424820591985;0.7976812377365876;0.014872931388333791;0.7978168983747614
