time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.467384;1.0444529213160048;0.8333330287470744;0.7978719187144364;-7.938498715453237e-08;-8.722617306156959e-08;1.0448780965571811;10.000063579849414;0.8334820730954785;0.015560793486105647;0.015563140710255201;0.7976567752136057;0.01498321350355024;0.7980346212252581
10.477384;1.0444540172236592;0.8333330285415123;0.7978719190057357;-7.885912446223441e-08;-8.729361868174335e-08;1.0448786253646571;10.00004521819087;0.8334809341284496;0.015560768407961193;0.01556314372787074;0.7976570985727994;0.014983831581514544;0.7980357271226723
10.487384;1.0444551137855078;0.83333302831927;0.7978719192979674;-7.834930723551437e-08;-8.736795504094502e-08;1.0448790981205867;10.000027277958628;0.833479867735952;0.0155607427290513;0.015563146370859931;0.7976574514090691;0.014984405213614467;0.7980366533624667
10.497384;1.0444562094252334;0.8333330280809357;0.797871919590982;-7.785569549248516e-08;-8.744993917133539e-08;1.0448795134490887;10.000009837362812;0.8334788748551727;0.015560716422374065;0.015563148625186827;0.7976578306665353;0.014984937161203473;0.7980373998238005
10.507384;1.0444573030170032;0.8333330278271839;0.7978719198845812;-7.737791065784217e-08;-8.754062121290367e-08;1.0448798708506626;9.999992967684259;0.8334779556992973;0.015560689469940105;0.015563150470079955;0.7976582343648488;0.014985428828923942;0.7980379655237667
10.517384;1.0444583938092502;0.8333330275587835;0.7978719201784114;-7.69150653652103e-08;-8.764081404718429e-08;1.0448801706678232;9.999976734215586;0.8334771094706159;0.015560661866365283;0.015563151887470119;0.7976586609411045;0.014985879828223084;0.7980383500077695
10.527384;1.044459481150313;0.8333330272766102;0.797871920471924;-7.646588643241687e-08;-8.77506987770287e-08;1.044880414061353;9.999961200002828;0.8334763344884768;0.015560633616614555;0.015563152869951519;0.7976591086890932;0.014986288364861416;0.7980385546865686
10.537384;1.0444605645313643;0.8333330269817574;0.7978719207644794;-7.602907287605338e-08;-8.786991634168141e-08;1.0448806027702404;9.99994643084588;0.8334756286375483;0.01556060472894912;0.015563153417217389;0.7976595756547846;0.014986652272456399;0.7980385836559097
10.547384;1.044461643969987;0.8333330266755737;0.7978719210554567;-7.560376003005498e-08;-8.799791418445036e-08;1.0448807388046017;9.999932499540297;0.8334749897244333;0.015560575207887083;0.015563153525291707;0.7976600595311137;0.014986969854350812;0.7980384435278585
10.557384;1.0444627199953702;0.8333330263595143;0.7978719213443726;-7.518981410568746e-08;-8.813415115163652e-08;1.0448808242626013;9.99991947502731;0.8334744157031578;0.015560545058920456;0.015563153186600667;0.7976605578521999;0.014987239966598316;0.7980381427480122
10.567384;1.0444637932413705;0.8333330260350873;0.7978719216310229;-7.478766083597428e-08;-8.827803760386224e-08;1.044880861200824;9.999907404580167;0.8334739044505436;0.015560514305849456;0.01556315239275787;0.7976610686604313;0.014987461653838123;0.7980376907659145
10.577384;1.0444648643210581;0.8333330257039798;0.7978719219154291;-7.439778352137841e-08;-8.842880577774774e-08;1.0448808516294403;9.999896312209339;0.8334734530661453;0.015560483003050348;0.015563151126082333;0.7976615908192316;0.014987633823965634;0.7980370968760421
10.587384;1.0444659338010005;0.8333330253681561;0.7978719221975915;-7.402043994006237e-08;-8.85855044030502e-08;1.0448807975906882;9.99988620367033;0.8334730575033632;0.015560451227520603;0.015563149353333855;0.797662123699678;0.014987755250121046;0.7980363698138622
10.597384;1.0444670017861888;0.833333025029884;0.7978719224774237;-7.36557661658164e-08;-8.874714908273239e-08;1.0448807010990107;9.999877062275331;0.8334727126809308;0.015560419058595471;0.015563147033022065;0.7976626668646724;0.014987825254858107;0.7980355182241787
10.607384;1.0444680675120959;0.83333302469167;0.7978719227550292;-7.330388672322302e-08;-8.89129235783061e-08;1.0448805639441743;9.999868847235836;0.8334724123647531;0.015560386568334885;0.015563144127842326;0.7976632200515419;0.014987844333423001;0.7980345503944595
10.617384;1.0444691296074855;0.8333330243560809;0.79787192303092;-7.2964796978728e-08;-8.908219635345007e-08;1.0448803875957855;9.999861504213916;0.8334721491067898;0.015560353822192789;0.01556314061096903;0.7976637832021554;0.014987813766780479;0.7980334737348717
10.627384;1.0444701868268762;0.8333330240256377;0.7978719233058541;-7.263823463171613e-08;-8.925446604343476e-08;1.0448801734170121;9.999854980906788;0.8334719147865496;0.015560320874376886;0.015563136464646583;0.7976643565342668;0.01498773510915378;0.7980322950844246
10.637384;1.0444712383705705;0.8333330237028288;0.7978719235805884;-7.23237320556723e-08;-8.942940441294244e-08;1.0448799228513215;9.999849235402738;0.83347170111405;0.015560287768548934;0.015563131681987913;0.7976649408287704;0.014987610316652331;0.7980310211364797
10.647384;1.0444722835036002;0.8333330233900026;0.7978719238558002;-7.202068628984588e-08;-8.960673177993763e-08;1.044879637169642;9.999844229780718;0.8334714999831431;0.015560254556559334;0.015563126271187276;0.7976655374612172;0.014987441966756785;0.7980296585282753
10.657384;1.0444733210732187;0.8333330230891571;0.7978719241320748;-7.172826955525857e-08;-8.978601951763904e-08;1.0448793171414397;9.999839918464003;0.833471304266177;0.015560221316130683;0.0155631202472454;0.7976661477832835;0.01498723296346171;0.7980282138585768
10.667384;1.0444743493707371;0.8333330228018293;0.7978719244098488;-7.144534229541155e-08;-8.996680289147637e-08;1.0448789630144921;9.999836243052405;0.8334711084790607;0.015560188142913134;0.015563113622770857;0.7976667724934542;0.01498698586086059;0.7980266939488916
10.677384;1.0444753663349775;0.8333330225291524;0.7978719246892798;-7.117059597084546e-08;-9.014885112999007e-08;1.0448785746791227;9.999833133443582;0.8334709087573751;0.01556015512451506;0.015563106414414708;0.7976674117100012;0.01498670260438546;0.798025106118668
10.687384;1.0444763699979045;0.8333330222720227;0.7978719249701344;-7.090283371062877e-08;-9.033221238035525e-08;1.044878151786339;9.999830512399845;0.8334707028344736;0.015560122326810378;0.015563098652452477;0.7976680653705582;0.014986384883649641;0.7980234578675045
10.697384;1.0444773587802811;0.8333330220311237;0.797871925251758;-7.064111789563243e-08;-9.051696496865876e-08;1.044877693717607;9.999828297685369;0.8334704900943442;0.015560089801930372;0.015563090385937846;0.797668733071389;0.014986034581917487;0.7980217563362294
10.707384;1.0444783313727053;0.8333330218067926;0.7978719255331191;-7.038477987541644e-08;-9.070295451407412e-08;1.0448771995712518;9.999826407800944;0.8334702710225073;0.015560057596844246;0.015563081685607433;0.7976694134165302;0.014985654284090107;0.7980200081064096
10.717384;1.0444792866414028;0.8333330215990773;0.7978719258130832;-7.013354256456577e-08;-9.088978708738514e-08;1.0448766683188466;9.999824781112572;0.83347004631946;0.01556002575066854;0.01556307263811391;0.7976701040409142;0.014985248117062134;0.7980182191571934
10.727384;1.0444802237608066;0.8333330214080952;0.7978719260908314;-6.988762532902205e-08;-9.107691963008252e-08;1.0448760989443668;9.999823387573903;0.833469816385499;0.015559994295474798;0.015563063331189512;0.797670802801931;0.014984822274719539;0.7980163948247362
10.737384;1.0444811420633486;0.8333330212343891;0.7978719263660068;-6.964760540412335e-08;-9.126363090164796e-08;1.0448754904482165;9.99982221523855;0.833469581362131;0.01555996326896929;0.015563053846547208;0.7976715088753978;0.014984384355273463;0.7980145398121483
10.747384;1.044482040458481;0.8333330210789854;0.7978719266385954;-6.941430103620708e-08;-9.144903218376205e-08;1.0448748420167162;9.999821247858058;0.8334693415078499;0.015559932729057669;0.01556304427255941;0.7976722224772544;0.014983942176791947;0.7980126581729452
10.757384;1.0444829170439454;0.8333330209431634;0.7978719269088004;-6.918876697474037e-08;-9.163218699842433e-08;1.044874153456376;9.999820452997275;0.8334690977257599;0.015559902758139755;0.015563034715388842;0.7976729437279726;0.01498350301617948;0.7980107532536197
10.767384;1.0444837692694244;0.833333020828146;0.7978719271769067;-6.89722419455859e-08;-9.181222420860152e-08;1.0448734255491101;9.999819782253747;0.833468852029885;0.01555987345073687;0.015563025286458336;0.7976736720492476;0.014983073192252595;0.7980088277190608
10.777384;1.0444845940686676;0.8333330207348283;0.7978719274432138;-6.8766022222628e-08;-9.198846626803004e-08;1.0448726601216887;9.99981917553447;0.8334686074323263;0.015559844895437453;0.015563016084437472;0.7976744064626499;0.014982657651335265;0.7980068841524822
10.787384;1.044485387588164;0.8333330206636066;0.7978719277080432;-6.857113319489686e-08;-9.216048086971257e-08;1.044871859835308;9.999818567297504;0.8334683675069801;0.015559817168645951;0.015563007192709066;0.7976751459248718;0.01498225948107946;0.7980049267039637
10.797384;1.044486145139125;0.8333330206144619;0.7978719279715701;-6.838795536918867e-08;-9.232797532306613e-08;1.0448710277029334;9.999817892796464;0.8334681362826295;0.015559790337647938;0.015562998685103805;0.7976758890994332;0.01498188002641702;0.7980029625072134
10.807384;1.044486861620581;0.8333330205872036;0.7978719282335571;-6.821627188383463e-08;-9.249077464684889e-08;1.0448701666493339;9.999817089635094;0.8334679180278489;0.015559764463247732;0.015562990631411025;0.7976766339457957;0.014981519855522735;0.7980010007815461
10.817384;1.0444875319707316;0.8333330205816265;0.7978719284932553;-6.80556224034278e-08;-9.264905289655597e-08;1.0448692795245282;9.999816098533568;0.8334677167692842;0.01555973960154601;0.015562983098787673;0.7976773776097309;0.014981179172410375;0.7979990498578672
10.827384;1.044488151555212;0.833333020597573;0.7978719287494386;-6.790552502298392e-08;-9.28036053960773e-08;1.0448683692348477;9.999814864760793;0.833467536331011;0.015559715804338823;0.015562976141820846;0.7976781164510723;0.014980857187774277;0.7979971148455046
10.837384;1.0444887164255345;0.8333330206349132;0.7978719290004972;-6.776547221036123e-08;-9.295584513404338e-08;1.0448674385143553;9.999813334991394;0.8334673810099517;0.015559693120648125;0.015562969793706541;0.797678845948074;0.014980552296983644;0.7979951978771146
10.847384;1.0444892233069092;0.8333330206934788;0.79787192924465;-6.76348099207147e-08;-9.310758669665344e-08;1.0448664896083706;9.999811447536063;0.8334672558912118;0.01555967160258512;0.015562964075563136;0.7976795609140168;0.01498026333712457;0.7979933001435621
10.857384;1.0444896695709087;0.8333330207730364;0.7978719294802333;-6.75127763257575e-08;-9.32608739109409e-08;1.0448655242359692;9.999809119765535;0.8334671661813278;0.01555965131056106;0.015562959003043308;0.7976802563393602;0.014979989624142471;0.7979914238908412
10.867384;1.0444900533206611;0.8333330208732865;0.7978719297058898;-6.739881585836811e-08;-9.341769801547271e-08;1.0448645438749042;9.999806246716544;0.8334671165044933;0.015559632309283684;0.015562954574208799;0.797680928300633;0.014979729785093193;0.7979895728448876
10.877384;1.0444903733429354;0.8333330209938596;0.7978719299205503;-6.729278121713779e-08;-9.357949872556321e-08;1.0448635502573098;9.99980272381301;0.8334671110744776;0.015559614645652992;0.015562950766039857;0.7976815741997936;0.014979481518243246;0.7979877511996815
10.887384;1.0444906288442357;0.833333021134378;0.7978719301233225;-6.719476766330674e-08;-9.374694101822826e-08;1.0448625456208178;9.999798474498647;0.8334671540981861;0.015559598325402765;0.015562947550497155;0.7976821922357505;0.0149792422766689;0.797985963087579
10.897384;1.0444908191757456;0.8333330212945542;0.7978719303134643;-6.710490979151762e-08;-9.392024792266225e-08;1.0448615324218837;9.999793450987774;0.8334672496081603;0.01555958331841367;0.015562944906693292;0.7976827809993621;0.014979009505065966;0.7979842127885101
10.907384;1.0444909437090044;0.8333330214740533;0.7978719304904904;-6.702339339855649e-08;-9.409966696920322e-08;1.0448605129355302;9.999787618369265;0.8334674007264601;0.0155595695785084;0.01556294282306689;0.7976833397903473;0.014978780358583112;0.7979825047976984
10.917384;1.0444910018480325;0.8333330216721352;0.7978719306542414;-6.695044536131121e-08;-9.428564507805403e-08;1.0448594891062946;9.99978094724736;0.8334676088361654;0.015559557051364154;0.015562941294966312;0.7976838689563696;0.014978551893955867;0.7979808440767961
10.927384;1.0444909929861688;0.8333330218875232;0.7978719308048192;-6.688621519849608e-08;-9.44787478123272e-08;1.0448584625402537;9.999773413115667;0.8334678733460154;0.01555954568098968;0.015562940309368379;0.7976843699480433;0.014978322016276262;0.7979792363380042
10.937384;1.0444909162662441;0.8333330221186844;0.7978719309426269;-6.683075979944007e-08;-9.467955344096743e-08;1.0448574344750765;9.999764997361593;0.8334681918446478;0.015559535422469075;0.015562939823822012;0.7976848453491552;0.014978090558361133;0.797977687815721
10.947384;1.0444907705930635;0.8333330223642721;0.797871931068519;-6.678407203335914e-08;-9.488859687180489e-08;1.0448564057344922;9.999755686110205;0.8334685602971963;0.015559526246638828;0.015562939765956062;0.7976852985000864;0.01497785940631631;0.7979762049392395
10.957384;1.044490555352214;0.8333330226233401;0.7978719311838167;-6.674595582543124e-08;-9.510633127358108e-08;1.044855376817827;9.999745462844958;0.833468973884112;0.015559518134804056;0.015562940056132728;0.7976857325158844;0.014977630889529725;0.7979747940604384
10.967384;1.0444902713182436;0.8333330228951805;0.7978719312901994;-6.67158360796615e-08;-9.53330505878899e-08;1.044854348093228;9.999734304968388;0.8334694278665933;0.015559511071162177;0.015562940627738215;0.7976861491496613;0.014977405640328215;0.7979734605729382
10.977384;1.0444899209725886;0.8333330231790487;0.7978719313894702;-6.669274569755503e-08;-9.556875480486813e-08;1.0448533198647025;9.99972218981296;0.8334699176180711;0.01555950503898188;0.015562941429167119;0.797686548577962;0.01497718175479154;0.7979722076916425
10.987384;1.0444895081231524;0.833333023473973;0.7978719314831935;-6.667559062269351e-08;-9.581304110105903e-08;1.0448522922842276;9.999709101609389;0.833470438925444;0.01555950002684964;0.015562942413798924;0.7976869304877167;0.0149769556923763;0.797971036297939
10.997384;1.0444890373512998;0.8333330237786868;0.7978719315725683;-6.666346592104492e-08;-9.60650275739323e-08;1.0448512653301898;9.999695033030932;0.8334709888746665;0.0155594960337231;0.015562943525001486;0.7976872951685907;0.01497672403185086;0.7979699455727867
11.007384;1.0444885136659212;0.8333330240917901;0.7978719316586556;-6.665570221052116e-08;-9.632335086789109e-08;1.044850238848329;9.999679980902261;0.8334715664634172;0.015559493064631802;0.015562944681935262;0.7976876442131126;0.014976484330734462;0.7979689328653641
11.017384;1.0444879421772557;0.8333330244119966;0.7978719317425892;-6.66517102479775e-08;-9.658635282834855e-08;1.0448492123085227;9.999663945199034;0.8334721728266244;0.015559491128235063;0.015562945780033952;0.7976879809495896;0.014976234670455424;0.7979679932892614
11.027384;1.0444873277852458;0.8333330247381616;0.7978719318257077;-6.66509151096604e-08;-9.685231256104022e-08;1.0448481844901607;9.999646936746577;0.8334728105935434;0.015559490236432518;0.015562946705793175;0.7976883099014069;0.014975973352294215;0.7979671202112166
11.037384;1.0444866751676807;0.8333330250691269;0.7978719319096166;-6.665276685608125e-08;-9.711955681040345e-08;1.0448471537680903;9.999628980323891;0.8334734822245647;0.015559490399265779;0.015562947350552959;0.7976886358002615;0.01497569942326366;0.797966306318865
11.047384;1.044485988959643;0.8333330254035296;0.7978719319960156;-6.665671149324052e-08;-9.738650359999157e-08;1.0448461188088796;9.999610110643536;0.833474188836887;0.015559491618958456;0.015562947617972856;0.797688962974785;0.014975413222383136;0.7979655446291725
11.057384;1.0444852736050518;0.8333330257396836;0.7978719320865358;-6.666227260856527e-08;-9.765160816446135e-08;1.0448450788435566;9.999590372378952;0.8334749304433408;0.015559493888359942;0.015562947423997225;0.7976892948732693;0.014975115973066487;0.7979648288114427
11.067384;1.0444845329128427;0.8333330260757027;0.7978719321828468;-6.666916722906689e-08;-9.791325307981375e-08;1.0448440332758542;9.999569822383659;0.833475706684095;0.015559497191763883;0.015562946689612145;0.7976896340753372;0.014974808841966713;0.797964152777045
11.077384;1.0444837699173313;0.8333330264097673;0.7978719322867336;-6.667718928697023e-08;-9.816988200612284e-08;1.0448429813056102;9.999548529490268;0.8334765170122993;0.015559501503587213;0.015562945333547453;0.7976899830056788;0.014974492797478802;0.7979635103468194
11.087384;1.0444829870877061;0.833333026740282;0.7978719323998041;-6.668608993058995e-08;-9.84203004513675e-08;1.0448419221884246;9.999526571502564;0.8334773603313161;0.015559506785457868;0.015562943268917074;0.7976903443232758;0.014974168983696782;0.7979628952698036
11.097384;1.0444821867851768;0.8333330270659718;0.7978719325231182;-6.669570071467812e-08;-9.866365594402543e-08;1.0448408557129463;9.999504032137809;0.8334782345985694;0.015559512987280715;0.015562940405186397;0.7976907206592285;0.01497383890324949;0.7979623013797353
11.107384;1.0444813717510446;0.8333330273859281;0.7978719326572576;-6.670602521040961e-08;-9.889912563466581e-08;1.0448397823567386;9.99948100039105;0.8334791366981601;0.015559520054991139;0.015562936659323718;0.7976911142257712;0.01497350452550034;0.7979617226826062
11.117384;1.0444805449271743;0.8333330276994658;0.7978719328027131;-6.67171266906031e-08;-9.912582870928937e-08;1.0448387032345496;9.99945756740166;0.8334800626731877;0.01555952793550713;0.015562931967263108;0.7976915266553152;0.014973168109910614;0.7979611534678686
11.127384;1.0444797088336992;0.8333330280060255;0.7978719329600741;-6.672907415388682e-08;-9.934294267435416e-08;1.0448376199010703;9.99943382400976;0.8334810082595536;0.015559536567613249;0.015562926278796336;0.7976919594591677;0.014972832089695753;0.7979605887365974
11.137384;1.0444788654061152;0.8333330283053259;0.7978719331300437;-6.674216546117113e-08;-9.954953801655347e-08;1.044836534044991;9.999409865602756;0.8334819693326554;0.015559545866305752;0.01556291954586527;0.7976924146694233;0.014972499093012306;0.7979600244346218
11.147384;1.0444780161957272;0.8333330285974767;0.7978719333134274;-6.675727170176824e-08;-9.974426815224839e-08;1.0448354471651187;9.999385797199372;0.8334829420317555;0.015559555719941588;0.01556291172219872;0.7976928947924787;0.014972171519532748;0.7979594568110627
11.157384;1.0444771623606726;0.8333330288829394;0.7978719335109302;-6.677594138119872e-08;-9.992536159615995e-08;1.0448343602373993;9.999361731001413;0.8334839228488988;0.015559566008058258;0.015562902765090963;0.7976934022763222;0.014971851273147553;0.7979588812932408
11.167384;1.044476304609992;0.8333330291624039;0.7978719337228033;-6.680014336865017e-08;-1.0009078854351429e-07;1.0448332737642632;9.999337779048139;0.8334849091058926;0.015559576624682703;0.015562892632371995;0.7976939390191581;0.014971540062953566;0.7979582918682857
11.177384;1.0444754434046106;0.8333330294365832;0.797871933948703;-6.683189627302981e-08;-1.0023844006802618e-07;1.0448321883465002;9.999314047645036;0.8334858999407365;0.015559587483807138;0.01556288128703692;0.7976945058974608;0.014971239688993707;0.797957681273912
11.187384;1.044474579184108;0.8333330297061102;0.7978719341878923;-6.687301243249413e-08;-1.0036635973281101e-07;1.0448311050661854;9.999290638099438;0.8334868968400034;0.015559598512294798;0.015562868709260208;0.7976951026570664;0.014970952101088193;0.7979570414953499
11.197384;1.0444737125735648;0.8333330299715439;0.7978719344395583;-6.692487972801953e-08;-1.0047287451832833e-07;1.0448300253234637;9.999267650000125;0.8334879023273406;0.015559609652063246;0.015562854899151936;0.7976957285740078;0.014970679300101103;0.7979563642622857
11.207384;1.0444728445585338;0.8333330302332819;0.7978719347029485;-6.698814570735324e-08;-1.0055659960974374e-07;1.044828950651947;9.999245180247808;0.8334889178755871;0.015559620866558817;0.015562839870731513;0.7976963832384095;0.014970423227668542;0.7979556416682212
11.217384;1.0444719762460652;0.8333330304915144;0.7978719349772742;-6.706256358886127e-08;-1.0061642548082713e-07;1.0448278827542599;9.999223322873789;0.8334899433838067;0.015559632139382808;0.015562823652687595;0.7976970669672839;0.014970185734143557;0.7979548671095466
11.227384;1.0444711083994982;0.8333330307463587;0.7978719352617331;-6.714728219317647e-08;-1.0065146261461207e-07;1.0448268235071423;9.999202168840482;0.8334909779270487;0.015559643472047135;0.01556280629884975;0.7976977808077824;0.014969968481591127;0.797954036303358
11.237384;1.0444702412994724;0.8333330309979419;0.7978719355557827;-6.72412437213178e-08;-1.006609851910894e-07;1.0448257750130767;9.999181800210275;0.833492020317849;0.015559654885282761;0.015562787891279937;0.7976985259889056;0.014969772862141094;0.7979531469953902
11.247384;1.0444693749757201;0.8333330312461761;0.7978719358592731;-6.73432790915801e-08;-1.0064448073546993e-07;1.044824739785386;9.999162293089979;0.8334930692163045;0.015559666419557477;0.01556276852263032;0.7976993034468206;0.014969599831635878;0.7979521968187362
11.257384;1.0444685096575084;0.8333330314904854;0.7978719361722586;-6.745199719447514e-08;-1.0060178959850168e-07;1.044823720696014;9.999143735888977;0.8334941230044502;0.015559678132787141;0.01556274827635004;0.7977001137411898;0.014969449224659944;0.7979511819766282
11.267384;1.04446764618172;0.8333330317299926;0.7978719364947526;-6.756572883442782e-08;-1.0053308895670285e-07;1.0448227205044456;9.999126245060053;0.8334951796974561;0.015559690094237948;0.015562727218234096;0.7977009567869496;0.014969318931591945;0.7979500981568821
11.277384;1.0444667860265464;0.8333330319641018;0.797871936826571;-6.768260738385774e-08;-1.0043856537683741e-07;1.0448217412491012;9.999109962419352;0.8334962372475758;0.015559702379049226;0.015562705387780724;0.7977018314812458;0.014969205360029082;0.7979489415524937
11.287384;1.044465931093846;0.83333303219288;0.7978719371671792;-6.780071491381835e-08;-1.0031821143221183e-07;1.0448207838361994;9.999095038057865;0.8334972943182619;0.015559715065312172;0.01556268279853324;0.79770273555508;0.014969105491103729;0.797947709711713
11.297384;1.0444650837173792;0.8333330324168822;0.7978719375155964;-6.791823754874178e-08;-1.0017217161272818e-07;1.0448198480860846;9.999081615551452;0.8334983507708881;0.015559728225693294;0.01556265945536127;0.7977036657764021;0.014969018510822283;0.7979464030419596
11.307384;1.0444642469582919;0.8333330326367564;0.7978719378704592;-6.803358227102302e-08;-1.0000122548539521e-07;1.044818933243637;9.999069821053045;0.8334994070606206;0.015559741916779746;0.01556263536705242;0.7977046185414497;0.014968945638374502;0.7979450254916625
11.317384;1.0444634246757747;0.8333330328531773;0.797871938230099;-6.814540651511543e-08;-9.980683972842353e-08;1.044818038719318;9.99905974949672;0.8335004631792389;0.015559756176156207;0.015562610548840231;0.7977055901649351;0.014968889189262702;0.7979435837235743
11.327384;1.0444626210707992;0.8333330330670433;0.7978719385926301;-6.825263479721928e-08;-9.959081301433601e-08;1.0448171647288609;9.99905145971228;0.8335015184824682;0.015559771028711044;0.015562585029636674;0.7977065762762724;0.014968852181375123;0.7979420858056606
11.337384;1.0444618399181802;0.8333330332795312;0.7978719389562752;-6.835449057090434e-08;-9.935486988917618e-08;1.044816312401943;9.999044986894843;0.8335025724620826;0.015559786501472272;0.015562558864760446;0.7977075710710716;0.014968838234111373;0.7979405400697067
11.347384;1.044461084046866;0.8333330334919131;0.7978719393198345;-6.845051177360307e-08;-9.910055520359332e-08;1.0448154834070664;9.999040359085468;0.8335036254769176;0.015559802637205434;0.015562532139040436;0.7977085677615554;0.014968850975401982;0.7979389546109047
11.357384;1.0444603556006549;0.833333033705268;0.7978719396827788;-6.854064842810649e-08;-9.882928386841639e-08;1.0448146796116138;9.99903760297285;0.8335046787443019;0.015559819490554235;0.015562504951305513;0.7977095601408545;0.01496889331908345;0.7979373371791519
11.367384;1.0444596567066569;0.8333330339203274;0.7978719400448145;-6.862535343297633e-08;-9.854220251970337e-08;1.0448139028909031;9.999036736145735;0.8335057334083646;0.015559837109631595;0.015562477398980413;0.7977105439116644;0.014968966798076647;0.797935694769517
11.377384;1.0444589896935734;0.8333330341376647;0.7978719404054958;-6.870539401549602e-08;-9.82401356375435e-08;1.0448131549109472;9.999037755458257;0.8335067894348108;0.015559855526847449;0.01556244958032003;0.7977115171281414;0.014969070661385692;0.797934033574086
11.387384;1.0444583568898436;0.833333034358;0.7978719407642847;-6.878143568855028e-08;-9.79237555261693e-08;1.044812437007988;9.999040630263295;0.8335078453614304;0.015559874769876745;0.015562421600664605;0.7977124798048596;0.01496920157691012;0.7979323595088832
11.397384;1.044457760525821;0.8333330345822314;0.7978719411206747;-6.885373799962149e-08;-9.75936894794598e-08;1.0448117502682113;9.999045304353741;0.8335088989681415;0.01555989487209649;0.015562393574991895;0.7977134330580086;0.014969354793627642;0.7979306778145346
11.407384;1.0444572027303876;0.8333330348112991;0.7978719414740302;-6.892228611481383e-08;-9.725063652030946e-08;1.044811095610011;9.999051711813063;0.8335099484606037;0.015559915865377751;0.015562365635842946;0.797714378325589;0.014969526096674898;0.7979289915290192
11.417384;1.0444566854381356;0.8333330350461775;0.7978719418234685;-6.898729443117844e-08;-9.689547643255209e-08;1.044810473812992;9.99905979258953;0.833510993465704;0.015559937769781056;0.015562337939882322;0.7977153169013933;0.01496971292218013;0.7979273006056735
11.427384;1.044456210313135;0.833333035287847;0.7978719421680424;-6.904948542846263e-08;-9.65291735037007e-08;1.0448098856151133;9.999069491530808;0.8335120350466524;0.0155599605992292;0.015562310661851276;0.7977162497303668;0.014969913709117828;0.7979256022322112
11.437384;1.0444557788944984;0.8333330355370616;0.7978719425070038;-6.910982947176787e-08;-9.615272419058231e-08;1.044809331652854;9.999080753808432;0.8335130748771604;0.015559984377290672;0.015562283980712644;0.7977171770231538;0.014970126384490263;0.7979238916044855
11.447384;1.0444553928542124;0.8333330357941396;0.7978719428398492;-6.916924450524202e-08;-9.576725355833154e-08;1.0448088119360301;9.999093526507533;0.8335141144795605;0.015560009140412556;0.015562258062094035;0.7977180978018742;0.014970347651568659;0.7979221631484659
11.457384;1.0444550539140807;0.8333330360589705;0.7978719431661311;-6.922866195995965e-08;-9.537393800450713e-08;1.0448083252547795;9.9991077623126;0.8335151552099662;0.015560034926660159;0.015562233038635256;0.7977190099392297;0.01497057355106667;0.7979204118619312
11.467384;1.0444547635387813;0.8333330363310794;0.797871943485269;-6.9289108011807e-08;-9.497383308943357e-08;1.0448078691699152;9.999123420765994;0.8335161986907376;0.015560061771565981;0.015562209000704492;0.7977199104891296;0.014970800169485932;0.7979186335964233
11.477384;1.044454522906702;0.833333036609707;0.7978719437963221;-6.935156475955512e-08;-9.456790188363426e-08;1.0448074404271148;9.999140464354852;0.8335172469474648;0.015560089711934132;0.015562186004554997;0.7977207961273333;0.014971023636783874;0.7979168245710995
11.487384;1.0444543329058862;0.8333330368940834;0.7978719440977702;-6.941691919903496e-08;-9.41569484905993e-08;1.04480703532564;9.999158855600507;0.833518302479005;0.015560118782207531;0.01556216408822288;0.7977216633467392;0.014971239979674554;0.7979149816123854
11.497384;1.0444541937522176;0.8333330371836705;0.7978719443876476;-6.948602632959655e-08;-9.374122997410357e-08;1.0448066500299251;9.999178553202922;0.8335193685809129;0.01556014900657511;0.01556214328486192;0.7977225081792326;0.014971445186886612;0.7979131026147508
11.507384;1.0444541045284514;0.8333330374779853;0.797871944663884;-6.955966362210352e-08;-9.332025839895538e-08;1.0448062808387768;9.999199505721801;0.8335204491854998;0.015560180398619533;0.015562123630996334;0.7977233262519274;0.014971634875502567;0.7979111857925719
11.517384;1.0444540631159596;0.8333330377762002;0.7978719449244832;-6.96384333235946e-08;-9.289316172346965e-08;1.0448059244324472;9.999221653631055;0.8335215480825956;0.015560212966264779;0.015562105163923097;0.7977241134418822;0.014971803603153961;0.7979092281112675
11.527384;1.0444540664913167;0.8333330380769478;0.7978719451674735;-6.972269393890362e-08;-9.245927840057567e-08;1.044805578209655;9.999244935988209;0.833522668237845;0.015560246709632249;0.01556208790607174;0.7977248661753922;0.014971944801081018;0.7979072242122267
11.537384;1.0444541109850354;0.8333330383783483;0.7978719453907288;-6.981253861069681e-08;-9.201850145091667e-08;1.044805240567205;9.999269292950032;0.8335238113533643;0.015560281614491462;0.015562071856758375;0.7977255809846276;0.014972051683736897;0.7979051669041678
11.547384;1.04445419244491;0.8333330386780626;0.7978719455918691;-6.990782191511092e-08;-9.157121278698952e-08;1.0448049108594952;9.999294665196947;0.8335249776283504;0.015560317652746833;0.01556205700347345;0.7977262546639107;0.014972118332958634;0.7979030490364495
11.557384;1.0444543065637408;0.8333330389733922;0.7978719457683485;-7.000817206753651e-08;-9.111799499223037e-08;1.0448045889842816;9.999320992850757;0.8335261659154397;0.015560354781183068;0.015562043334000025;0.7977268851851813;0.014972140066731593;0.7979008652237088
11.567384;1.0444544492303736;0.8333330392616023;0.7978719459176877;-7.011303119062013e-08;-9.065938449511361e-08;1.044804274820214;9.999348220577103;0.8335273742951022;0.015560392935146198;0.015562030842777824;0.7977274715555842;0.014972113417401851;0.7978986123344661
11.577384;1.044454616615724;0.8333330395403177;0.7978719460377672;-7.022175491764033e-08;-9.019573936791244e-08;1.0448039678786623;9.999376311823704;0.8335286006270893;0.015560432033408492;0.01556201954132097;0.7977280129896107;0.01497203642154621;0.7978962887846882
11.587384;1.0444548051406055;0.8333330398075447;0.7978719461270452;-7.033371342665575e-08;-8.972717499043573e-08;1.0448036674257601;9.99940526182754;0.833529842847797;0.01556047199314948;0.015562009458068495;0.7977285089472941;0.01497190874944704;0.7978938935290913
11.597384;1.0444550115222666;0.8333330400614255;0.7978719461846528;-7.0448368866653e-08;-8.925360045961385e-08;1.044803372881713;9.99943509235517;0.833531099347969;0.015560512742002295;0.015562000620038301;0.7977289594595255;0.014971731330994578;0.7978914256490353
11.607384;1.04445523284389;0.8333330403002277;0.7978719462103183;-7.056537469418106e-08;-8.877481182008003e-08;1.0448030840405642;9.999465829385946;0.8335323691015408;0.015560554221580458;0.015561993044236853;0.7977293648772733;0.014971506062819369;0.7978888843830317
11.617384;1.0444554665732155;0.8333330405224961;0.7978719462040741;-7.068475102256529e-08;-8.82905255724538e-08;1.0448028009736772;9.999497490177067;0.8335336511615099;0.015560596379494241;0.015561986742913668;0.7977297255002053;0.014971235380718985;0.7978862694003617
11.627384;1.0444557105157026;0.8333330407270676;0.7978719461659168;-7.080699794568126e-08;-8.780036737209775e-08;1.0448025237855645;9.99953008584763;0.8335349441596056;0.015560639160121592;0.015561981720901695;0.7977300416576317;0.014970921203022139;0.7978835815817388
11.637384;1.0444559627706063;0.8333330409130437;0.7978719460956427;-7.093300745496754e-08;-8.730383292215999e-08;1.0448022524548868;9.999563620650271;0.8335362462299255;0.015560682503379093;0.015561977968382297;0.797730314130257;0.014970564397429489;0.7978808235780662
11.647384;1.0444562217987103;0.8333330410797893;0.7978719459929448;-7.106380804804351e-08;-8.680023717777849e-08;1.0448019868099387;9.999598086872025;0.8335375552062563;0.015560726343404739;0.015561975460565767;0.7977305442647252;0.014970165597838475;0.7978779994798664
11.657384;1.0444564865353647;0.8333330412269647;0.7978719458576752;-7.120026804909577e-08;-8.628880552721768e-08;1.044801726599414;9.999633461198139;0.83353886902505;0.015560770610065592;0.015561974165283456;0.7977307334948878;0.014969726321036112;0.7978751143663765
11.667384;1.044456756302133;0.8333330413546743;0.7978719456900333;-7.134298235874031e-08;-8.576893981963689e-08;1.0448014718225864;9.999669692085147;0.8335401862034607;0.015560815235663425;0.015561974052371077;0.7977308829223118;0.014969249556895816;0.7978721742513902
11.677384;1.0444570305429322;0.8333330414636444;0.797871945490525;-7.149238120708778e-08;-8.524040951702735e-08;1.0448012232106094;9.99970667868852;0.8335415062432504;0.015560860155957985;0.015561975091827008;0.7977309933865542;0.01496873959616934;0.797869186338138
11.687384;1.0444573086934277;0.8333330415552557;0.797871945259735;-7.164882464287044e-08;-8.470331221613844e-08;1.0448009823484812;9.99974427067417;0.8335428298724465;0.015560905314420323;0.015561977247242202;0.7977310657964577;0.014968201005471603;0.7978661593093633
11.697384;1.0444575900710567;0.8333330416313811;0.797871944998167;-7.181261147664668e-08;-8.41578897525988e-08;1.0448007513649058;9.999782298658857;0.833544158864519;0.015560950672899209;0.015561980482688703;0.7977311015446419;0.014967637581622565;0.7978631027009967
11.707384;1.0444578735304337;0.8333330416941853;0.797871944706306;-7.198409119153791e-08;-8.360436387938127e-08;1.0448005326621925;9.999820602388901;0.8335454954255532;0.01556099620608271;0.01556198477145694;0.7977311024435811;0.014967052389586765;0.7978600251849466
11.717384;1.04445815719821;0.8333330417459938;0.797871944384611;-7.216379364814063e-08;-8.304292844141099e-08;1.0448003288680523;9.999859039882379;0.8335468414473687;0.015561041883940925;0.015561990092060688;0.7977310697475245;0.014966448749661456;0.7978569332734228
11.727384;1.0444584386122873;0.8333330417891697;0.7978719440332436;-7.235232236899212e-08;-8.247389407772004e-08;1.0448001427703777;9.999897489253083;0.8335481978756414;0.015561087664959193;0.015561996422766355;0.7977310035413672;0.0149658309244174;0.7978538316776679
11.737384;1.0444587150628284;0.8333330418261464;0.7978719436520187;-7.255026449553302e-08;-8.189778201402356e-08;1.0447999769971972;9.99993584577356;0.8335495645950302;0.015561133496854573;0.015562003739587346;0.7977309037721648;0.014965203751844871;0.7978507245514295
11.747384;1.0444589838616523;0.8333330418596753;0.7978719432408812;-7.275833967767156e-08;-8.13151452643767e-08;1.0447998333892554;9.999974018964107;0.833550941031603;0.01556117932003624;0.015562012016419378;0.7977307717242504;0.014964571879021935;0.7978476162671035
11.757384;1.044459242439194;0.8333330418929163;0.7978719428002766;-7.29774050499418e-08;-8.072637874214671e-08;1.04479971252308;10.000011934116213;0.8335523268318311;0.015561225076388989;0.015562021229711641;0.7977306103696559;0.01496393969515834;0.7978445117004174
11.767384;1.0444594882014622;0.8333330419292277;0.7978719423310019;-7.320813022234194e-08;-8.013195494747553e-08;1.0447996138356426;10.000049527754818;0.8335537219281394;0.015561270717306563;0.015562031356609447;0.7977304237336567;0.014963311775847673;0.7978414161431346
11.777384;1.0444597184179858;0.8333330419719501;0.7978719418339304;-7.34506956342069e-08;-7.953278779789652e-08;1.0447995360353362;10.000086740638865;0.8335551263600439;0.015561316210035345;0.015562042363891011;0.7977302157947365;0.01496269277318723;0.7978383343889672
11.787384;1.0444599305279425;0.833333042024286;0.7978719413099524;-7.370476871757827e-08;-7.893020866779165e-08;1.0447994775469687;10.000123517127022;0.8335565401361804;0.015561361539133293;0.015562054209099289;0.7977299895973522;0.014962086781756595;0.7978352693241537
11.797384;1.0444601224789698;0.8333330420890783;0.7978719407601462;-7.39696789188035e-08;-7.832567992088875e-08;1.0447994370390248;10.0001598017187;0.833557962952009;0.015561406695286587;0.015562066855887192;0.7977297472324723;0.014961496833250928;0.7978322212987919
11.807384;1.0444602926503201;0.8333330421685999;0.797871940185967;-7.42445490110332e-08;-7.772045996984662e-08;1.044799413743185;10.00019553287752;0.8335593941635756;0.015561451654857892;0.015562080276510428;0.7977294900552322;0.014960924762400558;0.797829188970479
11.817384;1.0444604398325312;0.8333330422646436;0.7978719395891043;-7.452822066113377e-08;-7.711531969974156e-08;1.0447994073839464;10.00023064369934;0.8335608329492414;0.015561496363603548;0.01556209443634675;0.7977292187734781;0.014960371793774152;0.7978261710240041
11.827384;1.0444605633929065;0.8333330423787627;0.7978719389711457;-7.481919368126231e-08;-7.65106886197037e-08;1.0447994178650646;10.000265065508893;0.8335622783489436;0.015561540741068858;0.015562109279739096;0.7977289338333664;0.01495983961467751;0.7978231678131703
11.837384;1.0444606630554163;0.8333330425123767;0.797871938333488;-7.511579480081339e-08;-7.590711637461858e-08;1.0447994449302591;10.000298729491355;0.8335637295012701;0.015561584700596183;0.015562124731354274;0.7977286356574905;0.014959330996949032;0.7978201820803172
11.847384;1.0444607383403302;0.833333042666682;0.7978719376775102;-7.541637025501386e-08;-7.530541515743475e-08;1.0447994881233755;10.000331570859343;0.8335651856688587;0.015561628159598426;0.01556214071992562;0.7977283246195582;0.014958849883098105;0.7978172185534163
11.857384;1.0444607881681227;0.8333330428424408;0.7978719370047278;-7.571942070235495e-08;-7.470653668554345e-08;1.0447995471138287;10.000363535497145;0.8335666454661367;0.015561671037020507;0.015562157207196954;0.7977280011545756;0.014958401577553383;0.7978142831271636
11.867384;1.0444608108852467;0.8333330430398225;0.7978719363167546;-7.602376559662396e-08;-7.41114752929736e-08;1.0447996218814675;10.000394583012941;0.8335681058095339;0.015561713256428248;0.015562174191585686;0.7977276656339863;0.014957993041515431;0.7978113819459165
11.877384;1.0444608044811954;0.8333330432584755;0.7978719356151402;-7.63285237104188e-08;-7.352108517730453e-08;1.0447997123789183;10.00042468711026;0.8335695616344978;0.015561754755633506;0.015562191684078745;0.7977273180897088;0.014957632562319094;0.7978085206145765
11.887384;1.0444607666565393;0.8333330434977219;0.797871934901261;-7.663285656873619e-08;-7.293595646613534e-08;1.0447998179735352;10.000453830982796;0.8335710066890976;0.015561795490603382;0.015562209681641178;0.797726958208576;0.014957328601602373;0.7978057044224397
11.897384;1.0444606949836976;0.8333330437567097;0.797871934176255;-7.693586595502811e-08;-7.235656182796126e-08;1.044799937200048;10.000481997019405;0.8335724343105085;0.015561835435560759;0.015562228159928738;0.7977265853864262;0.014957088648725836;0.7978029391405111
11.907384;1.0444605872886303;0.833333044034646;0.7978719334409355;-7.723681264822928e-08;-7.178352683077323e-08;1.044800068149747;10.000509162167488;0.8335738374462044;0.01556187458546411;0.015562247080119338;0.7977261988129656;0.014956918611653795;0.7978002306602462
11.917384;1.0444604418047383;0.8333330443310383;0.7978719326958105;-7.753529689882686e-08;-7.121780831035454e-08;1.0448002092245048;10.000535297057256;0.8335752085989373;0.015561912959098112;0.015562266397999585;0.7977257976208093;0.01495682257108722;0.7977975835315582
11.927384;1.0444602571306618;0.833333044645737;0.7978719319413927;-7.783123281192954e-08;-7.06606193153432e-08;1.0448003594630753;10.000560365845717;0.833576540232237;0.015561950598504896;0.015562286076050822;0.797725380913595;0.014956802905544304;0.7977950001696417
11.937384;1.0444600324587137;0.8333330449788319;0.7978719311785769;-7.812493209540232e-08;-7.011323622469777e-08;1.0448005182804767;10.000584334592029;0.8335778253877865;0.015561987559174217;0.015562306091737215;0.7977249477575313;0.014956860617910982;0.7977924814669768
11.947384;1.0444597676586844;0.8333330453304989;0.797871930408504;-7.841721988856837e-08;-6.957705221929468e-08;1.0448006851603686;10.00060717828369;0.8335790580575818;0.01556202388938771;0.015562326430724829;0.7977244972059183;0.014956995287496031;0.7977900279984039
11.957384;1.044459462821666;0.8333330457008792;0.7978719296320252;-7.87091987232892e-08;-6.905372782976347e-08;1.0448008595199767;10.000628878246832;0.8335802330318738;0.015562059613313502;0.015562347075658718;0.7977240285656518;0.014957204544477529;0.7977876410556974
11.967384;1.0444591181119898;0.8333330460899714;0.7978719288495911;-7.900189648044684e-08;-6.854496281507057e-08;1.0448010407388932;10.000649422011493;0.833581345285785;0.015562094733158827;0.015562368010114187;0.797723542000513;0.014957483942730252;0.7977853233267427
11.977384;1.0444587342688265;0.8333330464974215;0.7978719280616249;-7.92961708169435e-08;-6.80521098649108e-08;1.0448012284700614;10.000668806371062;0.8335823895131126;0.015562129237706957;0.015562389231676483;0.7977230386663149;0.014957827950549262;0.797783079033481
11.987384;1.0444583131074636;0.8333330469224212;0.7978719272686948;-7.95927514427626e-08;-6.757610627788872e-08;1.0448014230174025;10.000687035348962;0.8335833603420427;0.015562163105559412;0.015562410757422188;0.7977225202081912;0.014958231314206769;0.7977809133280455
11.997384;1.0444578576222647;0.8333330473639246;0.7978719264713152;-7.989225039962791e-08;-6.71175946343554e-08;1.044801625163815;10.000704117038573;0.8335842527194449;0.015562196313226362;0.015562432618184848;0.7977219884658601;0.01495868966907584;0.7977788311213266
12.007384;1.0444573715691876;0.8333330478209278;0.7978719256697694;-8.019518570174715e-08;-6.667705949461718e-08;1.0448018355026674;10.00072006342036;0.8335850620301581;0.015562228845533157;0.015562454841600272;0.7977214454084904;0.014959198970738937;0.797776836251789
12.017384;1.0444568588862555;0.8333330482925055;0.79787192486416;-8.050201351012736e-08;-6.625491850301954e-08;1.0448020541366931;10.000734891404875;0.8335857843022692;0.015562260698206305;0.015562477433632996;0.7977208930121983;0.014959754278604399;0.7977749314732085
12.027384;1.0444563234494348;0.8333330487776729;0.7978719240544745;-8.081298628021437e-08;-6.58514611864331e-08;1.0448022810035964;10.000748622360446;0.8335864163498468;0.015562291874313357;0.015562500372017028;0.7977203332646817;0.014960349280916281;0.7977731182876331
12.037384;1.0444557689935698;0.8333330492753676;0.7978719232406296;-8.112780700470634e-08;-6.546683769533744e-08;1.0448025162721561;10.000761277192234;0.8335869557124013;0.01556232237650561;0.01556252361288952;0.79771976808685;0.014960976769918597;0.7977713965445459
12.047384;1.0444551988872748;0.8333330497845721;0.7978719224226396;-8.144540487684196e-08;-6.510119493167626e-08;1.044802760301947;10.000772869173796;0.833587400913081;0.015562352198363192;0.015562547105738811;0.797719198822378;0.014961628848556823;0.7977697651327602
12.057384;1.0444546158520023;0.8333330503043406;0.7978719216007342;-8.17641388376075e-08;-6.47547277258218e-08;1.0448030132258566;10.000783401833916;0.8335877518164544;0.01556238132117637;0.01556257079865485;0.797718625736452;0.01496229675900991;0.797768223408862
12.067384;1.0444540218786287;0.8333330508338286;0.7978719207752885;-8.208225175513292e-08;-6.442767026196868e-08;1.0448032747526848;10.000792877089863;0.8335880095854827;0.015562409716913582;0.015562594625143025;0.7977180485009193;0.01496297138067038;0.7977667719474664
12.077384;1.044453418512405;0.8333330513724161;0.797871919946634;-8.239819546908943e-08;-6.412041182335679e-08;1.0448035443206432;10.000801306025682;0.8335881764013839;0.015562437354386864;0.015562618500398267;0.7977174676062896;0.014963644612816906;0.7977654124243058
12.087384;1.0444528073951973;0.8333330519196893;0.7978719191149338;-8.271077043595158e-08;-6.383360317201594e-08;1.044803821274624;10.00080870856981;0.8335882551420025;0.015562464205120741;0.015562642337613461;0.7977168849725047;0.014964310682225588;0.7977641470491575
12.097384;1.044452190639262;0.833333052475291;0.7978719182803004;-8.3019184321357e-08;-6.356811086925273e-08;1.044804105194115;10.000815106268252;0.8335882494833703;0.01556249024555726;0.015562666057312475;0.7977163029413155;0.014964966180183071;0.7977629778290896
12.107384;1.0444515708840918;0.8333330530388932;0.7978719174430635;-8.332303670874196e-08;-6.332497519825146e-08;1.0448043962555955;10.000820522254404;0.8335881642133813;0.015562515459416082;0.015562689585861822;0.797715723479589;0.014965608658352001;0.797761905804003
12.117384;1.0444509513129119;0.8333330536102901;0.7978719166039366;-8.362211733087871e-08;-6.310534894119162e-08;1.0448046951920533;10.000824987811892;0.8335880047189319;0.015562539844922325;0.015562712860870862;0.7977151488977643;0.014966235291148587;0.7977609309006856
12.127384;1.0444503355647927;0.8333330541893912;0.7978719157638777;-8.391606908542746e-08;-6.291030059715425e-08;1.0448050030440112;10.000828541138558;0.8335877759700241;0.015562563416112894;0.015562735840312517;0.7977145825142549;0.014966842757755987;0.7977600524899308
12.137384;1.044449727233449;0.8333330547760861;0.7978719149237858;-8.420423722594109e-08;-6.2740729522036e-08;1.044805321015811;10.000831212334441;0.8335874819418889;0.015562586188160492;0.015562758502439902;0.7977140281563575;0.014967427914901339;0.7977592694018728
12.147384;1.0444491292241826;0.8333330553700858;0.7978719140844444;-8.448578736213705e-08;-6.259745872654129e-08;1.0448056504460441;10.000833013925181;0.8335871257318953;0.015562608165056002;0.015562780836923194;0.7977134897215633;0.014967988775277774;0.79775857970754
12.157384;1.0444485434842588;0.8333330559706659;0.7978719132467061;-8.475991510416275e-08;-6.248129532908894e-08;1.0448059929199218;10.000833951378135;0.833586710087907;0.015562629347815654;0.015562802837793013;0.797712971340265;0.01496852505315502;0.7977579814689929
12.167384;1.0444479711693093;0.8333330565763629;0.7978719124116284;-8.502598164697036e-08;-6.239298937807454e-08;1.0448063504333793;10.000834036034425;0.8335862377235929;0.015562649743237969;0.015562824500227489;0.7977124772998021;0.014969037456213355;0.7977574733615455
12.177384;1.0444474129995103;0.8333330571849368;0.7978719115805356;-8.528347474146426e-08;-6.233305765664665e-08;1.0448067251484112;10.000833286784122;0.8335857113984027;0.015562669356822148;0.015562845814284871;0.7977120116147688;0.014969526790665441;0.7977570537091975
12.187384;1.044446869440585;0.8333330577936315;0.7978719107550765;-8.553186506175507e-08;-6.230161041542352e-08;1.044807118532391;10.000831725342145;0.8335851339450482;0.015562688190694823;0.01556286675805676;0.7977115779046597;0.014969994454770532;0.7977567190812025
12.197384;1.0444463404606725;0.8333330583995125;0.7978719099372138;-8.577046646855497e-08;-6.229835414837794e-08;1.0448075308056644;10.000829362557901;0.8335845083262295;0.015562706254888502;0.015562887293833129;0.7977111797368849;0.014970443443846716;0.797756464416373
12.207384;1.044445825148568;0.8333330589997012;0.7978719091290518;-8.599839446225935e-08;-6.232273705991658e-08;1.0448079614563575;10.000826185611732;0.8335838379160779;0.015562723574425492;0.015562907367919397;0.7977108208506146;0.014970878015941996;0.7977562841626836
12.217384;1.0444453217672154;0.8333330595913772;0.7978719083325337;-8.621477872732736e-08;-6.237415737223766e-08;1.0448084099589972;10.000822171265153;0.8335831264965925;0.015562740188760707;0.01556292691984283;0.7977105048704222;0.014971302310702756;0.797756172573776
12.227384;1.0444448282438321;0.8333330601717025;0.7978719075492459;-8.641911518884817e-08;-6.245199024259975e-08;1.0448088759210998;10.000817312976702;0.8335823775217799;0.015562756146136975;0.015562945892569008;0.7977102347240022;0.01497171955053466;0.7977561235717983
12.237384;1.0444443426097803;0.833333060737922;0.7978719067804906;-8.661133803263238e-08;-6.25553210940596e-08;1.044809359194322;10.000811633744274;0.8335815934270447;0.015562771491642795;0.015562964231420756;0.7977100121142523;0.014972132250390095;0.797756131549581
