time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.247384;1.0444515463239126;0.8333330029548033;0.7978719385118617;-8.246048701685415e-08;-1.1912401903009371e-07;1.0448591039472097;10.00074721831697;0.8334572532351064;0.015560606142846996;0.015562405356212854;0.7976796617100307;0.014870640041967647;0.7978174387156064
12.257384;1.0444524337573182;0.8333330035473667;0.7978719383354931;-8.238130937070275e-08;-1.1892787608408778e-07;1.044860023178873;10.000737230675307;0.8334555598418085;0.015560645886737515;0.015562385155992058;0.7976781043837011;0.014868261556397522;0.7978180058169371
12.267384;1.044453304349136;0.8333330041351894;0.7978719381572899;-8.229110664388178e-08;-1.1871608754984744e-07;1.0448609604561778;10.000726874553992;0.8334539057390186;0.015560685372049922;0.015562364283845609;0.7976765687313828;0.014865799418298216;0.7978186034426279
12.277384;1.0444541548403823;0.8333330047170319;0.7978719379761158;-8.219000169801154e-08;-1.1849054001293173e-07;1.0448619164462087;10.000716138924385;0.8334522944528828;0.015560724563248127;0.015562342825695076;0.7976750578624878;0.014863257210828392;0.7978192355675501
12.287384;1.0444549828190242;0.8333330052923231;0.7978719377906024;-8.207843029818551e-08;-1.1825307720753706e-07;1.0448628916184286;10.000705006369492;0.8334507303151942;0.015560763422842723;0.015562320885666727;0.7976735748915932;0.014860639588542694;0.7978199061949939
12.297384;1.0444557866138906;0.8333330058608435;0.7978719375992196;-8.1957411707586e-08;-1.1800535424969591e-07;1.0448638858024013;10.000693445631516;0.8334492177163294;0.015560801888229593;0.015562298575047272;0.7976721224273338;0.014857952821000905;0.7978206183493763
12.307384;1.0444565652278655;0.8333330064221787;0.7978719374005224;-8.18286545467851e-08;-1.1774875399932031e-07;1.044864898088541;10.00068141074321;0.8334477610456305;0.01556083986575875;0.015562276001577821;0.7976707023082972;0.014855204277269635;0.7978213739397524
12.317384;1.0444573181573062;0.8333330069752422;0.7978719371933649;-8.169438617155385e-08;-1.1748448077373944e-07;1.0448659272009673;10.000668844481364;0.8334463646566389;0.01556087725496495;0.015562253266282366;0.7976693155091472;0.0148524013640214;0.7978221740399589
12.327384;1.0444580449248995;0.8333330075182145;0.7978719369768444;-8.155704479387707e-08;-1.1721382022746121e-07;1.0448669719427306;10.000655687725553;0.8334450325445614;0.015560913984174085;0.015562230463698624;0.7976679622273158;0.014849550897780393;0.7978230189466083
12.337384;1.0444587445842022;0.8333330080490353;0.7978719367500843;-8.141896994040049e-08;-1.169381877357663e-07;1.0448680312278076;10.000641892804241;0.8334437681178415;0.01556095002067905;0.015562207679397545;0.7976666428414587;0.014846659277518229;0.7978239079995377
12.347384;1.0444594157188698;0.8333330085659543;0.7978719365121694;-8.128229194481864e-08;-1.1665880619243717e-07;1.0448691038597138;10.000627434629267;0.833442573950533;0.01556098534893864;0.015562184989321475;0.7976653588718958;0.014843733007579534;0.7978248393238263
12.357384;1.0444600567829516;0.8333330090676575;0.7978719362622558;-8.114908933391332e-08;-1.1637649822551765e-07;1.044870188556102;10.00061231387179;0.8334414518361585;0.015561019947313114;0.015562162462127965;0.7976641124617039;0.014840778792204768;0.7978258103359488
12.367384;1.0444606661996032;0.8333330095530954;0.7978719359996377;-8.102148263610149e-08;-1.1609174604766549e-07;1.0448712840995837;10.000596548912283;0.8334404029646787;0.01556105378705862;0.015562140156565124;0.7976629058030328;0.014837802999944878;0.7978268189854875
12.377384;1.0444612423565762;0.833333010021323;0.7978719357237495;-8.090143120685116e-08;-1.1580462181423255e-07;1.044872389071889;10.00058016724754;0.8334394271614558;0.01556108684497883;0.015562118115037363;0.797661741577569;0.014834811516169048;0.7978278643592392
12.387384;1.0444617840141768;0.8333330104715249;0.7978719354342382;-8.079042446925484e-08;-1.1551469241116041e-07;1.0448735014150297;10.000563206727891;0.8334385218074686;0.015561119104803187;0.015562096366549143;0.7976606229786045;0.014831810358615494;0.7978289459881135
12.397384;1.0444622906580927;0.8333330109031989;0.7978719351310296;-8.068932201975295e-08;-1.152211748054628e-07;1.0448746184818054;10.000545717678444;0.8334376821272155;0.01556115054106515;0.015562074938788157;0.7976595530552423;0.014828805845547974;0.7978300630177225
12.407384;1.0444627622590474;0.8333330113162378;0.7978719348141562;-8.05985366507123e-08;-1.1492320700480642e-07;1.0448757372978152;10.000527756744583;0.833436902790578;0.015561181107771995;0.015562053866072264;0.797658533982434;0.014825803925921211;0.7978312143559918
12.417384;1.0444631990094992;0.8333330117107381;0.7978719344835085;-8.051845190683448e-08;-1.1462003383237867e-07;1.0448768545643579;10.000509377240432;0.8334361792547256;0.01556121074803727;0.015562033189964962;0.7976575667074332;0.014822809633399108;0.7978323991078468
12.427384;1.0444636012947575;0.8333330120868032;0.7978719341388592;-8.044956778546011e-08;-1.1431097532216257e-07;1.0448779667555934;10.000490626079356;0.833435507669866;0.015561239413567171;0.015562012958260051;0.7976566517837732;0.01481982722042663;0.7978336165300178
12.437384;1.0444639695505464;0.8333330124446519;0.7978719337800246;-8.039230642952339e-08;-1.1399540352444631e-07;1.0448790705415878;10.000471549043736;0.8334348839467443;0.015561267076402896;0.015561993224845867;0.7976557904788226;0.014816860873698748;0.7978348659690685
12.447384;1.0444643042206647;0.8333330127848319;0.797871933406955;-8.034681419942769e-08;-1.1367298748336782e-07;1.0448801632347107;10.000452194185206;0.8334343036489217;0.015561293724138699;0.01556197404637147;0.7976549846602545;0.01481391556497459;0.797836147071522
12.457384;1.044464605967721;0.8333330131082398;0.7978719330198136;-8.031280632589493e-08;-1.1334385330629901e-07;1.0448812429314231;10.00043260789312;0.8334337627989914;0.015561319343661685;0.015561955474566591;0.7976542363040612;0.014810997601923828;0.7978374597914341
12.467384;1.0444648756962402;0.8333330134159993;0.7978719326189879;-8.028952629662173e-08;-1.1300841062019028e-07;1.0448823082515963;10.000412829023334;0.8334332581022972;0.015561343912783616;0.015561937550292892;0.7976535474117608;0.01480811466896941;0.7978388037308465
12.477384;1.0444651142261905;0.833333013709332;0.7978719322050242;-8.02758572241907e-08;-1.1266714338274436e-07;1.0448833580022228;10.000392888193057;0.8334327861340405;0.015561367407297506;0.015561920306417756;0.7976529196216611;0.014805274730621286;0.7978401773225997
12.487384;1.0444653219836013;0.8333330139894457;0.7978719317786189;-8.027032001938778e-08;-1.1232058742218966e-07;1.0448843910009853;10.000372813332087;0.833432342670475;0.015561389809798912;0.01556190377741084;0.797652353693977;0.014802484210524916;0.7978415777183411
12.497384;1.0444654990708035;0.8333330142574913;0.7978719313406352;-8.027099945506354e-08;-1.1196940258549566e-07;1.0448854058557542;10.000352633401304;0.83343192304344;0.01556141110986186;0.015561888000225791;0.7976518499354459;0.014799747603482098;0.7978430010219908
12.507384;1.0444656455700236;0.8333330145147191;0.7978719308921433;-8.027567709545932e-08;-1.1161436439142473e-07;1.0448864008547638;10.000332379628475;0.83343152284219;0.01556143129683464;0.01556187300243985;0.7976514094037181;0.014797068556724175;0.7978444426468517
12.517384;1.0444657615557935;0.8333330147626352;0.7978719304344659;-8.028210454279613e-08;-1.1125621680858664e-07;1.0448873742788458;10.000312089651914;0.8334311381529901;0.01556145035012219;0.015561858794001085;0.7976510344760717;0.014794450273294377;0.7978458980469889
12.527384;1.0444658468158645;0.8333330150028034;0.7978719299690791;-8.028824527389876e-08;-1.1089548455690161e-07;1.0448883246076084;10.000291805318358;0.8334307655330563;0.015561468235858094;0.015561845370468171;0.7976507282624673;0.0147918955877685;0.7978473630459212
12.537384;1.0444659009018662;0.8333330152365627;0.7978719294974882;-8.029240036456863e-08;-1.1053244220392058e-07;1.0448892502624372;10.000271560509072;0.8334304020353087;0.015561484920382902;0.015561832714306213;0.7976504939822902;0.014789407817186084;0.7978488332977458
12.547384;1.0444659236284697;0.8333330154650681;0.7978719290212074;-8.02930955975131e-08;-1.1016739770836192e-07;1.0448901494828573;10.00025137611075;0.8334300452391382;0.015561500391067311;0.015561820788854633;0.7976503350624713;0.014786990773499787;0.7978503035464249
12.557384;1.0444659154451568;0.8333330156895178;0.7978719285415853;-8.028890200483251e-08;-1.0980107656431441e-07;1.0448910206344497;10.000231268834769;0.8334296929878856;0.015561514655962203;0.015561809540435081;0.7976502551662846;0.014784647607821314;0.7978517674700316
12.567384;1.044465877523683;0.8333330159111092;0.7978719280594739;-8.02785945991489e-08;-1.0943460230871053e-07;1.044891862596957;10.000211258003157;0.8334293427462571;0.01556152771919565;0.015561798913063123;0.7976502572324247;0.014782380883839756;0.7978532181937189
12.577384;1.0444658119138623;0.8333330161305964;0.7978719275752539;-8.026152171349786e-08;-1.0906910767852216e-07;1.0448926748307632;10.000191361975522;0.8334289912115334;0.01556153956184828;0.015561788864458219;0.797650342022787;0.014780193735564922;0.7978546482610929
12.587384;1.0444657217690436;0.8333330163481083;0.7978719270893713;-8.02377333160152e-08;-1.0870553589978958e-07;1.044893457048423;10.000171595351745;0.8334286345687052;0.015561550143659378;0.015561779370716887;0.797650507748708;0.01477808957979577;0.7978560484089868
12.597384;1.0444656112473414;0.8333330165636261;0.7978719266029657;-8.020782403031835e-08;-1.0834470543246012e-07;1.044894208853276;10.00015196967848;0.8334282689437986;0.015561559419831603;0.015561770419115653;0.7976507512861735;0.014776070896510523;0.7978574069746389
12.607384;1.044465484991207;0.833333016777453;0.7978719261180389;-8.017273723966904e-08;-1.0798735688886525e-07;1.0448949296679555;10.000132489641569;0.8334278907123986;0.01556156736673826;0.015561762006186457;0.7976510697390736;0.01477413936285187;0.7978587114054432
12.617384;1.044465347640265;0.8333330169902332;0.7978719256370546;-8.013367618709038e-08;-1.0763426986124312e-07;1.0448956188657172;10.00011315175625;0.8334274967832059;0.015561574000213633;0.01556175414197375;0.7976514614770235;0.014772296701428067;0.7978599505418222
12.627384;1.0444652035395872;0.8333330172027515;0.7978719251624806;-8.00919427554925e-08;-1.0728655247248128e-07;1.0448962757779214;10.00009395303604;0.8334270848512838;0.015561579372434488;0.015561746846114628;0.7976519264953932;0.014770544556551956;0.7978611157797509
12.637384;1.0444650563771993;0.8333330174157006;0.7978719246966819;-8.004859791152315e-08;-1.0694587708418927e-07;1.0448968995595311;10.000074898682657;0.8334266533522416;0.015561583557600397;0.015561740141071206;0.7976524657656524;0.014768883681543903;0.7978622008895302
12.647384;1.044464908974976;0.8333330176295773;0.7978719242419925;-8.000433208462696e-08;-1.0661444577842924e-07;1.0448974892904013;10.000055999903504;0.8334262014758456;0.015561586637243595;0.015561734052981311;0.7976530796533886;0.014767313402670566;0.7978632013867238
12.657384;1.0444647633888704;0.833333017844661;0.7978719238006435;-7.995966148788845e-08;-1.062945949906572e-07;1.0448980444097589;10.000037267684517;0.8334257296144301;0.015561588691961538;0.015561728614570763;0.7976537664245972;0.014765831756908633;0.7978641138407271
12.667384;1.0444646208857193;0.8333330180608798;0.7978719233745037;-7.991498133305187e-08;-1.0598826647127949e-07;1.0448985649568343;10.00001871512569;0.8334252394357151;0.015561589809318899;0.015561723863865097;0.7976545224760591;0.01476443628126965;0.7978649351416722
12.677384;1.0444644819657385;0.8333330182776605;0.7978719229649114;-7.987049135396118e-08;-1.0569681680515367e-07;1.0448990512133143;10.000000371025555;0.8334247330834532;0.01556159009419294;0.015561719842527827;0.7976553442034353;0.014763125176073909;0.7978656624474766
12.687384;1.0444643468575696;0.8333330184938632;0.7978719225728264;-7.98264250847139e-08;-1.0542115190885302e-07;1.044899503271509;9.999982288073394;0.8334242121411499;0.015561589661742772;0.01556171659455533;0.7976562292974457;0.01476189813018172;0.7978662942108427
12.697384;1.0444642159732993;0.8333330187079449;0.7978719221990254;-7.978332835852846e-08;-1.0516189945966128e-07;1.0448999210365486;9.999964532971049;0.8334236772421703;0.015561588620689341;0.015561714159911588;0.7976571766206173;0.014760756189236703;0.7978668312591126
12.707384;1.044464090065275;0.8333330189185345;0.7978719218440922;-7.974190658638453e-08;-1.0491957428921913e-07;1.044900304353846;9.99994716763267;0.8334231282750008;0.015561587063825882;0.015561712568070292;0.7976581855624546;0.014759701169303476;0.7978672767892346
12.717384;1.0444639704190892;0.833333019124897;0.7978719215084775;-7.970266875028669e-08;-1.0469467702393456e-07;1.0449006531192728;9.999930236657375;0.8334225641275179;0.015561585070237171;0.015561711840446081;0.7976592554558867;0.014758735064698176;0.7978676357139974
12.727384;1.0444638586660535;0.8333330193268205;0.7978719211927568;-7.966590554387013e-08;-1.0448762201147508e-07;1.044900967568355;9.999913767613734;0.8334219822369385;0.015561582710768377;0.015561711997557081;0.7976603855480684;0.014757858890097179;0.7978679147407655
12.737384;1.0444637560657133;0.8333330195243608;0.7978719208978603;-7.963192360972703e-08;-1.0429860727607777e-07;1.0449012484868025;9.999897781531201;0.8334213789873384;0.01556158005274561;0.015561713060255264;0.7976615757459916;0.01475707133548445;0.7978681230001028
12.747384;1.0444636631951494;0.8333330197177193;0.7978719206250995;-7.960103396616914e-08;-1.0412769450895673e-07;1.044901496989333;9.999882302814012;0.8334207506849918;0.015561577167871042;0.015561715044577805;0.7976628270435471;0.014756368847022808;0.7978682717005441
12.757384;1.0444635802057858;0.8333330199071037;0.7978719203760032;-7.95733865798024e-08;-1.0397501771646662e-07;1.0449017142306039;9.999867356672524;0.8334200944331996;0.015561574134583913;0.01556171796382224;0.7976641406870479;0.014755747301751831;0.7978683726488076
12.767384;1.044463506853296;0.8333330200925771;0.797871920152183;-7.954892951022734e-08;-1.0384082975316616e-07;1.0449019015542913;9.99985295774064;0.8334194085762499;0.015561571026586377;0.01556172183732023;0.7976655171092378;0.014755203662529023;0.797868436667422
12.777384;1.044463442339688;0.8333330202739464;0.7978719199553775;-7.952739133015392e-08;-1.0372552943733311e-07;1.0449020607690571;9.99983910426601;0.8334186925353991;0.015561567898782614;0.01556172668931657;0.7976669558077172;0.014754736398461584;0.7978684727875867
12.787384;1.044463385639685;0.8333330204507206;0.7978719197875163;-7.950837813765845e-08;-1.0362981655729294e-07;1.044902194076736;9.99982578040218;0.8334179460695591;0.015561564784857899;0.015561732542486422;0.7976684556305444;0.014754344601417646;0.7978684885263791
12.797384;1.0444633362880416;0.8333330206220224;0.797871919650569;-7.949150316875695e-08;-1.0355465793461714e-07;1.0449023037840446;9.999812960370292;0.8334171687619952;0.01556156170807041;0.015561739414274984;0.7976700149808126;0.014754026745064316;0.7978684904355523
12.807384;1.0444632949565518;0.8333330207863923;0.7978719195462219;-7.947625022364752e-08;-1.0350097253994098e-07;1.0449023920943734;9.999800615069496;0.8334163605120284;0.01556155869187555;0.015561747306199358;0.797671631962257;0.014753780241977033;0.7978684838453343
12.817384;1.044463263329081;0.8333330209419051;0.7978719194756155;-7.946187093508131e-08;-1.0346940639047904e-07;1.0449024611583368;9.999788721253037;0.833415522248422;0.01556155575925469;0.015561756193278802;0.7976733040239199;0.014753601915495462;0.7978684719356287
12.827384;1.044463243461659;0.8333330210866886;0.7978719194393171;-7.944752404654522e-08;-1.034602678668458e-07;1.0449025132898264;9.999777262479993;0.8334146559574215;0.015561552927412311;0.015561766030972753;0.797675027345363;0.01475348869611086;0.7978684551422122
12.837384;1.044463237139811;0.833333021219366;0.797871919437569;-7.94323032794326e-08;-1.0347347536340778e-07;1.0449025510010774;9.99976621947911;0.8334137641429019;0.015561550207071647;0.015561776769328104;0.7976767966419636;0.014753437823269856;0.7978684317537887
12.847384;1.0444632455465859;0.833333021339282;0.7978719194705164;-7.941507060825946e-08;-1.0350856814716685e-07;1.0449025768190032;9.999755565295645;0.8334128492896689;0.015561547608325076;0.015561788361140737;0.7976786052583471;0.014753446394903039;0.7978683994148347
12.857384;1.044463269400321;0.8333330214465685;0.7978719195380714;-7.93944143905169e-08;-1.0356472024190001e-07;1.0449025929627596;9.999745273579276;0.8334119141031775;0.01556154514973196;0.01556180077140801;0.7976804452812866;0.01475351082109831;0.7978683561255815
12.867384;1.044463309243958;0.8333330215418978;0.797871919639634;-7.936892046521252e-08;-1.0364077825306704e-07;1.0449026007850795;9.999735329008253;0.8334109621330241;0.015561542859308962;0.015561813986736329;0.7976823079169497;0.014753626787852761;0.7978683002097567
12.877384;1.0444633653472783;0.8333330216260099;0.7978719197741372;-7.933755182482752e-08;-1.0373550656807525e-07;1.0449026003811632;9.999725725469965;0.8334099974385183;0.015561540762335895;0.015561828013955038;0.7976841844812685;0.01475378988412782;0.7978682301549812
12.887384;1.044463437407772;0.8333330216994663;0.7978719199403822;-7.929980512393894e-08;-1.0384786873509561e-07;1.0449025909880205;9.999716456204819;0.8334090232084211;0.015561538873276467;0.015561842870668629;0.7976860676078384;0.014753996546160874;0.7978681451118094
12.897384;1.0444635244496259;0.8333330217627608;0.7978719201371657;-7.925552730508935e-08;-1.0397709623542691e-07;1.0449025717695053;9.999707512084234;0.8334080405896002;0.015561537204392965;0.015561858576855173;0.7976879514923099;0.014754244399043635;0.7978680457810976
12.907384;1.044463624908484;0.8333330218163975;0.7978719203631356;-7.920450401290843e-08;-1.0412263290854398e-07;1.044902542221413;9.999698888453599;0.8334070490549136;0.015561535773566252;0.015561875159545631;0.7976898307368251;0.014754531496238985;0.7978679344176128
12.917384;1.0444637367321654;0.8333330218607234;0.7978719206168541;-7.914609197217772e-08;-1.0428404484214877e-07;1.044902502155755;9.99969058957897;0.8334060481857789;0.015561534601577985;0.01556189267155063;0.7976916990488513;0.014754855485518647;0.7978678136879379
12.927384;1.0444638573931548;0.8333330218957283;0.7978719208969783;-7.907910869775195e-08;-1.044608978043947e-07;1.0449024513932743;9.999682626833534;0.8334050391909271;0.015561533719424757;0.015561911196517366;0.7976935491188665;0.014755213793944257;0.797867686175736
12.937384;1.0444639840347458;0.833333021921172;0.7978719212022566;-7.900191364415315e-08;-1.0465269371315577e-07;1.0449023894942955;9.999675009525324;0.8334040249613391;0.015561533183569249;0.015561930827153979;0.7976953735583102;0.01475560429955912;0.7978675546924098
12.947384;1.0444641139082256;0.8333330219370698;0.7978719215315077;-7.891255386411999e-08;-1.0485890517322709e-07;1.0449023159177857;9.999667735645168;0.8334030088868936;0.015561533068834303;0.015561951642074644;0.797697165736394;0.014756025351750714;0.7978674217956583
12.957384;1.0444642447989343;0.8333330219440374;0.7978719218835941;-7.880900997774356e-08;-1.050789941764283e-07;1.0449022302002497;9.999660794638961;0.8334019938910721;0.01556153344679487;0.01556197369593719;0.7976989196364915;0.01475647524652241;0.7978672890006736
12.967384;1.0444643751681837;0.8333330219431959;0.7978719222573883;-7.868948161208008e-08;-1.0531226769744993e-07;1.0449021317369247;9.999654177253644;0.8334009826976169;0.015561534377619863;0.01556199701366612;0.7977006294559953;0.014756951980324241;0.797867156573005
12.977384;1.0444645041218732;0.8333330219359474;0.7978719226518225;-7.855250307729505e-08;-1.0555766365890458e-07;1.0449020195635652;9.999647884288937;0.8333999784750474;0.015561535904805099;0.015562021593309869;0.7977022900848766;0.014757453457745769;0.7978670236629869
12.987384;1.0444646314214903;0.833333021923897;0.7978719230657848;-7.839688180937488e-08;-1.0581371543948673e-07;1.044901892541592;9.99964193005902;0.8333989850399278;0.015561538042531986;0.015562047428798492;0.797703898099109;0.014757977852491189;0.7978668885175368
12.997384;1.0444647572674721;0.8333330219087624;0.7978719234978069;-7.822164864517894e-08;-1.060787423808548e-07;1.0449017496055664;9.999636336346295;0.8333980066359538;0.01556154077863701;0.015562074534226603;0.7977054520413611;0.01475852361850889;0.7978667485366838
13.007384;1.0444648815958737;0.8333330218921424;0.797871923945817;-7.802606771197527e-08;-1.0635116969605028e-07;1.0449015895707174;9.999631127174586;0.8333970473134108;0.015561544094015167;0.015562102940040318;0.7977069516566896;0.014759089081101798;0.797866600676733
13.017384;1.044465003570512;0.8333330218753465;0.797871924407137;-7.780955014271603e-08;-1.0662965983779108e-07;1.0449014107538064;9.999626329557412;0.8333961104924911;0.015561547966263361;0.015562132672540228;0.7977083970959233;0.01475967220763647;0.7978664421197206
13.027384;1.0444651218457457;0.8333330218594122;0.7978719248787337;-7.757151092463609e-08;-1.069127727596642e-07;1.0449012110568452;9.99962197101083;0.8333951991692194;0.015561552356528566;0.015562163748589288;0.7977097887538201;0.014760270536873227;0.7978662701829483
13.037384;1.0444652350440362;0.8333330218451958;0.7978719253575645;-7.731140099586936e-08;-1.0719856562602482e-07;1.044900988572574;9.999618076741543;0.8333943161419631;0.015561557209004855;0.015562196180119397;0.7977111275339298;0.014760881062299471;0.7978660819606145
13.047384;1.044465341823073;0.8333330218334541;0.7978719258408735;-7.702880363090445e-08;-1.0748462899014084e-07;1.0449007420801633;9.999614671139406;0.8333934641641981;0.015561562469211223;0.015562229968131622;0.7977124153724334;0.014761500840940137;0.7978658748310063
13.057384;1.0444654408173977;0.8333330218250031;0.797871926326321;-7.672340703321998e-08;-1.0776837922774817e-07;1.0449004710249372;9.999611777581109;0.8333926464436754;0.015561568105563762;0.0155622650870858;0.7977136553993291;0.014762128067975194;0.7978656478243166
13.067384;1.0444655308052697;0.8333330218209251;0.7978719268117322;-7.639498613856705e-08;-1.0804728394451268e-07;1.0449001752342155;9.999609413465635;0.8333918668280733;0.015561574117494663;0.015562301470220292;0.7977148512293747;0.014762761937380253;0.7978654024386542
13.077384;1.0444656106750887;0.8333330218226594;0.7978719272945974;-7.604332243268594e-08;-1.0831902998229268e-07;1.0448998546499122;9.99960758052448;0.8333911295242095;0.01556158052296919;0.015562339008346934;0.7977160061250516;0.014763401741293753;0.797865141360212
13.087384;1.0444656791100835;0.8333330218318314;0.7978719277718579;-7.566790401720306e-08;-1.0858165510734988e-07;1.0448995091710522;9.999606257550328;0.8333904391101502;0.015561587342034765;0.015562377565850351;0.7977171228047188;0.014764046961714251;0.7978648662323965
13.097384;1.0444657345868154;0.8333330218498424;0.7978719282400794;-7.526773270818618e-08;-1.0883345165124292e-07;1.0448991386873165;9.999605407081308;0.8333898006262582;0.015561594595085127;0.01556241699585922;0.7977182036420277;0.014764697696308454;0.7978645769222664
13.107384;1.04446577571655;0.833333021877669;0.7978719286956312;-7.48414852898522e-08;-1.0907266462772099e-07;1.0448987432507608;9.999604988638497;0.8333892193552548;0.015561602310020232;0.015562457135671517;0.7977192505210156;0.014765354374355753;0.7978642723408622
13.117384;1.044465801543474;0.8333330219161444;0.7978719291348769;-7.43879033473862e-08;-1.0929735769390439e-07;1.0448983232052813;9.999604963437827;0.833388700459362;0.01556161052052809;0.015562497791191393;0.7977202644453696;0.014766017918160535;0.7978639508406337
13.127384;1.044465811571361;0.833333021966166;0.7978719295545168;-7.390624181290622e-08;-1.095055663566845e-07;1.044897879217251;9.999605291877389;0.8333882486496857;0.015561619252781501;0.015562538737309506;0.7977212459509729;0.014766691051462298;0.7978636096623555
13.137384;1.0444658054420506;0.8333330220285065;0.7978719299518484;-7.339647768723596e-08;-1.0969553225458066e-07;1.044897412322347;9.999605928014066;0.8333878682370628;0.015561628519987962;0.015562579740590827;0.7977221961670087;0.014767379137779498;0.7978632450847901
13.147384;1.0444657826356114;0.8333330221037342;0.7978719303248277;-7.285919722907554e-08;-1.0986593618430945e-07;1.0448969239582289;9.999606815044045;0.8333875633104497;0.015561638331584991;0.015562620580982825;0.7977231169140505;0.014768089182732785;0.7978628535855662
13.157384;1.0444657425106865;0.8333330221924311;0.7978719306719089;-7.22954403766339e-08;-1.1001609078533535e-07;1.0448964159256122;9.999607892780592;0.8333873375014751;0.015561648692754145;0.015562661055859196;0.7977240096439833;0.01476882826078717;0.7978624326324018
13.167384;1.0444656843521045;0.8333330222954343;0.7978719309916789;-7.170662712845569e-08;-1.1014592702676312e-07;1.0448958903143781;9.999609114391692;0.8333871941160123;0.015561659587936849;0.015562700971161851;0.7977248749875946;0.014769603162410697;0.7978619807912652
13.177384;1.0444656072453475;0.833333022413985;0.7978719312827466;-7.109448913870803e-08;-1.102557946851328e-07;1.0448953491799289;9.999610452937082;0.8333871368602528;0.015561670976660957;0.015562740132504011;0.7977257132689298;0.014770420445229224;0.7978614978098608
13.187384;1.0444655099644986;0.8333330225495975;0.7978719315441238;-7.046094118507872e-08;-1.1034638973790319e-07;1.0448947939870636;9.999611891093124;0.8333871698471639;0.01556168281104156;0.015562778347844142;0.7977265245935051;0.014771285503896545;0.7978609847022119
13.197384;1.0444653908022494;0.833333022703676;0.7978719317754595;-6.980798645845382e-08;-1.1041879061905412e-07;1.0448942254622662;9.999613409173493;0.833387296742793;0.015561695055999029;0.01556281543619027;0.7977273084893683;0.014772201562810009;0.7978604436393331
13.207384;1.0444652473887954;0.833333022877316;0.7978719319767031;-6.913782454534595e-08;-1.1047422281885534e-07;1.044893644031146;9.999614985515;0.8333875200924787;0.01556170769815974;0.015562851231020657;0.7977280636266307;0.01477316963682979;0.7978598779613582
13.217384;1.0444650768977262;0.8333330230712754;0.7978719321477218;-6.845307879257806e-08;-1.1051363848068329e-07;1.0448930501235307;9.99961660452505;0.8333878411313805;0.015561720742202639;0.015562885584744527;0.7977287874657962;0.01477418904781311;0.797859291890472
13.227384;1.0444648767174738;0.8333330232858132;0.7978719322883125;-6.77567999174112e-08;-1.1053753694913061e-07;1.0448924439523317;9.999618259354396;0.8333882599320219;0.015561734205556064;0.015562918378074908;0.7977294763677927;0.014775257860217966;0.7978586896858048
13.237384;1.0444646449149988;0.833333023520514;0.7978719323985015;-6.705215185895696e-08;-1.1054615753752227e-07;1.044891825138393;9.999619948273695;0.8333887758884817;0.015561748115823447;0.015562949525466406;0.7977301262491743;0.014776373068801257;0.7978580753520274
13.247384;1.0444643798536262;0.8333330237743466;0.797871932478826;-6.634211691389685e-08;-1.1053977897596981e-07;1.0448911926960895;9.99962167185019;0.8333893884142644;0.015561762495040614;0.015562978972255885;0.7977307329056386;0.014777530874372906;0.7978574530432005
13.257384;1.0444640796391;0.8333330240459214;0.7978719325302861;-6.562938831135494e-08;-1.1051877675765467e-07;1.0448905454391455;9.999623431592434;0.8333900974850396;0.01556177733545001;0.01556300668551133;0.7977312920217025;0.014778727293027132;0.7978568267837165
13.267384;1.0444637422000886;0.8333330243336651;0.7978719325540855;-6.491637272443739e-08;-1.1048360130958156e-07;1.0448898823213844;9.999625229989018;0.8333909035320842;0.015561792598719182;0.015563032643702582;0.797731799595118;0.014779958949777114;0.7978561992452585
13.277384;1.044463365423198;0.8333330246357076;0.797871932551535;-6.420534765109661e-08;-1.1043496685767233e-07;1.0448892025741523;9.999627076701886;0.8333918069782558;0.015561808238841162;0.015563056829918698;0.7977322527965204;0.014781223495294421;0.7978555714415253
13.287384;1.0444629469696498;0.8333330249498037;0.7978719325240984;-6.349869945963928e-08;-1.1037386505608461e-07;1.0448885058284099;9.999628999648202;0.8333928081868827;0.01556182422269924;0.015563079234961162;0.7977326504551884;0.014782519127782731;0.79785494443766
13.297384;1.0444624842100843;0.8333330252735599;0.7978719324733423;-6.279895922928789e-08;-1.1030112719221543e-07;1.0448877921134363;9.999631048525236;0.8333939074819267;0.015561840546485382;0.01556309987412149;0.7977329928437256;0.014783844262831306;0.7978543211135731
13.307384;1.0444619744637291;0.833333025604581;0.7978719324008432;-6.210859359660752e-08;-1.102171669916893e-07;1.0448870618891557;9.999633285178993;0.8333951047541815;0.015561857248362926;0.015563118797464514;0.7977332813067011;0.014785198116601419;0.7978537059323711
13.317384;1.0444614155277006;0.8333330259404097;0.7978719323081468;-6.14298948411413e-08;-1.1012227322294017e-07;1.0448863164102156;9.999635772435306;0.8333963992058052;0.01556187440089595;0.015563136073881347;0.797733517866472;0.014786580916790224;0.7978531029919591
13.327384;1.044460805967206;0.8333330262785112;0.7978719321966586;-6.076514610122044e-08;-1.1001685488081627e-07;1.0448855581445051;9.999638568752635;0.8333977897846637;0.015561892087169574;0.015563151768454709;0.7977337046361969;0.014787993461841753;0.7978525134989164
13.337384;1.0444601445509432;0.8333330266163922;0.7978719320676287;-6.011673840708958e-08;-1.0990134124712715e-07;1.0448847908215309;9.999641726279691;0.8333992756778003;0.015561910381304151;0.015563165938414595;0.7977338435207966;0.014789436929404246;0.7978519345283858
13.347384;1.0444594294370526;0.8333330269519414;0.7978719319223398;-5.948701448960014e-08;-1.097762507966277e-07;1.0448840189851702;9.99964529203678;0.8334008557850822;0.015561929341044861;0.015563178637599755;0.7977339365884765;0.014790912753181507;0.7978513605011861
13.357384;1.0444586582052005;0.8333330272837117;0.7978719317620677;-5.887809030280286e-08;-1.0964264515431546e-07;1.0448832473510759;9.999649307675538;0.8334025277587347;0.015561949014887248;0.015563189912393619;0.7977339867698471;0.014792422528301775;0.7978507856489717
13.367384;1.0444578287072273;0.8333330276107473;0.7978719315877253;-5.829192799351577e-08;-1.095023637595175e-07;1.0448824806161914;9.999653803910096;0.8334042878894238;0.015561969457577134;0.01556319980015719;0.797733998185003;0.01479396842529385;0.7978502049544269
13.377384;1.04445693965016;0.8333330279322834;0.7978719313996637;-5.773056145316658e-08;-1.0935762275955916e-07;1.0448817235595682;9.99965879507911;0.8334061316940771;0.015561990732990966;0.015563208337841963;0.797733975369979;0.014795553703132411;0.7978496140207749
13.387384;1.0444559905874777;0.8333330282476454;0.7978719311977929;-5.71961064689966e-08;-1.0921044308224853e-07;1.0448809806358832;9.99966428023862;0.8334080545855941;0.015562012906603213;0.01556321556466629;0.7977339217890764;0.014797182603298348;0.7978490092723629
13.397384;1.044454982094008;0.8333330285561563;0.7978719309818371;-5.669046098086823e-08;-1.0906245026742423e-07;1.0448802553109986;9.999670251067577;0.8334100522488715;0.015562036041894546;0.015563221516711972;0.7977338390796611;0.014798859648497692;0.7978483880681878
13.407384;1.044453916125147;0.8333330288570412;0.7978719307515924;-5.621511989300632e-08;-1.0891505967218804e-07;1.0448795499670267;9.99967669807077;0.8334121206250348;0.015562060191204713;0.015563226226498127;0.7977337276039285;0.014800589108876732;0.7978477482104059
13.417384;1.0444527959626355;0.8333330291494848;0.797871930507171;-5.5771250789904e-08;-1.0876977243513965e-07;1.044878866410279;9.999683607774154;0.833414256004092;0.015562085388023771;0.015563229726933216;0.7977335874632268;0.014802374996887864;0.7978470875064955
13.427384;1.044451625786462;0.8333330294327469;0.7978719302491541;-5.535963472297036e-08;-1.0862827873157821e-07;1.0448782064409448;9.999690956486562;0.8334164550969797;0.015562111658227453;0.01556323205519361;0.7977334188719581;0.014804220714808566;0.7978464039218512
13.437384;1.04445041013514;0.833333029706251;0.7978719299784522;-5.498054414528749e-08;-1.0849232822880359e-07;1.0448775721072177;9.999698711378903;0.8334187144427211;0.01556213903569161;0.015563233257747333;0.7977332220291788;0.014806127891284004;0.7978456956834072
13.447384;1.0444491535608686;0.8333330299696098;0.7978719296960997;-5.463401276467005e-08;-1.0836361959930473e-07;1.0448769656050556;9.999706837583815;0.8334210296150204;0.015562167562532826;0.015563233394473039;0.7977329973055942;0.014808095496323708;0.797844960824001
13.457384;1.0444478607037757;0.8333330302225349;0.7978719294033868;-5.432023085793817e-08;-1.0824379101602759e-07;1.0448763891153128;9.999715299743563;0.8334233949752747;0.015562197269441885;0.015563232540051942;0.7977327454337391;0.014810120041803335;0.7978441970210587
13.467384;1.0444465364545263;0.8333330304646516;0.7978719291020476;-5.403952819581261e-08;-1.0813433058889011e-07;1.044875844899969;9.999724057460464;0.8334258039176924;0.015562228151493428;0.015563230785749244;0.7977324672300726;0.01481219593171246;0.7978434016134068
13.477384;1.0444451857639871;0.833333030695358;0.7978719287941302;-5.37921273956873e-08;-1.0803650786742893e-07;1.044875335431538;9.999733063638379;0.8334282493483361;0.015562260167331378;0.015563228242260698;0.797732163435909;0.014814315262045479;0.797842571243162
13.487384;1.044443813147704;0.8333330309138663;0.7978719284817355;-5.357806191965234e-08;-1.0795160117817405e-07;1.0448748633280258;9.999742267064127;0.8334307243902385;0.01556229326148159;0.015563225038328682;0.7977318349473375;0.014816468051168808;0.7978417025279221
13.497384;1.0444424224100417;0.8333330311193298;0.7978719281668374;-5.3397236106007736e-08;-1.0788112858965259e-07;1.0448744314561105;9.999751616563334;0.8334332230849254;0.01556232738053681;0.015563221315814836;0.7977314830432646;0.014818643637126523;0.7978407936407207
13.507384;1.0444410168004203;0.833333031310972;0.7978719278511651;-5.324940851267218e-08;-1.0782670335520127e-07;1.0448740430500199;9.999761066717477;0.8334357406303567;0.015562362471059679;0.015563217219697242;0.7977311097823048;0.014820832388738485;0.7978398447915572
13.517384;1.044439599010925;0.833333031488281;0.797871927535986;-5.313405448731768e-08;-1.0778973513528141e-07;1.0448737011633182;9.999770583350081;0.8334382730243429;0.015562398473582793;0.01556321287715826;0.7977307186347133;0.014823026492554663;0.7978388578546088
13.527384;1.0444381709236261;0.8333330316510387;0.7978719272217273;-5.305026995042531e-08;-1.0777116000136228e-07;1.0448734079830193;9.999780145109712;0.8334408163372998;0.015562435321385255;0.015563208384697757;0.7977303145084269;0.014825219816441134;0.797837835776068
13.537384;1.044436733884337;0.8333330317989895;0.7978719269077496;-5.299674452132523e-08;-1.0777121660766438e-07;1.0448731648642935;9.999789738468618;0.8334433665132802;0.015562472940496196;0.01556320381457261;0.7977299030399013;0.014827407143912869;0.7978367816870205
13.547384;1.0444352895392557;0.8333330319314552;0.7978719265926028;-5.2971755053323746e-08;-1.0778945738698923e-07;1.0448729725517785;9.999799350853575;0.8334459200762449;0.015562511248996687;0.015563199220957105;0.7977294901017771;0.014829582880228957;0.7978356984931778
13.557384;1.044433840279288;0.8333330320471917;0.7978719262745826;-5.297324681098509e-08;-1.0782494317496661e-07;1.0448728310789286;9.99980897057887;0.8334484745802715;0.015562550159166478;0.015563194642517921;0.797729082007365;0.014831740487980437;0.7978345887596595
13.567384;1.0444323887392095;0.8333330321445309;0.7978719259521317;-5.29990215311401e-08;-1.0787641360058176e-07;1.0448727395782909;9.999818588060448;0.8334510282801388;0.015562589584089764;0.015563190109569351;0.7977286856910789;0.014833873182072712;0.7978334546354473
13.577384;1.0444309370722125;0.8333330322217168;0.7978719256240199;-5.304688440270769e-08;-1.0794248378331906e-07;1.0448726961583832;9.99982818972213;0.8334535794970535;0.01556262943914639;0.015563185653231056;0.7977283077114354;0.01483597483988063;0.7978322984254158
13.587384;1.0444294868945514;0.8333330322771639;0.7978719252894855;-5.3114567600870244e-08;-1.0802201392301096e-07;1.0448726980708656;9.999837751108648;0.833456125995262;0.01556266963633818;0.015563181312196521;0.7977279529240947;0.014838040679974199;0.7978311230876265
13.597384;1.0444280396125936;0.8333330323095927;0.7978719249482694;-5.319956995868468e-08;-1.0811451053766363e-07;1.0448727421259092;9.999847238555594;0.8334586651360777;0.015562710086118437;0.015563177129611661;0.7977276247496252;0.01484006745565481;0.7978299324971729
13.607384;1.0444265965463981;0.833333032318171;0.7978719246005082;-5.329918173863473e-08;-1.082201377723652e-07;1.044872825064637;9.999856616814938;0.8334611950235916;0.015562750710378053;0.015563173141038732;0.7977273263348986;0.01484205301313817;0.7978287321042657
13.617384;1.0444251588974132;0.8333330323025703;0.7978719242466435;-5.3410637867968254e-08;-1.0833930710708489e-07;1.0448729437979356;9.999865851909327;0.833463715301553;0.015562791450502475;0.015563169366627161;0.7977270611362428;0.014843995758411591;0.7978275281335875
13.627384;1.0444237277687116;0.8333330322629302;0.7978719238873028;-5.353125576885872e-08;-1.084722646479082e-07;1.0448730953521272;9.9998749123795;0.833466226854508;0.015562832256483259;0.015563165810793278;0.7977268333609673;0.014845894103235223;0.7978263250622197
13.637384;1.0444223043532932;0.8333330321998192;0.7978719235231483;-5.365852450585863e-08;-1.0861886465236857e-07;1.0448732767449005;9.999883776212656;0.8334687309964134;0.01556287306450135;0.015563162457967218;0.7977266482987446;0.01484774579740656;0.797825124730288
13.647384;1.044420890175926;0.8333330321140292;0.7978719231549244;-5.3790150919232906e-08;-1.0877849817528937e-07;1.0448734851151749;9.999892431735264;0.8334712283400673;0.01556291378745569;0.015563159261789701;0.7977265118082583;0.014849547599322289;0.7978239277950007
13.657384;1.0444194869919612;0.8333330320062423;0.797871922783613;-5.3924146469997937e-08;-1.0895014593650088e-07;1.0448737177515524;9.999900868232132;0.8334737175570572;0.01556295433164482;0.015563156144554696;0.7977264293996753;0.014851295428531303;0.7978227351316043
13.667384;1.0444180963078016;0.8333330318768575;0.7978719224104062;-5.4058917267814405e-08;-1.0913244274874824e-07;1.0448739719706275;9.999909070331872;0.8334761952259742;0.015562994620402169;0.015563153012905725;0.7977264055694953;0.014852984480169334;0.7978215479763479
13.677384;1.0444167190325142;0.8333330317260261;0.7978719220365947;-5.4193160613794e-08;-1.0932377489307583e-07;1.0448742453382356;9.99991702252419;0.8334786568502188;0.015563034599043653;0.015563149774598046;0.7977264434040104;0.014854608971335777;0.7978203678679194
13.687384;1.0444153556374844;0.8333330315538078;0.7978719216635705;-5.432561341447698e-08;-1.0952249163403536e-07;1.0448745360769345;9.999924713855684;0.8334810975254565;0.015563074228415305;0.015563146346758377;0.7977265445061987;0.014856162170285883;0.7978191970713361
13.697384;1.044414006559623;0.8333330313603905;0.7978719212927364;-5.4454939956693814e-08;-1.0972715177115004e-07;1.0448748431467143;9.999932133839684;0.8334835119797969;0.015563113479917408;0.015563142659931133;0.7977267093690763;0.01485763703713837;0.7978180383605634
13.707384;1.044412672367334;0.8333330311462287;0.7978719209252886;-5.457988094782955e-08;-1.0993671985359703e-07;1.0448751661895124;9.999939270934153;0.8334858948891125;0.015563152320630762;0.015563138663025711;0.7977269380117761;0.014859026412148053;0.7978168942447337
13.717384;1.0444113538400586;0.8333330309120348;0.7978719205621171;-5.469947950211631e-08;-1.1015047905907097e-07;1.0448755055579106;9.999946122421063;0.8334882415382975;0.015563190696733746;0.015563134326160565;0.7977272301608771;0.014860322595832772;0.7978157666633902
13.727384;1.0444100520939419;0.8333330306588123;0.7978719202037194;-5.4813177828971104e-08;-1.103675350919893e-07;1.0448758619735705;9.999952701594202;0.8334905479532215;0.015563228544035863;0.015563129635750747;0.7977275849565572;0.014861517526769324;0.7978146569981633
13.737384;1.0444087683830907;0.8333330303878338;0.7978719198502271;-5.492082564995385e-08;-1.1058641612991774e-07;1.0448762358083263;9.999959033466943;0.8334928099426159;0.015563265813336198;0.015563124585429128;0.797728001146407;0.014862603671598525;0.7978135662029671
13.747384;1.0444075038263962;0.8333330301003306;0.7978719195018659;-5.502262869037106e-08;-1.10805222682965e-07;1.044876626702132;9.999965146428208;0.8334950221994795;0.015563302474644498;0.015563119171459616;0.7977284773670341;0.014863574935229449;0.7978124948466326
13.757384;1.0444062594568106;0.8333330297972853;0.7978719191593314;-5.511895506567286e-08;-1.1102203429475561e-07;1.0448770336097053;9.999971064614824;0.8334971786642068;0.015563338500332787;0.015563113388328186;0.797729011662852;0.014864427275432471;0.7978114431397668
13.767384;1.0444050362931308;0.8333330294796286;0.7978719188236199;-5.5210096366050655e-08;-1.1123514206829551e-07;1.04487745490766;9.99997680363916;0.8334992732153029;0.015563373848486769;0.015563107218255169;0.7977296012088766;0.0148651587621561;0.7978104115984135
13.777384;1.044403835340992;0.8333330291483895;0.7978719184957903;-5.529611378266034e-08;-1.1144297107037637e-07;1.044877888674877;9.999982374882899;0.8335012996386482;0.015563408452652775;0.015563100628314402;0.7977302428075408;0.014865769161020989;0.797809401754255
13.787384;1.044402657729522;0.8333330288045147;0.7978719181768954;-5.537681051827178e-08;-1.1164370963210291e-07;1.0448783330379563;9.999987793463125;0.8335032515112136;0.015563442217470943;0.015563093583194281;0.7977309334268702;0.014866259725809324;0.7978084160860526
13.797384;1.044401504736221;0.8333330284485859;0.797871917867885;-5.545188927515244e-08;-1.1183503777857574e-07;1.044878786113728;9.99999308055025;0.8335051227361795;0.015563475029168102;0.015563086055389004;0.7977316706410739;0.014866633384237719;0.7978074576448674
13.807384;1.0444003774001613;0.8333330280807495;0.7978719175696757;-5.552106509144435e-08;-1.1201431220029625e-07;1.044879245793694;9.999998260766697;0.8335069080527097;0.015563506782058598;0.015563078017852474;0.7977324529789049;0.014866894666355405;0.7978065297830589
13.817384;1.0443992760914105;0.8333330277009487;0.797871917283435;-5.5583895932342055e-08;-1.1217893106429928e-07;1.0448797099556157;10.000003360570755;0.8335086025073303;0.015563537398226204;0.01556306942896379;0.7977332799121525;0.014867049314464776;0.7978056359591438
13.827384;1.044398200307195;0.8333330273091858;0.7978719170107278;-5.5639767610304354e-08;-1.1232661660144285e-07;1.04488017686348;10.000008411753715;0.8335102007679074;0.015563566820837864;0.015563060226472658;0.7977341516365489;0.014867104092691319;0.79780477929231
13.837384;1.0443971486765276;0.8333330269056256;0.7978719167533801;-5.5688311073123235e-08;-1.1245564044321416e-07;1.0448806451221988;10.000013454907716;0.833511697671649;0.015563594992440985;0.015563050332098333;0.7977350689373278;0.014867066653896097;0.7978039615967515
13.847384;1.0443961195182758;0.8333330264906369;0.7978719165131083;-5.5729727048357434e-08;-1.1256490509089778e-07;1.0448811131974223;10.000018533453824;0.8335130887749665;0.015563621847380192;0.01556303966397857;0.7977360331528226;0.014866945258872265;0.7978031826447416
13.857384;1.0443951115457286;0.8333330260647805;0.7978719162910328;-5.576467719040028e-08;-1.1265385035375993e-07;1.0448815788462038;10.000023682661576;0.8335143698361919;0.015563647326050038;0.015563028152447247;0.7977370459178084;0.014866748589513033;0.7978024403843018
13.867384;1.0443941238559034;0.8333330256287934;0.7978719160873196;-5.579396899869908e-08;-1.1272225247560721e-07;1.0448820387761941;10.00002892630985;0.8335155368391355;0.015563671385811696;0.015563015746773098;0.7977381086939486;0.014866485673229525;0.7978017322252086
13.877384;1.044393155587114;0.8333330251836097;0.7978719159011697;-5.5818300103123515e-08;-1.1277000728288981e-07;1.0448824889461807;10.000034281734532;0.8335165869705512;0.015563693992574132;0.015563002412725777;0.7977392223346645;0.014866165747358228;0.7978010568248823
13.887384;1.0443922058832422;0.8333330247302337;0.7978719157311485;-5.583820156110526e-08;-1.1279708566466894e-07;1.0448829252187035;10.000039763262649;0.8335175191997671;0.015563715107165452;0.015562988123602623;0.7977403865715048;0.014865797806216519;0.7978004143260904
13.897384;1.0443912740900443;0.8333330242696084;0.7978719155755533;-5.585419682696962e-08;-1.1280366024540528e-07;1.0448833435152969;10.000045380913903;0.8335183339964467;0.015563734683535243;0.015562972847443426;0.7977415996636068;0.0148653898019192;0.797799804875515
13.907384;1.0443903599249513;0.8333330238028593;0.797871915432673;-5.586699004799758e-08;-1.1279015028412948e-07;1.0448837396021216;10.000051139647086;0.8335190326230484;0.015563752680340453;0.015562956549505244;0.797742858619784;0.014864948196325788;0.7977992281037505
13.917384;1.0443894633615172;0.8333330233315807;0.7978719153009963;-5.5877461152227474e-08;-1.1275707525885617e-07;1.0448841091381498;10.00005704041169;0.833519616869881;0.015563769068346372;0.015562939209823622;0.7977441598364847;0.014864478458015931;0.7977986839877138
13.927384;1.0443885843781184;0.8333330228576924;0.7978719151792121;-5.588641937026081e-08;-1.127048195963e-07;1.044884447926838;10.000063082768579;0.833520089156451;0.015563783816815675;0.015562920833550212;0.7977454996241056;0.014863985896835139;0.7977981733207192
13.937384;1.044387722995577;0.8333330223831251;0.7978719150660041;-5.589435254816063e-08;-1.126334378156343e-07;1.0448847521842537;10.000069269478528;0.833520452138993;0.015563796876537313;0.015562901449791621;0.7977468745196057;0.014863475739074969;0.7977976973247342
13.947384;1.0443868793977937;0.8333330219096569;0.7978719149599907;-5.590154186755864e-08;-1.1254255301193864e-07;1.0448850188079024;10.000075609109818;0.8335207082681186;0.015563808186828187;0.015562881107357259;0.7977482817278928;0.014862952647842832;0.7977972571698441
13.957384;1.0443860537390106;0.8333330214388323;0.7978719148598623;-5.5908393457098904e-08;-1.124313021551249e-07;1.044885245534309;10.000082113376164;0.8335208601959853;0.015563817695998771;0.01556285986671767;0.7977497192021532;0.014862420761324883;0.7977968538583773
13.967384;1.0443852458597862;0.8333330209718455;0.7978719147645582;-5.591555321504806e-08;-1.1229836063171974e-07;1.0448854309645974;10.000088790903833;0.833520911580948;0.015563825368397158;0.015562837787690183;0.7977511850544867;0.014861884085392449;0.7977964881777055
13.977384;1.0443844552656134;0.8333330205095462;0.7978719146734343;-5.592386331583197e-08;-1.1214212420427195e-07;1.0448855744621977;10.000095641348354;0.8335208671879287;0.015563831178449198;0.015562814925542599;0.7977526769468827;0.014861346364162196;0.797796160439518
13.987384;1.0443836813766068;0.8333330200526639;0.7978719145862685;-5.593422858347257e-08;-1.1196102467794851e-07;1.044885675883569;10.00010265420816;0.8335207322913083;0.01556383510589486;0.015562791341368098;0.7977541915878241;0.014860810749579931;0.7977958700863911
13.997384;1.0443829237759854;0.8333330196020193;0.7978719145030062;-5.594734760042994e-08;-1.1175396547234312e-07;1.044885735293988;10.000109814860961;0.8335205119796765;0.015563837133373044;0.01556276711109517;0.7977557243919658;0.014860280000647109;0.7977956157709232
14.007384;1.0443821822603745;0.8333330191586226;0.7978719144234367;-5.596356452331819e-08;-1.1152057378576218e-07;1.0448857528564155;10.000117113716017;0.8335202107441145;0.015563837247632368;0.015562742316286182;0.7977572698963941;0.014859756954529652;0.7977953962556752
14.017384;1.0443814568664596;0.8333330187236837;0.7978719143469897;-5.598280420323087e-08;-1.1126087161844855e-07;1.044885728812489;10.00012455508872;0.8335198327996253;0.015563835446344002;0.015562717026014179;0.7977588229511406;0.014859244728695542;0.7977952112034978
