time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.247384;1.0444438632965105;0.8333330612875658;0.7978719060275602;-8.679164571282693e-08;-6.268277731202431e-08;1.0448098601174447;10.00080518689847;0.8335807760717023;0.015562786262000347;0.015562981880289609;0.7977098374835252;0.014972542662396412;0.7977561920759896
12.257384;1.0444433894639693;0.8333330618186102;0.7978719052918904;-8.696041546948726e-08;-6.283265164895868e-08;1.0448103793678636;10.000798043680318;0.833579927925824;0.01556280049526285;0.01556299878383579;0.7977097106005486;0.014972953016343809;0.7977563013247985
12.267384;1.0444429212739166;0.8333330623294393;0.7978719045748311;-8.711809868558665e-08;-6.300305765184677e-08;1.0448109175662188;10.00079026219836;0.8335790522779272;0.015562814237234672;0.015563014890605032;0.7977096310224249;0.01497336541008961;0.7977564550571656
12.277384;1.044442459886666;0.8333330628185872;0.7978719038773635;-8.726508195041391e-08;-6.319201370848378e-08;1.0448114750965865;10.00078186647372;0.8335781520761288;0.015562827535166354;0.015563030154203024;0.7977095977847811;0.014973781408802197;0.7977566478553814
12.287384;1.044442007275453;0.8333330632845529;0.797871903200237;-8.740171227138232e-08;-6.339747021702639e-08;1.0448120521796993;10.000772858891164;0.8335772291937982;0.015562840439537122;0.015563044541605002;0.7977096089112207;0.01497420200625967;0.7977568728660669
12.297384;1.0444415661525592;0.8333330637259603;0.797871902544346;-8.752834641458864e-08;-6.361731418118087e-08;1.04481264900759;10.000763245522888;0.8335762852578087;0.015562853014795592;0.015563058043087571;0.7977096615292417;0.014974627904403464;0.7977571221427967
12.307384;1.0444411399042184;0.8333330641419631;0.79787190191092;-8.764535365430909e-08;-6.384945685173732e-08;1.044813265910449;10.000753050052005;0.8335753226415367;0.015562865332042654;0.0155630706637909;0.7977097522042343;0.014975059538747233;0.7977573869129638
12.317384;1.0444407322905485;0.8333330645323181;0.7978719013015267;-8.775315361139082e-08;-6.409190178795345e-08;1.0448139036872233;10.000742307662259;0.8335743441186988;0.015562877445154126;0.015563082410981205;0.7977098768832377;0.014975496913306567;0.7977576577328743
12.327384;1.0444403468443988;0.8333330648969238;0.797871900717964;-8.785209541308234e-08;-6.434272831948586e-08;1.0448145636799293;10.000731046951543;0.8335733516196709;0.015562889377890318;0.015563093297817372;0.7977100308600912;0.014975939338916222;0.7977579253003036
12.337384;1.0444399860760312;0.833333065235454;0.7978719001619352;-8.794212095108116e-08;-6.460019555710513e-08;1.044815247267054;10.000719287397551;0.83357234515368;0.015562901130999129;0.01556310335155272;0.7977102092173678;0.014976385803020374;0.7977581819068664
12.347384;1.0444396511441467;0.833333065547432;0.7978718996347;-8.802264516043289e-08;-6.486302475958162e-08;1.044815955372878;10.000707054262177;0.8335713228579458;0.015562912692391217;0.015563112613109251;0.7977104071771528;0.014976836270630522;0.797758421931743
12.357384;1.0444393423172278;0.8333330658324738;0.7978718991370874;-8.80929404624585e-08;-6.513064193904267e-08;1.044816688331966;10.00069438521289;0.8335702822156728;0.01556292403903094;0.015563121128545541;0.7977106199320376;0.014977292153497503;0.7977586402864312
12.367384;1.0444390593535788;0.833333066090536;0.7978718986697758;-8.815266713465278e-08;-6.540313972722012e-08;1.0448174459976636;10.000681322550346;0.8335692209702934;0.015562935135101645;0.015563128949236;0.7977108425499333;0.014977755435966012;0.7977588307701309
12.377384;1.0444388012431363;0.8333330663220867;0.7978718982334627;-8.820205680101646e-08;-6.568096728546676e-08;1.0448182281137903;10.000667903955565;0.8335681371927611;0.015562945926723607;0.015563136145439721;0.7977110705958188;0.014978227896554449;0.797758985985132
12.387384;1.0444385659463475;0.8333330665280101;0.7978718978288102;-8.824171483711817e-08;-6.596462291241168e-08;1.044819034668021;10.000654163377893;0.8335670292007793;0.015562956337905288;0.015563142802148953;0.7977113010358896;0.014978710871804912;0.797759098340794
12.397384;1.04443835073632;0.8333330667092916;0.79787189745624;-8.827227981274939e-08;-6.62545417531334e-08;1.0448198658398706;10.000640140179113;0.8335658951343438;0.015562966276927936;0.015563148990930309;0.7977115322800086;0.014979205344735243;0.7977591618873185
12.407384;1.0444381528754618;0.8333330668668378;0.7978718971157268;-8.829411450034911e-08;-6.655118577015499e-08;1.044820721583316;10.000625884454063;0.8335647321121751;0.015562975647631708;0.015563154751319168;0.797711763168138;0.01497971204390484;0.7977591738074686
12.417384;1.0444379701404518;0.8333330670015353;0.797871896806834;-8.830721150643943e-08;-6.685517140148442e-08;1.0448216011065012;10.000611455903607;0.8335635359952943;0.0155629843598449;0.015563160099138084;0.7977119920736622;0.0149802309819698;0.7977591342880597
12.427384;1.0444378011673063;0.8333330671143029;0.797871896529008;-8.831145591331674e-08;-6.716709784620225e-08;1.0448225027753482;10.000596918821923;0.8335623019451756;0.015562992338280087;0.015563165045887627;0.7977122171086037;0.014980760871438821;0.7977590457321816
12.437384;1.0444376455625095;0.8333330672061425;0.7978718962817957;-8.830698971037772e-08;-6.748712847107772e-08;1.0448234247232704;10.000582329438608;0.8335610248810876;0.015562999529643401;0.015563169603885067;0.7977124366953616;0.014981299197110939;0.7977589121839702
12.447384;1.0444375036491387;0.8333330672783248;0.797871896064833;-8.829426457363238e-08;-6.78149341544856e-08;1.044824365235038;10.000567721939436;0.8335596999055342;0.015563005911025473;0.015563173775896845;0.7977126493822043;0.014981842657887734;0.7977587387953153
12.457384;1.0444373760823216;0.8333330673325422;0.7978718958777643;-8.827384294668454e-08;-6.815012629913374e-08;1.044825322384995;10.000553109766695;0.8335583230849901;0.015563011490878471;0.015563177556776097;0.7977128532787013;0.014982387529430855;0.7977585313263457
12.467384;1.044437263495115;0.8333330673708078;0.7978718957201641;-8.824618511210242e-08;-6.849257137354266e-08;1.0448262939422006;10.000538497959914;0.8335568916134211;0.015563016294107652;0.01556318095336833;0.7977130459301193;0.014982929727565996;0.7977582954082454
12.477384;1.0444371661702434;0.8333330673952416;0.7978718955914369;-8.82114520122883e-08;-6.884233583040568e-08;1.0448272778137215;10.000523886348569;0.8335554031144152;0.01556302034609022;0.015563183995967591;0.7977132247961297;0.014983464837421174;0.7977580356593602
12.487384;1.0444370839363626;0.8333330674080068;0.7978718954906946;-8.816949264426371e-08;-6.91995285498792e-08;1.0448282721412834;10.000509261115246;0.8335538556194296;0.015563023668821221;0.015563186737156435;0.7977133878825637;0.014983988830338144;0.7977577553047023
12.497384;1.0444370162426377;0.8333330674113099;0.7978718954167333;-8.812013329381952e-08;-6.956425602839987e-08;1.0448292749349444;10.000494589909707;0.8335522483529955;0.015563026282009326;0.015563189250039643;0.7977135337686828;0.014984499100839176;0.7977574562572949
12.507384;1.0444369620114295;0.8333330674073423;0.7978718953681941;-8.806352734571984e-08;-6.993671157295473e-08;1.0448302838897463;10.000479829175498;0.8335505816726005;0.015563028201785152;0.01556319161696386;0.7977136609972447;0.014984994512881116;0.7977571393830714
12.517384;1.04443691937708;0.8333330673982293;0.797871895343825;-8.800035043119616e-08;-7.031711878696343e-08;1.0448312966418494;10.000464932373955;0.8335488562372131;0.015563029440653926;0.01556319390625037;0.7977137678861193;0.014985473966462161;0.7977568051012144
12.527384;1.0444368858198627;0.8333330673860123;0.7978718953427417;-8.793180492152608e-08;-7.070550743655212e-08;1.0448323110831328;10.000449848205307;0.8335470727632782;0.015563030009674276;0.015563196158449099;0.7977138530384106;0.014985934913880866;0.7977564538819796
12.537384;1.044436858684882;0.8333330673727051;0.7978718953644957;-8.785946302296043e-08;-7.110177084734497e-08;1.0448333253675974;10.00043452067796;0.833545232181598;0.015563029916613845;0.015563198395156831;0.7977139153293028;0.01498637350905298;0.7977560860355521
12.547384;1.0444368356437848;0.8333330673603913;0.7978718954088451;-8.778500979698259e-08;-7.150588861508376e-08;1.0448343377256775;10.000418898022097;0.8335433357284777;0.01556302916464858;0.015563200633328979;0.7977139533909461;0.014986785471647784;0.7977557016404785
12.557384;1.0444368147881877;0.833333067351184;0.7978718954754992;-8.771000352515461e-08;-7.191785423930819e-08;1.044835346306093;10.000402937467943;0.8335413854129974;0.015563027759219453;0.015563202885835731;0.7977139656682221;0.014987166046334427;0.7977553011017859
12.567384;1.0444367944787196;0.8333330673470292;0.797871895563935;-8.763577459774389e-08;-7.233745141279692e-08;1.0448363491604438;10.000386601216666;0.8335393847411469;0.015563025709547087;0.015563205158869779;0.7977139505677804;0.014987510013424432;0.7977548852758708
12.577384;1.0444367731569133;0.8333330673495306;0.7978718956732134;-8.756340414340049e-08;-7.276419397435906e-08;1.0448373443147998;10.00036985155925;0.8335373387941938;0.015563023014961028;0.015563207460015492;0.7977139064732819;0.014987812742138331;0.7977544552312785
12.587384;1.0444367489998432;0.8333330673598508;0.7978718958020015;-8.749371292313722e-08;-7.319736000485838e-08;1.0448383297796504;10.000352650902888;0.8335352534873037;0.01556301965319052;0.015563209804534782;0.7977138325082296;0.014988071037783553;0.7977540127475671
12.597384;1.044436719519411;0.8333330673786551;0.7978718959487668;-8.742731763861772e-08;-7.363602494354861e-08;1.044839303661741;10.000334962290266;0.8335331349899386;0.015563015585545048;0.015563212205545306;0.7977137295188156;0.014988283001821114;0.7977535608188001
12.607384;1.0444366814889667;0.8333330674061825;0.7978718961119402;-8.736471861057322e-08;-7.407914100731208e-08;1.0448402642619634;10.000316745932485;0.8335309894959217;0.015563010771916373;0.015563214660193647;0.7977136001574264;0.014988447408356202;0.797753102985498
12.617384;1.0444366313849258;0.8333330674424169;0.7978718962900895;-8.730636738680176e-08;-7.452553593813286e-08;1.0448412096872726;10.000297965970628;0.8335288227933896;0.015563005181806717;0.01556321715234135;0.7977134481389259;0.014988563126769812;0.7977526426620031
12.627384;1.0444365661827997;0.8333330674871494;0.7978718964818741;-8.7252699291614e-08;-7.497393731937016e-08;1.0448421374073833;10.000278613304408;0.8335266402869727;0.015562998796448168;0.015563219665566933;0.7977132771908706;0.01498862889784279;0.7977521833533989
12.637384;1.0444364839223785;0.8333330675398893;0.797871896685646;-8.72039835471747e-08;-7.542326061980023e-08;1.0448430443926744;10.00025872061719;0.833524447686391;0.015562991606550069;0.015563222191453807;0.7977130901962644;0.014988643400052747;0.7977517287556772
12.647384;1.0444363836638224;0.8333330675997833;0.7978718968991793;-8.716011648405177e-08;-7.587272392671746e-08;1.0448439274330457;10.00023835571099;0.8335222511849611;0.015562983606329003;0.015563224733841424;0.7977128889173798;0.014988605659556113;0.7977512825396028
12.657384;1.044436265211417;0.8333330676656373;0.7978718971198946;-8.712077903302275e-08;-7.63215364270667e-08;1.0448447833648253;10.000217605621536;0.833520057045707;0.015562974784232776;0.01556322730925517;0.7977126743492653;0.014988516016801512;0.7977508481768566
12.667384;1.0444361289375643;0.8333330677359392;0.7978718973454366;-8.708585078620831e-08;-7.676874622184139e-08;1.0448456094238858;10.000196568702794;0.8335178712680508;0.015562965124775324;0.015563229942918184;0.7977124475309056;0.014988377132241439;0.7977504287731951
12.677384;1.04443597554256;0.8333330678089006;0.7978718975741113;-8.705561126360625e-08;-7.721348532057757e-08;1.0448464034802993;10.000175359254873;0.8335156991268337;0.015562954624653973;0.015563232663579217;0.797712210427631;0.014988193957534769;0.7977500272667057
12.687384;1.0444358059210321;0.8333330678826297;0.7978718978048727;-8.703062440981e-08;-7.765517863601741e-08;1.044847163861883;10.000154106496117;0.8335135447489526;0.01556294330201653;0.015563235496602315;0.7977119663813756;0.014987972604426131;0.7977496466544194
12.697384;1.0444356213399155;0.8333330679553738;0.7978718980370465;-8.701151552711158e-08;-7.809350867418709e-08;1.044847889095088;10.000132936955579;0.8335114113624549;0.015562931189598754;0.015563238460426017;0.7977117198452751;0.014987719447139954;0.797749289519693
12.707384;1.0444354235009097;0.8333330680257164;0.7978718982700612;-8.699891707533252e-08;-7.852832172885462e-08;1.0448485779921575;10.000111955703174;0.8335093019364137;0.015562918325339337;0.015563241574100151;0.7977114755381224;0.014987441165767352;0.797748957514801
12.717384;1.0444352144461853;0.8333330680925778;0.7978718985033056;-8.699359044248889e-08;-7.895960807762258e-08;1.0448492298182126;10.000091234814937;0.8335072196424156;0.015562904751333536;0.015563244863533417;0.797711237516811;0.014987144679915822;0.7977486514954373
12.727384;1.0444349966391784;0.8333330681549471;0.7978718987360458;-8.699642511587959e-08;-7.938741401685252e-08;1.0448498442365182;10.000070805897154;0.8335051680759545;0.015562890518612814;0.015563248357541472;0.7977110086372506;0.014986836237198136;0.7977483719070477
12.737384;1.044434772999287;0.833333068211571;0.7978718989673357;-8.700834861580657e-08;-7.981153946636992e-08;1.044850421312019;10.000050661331825;0.8335031512584787;0.015562875690965112;0.015563252087953217;0.7977107906783953;0.014986520520866619;0.7977481193992445
12.747384;1.0444345466111393;0.8333330682608873;0.7978718991960595;-8.703033533085165e-08;-8.023133683710787e-08;1.0448509615277966;10.000030769374069;0.8335011733159485;0.015562860343495938;0.015563256091803913;0.79771058516107;0.01498620080634478;0.7977478958000264
12.757384;1.0444343203123725;0.8333330683012646;0.7978718994211077;-8.706335549443892e-08;-8.064601484033749e-08;1.0448514656200774;10.000011092638093;0.8334992380743118;0.015562844557438657;0.015563260403387858;0.7977103943623681;0.01498588000810034;0.7977477042267914
12.767384;1.0444340966346735;0.8333330683313949;0.7978718996416193;-8.710825371307418e-08;-8.105510661628658e-08;1.04485193454653;9.999991593323678;0.8334973488969034;0.01556282841916509;0.015563265046219603;0.7977102217221239;0.014985561623335026;0.7977475476534435
12.777384;1.0444338780944544;0.8333330683505451;0.7978718998572958;-8.71657018378916e-08;-8.145847907249266e-08;1.0448523696257421;9.99997222950844;0.8334955087107434;0.015562812026955353;0.015563270036619996;0.7977100714039754;0.014985250125130327;0.797747427585122
12.787384;1.0444336671580006;0.8333330683584629;0.7978719000686421;-8.723611635247532e-08;-8.185604151192803e-08;1.044852772509234;9.999952960261915;0.8334937203533184;0.01556279549608581;0.015563275393094734;0.7977099476706025;0.01498495063791275;0.797747344182367
12.797384;1.0444334659496428;0.833333068355096;0.797871900276995;-8.731953206633003e-08;-8.224770386574522e-08;1.0448531450764222;9.999933754793176;0.8334919871462498;0.015562778948982068;0.01556328113897803;0.7977098545948459;0.014984667670016952;0.7977472971687413
12.807384;1.0444332764452926;0.8333330683404313;0.7978719004841704;-8.74156507921129e-08;-8.263354886212002e-08;1.0448534894879338;9.999914588538607;0.8334903130916618;0.015562762495308228;0.015563287300647176;0.7977097961161232;0.014984403817536573;0.7977472865082241
12.817384;1.0444331008280319;0.8333330683144458;0.797871900691767;-8.752410541428113e-08;-8.301387485816752e-08;1.0448538082939818;9.99989543533072;0.8334887024910681;0.015562746222252247;0.015563293912908697;0.7977097763277656;0.014984159947356487;0.7977473128772123
12.827384;1.0444329412708908;0.8333330682770367;0.7978719009006598;-8.764472146703767e-08;-8.338909731911801e-08;1.0448541044332063;9.999876265799998;0.8334871592155259;0.015562730198933155;0.01556330102476633;0.7977097995007616;0.014983936547594421;0.7977473783379414
12.837384;1.0444327994587723;0.833333068227912;0.797871901110992;-8.777752067210345e-08;-8.37596849461921e-08;1.0448543810623003;9.999857044283981;0.8334856861658637;0.015562714486208457;0.015563308693751445;0.7977098696110436;0.014983734286216212;0.7977474867721918
12.847384;1.0444326764587022;0.8333330681665032;0.7978719013223777;-8.792246180004774e-08;-8.412624810332397e-08;1.0448546412713189;9.999837731605986;0.8334842852357263;0.01556269914812534;0.015563316975450865;0.7977099899474841;0.014983553594836463;0.7977476434262424
12.857384;1.0444325727688506;0.8333330680919551;0.7978719015340654;-8.807924997708965e-08;-8.448966904239515e-08;1.0448548878932131;9.999818297086742;0.8334829572294332;0.015562684254267259;0.015563325914815788;0.7977101631169277;0.014983394504880367;0.7977478535659747
12.867384;1.044432488303925;0.8333330680031754;0.7978719017450636;-8.824732645595237e-08;-8.485097928722957e-08;1.0448551235715702;9.999798721691539;0.8334817017159246;0.015562669864300023;0.015563335541802153;0.7977103909911178;0.014983256459859103;0.7977481208740793
12.877384;1.0444324226180708;0.8333330678989294;0.7978719019541856;-8.84258422600334e-08;-8.521094381499095e-08;1.044855350910825;9.99977898696974;0.8334805175268003;0.015562656009574728;0.015563345878746658;0.7977106743937026;0.01498313820652291;0.7977484467209695
12.887384;1.0444323754162679;0.8333330677779436;0.7978719021600539;-8.861368627901416e-08;-8.556960988598187e-08;1.0448555724348383;9.99975906023539;0.8334794035501784;0.015562642692993765;0.015563356949069209;0.7977110128670608;0.014983038517398116;0.7977488304126951
12.897384;1.0444323469950076;0.8333330676389595;0.7978719023611309;-8.880951759851571e-08;-8.59260879636786e-08;1.0448557905652083;9.999738886752011;0.8334783590138402;0.01556262990888312;0.015563368773408835;0.7977114046402534;0.014982956417553981;0.7977492694410903
12.907384;1.044432338375884;0.8333330674807086;0.7978719025557242;-8.901157904872996e-08;-8.627866391137392e-08;1.044856007823908;9.999718396183695;0.8334773834800522;0.015562617663422243;0.015563381365560729;0.7977118468467485;0.014982890122057672;0.7977497598555547
12.917384;1.0444323512145732;0.8333330673018469;0.7978719027421067;-8.921763520343598e-08;-8.662506435425242e-08;1.0448562268201196;9.999697515380813;0.8334764768291586;0.015562605973723664;0.015563394733694681;0.7977123361919348;0.014982836319793857;0.7977502971403795
12.927384;1.044432387614483;0.8333330671011436;0.7978719029187474;-8.942540147565062e-08;-8.696265721588253e-08;1.0448564499091844;9.999676175691382;0.8334756391006863;0.015562594851749004;0.015563408873423546;0.7977128696923913;0.014982790478972363;0.7977508771625501
12.937384;1.0444324497746085;0.8333330668779135;0.7978719030843532;-8.963312990771489e-08;-8.728869974630715e-08;1.0448566790306695;9.999654321948173;0.8334748704520628;0.015562584296399612;0.015563423752568174;0.7977134448207643;0.014982747150584043;0.7977514969680269
12.947384;1.0444325396503298;0.8333330666320601;0.7978719032378019;-8.983974534560619e-08;-8.760073657539679e-08;1.0448569158032408;9.99963192368355;0.8334741711143675;0.015562574296563771;0.015563439302302454;0.7977140594870661;0.014982700399824486;0.7977521549956053
12.957384;1.0444326589210207;0.8333330663636526;0.7978719033782242;-9.004448251999175e-08;-8.789684471879142e-08;1.0448571616202431;9.99960897478987;0.8334735409669563;0.01556256483762722;0.01556345542626644;0.7977147123467723;0.014982645105902533;0.7977528507842628
12.967384;1.0444328091041393;0.8333330660726367;0.7978719035052007;-9.024658010584722e-08;-8.817552741136913e-08;1.0448574176603185;9.999585486608572;0.833472979128433;0.015562555908006407;0.015563472020173334;0.7977154028102891;0.014982577770498095;0.7977535848037915
12.977384;1.044432991611542;0.8333330657588212;0.7978719036188601;-9.044525874309168e-08;-8.843548154811187e-08;1.0448576848353348;9.999561486291471;0.8334724837743486;0.015562547500922121;0.015563488986504335;0.7977161307866891;0.01498249591371429;0.7977543575428283
12.987384;1.0444332076491587;0.8333330654219958;0.7978719037197891;-9.063969739803949e-08;-8.867551273034817e-08;1.0448579637168527;9.999537019407876;0.8334720520219245;0.0155625396140451;0.015563506240845602;0.7977168965361788;0.014982397563612668;0.797755168038528
12.997384;1.0444334579189456;0.8333330650621626;0.797871903808896;-9.082898139225385e-08;-8.88946585548401e-08;1.0448582545061962;9.99951214994003;0.8334716803181634;0.015562532252679727;0.015563523707454867;0.7977177002136266;0.014982281540709472;0.7977560137672591
13.007384;1.04443374254021;0.8333330646796363;0.7978719038872678;-9.10121625455368e-08;-8.909235456782622e-08;1.0448585573336804;9.999486953164153;0.8334713654810947;0.015562525430265983;0.015563541307124874;0.7977185413324134;0.014982147865314346;0.7977568912386912
13.017384;1.044434061307051;0.8333330642748742;0.7978719039559883;-9.118821848873066e-08;-8.926836948970521e-08;1.0448588728735062;9.999461506428725;0.8334711056056855;0.015562519159896237;0.015563558948201793;0.7977194187149167;0.01498199778970209;0.7977577958863898
13.027384;1.044434413767798;0.8333330638483089;0.7978719040159942;-9.135595445247253e-08;-8.942252514832938e-08;1.0448592025165262;9.999435881111305;0.8334709002426818;0.015562513449198317;0.015563576528590362;0.7977203307006585;0.014981833558240613;0.7977587221228015
13.037384;1.0444347990707699;0.8333330634003782;0.7978719040680322;-9.151417007175758e-08;-8.955457714813351e-08;1.0448595476673035;9.99941013620547;0.8334707499340285;0.015562508310638878;0.015563593953421105;0.7977212753524937;0.014981658429153218;0.7977596641576608
13.047384;1.0444352158059118;0.8333330629316431;0.7978719041126633;-9.166185701613217e-08;-8.966437987077318e-08;1.0448599088121229;9.999384323175928;0.833470655665549;0.015562503772738809;0.015563611155065602;0.7977222509442883;0.014981476791306242;0.7977606168821411
13.057384;1.0444356618873065;0.8333330624427904;0.7978719041501482;-9.179824427425246e-08;-8.975212463666373e-08;1.0448602853261377;9.999358503282302;0.8334706189632529;0.015562499874036583;0.01556362809473417;0.7977232568118662;0.014981293708423066;0.7977615762288034
13.067384;1.0444361347369273;0.8333330619344782;0.7978719041803134;-9.192289608263197e-08;-8.98184015777664e-08;1.0448606760682686;9.99933275579836;0.8334706425974104;0.015562496643072804;0.015563644748089337;0.7977242937514774;0.014981113550447303;0.7977625393507759
13.077384;1.0444366316817315;0.8333330614072262;0.7978719042026903;-9.20356992889511e-08;-8.986395721455839e-08;1.0448610798870943;9.999307161526573;0.8334707309347634;0.015562494077251961;0.015563661092071444;0.7977253634628299;0.014980938474420098;0.7977635052685704
13.087384;1.0444371499614247;0.833333060861494;0.7978719042167214;-9.213655850097983e-08;-8.988946554917828e-08;1.0448614956912463;9.99928177930393;0.8334708894766218;0.01556249213215947;0.015563677100467408;0.79772646768698;0.014980768364074285;0.7977644754549191
13.097384;1.0444376865216205;0.8333330602978205;0.7978719042218302;-9.222509634018063e-08;-8.989555490921375e-08;1.0448619224036624;9.999256643174336;0.8334711241973985;0.015562490729688207;0.015563692741439107;0.7977276077068157;0.014980601967006301;0.7977654532705475
13.107384;1.0444382381487485;0.8333330597169533;0.7978719042175944;-9.230066353410492e-08;-8.98827547648227e-08;1.0448623588232244;9.999231779965903;0.833471441164332;0.015562489786762316;0.015563707976539581;0.7977287842818503;0.014980437468263174;0.7977664424749726
13.117384;1.0444388016330743;0.8333330591200159;0.7978719042039315;-9.236264766690098e-08;-8.9851336150539e-08;1.0448628035143042;9.999207221382765;0.8334718464333964;0.015562489243713463;0.015563722771284174;0.7977299975039301;0.014980272073805805;0.7977674457532333
13.127384;1.0444393737516455;0.8333330585084866;0.7978719041809946;-9.241078885915166e-08;-8.980149147586376e-08;1.0448632549952095;9.999182999313703;0.8334723461348916;0.015562489062886436;0.015563737104983036;0.7977312462877671;0.014980101553862665;0.7977684636742794
13.137384;1.0444399515191531;0.8333330578838487;0.7978719041489337;-9.244524002912213e-08;-8.973372833947206e-08;1.0448637120109021;9.999159142963661;0.8334729465070769;0.015562489206399409;0.01556375096028973;0.7977325281609837;0.014979920553533128;0.7977694949596873
13.147384;1.044440532663978;0.8333330572472448;0.7978719041078515;-9.246643385127283e-08;-8.964897248249476e-08;1.0448641735808255;9.999135682636947;0.8334736537100313;0.015562489620206761;0.01556376431153237;0.7977338396565197;0.014979723464811929;0.7977705385561823
13.157384;1.0444411157531623;0.8333330565993771;0.7978719040578434;-9.247487851825726e-08;-8.954841741014205e-08;1.0448646387985923;9.999112645217119;0.8334744734957216;0.015562490231718554;0.015563777130911345;0.7977351770262429;0.01497950507493427;0.7977715955006668
13.167384;1.0444416997925399;0.8333330559406262;0.7978719039989582;-9.247091859579891e-08;-8.943341216949253e-08;1.0448651066160328;9.999090054241424;0.8334754107909309;0.015562490955784906;0.015563789393639988;0.7977365371662661;0.014979260366925626;0.7977726685828564
13.177384;1.0444422838946072;0.8333330552713089;0.7978719039312886;-9.245454761363732e-08;-8.930534115664667e-08;1.0448655757920178;9.999067946314984;0.8334764692042981;0.015562491699117975;0.01556380107520309;0.7977379182445972;0.014978984011407185;0.7977737606792517
13.187384;1.044442867530411;0.8333330545918064;0.7978719038551441;-9.24254845774874e-08;-8.916538686764366e-08;1.044866044938251;9.999046375461353;0.8334776506929253;0.015562492360578212;0.015563812157687975;0.7977393195194881;0.01497867087464932;0.7977748736924297
13.197384;1.0444434508931633;0.8333330539025152;0.7978719037709355;-9.238355301785942e-08;-8.901436113146655e-08;1.0448665126754384;9.999025396932538;0.8334789555760573;0.015562492832968663;0.015563822636355612;0.7977407405896118;0.014978317191650195;0.7977760092238132
13.207384;1.044444035011803;0.8333330532038893;0.797871903678785;-9.232884739725065e-08;-8.885278624402991e-08;1.0448669777409618;9.999005060029358;0.8334803826515467;0.015562493005335102;0.015563832509170818;0.7977421808720346;0.014977920848930033;0.7977771701135911
13.217384;1.044444621967574;0.8333330524964513;0.7978719035782988;-9.226148470566195e-08;-8.868103468770542e-08;1.0448674388085029;9.99898541011978;0.8334819292833568;0.015562492765352598;0.015563841763667662;0.7977436398023018;0.01497748051154351;0.7977783603485454
13.227384;1.0444452149057828;0.833333051780616;0.7978719034686582;-9.218149284620012e-08;-8.84992898880879e-08;1.0448678942332064;9.998966476675415;0.8334835915074675;0.015562492008359937;0.015563850378353476;0.7977451171649793;0.014976994544652953;0.7977795835208729
13.237384;1.0444458173060456;0.833333051056663;0.797871903348863;-9.208892020306142e-08;-8.830745445531964e-08;1.0448683419889875;9.998948262861177;0.8334853639521936;0.015562490650975392;0.015563858333034222;0.7977466130453605;0.014976460721892059;0.7977808419936742
13.247384;1.0444464321232068;0.8333330503250055;0.7978719032181114;-9.198376124715227e-08;-8.810525203471455e-08;1.0448687798069165;9.99893075960326;0.833487239785342;0.015562488636373363;0.015563865613831891;0.797748127555694;0.014975876949738186;0.7977821365845024
13.257384;1.0444470616093466;0.833333049586452;0.7978719030761009;-9.186592744679208e-08;-8.789251839945333e-08;1.0448692053862916;9.998913961361383;0.8334892113273131;0.015562485927459324;0.015563872212083043;0.7977496605645795;0.014975242076467414;0.7977834661474535
13.267384;1.0444477077568934;0.8333330488421987;0.7978719029229364;-9.17356220027186e-08;-8.766938565295944e-08;1.044869616579062;9.998897866014321;0.8334912711286262;0.015562482496846828;0.015563878127970951;0.7977512118445883;0.014974555941839577;0.7977848279372852
13.277384;1.0444483726796427;0.8333330480936642;0.7978719027589304;-9.159363003485163e-08;-8.743615704815814e-08;1.0448700115713276;9.998882476727502;0.8334934126627644;0.015562478320863968;0.015563883375853384;0.7977527814452869;0.014973819008792216;0.7977862188700121
13.287384;1.0444490584133865;0.8333330473424428;0.7978719025846177;-9.144103993177313e-08;-8.719316908451333e-08;1.0448703888957114;9.998867804907249;0.8334956305112553;0.015562473380961627;0.015563887984365593;0.7977543696067184;0.014973031857696726;0.7977876360391114
13.297384;1.044449766647594;0.8333330465903313;0.7978719024007346;-9.127881145494244e-08;-8.694093762146801e-08;1.0448707472007257;9.998853861777249;0.8334979203750289;0.015562467673448944;0.015563891994152442;0.7977559763983779;0.01497219460042519;0.7977890761248525
13.307384;1.0444504990133263;0.8333330458392523;0.7978719022079468;-9.110765723537908e-08;-8.66802818289424e-08;1.0448710852865541;9.998840654326845;0.8335002787603364;0.015562461217729376;0.015563895449453836;0.7977576016878014;0.014971307031478;0.7977905357764169
13.317384;1.0444512574613987;0.8333330450911164;0.7978719020066061;-9.092812181562196e-08;-8.641221183912894e-08;1.0448714024922858;9.998828195916742;0.8335027022870332;0.015562454050887884;0.015563898383122134;0.7977592456164306;0.014970369601388821;0.7977920131274547
13.327384;1.0444520441756842;0.8333330443476624;0.7978719017968;-9.074068102840915e-08;-8.613781017977791e-08;1.0448716987313564;9.998816518886859;0.8335051871812086;0.015562446215825448;0.015563900809670395;0.7977609091549837;0.014969384004714458;0.7977935084161749
13.337384;1.0444528612186805;0.8333330436103473;0.797871901578568;-9.054588096925781e-08;-8.585811624598674e-08;1.0448719742113735;9.99880567967392;0.8335077292662763;0.015562437756874055;0.015563902735298514;0.7977625939629234;0.014968352777747024;0.7977950235593075
13.347384;1.0444537102619238;0.8333330428803845;0.7978719013520383;-9.034456260660849e-08;-8.557403821795638e-08;1.044872229413721;9.998795754708354;0.8335103238416638;0.015562428723234096;0.015563904174980289;0.7977643016922058;0.014967278409553276;0.7977965616145385
13.357384;1.0444545925806208;0.8333330421588694;0.7978719011174076;-9.013814677081262e-08;-8.528645933594691e-08;1.044872464983557;9.998786830940993;0.8335129653187195;0.015562419177827237;0.015563905159938066;0.7977660338376706;0.014966162737878005;0.7977981262746203
13.367384;1.0444555092060592;0.8333330414468849;0.797871900874811;-8.992883189400509e-08;-8.499638537168175e-08;1.0448726813302869;9.998778995833872;0.8335156475870058;0.01556240920928308;0.015563905733577967;0.797767792457432;0.014965007316704852;0.7977997213004018
13.377384;1.0444564608629443;0.8333330407454659;0.7978719006240846;-8.971939885844775e-08;-8.470493247871903e-08;1.044872878641061;9.998772326013581;0.833518364718593;0.015562398933340832;0.01556390594818124;0.7977695808498794;0.014963814624314621;0.7978013495317988
13.387384;1.0444574478931732;0.8333330400554388;0.7978719003645919;-8.951259546568913e-08;-8.441314037626998e-08;1.0448730572656078;9.998766874998333;0.8335211110024661;0.015562388472004111;0.015563905863446035;0.797771403269667;0.014962588478269138;0.7978030113741541
13.397384;1.0444584703789306;0.8333330393773534;0.7978719000955367;-8.931071736789352e-08;-8.412176387802058e-08;1.0448732178094453;9.998762669506473;0.8335238809542559;0.015562377929162294;0.015563905539728525;0.7977732638232593;0.014961332964143832;0.7978047037092475
13.407384;1.0444595278467963;0.8333330387116915;0.7978718998165147;-8.911565485382539e-08;-8.38313232764036e-08;1.0448733609871779;9.998759718688865;0.833526669656605;0.01556236739145815;0.015563905037066464;0.7977751657582357;0.014960051427157135;0.7978064203247244
13.417384;1.0444606187446979;0.8333330380592469;0.7978718995276064;-8.892896026022785e-08;-8.354240302564661e-08;1.0448734875579238;9.998758022843726;0.8335294729005792;0.01556235694735362;0.015563904424116305;0.7977771116066127;0.014958746444279053;0.797808153807657
13.427384;1.0444617405737986;0.8333330374212332;0.7978718992292455;-8.875189137206006e-08;-8.32558015641315e-08;1.04487359836186;9.998757574433947;0.8335322869435319;0.015562346698270115;0.015563903774005008;0.7977791032641116;0.014957420587902363;0.7978098974111459
13.437384;1.0444628905436777;0.833333036798943;0.7978718989223581;-8.858558164184526e-08;-8.297240562562774e-08;1.044873694333888;9.998758355632077;0.8335351081572965;0.01556233675660052;0.015563903143268802;0.7977811420030437;0.014956077440710902;0.7978116453699072
13.447384;1.0444640661727786;0.8333330361933511;0.7978718986083972;-8.843117386388476e-08;-8.269311665836673e-08;1.0448737763079001;9.998760329106116;0.8335379329677342;0.015562327239736447;0.015563902557564497;0.7977832287368606;0.014954721714911825;0.7978133918537372
13.457384;1.044465265404469;0.8333330356050739;0.7978718982890289;-8.828989495332618e-08;-8.241896891930112e-08;1.044873844703691;9.998763424656946;0.8335407577142225;0.015562318262248973;0.015563902017028024;0.7977853638603276;0.014953358306527926;0.797815129653543
13.467384;1.044466486213601;0.8333330350346372;0.7978718979658618;-8.816297027904622e-08;-8.21512012311058e-08;1.0448738994705444;9.99876753896203;0.8335435783591855;0.015562309921946961;0.015563901510885887;0.7977875468828832;0.014951991231341779;0.7978168491698612
13.477384;1.044467726382042;0.8333330344826256;0.797871897640384;-8.805135614554655e-08;-8.189110965230686e-08;1.0448739402760516;9.998772555464214;0.8335463910924659;0.015562302287577011;0.01556390102642205;0.7977897765530667;0.014950622979633909;0.7978185384598647
13.487384;1.044468983746279;0.8333330339495642;0.7978718973140378;-8.795563033890363e-08;-8.163989089585277e-08;1.0448739666469782;9.998778369725557;0.8335491932232691;0.015562295402357405;0.015563900554373896;0.7977920511084905;0.01494925430775012;0.797820184825441
13.497384;1.0444702564417705;0.8333330334358354;0.7978718969883003;-8.787606683560408e-08;-8.139874150762907e-08;1.0448739780218894;9.99878490371505;0.833551982680445;0.015562289292580871;0.015563900097326258;0.7977943682691119;0.014947884721233918;0.7978217765754845
13.507384;1.0444715428715998;0.8333330329416735;0.7978718966645542;-8.781277965369832e-08;-8.116910897710978e-08;1.0448739738307846;9.998792106895957;0.8335547573282958;0.01556228396293335;0.015563899677955883;0.797796725173438;0.01494651405350481;0.7978233037320833
13.517384;1.0444728414450872;0.8333330324670348;0.7978718963439002;-8.776591354651913e-08;-8.095280285347297e-08;1.0448739536752398;9.998799947385516;0.8335575156282331;0.015562279390231248;0.01556389933820544;0.7977991185416672;0.01494514390089217;0.7978247579643366
13.527384;1.0444741502449708;0.8333330320115158;0.7978718960271911;-8.773569651826184e-08;-8.07517894256318e-08;1.0448739174338912;9.998808396636079;0.8335602570590829;0.015562275538140534;0.015563899126973936;0.7978015452656813;0.014943777088270523;0.797826132152235
13.537384;1.0444754670777092;0.8333330315745092;0.7978718957152139;-8.77224195991102e-08;-8.05678937843929e-08;1.0448738650911384;9.998817426273243;0.833562981257458;0.015562272385682795;0.015563899086021626;0.7978040029107527;0.014942416268409319;0.7978274202904189
13.547384;1.044476789837438;0.833333031155436;0.7978718954088229;-8.772637846591166e-08;-8.04028372080251e-08;1.0448737966997443;9.998827029303092;0.8335656871717473;0.015562269939866615;0.015563899237687737;0.7978064892476237;0.014941063701193573;0.7978286177188358
13.557384;1.0444781164056198;0.8333330307538573;0.7978718951089094;-8.774760389886632e-08;-8.025848503695602e-08;1.0448737127792753;9.998837237433102;0.8335683730062299;0.015562268226041374;0.015563899579308224;0.7978090013928271;0.014939721659740569;0.7978297209218252
13.567384;1.0444794441436105;0.8333330303694335;0.7978718948162845;-8.778567363571308e-08;-8.013677758019182e-08;1.0448736144929787;9.998848108913934;0.8335710364618664;0.01556226727573751;0.015563900097502878;0.7978115357144524;0.014938392339666151;0.7978307275934946
13.577384;1.0444807697621652;0.8333330300017905;0.7978718945316378;-8.783983499627838e-08;-8.003932610677042e-08;1.0448735032355767;9.99885970020051;0.8335736748107386;0.015562267124704085;0.015563900790749761;0.7978140880075169;0.014937077704527795;0.7978316372377123
13.587384;1.044482089643492;0.8333330296505131;0.7978718942556489;-8.79091709090925e-08;-7.996722741270858e-08;1.044873380316528;9.998872041494717;0.8335762848097872;0.015562267814941813;0.015563901673412378;0.7978166530862998;0.01493577959485023;0.797832451310392
13.597384;1.0444834002063164;0.8333330293153567;0.7978718939891549;-8.799276232127703e-08;-7.992124543548858e-08;1.0448732471712248;9.99888512917226;0.8335788627949232;0.015562269385479431;0.015563902763581123;0.7978192243387852;0.014934499572085314;0.7978331727740613
13.607384;1.0444846981507359;0.8333330289963662;0.797871893733173;-8.80899302435282e-08;-7.990192337990031e-08;1.0448731056404543;9.998898934847364;0.8335814050105254;0.015562271854876495;0.01556390407545918;0.7978217940549727;0.014933238508046898;0.7978338054766498
13.617384;1.0444859804685365;0.8333330286936685;0.7978718934888512;-8.820028854259225e-08;-7.99095494063115e-08;1.0448729579768006;9.998913412152369;0.833583907719916;0.015562275214850449;0.015563905620441555;0.7978243542990807;0.01493199633332274;0.7978343535776804
13.627384;1.0444872441525386;0.8333330284072232;0.7978718932574632;-8.832353370416899e-08;-7.99442059003052e-08;1.0448728066981618;9.998928494113834;0.8335863672936255;0.015562279438257167;0.015563907407163298;0.797826897607185;0.014930772191315533;0.7978348211850632
13.637384;1.0444884860932366;0.8333330281368744;0.7978718930402546;-8.845942602094406e-08;-8.000587656317606e-08;1.044872654247959;9.99894409378174;0.8335887806388622;0.01556228449350422;0.015563909435802959;0.7978294174646806;0.014929565352060019;0.7978352126179319
13.647384;1.0444897035371434;0.8333330278824845;0.797871892838097;-8.860811743854749e-08;-8.00945839242849e-08;1.0448725026429313;9.998960117794422;0.8335911456192225;0.015562290359057608;0.015563911692681228;0.7978319086616773;0.014928376317152922;0.7978355335607815
13.657384;1.0444908945059734;0.8333330276437511;0.7978718926512528;-8.877028195356453e-08;-8.021054889398817e-08;1.0448723535378928;9.998976483653161;0.8335934611486107;0.015562297028086867;0.015563914153150915;0.7978343671403632;0.014927206693471364;0.7978357919258278
13.667384;1.0444920576956418;0.8333330274200647;0.7978718924794375;-8.894674366568051e-08;-8.035413978338434e-08;1.044872208462542;9.998993118341613;0.8335957269536824;0.015562304498452466;0.01556391679200319;0.7978367897737481;0.014926057713156185;0.797835996875745
13.677384;1.0444931921387721;0.8333330272108664;0.7978718923219313;-8.913804450672259e-08;-8.052552169248756e-08;1.0448720687645547;9.99900994021442;0.8335979431246618;0.015562312760206923;0.015563919592183345;0.7978391745619698;0.014924928757615762;0.7978361567526832
13.687384;1.044494296905221;0.8333330270160394;0.7978718921776117;-8.934427850307288e-08;-8.072435041251127e-08;1.0448719354151583;9.999026853021496;0.8336001094619188;0.01556232179803788;0.015563922544711886;0.7978415202214938;0.014923817051968527;0.7978362779220786
13.697384;1.044495370999887;0.8333330268359298;0.7978718920451906;-8.956506747986938e-08;-8.094981540624966e-08;1.0448718090209728;9.999043758299292;0.8336022246885094;0.015562331601189458;0.015563925639609087;0.7978438251534099;0.014922718477195363;0.7978363650764487
13.707384;1.044496413413651;0.8333330266711885;0.7978718919236423;-8.979962378292202e-08;-8.120090392728668e-08;1.0448716900188548;9.999060563920002;0.8336042857666053;0.015562342161516727;0.015563928853356291;0.7978460873676492;0.014921628541302865;0.7978364221380242
13.717384;1.0444974232051025;0.8333330265225982;0.7978718918124151;-9.004694959644479e-08;-8.147658258056774e-08;1.0448715787027065;9.999077177651676;0.8336062879120955;0.01556235346732043;0.015563932142106541;0.7978483053434188;0.014920543002910326;0.7978364524247199
13.727384;1.0444983996946455;0.8333330263909295;0.7978718917112633;-9.030611198421378e-08;-8.177582545584818e-08;1.0448714750225592;9.999093499117864;0.8336082259905027;0.01556236550398648;0.01556393544524657;0.797850478375118;0.014919458198146864;0.7978364578439189
13.737384;1.044499342404076;0.8333330262767709;0.7978718916199226;-9.057636575692117e-08;-8.209768994081623e-08;1.0448713785793566;9.999109425250584;0.833610096358033;0.0155623782537693;0.015563938696807382;0.7978526059901441;0.014918370984210068;0.797836438545512
13.747384;1.0445002506311196;0.8333330261803781;0.7978718915379235;-9.085708890333817e-08;-8.24414220954012e-08;1.0448712887927245;9.999124863151085;0.8336118972502364;0.015562391694989268;0.015563941834487066;0.7978546872882518;0.014917278590913501;0.7978363939400596
13.757384;1.044501123490249;0.8333330261018128;0.7978718914646641;-9.114776137342053e-08;-8.280636099689028e-08;1.0448712048590412;9.99913973621317;0.8336136277677534;0.015562405799330317;0.015563944799904096;0.7978567208056319;0.014916178730448633;0.7978363237031851
13.767384;1.044501960416588;0.8333330260413377;0.7978718913997187;-9.144786872444353e-08;-8.31917784313273e-08;1.0448711256772396;9.999153983512437;0.8336152872691067;0.015562420518093117;0.015563947539040963;0.7978587046830675;0.014915069764958568;0.7978362270069899
13.777384;1.044502761139239;0.8333330259996661;0.7978718913431353;-9.175666658940639e-08;-8.359681420023401e-08;1.0448710500969658;9.999167561179213;0.8336168756700867;0.01556243577226389;0.015563950010920615;0.7978606369132015;0.014913950642905462;0.7978361015446943
13.787384;1.044503525034268;0.8333330259777428;0.7978718912954484;-9.20730732220315e-08;-8.402040725462774e-08;1.0448709771932745;9.999180445052914;0.8336183935686108;0.015562451463420902;0.015563952199346281;0.7978625156502936;0.014912820567723124;0.797835944559247
13.797384;1.0445042507819458;0.8333330259762562;0.7978718912574218;-9.239569349313641e-08;-8.446135602224797e-08;1.044870905998681;9.999192628892093;0.833619841849326;0.015562467490578737;0.015563954115182356;0.7978643395511412;0.014911678947415326;0.7978357541888854
13.807384;1.0445049367466526;0.8333330259954662;0.7978718912296155;-9.272295688963881e-08;-8.491855663389218e-08;1.0448708349951557;9.999204119232619;0.8336212212171132;0.015562483758709307;0.015563955787272257;0.7978661080026545;0.014910525815300965;0.7978355292502665
13.817384;1.044505581248203;0.8333330260355024;0.7978718912120139;-9.305334232309332e-08;-8.539107372282269e-08;1.0448707623017153;9.999214924061627;0.8336225319432234;0.01556250018316682;0.015563957252304991;0.7978678208730735;0.014909362070399999;0.7978352688898005
13.827384;1.044506182344393;0.8333330260967058;0.7978718912040338;-9.338550542473452e-08;-8.587803270998963e-08;1.0448706863853414;9.999225042181362;0.833623773868527;0.015562516687773056;0.015563958550556811;0.7978694777853822;0.014908189589680345;0.7978349727355643
13.837384;1.0445067380225317;0.833333026179675;0.7978718912047703;-9.371828734710832e-08;-8.637864865441137e-08;1.0448706062546653;9.999234469958903;0.8336249465544945;0.015562533200183963;0.015563959732697755;0.7978710773888096;0.014907011644420041;0.7978346405011291
13.847384;1.0445072469035703;0.8333330262850531;0.7978718912131726;-9.405061180213741e-08;-8.689228844400695e-08;1.0448705211040465;9.999243216522135;0.8336260494373214;0.015562549659956059;0.015563960874145584;0.7978726169349387;0.014905833290712038;0.7978342720566031
13.857384;1.0445077085318935;0.8333330264132973;0.7978718912282043;-9.438139082949642e-08;-8.741835371845769e-08;1.0448704299368745;9.9992513108178;0.833627081740846;0.015562566032609675;0.015563962075427503;0.7978740922748171;0.014904661150184656;0.7978338685651316
13.867384;1.04450812290751;0.8333330265646458;0.7978718912489998;-9.470965672168515e-08;-8.795616052548447e-08;1.044870331244205;9.999258803029482;0.8336280424941191;0.015562582312949012;0.01556396344203873;0.7978754983607022;0.014903502537082555;0.7978334332434244
13.877384;1.044508489929323;0.833333026739264;0.7978718912748844;-9.503476257485969e-08;-8.850494419218253e-08;1.04487022286939;9.999265764458576;0.8336289313024291;0.015562598513898632;0.015563965068396492;0.7978768301868423;0.014902364710418468;0.7978329715332722
13.887384;1.0445088094481967;0.8333330269373954;0.7978718913052718;-9.53563772353965e-08;-8.906391770650126e-08;1.0448701022884979;9.999272277079678;0.8336297490767635;0.015562614647030449;0.015563967038397429;0.7978780838145763;0.014901254584811542;0.7978324907443457
13.897384;1.0445090814828386;0.8333330271594337;0.7978718913395771;-9.567437916446712e-08;-8.963237636940095e-08;1.044869967045781;9.999278415966478;0.8336304977206304;0.015562630715296429;0.015563969424475523;0.7978792569402533;0.014900178132510516;0.797831998850235
13.907384;1.0445093060490465;0.8333330274057642;0.7978718913772661;-9.598884220585617e-08;-9.020978691900347e-08;1.0448698149041078;9.999284245953865;0.8336311792494665;0.015562646722330018;0.015563972275062458;0.7978803487638108;0.014899139397915068;0.7978315033287631
13.917384;1.0445094829289188;0.833333027676387;0.7978718914180709;-9.62999768165291e-08;-9.079568213939554e-08;1.0448696440369272;9.999289829221981;0.8336317950737996;0.01556266267543266;0.015563975608150595;0.7978813591676861;0.014898140297472284;0.7978310103793625
13.927384;1.0445096117119606;0.8333330279707769;0.7978718914622865;-9.660801193647026e-08;-9.138940825192525e-08;1.0448694535265786;9.999295228941728;0.8336323459272545;0.015562678578521344;0.01556397942182012;0.7978822874409981;0.014897181545073048;0.7978305241958783
13.937384;1.0445096920776618;0.8333330282879501;0.7978718915108752;-9.691331603584032e-08;-9.19900520089756e-08;1.0448692434303046;9.99930051186441;0.8336328324378053;0.015562694426739812;0.015563983709011556;0.7978831314477597;0.014896263262617695;0.7978300470791904
13.947384;1.0445097239274548;0.8333330286262334;0.7978718915653356;-9.721656138199926e-08;-9.259659286203798e-08;1.0448690142757568;9.999305747394187;0.8336332552662093;0.015562710201487867;0.015563988460649365;0.7978838876815096;0.01489538471220129;0.7978295805771329
13.957384;1.0445097071933434;0.8333330289829642;0.7978718916275257;-9.751849538148928e-08;-9.3208010567955e-08;1.044868766869998;9.99931100005859;0.83363361474348;0.01556272586639828;0.015563993653708488;0.7978845514261046;0.01489454423439049;0.7978291264337977
13.967384;1.0445096418094555;0.8333330293546085;0.7978718916994584;-9.781964695517225e-08;-9.382330862879104e-08;1.0448685026690434;9.999316326448355;0.8336339112898066;0.015562741370598588;0.015563999243827975;0.7978851168996755;0.014893739402445608;0.7978286865504993
13.977384;1.0445095280589745;0.8333330297372648;0.7978718917830322;-9.81203330508887e-08;-9.444161258909164e-08;1.0448682239822482;9.999321778682784;0.833634146390523;0.015562756657034585;0.015564005178026755;0.7978855781529306;0.014892966910753182;0.7978282621991545
13.987384;1.0445093670130705;0.8333330301271847;0.7978718918797647;-9.842061986691419e-08;-9.50622890015174e-08;1.0448679334408275;9.999327402739828;0.83363432306793;0.015562771668820708;0.015564011409047788;0.7978859301243837;0.014892222685800162;0.7978278536138871
13.997384;1.044509160678174;0.8333330305209274;0.7978718919907297;-9.87201315853843e-08;-9.568487897581497e-08;1.0448676332142453;9.999333233142352;0.8336344453270015;0.01556278635397705;0.01556401789454647;0.7978861686596245;0.014891502505722987;0.7978274608891757
14.007384;1.044508911459642;0.8333330309151926;0.7978718921167683;-9.901802439802642e-08;-9.630889508809318e-08;1.0448673247022144;9.999339297931849;0.8336345166189397;0.01556280067784058;0.015564024588770573;0.7978862901524517;0.01489080308594865;0.7978270853508084
14.017384;1.044508621264802;0.8333330313066405;0.7978718922586239;-9.931315436961535e-08;-9.693368579035597e-08;1.0448670086103102;9.999345630873613;0.8336345388507932;0.015562814636973335;0.015564031435360682;0.7978862916705766;0.014890123282514427;0.7978267304754452
