time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.027384;1.044380747923344;0.8333330182984708;0.7978719142727343;-5.6004581385845404e-08;-1.1097474028872265e-07;1.044885663450514;10.000132163467454;0.833519382555675;0.01556383173884492;0.015562691291538944;0.7977603796387517;0.014858746705864493;0.7977950611287662
14.037384;1.0443800559039913;0.8333330178840285;0.7978719141996525;-5.602838014941793e-08;-1.1066179746943214e-07;1.044885557281747;10.000139978716662;0.8335188644148754;0.015563826140773741;0.015562665153664538;0.7977619370564183;0.014858266775433195;0.7977949468782988
14.047384;1.0443793811793656;0.8333330174808835;0.7978719141269925;-5.605397219375344e-08;-1.1032166706443275e-07;1.0448854113564552;10.000148042385002;0.833518282345382;0.015563818675503448;0.015562638651544303;0.7977634924787723;0.014857809678409498;0.7977948691974506
14.057384;1.0443787241074045;0.8333330170889848;0.7978719140543407;-5.608131228453276e-08;-1.0995420353321168e-07;1.0448852271603366;10.000156389073773;0.833517639813011;0.015563809378028018;0.015562611824724104;0.7977650430254625;0.014857380713433309;0.797794828499745
14.067384;1.0443780855283522;0.8333330167079477;0.7978719139814172;-5.611037886990891e-08;-1.0955940235682533e-07;1.0448850061528177;10.000165048422929;0.8335169403380032;0.01556379829661234;0.015562584709842345;0.7977665859485231;0.0148569851052425;0.7977948246236332
14.077384;1.0443774671126658;0.8333330163374053;0.7978719139079269;-5.6141105268383915e-08;-1.0913719883490604e-07;1.0448847493685647;10.000174052966534;0.8335161881464488;0.015563785495672342;0.015562557344043963;0.7977681186209339;0.014856627518225933;0.7977948569963927
14.087384;1.0443768710628367;0.8333330159773655;0.7978719138335872;-5.6173463431731616e-08;-1.086874360930643e-07;1.0448844571193718;10.00018344048843;0.8335153878403785;0.015563771055662666;0.015562529770324768;0.7977696381562399;0.014856311282683608;0.7977949255120246
14.097384;1.04437629920475;0.8333330156283953;0.7978719137580863;-5.6207688128364206e-08;-1.0821000571043605e-07;1.044884129110796;10.000193245365395;0.8335145434557093;0.01556375506833361;0.015562502032950589;0.7977711414488414;0.01485603765099601;0.7977950309069611
14.107384;1.0443757521739752;0.8333330152914019;0.7978719136809589;-5.6244339949798183e-08;-1.0770494216978492e-07;1.044883765082044;10.000203492341399;0.8335136579497169;0.015563737628669493;0.015562474167614665;0.7977726255071976;0.014855806102718992;0.797795174016791
14.117384;1.0443752296051778;0.8333330149673603;0.7978719136016347;-5.62841337773855e-08;-1.0717234982015249e-07;1.044883365163021;10.000214201405997;0.833512733308707;0.015563718823008657;0.0155624461967591;0.7977740876216227;0.014855615516070985;0.7977953551186602
14.127384;1.0443747310551172;0.8333330146574031;0.7978719135195564;-5.6327732862815256e-08;-1.066123684967032e-07;1.0448829295951538;10.000225391998702;0.8335117710546961;0.0155636987253168;0.01556241813246068;0.7977755255271539;0.014855464907025684;0.797795574045873
14.137384;1.044374256664413;0.8333330143629402;0.7978719134342165;-5.637567253699962e-08;-1.060252380896204e-07;1.0448824585268055;10.00023707956596;0.833510772692761;0.01556367741016285;0.015562389976957967;0.7977769372530287;0.014855353227792134;0.7977958304241178
14.147384;1.0443738073231907;0.8333330140855097;0.7978719133453256;-5.6428436442360006e-08;-1.0541129336422599e-07;1.044881952273822;10.000249273421417;0.8335097397572759;0.01556365495779256;0.015562361721523183;0.7977783200560441;0.014855278946378125;0.7977961234172659
14.157384;1.0443733844891288;0.8333330138266072;0.7978719132530718;-5.6486562906328146e-08;-1.0477092063959043e-07;1.0448814115558356;10.000261981229361;0.8335086735022236;0.015563631435922409;0.015562333357416438;0.7977796693354244;0.014855239687034847;0.797796451311089
14.167384;1.0443729897015472;0.8333330135876624;0.7978719131579803;-5.655065210606787e-08;-1.0410454709826812e-07;1.0448808373680223;10.000275209691294;0.8335075744594412;0.015563606885636152;0.015562304888159495;0.7977809791205097;0.014855231811097581;0.797796811552805
14.177384;1.0443726241970126;0.8333330133699639;0.7978719130605845;-5.662132125051427e-08;-1.0341264895068068e-07;1.0448802307913354;10.000288955364027;0.8335064421410739;0.015563581330430032;0.015562276328660052;0.7977822438206466;0.014855250792162263;0.7977972011289156
14.187384;1.0443722889567995;0.8333330131744088;0.79787191296146;-5.669923325938917e-08;-1.026957994898626e-07;1.0448795930529071;10.000303200082671;0.8335052750322166;0.01556355479528498;0.015562247707824425;0.7977834593190094;0.014855292231132218;0.7977976167937328
14.197384;1.0443719847543942;0.8333330130013958;0.7978719128613041;-5.678523625978548e-08;-1.0195477982939185e-07;1.0448789255453486;10.000317921517551;0.8335040710945206;0.0155635273172939;0.015562219078970827;0.7977846227066286;0.014855351887086136;0.797798055232753
14.207384;1.0443717118017493;0.8333330128510387;0.7978719127608406;-5.688055410181898e-08;-1.0119074763562618e-07;1.044878229460585;10.00033310520126;0.8335028285397073;0.01556349895031868;0.015562190516190604;0.797785731700972;0.014855424868331841;0.7977985133444921
14.217384;1.0443714693893902;0.8333330127233759;0.7978719126607886;-5.698686600345769e-08;-1.0040527502577808e-07;1.0448775053923225;10.000348742494749;0.8335015460587769;0.01556346977586109;0.015562162096684169;0.7977867844965641;0.014855505301311644;0.7977989878063666
14.227384;1.044371256138988;0.8333330126184251;0.7978719125617644;-5.710607794394495e-08;-9.960013509032643e-08;1.0448767532199716;10.000364821470901;0.8335002226431847;0.015563439904904807;0.015562133886007676;0.7977877796335031;0.014855586879037125;0.7977994739226926
14.237384;1.0443710707445024;0.8333330125362309;0.7978719124642221;-5.7239894916463405e-08;-9.877711196361583e-08;1.0448759723233292;10.000381324245023;0.8334988574948353;0.015563409458741006;0.015562105932857413;0.7977887152805553;0.01485566353224327;0.7977999658681808
14.247384;1.0443709124499805;0.8333330124768753;0.7978719123687713;-5.738958681806135e-08;-9.793797132451397e-08;1.0448751622550638;10.000398227388587;0.833497449833376;0.015563378554586492;0.015562078275711757;0.7977895884337699;0.014855729176731605;0.797800458600621
14.257384;1.044370781016754;0.8333330124403726;0.7978719122764207;-5.755590259773006e-08;-9.70844600166385e-08;1.044874323422854;10.000415500199813;0.8334959989601886;0.015563347307620955;0.015562050954054026;0.7977903949710881;0.014855777030079512;0.7978009491131565
14.267384;1.0443706765428764;0.8333330124266561;0.7978719121882887;-5.773888935259997e-08;-9.621830793368993e-08;1.0448734570978324;10.000433108350695;0.833494504762055;0.015563315832082189;0.01556202401497865;0.7977911302533636;0.014855799464315263;0.7978014367341664
14.277384;1.0443705992760992;0.8333330124357312;0.7978719121052442;-5.793794100610241e-08;-9.534120115187844e-08;1.0448725648702002;10.000451020533756;0.8334929676347171;0.015563284241106931;0.015561997517996064;0.7977917895042271;0.014855788342651879;0.7978019237554854
14.287384;1.0443705494864304;0.8333330124676978;0.7978719120279152;-5.8152197910325536e-08;-9.445477153907988e-08;1.0448716482150302;10.000469206075735;0.8334913877130858;0.015563252650191683;0.015561971534019515;0.7977923682525804;0.014855736055951287;0.7978024157347258
14.297384;1.044370527528107;0.833333012522523;0.7978719119568219;-5.838076456763602e-08;-9.35606681653776e-08;1.044870708505615;10.000487629010525;0.8334897646690059;0.015563221173722724;0.015561946136705198;0.7977928631884232;0.014855637445558989;0.7978029203256525
14.307384;1.0443705338154539;0.8333330125998357;0.7978719118923325;-5.862264074518209e-08;-9.266047806917179e-08;1.044869747229961;10.000506249289966;0.8334880983303559;0.015563189915906068;0.015561921394812701;0.7977932726901275;0.014855491071568284;0.79780344511061
14.317384;1.0443705685292808;0.8333330126989861;0.7978719118345942;-5.8876763814862536e-08;-9.175538102647953e-08;1.0448687661348475;10.000525024233934;0.8334863888262026;0.015563158972459074;0.01556189736478377;0.797793596457495;0.014855298110326216;0.7978039958344817
14.327384;1.0443706313136676;0.8333330128193008;0.7978719117836279;-5.914222257362543e-08;-9.084591735570737e-08;1.0448677674308788;10.000543901700626;0.8334846358344262;0.015563128440986668;0.015561874086224413;0.797793834839857;0.014855060343462588;0.7978045762371245
14.337384;1.0443707211940743;0.8333330129602348;0.7978719117393632;-5.9418450663159115e-08;-8.993221526555277e-08;1.0448667541292818;10.000562816847266;0.8334828384081433;0.015563098419578751;0.015561851585422818;0.7977939884229991;0.01485477999890702;0.797805188966905
14.347384;1.04437083674516;0.8333330131212449;0.797871911701517;-5.970516658415182e-08;-8.901447052403707e-08;1.044865730236872;10.000581704724043;0.8334809958880239;0.015563068996583159;0.015561829880659529;0.7977940577369182;0.014854460663703042;0.79780583628854
14.357384;1.0443709762834181;0.8333330133015444;0.7978719116695856;-6.000204288012047e-08;-8.809321324297937e-08;1.0448647005759528;10.000600512113062;0.8334791086671876;0.015563040253908743;0.01556180898558353;0.7977940430913983;0.014854106876272671;0.7978065210504286
14.367384;1.0443711379480975;0.8333330135000343;0.7978719116429109;-6.030856721283417e-08;-8.716922911127667e-08;1.0448636702374363;10.000619193894497;0.8334771781651785;0.015563012279586418;0.015561788909506437;0.7977939446904256;0.014853722774602434;0.7978072480648345
14.377384;1.0443713198389417;0.833333013715439;0.7978719116204712;-6.062418647204175e-08;-8.624338648140902e-08;1.0448626440314444;10.000637708681472;0.8334752059107688;0.015562985168296508;0.015561769656867517;0.7977937628703581;0.014853311603275219;0.7978080244296307
14.387384;1.0443715200693038;0.8333330139464544;0.7978719116005955;-6.094834078198554e-08;-8.531654756936452e-08;1.0448616262517434;10.000656021002897;0.8334731926477948;0.015562959014637376;0.015561751230506238;0.797793498332677;0.014852876322387722;0.7978088584464654
14.397384;1.0443717365445997;0.8333330141918434;0.7978719115811505;-6.128033240342916e-08;-8.438952346356037e-08;1.0448606204669935;10.000674100204101;0.8334711389780306;0.015562933911361192;0.015561733633992476;0.7977931519222811;0.014852419931029566;0.7978097581979409
14.407384;1.0443719669458398;0.8333330144504558;0.797871911560039;-6.16190729024118e-08;-8.346303570608532e-08;1.0448596292542034;10.000691915917487;0.8334690463544834;0.015562909947736375;0.015561716870660476;0.7977927238263576;0.014851944888415897;0.7978107308603181
14.417384;1.0443722090656289;0.8333330147211189;0.7978719115354244;-6.196285317389029e-08;-8.253768920969193e-08;1.0448586543836336;10.000709434661596;0.8334669168099088;0.015562887208113028;0.015561700942958112;0.7977922133825938;0.014851452687875428;0.797811783045552
14.427384;1.0443724609030125;0.8333330150024602;0.7978719115055875;-6.230947500905074e-08;-8.16140125394569e-08;1.044857697461591;10.000726615833969;0.8334647527108205;0.015562865767174482;0.015561685854023635;0.7977916199303949;0.014850944109245855;0.7978129210976094
14.437384;1.04437272057538;0.8333330152928397;0.79787191146878;-6.265667026530022e-08;-8.069252541185798e-08;1.044856760468447;10.000743408353065;0.8334625574504178;0.015562845673662484;0.015561671610677043;0.7977909437364772;0.014850419684081986;0.7978141505621928
14.447384;1.0443729865692895;0.8333330155904833;0.7978719114233849;-6.300248463431409e-08;-7.977363906523428e-08;1.044855845965532;10.000759755927199;0.8334603359979643;0.015562826935148995;0.01556165822010427;0.7977901864459543;0.014849880225539895;0.7978154755776747
14.457384;1.0443732580191565;0.8333330158937912;0.7978719113682755;-6.33454100154569e-08;-7.885748147975266e-08;1.04485495715039;10.00077560685385;0.8334580946844531;0.015562809521296976;0.015561645681066497;0.7977893507077852;0.014849327057674439;0.7978168986907869
14.467384;1.0443735345017457;0.8333330162016047;0.7978719113030182;-6.36842476662966e-08;-7.794388924819367e-08;1.0448540978289933;10.000790916758573;0.8334558406862499;0.015562793381998478;0.015561633984097368;0.7977884389533835;0.014848761393693588;0.7978184207254363
14.477384;1.0443738156367026;0.8333330165130584;0.7978719112278755;-6.40179477848922e-08;-7.703248928229149e-08;1.0448532721490091;10.000805648020911;0.8334535816639271;0.015562778459334922;0.015561623122679285;0.7977874521981871;0.01484818378168325;0.797820040227646
14.487384;1.0443741008769762;0.8333330168271095;0.7978719111436794;-6.434554728509807e-08;-7.612281320015883e-08;1.0448524840994713;10.000819768060865;0.8334513253896639;0.015562764684021296;0.01556161309604561;0.797786389563297;0.014847594778348988;0.7978217529326616
14.497384;1.044374389396117;0.8333330171423569;0.7978719110515502;-6.466610668523027e-08;-7.521453681456476e-08;1.0448517370369865;10.000833244668335;0.83344907898601;0.015562751973832748;0.01556160389435775;0.7977852487593201;0.014846995913868776;0.7978235527013541
14.507384;1.0443746799291433;0.8333330174573355;0.797871910952748;-6.4978582659498e-08;-7.430773906668872e-08;1.0448510334141001;10.00084604605728;0.8334468482195317;0.015562740246474456;0.01556159548966464;0.7977840273367032;0.014846389641291055;0.7978254333394627
14.517384;1.0443749708601422;0.8333330177709027;0.7978719108488243;-6.528169328411097e-08;-7.340296695402282e-08;1.0448503746493094;10.000858144404397;0.8334446374473805;0.01556272942781347;0.015561587847661387;0.7977827238488889;0.014845778770416544;0.7978273895035045
14.527384;1.0443752608325267;0.8333330180823516;0.7978719107417543;-6.557390698730973e-08;-7.250107108072555e-08;1.0448497611336902;10.000869518368358;0.8334424497733453;0.015562719442601953;0.015561580939790612;0.797781338203818;0.014845166599190185;0.7978294168291375
14.537384;1.044375549169362;0.8333330183912416;0.7978719106338278;-6.585362429545686e-08;-7.160298656195076e-08;1.0448491924193968;10.000880158454368;0.8334402872016173;0.015562710208955239;0.015561574741369112;0.7977798714205295;0.014844557611328645;0.7978315114733205
14.547384;1.0443758355754709;0.8333330186972209;0.7978719105275213;-6.611953207451323e-08;-7.070957770936297e-08;1.044848667542106;10.000890070138142;0.8334381513905079;0.015562701641284366;0.015561569225392318;0.7977783253386836;0.014843957221657695;0.7978336691937391
14.557384;1.044376119816222;0.8333330190000354;0.7978719104254678;-6.637091526849487e-08;-6.982151110284846e-08;1.0448481854009715;10.000899268305394;0.8334360448879218;0.015562693643667046;0.015561564354577976;0.7977767022161948;0.014843370162674426;0.7978358850999677
14.567384;1.044376401668437;0.8333330192996363;0.7978719103301618;-6.66075810068542e-08;-6.893916041888698e-08;1.0448477448319238;10.00090776884596;0.8334339719081064;0.015562686103017486;0.015561560072036216;0.7977750042420358;0.014842799294816526;0.7978381541713473
14.577384;1.0443766806706742;0.8333330195962032;0.7978719102434274;-6.682945140885905e-08;-6.806259390901504e-08;1.0448473443100985;10.000915581901278;0.8334319382046512;0.015562678897066856;0.01556155630499378;0.7977732334720914;0.01484224596746677;0.7978404717820654
14.587384;1.0443769557250149;0.8333330198901003;0.79787191016628;-6.703624826670196e-08;-6.719175303651652e-08;1.0448469818830455;10.000922707436526;0.8334299504563657;0.01556267191017844;0.015561552977707355;0.7977713921774535;0.014841710498879493;0.7978428337255422
14.597384;1.0443772251650487;0.8333330201818716;0.7978719100992911;-6.722744713126675e-08;-6.632678596278526e-08;1.044846655540809;10.000929138239785;0.8334280155727779;0.015562665048307538;0.015561550018080381;0.7977694832063131;0.014841191933889669;0.7978452355110714
14.607384;1.0443774875359946;0.8333330204722385;0.797871910042926;-6.7402389034801e-08;-6.546816988129382e-08;1.0448463636659486;10.000934870043833;0.8334261399935013;0.015562658242002146;0.015561547359780051;0.797767510138258;0.014840688491886187;0.7978476716037876
14.617384;1.044377742389959;0.8333330207620078;0.7978719099976991;-6.756041967576572e-08;-6.461658764107198e-08;1.0448461052484685;10.000939909599808;0.8334243292292908;0.015562651428733337;0.015561544939419312;0.7977654769463239;0.014840198727927372;0.7978501354284437
14.627384;1.0443779903320891;0.8333330210518506;0.7978719099643617;-6.770093009616791e-08;-6.377288729673315e-08;1.0448458798757863;10.000944278371664;0.8334225879268703;0.015562644534833697;0.015561542692682397;0.7977633874329833;0.01483972194417532;0.7978526200451276
14.637384;1.0443782324821003;0.8333330213421503;0.7978719099439983;-6.782325672183483e-08;-6.293798275574124e-08;1.0448456876097327;10.000948012460515;0.8334209204810005;0.015562637479651724;0.015561540556019129;0.79776124517879;0.014839257994105933;0.7978551182405895
14.647384;1.044378469926062;0.833333021633083;0.7978719099378758;-6.79266332244946e-08;-6.21125175512724e-08;1.0448455286347682;10.000951154690457;0.833419331830596;0.015562630190592628;0.015561538462611971;0.7977590537435999;0.014838806948117395;0.7978576210593796
14.657384;1.0443787034632956;0.8333330219247213;0.7978719099472064;-6.8010416443753e-08;-6.129668081934435e-08;1.0448454028091052;10.000953740487045;0.8334178278189981;0.015562622608530929;0.015561536337985972;0.7977568166603045;0.014838368513960984;0.7978601165896864
14.667384;1.0443789335222897;0.8333330222169892;0.7978719099729917;-6.807442605820146e-08;-6.049034193174568e-08;1.0448453094505776;10.00095578494555;0.8334164149390509;0.015562614680912528;0.015561534109737568;0.797754537407622;0.01483794168649886;0.7978625911600384
14.677384;1.0443791600814825;0.833333022509609;0.7978719100160252;-6.811902583125797e-08;-5.969316129122559e-08;1.044845247403025;10.000957281317904;0.8334150997045248;0.015562606357206304;0.015561531717539202;0.797752219111124;0.014837524873605122;0.7978650317715219
14.687384;1.0443793827205419;0.8333330228022303;0.7978719100769994;-6.814492324416603e-08;-5.890462131169314e-08;1.044845215329634;10.0009582102105;0.83341388771789;0.015562597592974297;0.01556152911203866;0.7977498639925024;0.014837116424615332;0.7978674277454959
14.697384;1.0443796008010913;0.8333330230945972;0.797871910156505;-6.81529924275346e-08;-5.812425240154105e-08;1.0448452119023144;10.000958543181374;0.8334127826857903;0.015562588352519766;0.015561526245380267;0.7977474733421032;0.01483671546359336;0.7978697712553054
14.707384;1.0443798136020466;0.8333330233865243;0.79787191025489;-6.814431478362757e-08;-5.735189888923199e-08;1.0448452355467428;10.000958239998546;0.8334117861404127;0.015562578613843277;0.015561523060671809;0.79774504823458;0.014836322288830492;0.7978720565659297
14.717384;1.0443800203697522;0.8333330236778488;0.7978719103721391;-6.812029617345508e-08;-5.658763039196139e-08;1.0448452841554847;10.00095725324039;0.8334108982082474;0.015562568382550816;0.015561519493965208;0.7977425903275205;0.01483593792242646;0.7978742783848181
14.727384;1.0443802204191137;0.8333330239685158;0.79787191050781;-6.808265450887748e-08;-5.583155033904732e-08;1.044845355241654;10.000955542138282;0.8334101188430117;0.015562557697997229;0.01556151548127329;0.7977401016431515;0.01483556351655258;0.7978764311751001
14.737384;1.0443804134008736;0.8333330242586513;0.797871910661175;-6.803331714306161e-08;-5.508395606894083e-08;1.0448454463821344;10.000953086380672;0.8334094485626216;0.0155625466186987;0.01556151095918769;0.797737583607221;0.01483520019125496;0.7978785097323233
14.747384;1.044380599543933;0.8333330245483841;0.7978719108315042;-6.797426049171156e-08;-5.4345633624777254e-08;1.0448455555743452;10.000949887192515;0.8334088882496532;0.01556253520698136;0.015561505875058767;0.7977350371086388;0.014834848853973296;0.7978805093221711
14.757384;1.044380779491728;0.8333330248375386;0.797871911018053;-6.79072332307382e-08;-5.361790346115333e-08;1.0448456812487545;10.000945953178945;0.8334084384715476;0.015562523530124899;0.015561500205708963;0.7977324633362807;0.014834509858083454;0.7978824253651283
14.767384;1.0443809538604911;0.833333025125638;0.797871911219927;-6.783347711388996e-08;-5.290244455506232e-08;1.0448458221196475;10.000941286248501;0.8334080989128828;0.015562511659236318;0.015561493955485955;0.7977298638747123;0.014834183082271562;0.7978842538492886
14.777384;1.0443811230970128;0.8333330254120938;0.7978719114362153;-6.775365355144889e-08;-5.220106221834468e-08;1.0448459771551386;10.000935882549237;0.8334078681507658;0.015562499658915265;0.015561487131449087;0.7977272404068354;0.014833867990345093;0.7978859916612007
14.787384;1.0443812874078173;0.8333330256961938;0.7978719116661486;-6.76680057173307e-08;-5.151550475096032e-08;1.0448461455232045;10.000929745861287;0.833407743754658;0.015562487588476906;0.015561479727293426;0.7977245948067441;0.014833563001168235;0.7978876363669692
14.797384;1.0443814463743037;0.8333330259770297;0.7978719119091177;-6.757658844683127e-08;-5.084740456281853e-08;1.0448463265334442;10.000922896816808;0.8334077224690153;0.01556247551091106;0.01556147172700576;0.7977219292098046;0.014833264914669558;0.7978891864184113
14.807384;1.0443815988645233;0.8333330262535658;0.7978719121647909;-6.74793974110505e-08;-5.019829113188243e-08;1.0448465196824792;10.000915367142024;0.8334078002044953;0.01556246349323517;0.015561463112788932;0.7977192457225359;0.014832969227280049;0.7978906407581434
14.817384;1.0443817434458327;0.8333330265247514;0.797871912433316;-6.73763237221947e-08;-4.9569500294512495e-08;1.0448467244955855;10.000907188605401;0.8334079721668743;0.015562451603519836;0.015561453879266598;0.797716546393425;0.014832671001106969;0.7978919971722485
14.827384;1.0443818788911396;0.8333330267895367;0.7978719127152252;-6.726707974920436e-08;-4.896209380006416e-08;1.0448469401888318;10.000898389281451;0.8334082334846342;0.015562439909060399;0.015561444046973122;0.7977138337336679;0.014832365674144813;0.7978932514472796
14.837384;1.044382004604322;0.8333330270468071;0.7978719130110629;-6.715134403259201e-08;-4.837707633227034e-08;1.0448471654945546;10.000888994068964;0.8334085794589903;0.015562428472276582;0.01556143365200972;0.7977111110709881;0.014832049928199864;0.7978943983393608
14.847384;1.0443821205623085;0.8333330272954383;0.797871913321073;-6.702902637695442e-08;-4.78156020336101e-08;1.0448473986670432;10.000879025628146;0.8334090049745365;0.015562417347280155;0.015561422727928311;0.7977083821485847;0.014831722474543167;0.797895433135836
14.857384;1.0443822268340093;0.833333027534565;0.7978719136449279;-6.690032201129397e-08;-4.727876867003177e-08;1.0448476376581304;10.000868507543801;0.8334095039703768;0.015562406581412782;0.015561411301913524;0.7977056502111973;0.014831383885662984;0.7978963527480548
14.867384;1.0443823233798175;0.8333330277636913;0.7978719139815907;-6.67655400104174e-08;-4.6767286236808154e-08;1.044847880339217;10.000857465435598;0.8334100693503603;0.015562396220327158;0.015561399395745832;0.7977029175705558;0.014831035383790856;0.7978971561758506
14.877384;1.0443824100557806;0.8333330279824205;0.7978719143294953;-6.662498893157589e-08;-4.6281332068390674e-08;1.0448481245962162;10.000845924494667;0.8334106932504122;0.01556238631404473;0.015561387023900027;0.7977001861378749;0.01483067746054192;0.7978978441234907
14.887384;1.0443824865488385;0.8333330281901682;0.7978719146867874;-6.64790008865781e-08;-4.5820562959362714e-08;1.0448483684544216;10.00083391049124;0.8334113678245413;0.015562376922995317;0.015561374188923678;0.7976974578728392;0.01483030938702661;0.7978984183955122
14.897384;1.0443825525386004;0.8333330283860867;0.7978719150514534;-6.632794969194265e-08;-4.538425915773326e-08;1.0448486102583032;10.000821452714389;0.8334120864607962;0.015562368113202519;0.015561360880060719;0.7976947343624824;0.014829930133468063;0.79789888207206
14.907384;1.0443826079756056;0.8333330285691479;0.7978719154213827;-6.61721785811987e-08;-4.497154513439701e-08;1.0448488488166117;10.000808580426762;0.8334128445502403;0.015562359933322988;0.015561347084533146;0.7976920161934677;0.014829539607273649;0.7978992396483022
14.917384;1.0443826531478002;0.8333330287383363;0.7978719157944112;-6.60119003529134e-08;-4.458155850486882e-08;1.0448490834753161;10.000795317371324;0.8334136387108357;0.015562352396670245;0.01556133279886736;0.7976893029484301;0.0148291388774152;0.7978994964096342
14.927384;1.0443826886321708;0.8333330288928054;0.7978719161685192;-6.584722835029598e-08;-4.421351511552876e-08;1.0448493138494321;10.000781682375157;0.8334144651017357;0.015562345488655637;0.015561318022980235;0.7976865939673309;0.014828729476734876;0.797899657844316
14.937384;1.0443827152274083;0.8333330290319048;0.7978719165422008;-6.567829449372954e-08;-4.3866695230356364e-08;1.0448495394109982;10.000767692915504;0.8334153182803786;0.015562339186133865;0.015561302745629096;0.7976838890930223;0.014828312321733206;0.7978997295963209
14.947384;1.0443827338373055;0.8333330291551677;0.7978719169146722;-6.550520609499305e-08;-4.354042658354282e-08;1.0448497594476824;10.000753369705839;0.8334161907473806;0.015562333473362376;0.01556128693799325;0.7976811886228389;0.014827886869913601;0.7978997175780033
14.957384;1.0443827453468564;0.8333330292622857;0.7978719172856558;-6.532789774472578e-08;-4.323418113984397e-08;1.0448499729780507;10.000738743565842;0.8334170733793532;0.015562328351935665;0.015561270565390684;0.7976784926914599;0.014827450885650377;0.7978996277832618
14.967384;1.0443827505399403;0.8333330293529455;0.7978719176549905;-6.51461588874906e-08;-4.2947754409474675e-08;1.0448501783567317;10.00072386190091;0.833417957029489;0.015562323841113895;0.015561253611912957;0.7976758006691855;0.014827000570042291;0.7978994659118033
14.977384;1.044382750082886;0.8333330294266482;0.7978719180224148;-6.49597852975293e-08;-4.268134105968634e-08;1.0448503733384122;10.000708790950464;0.8334188341104305;0.015562319967306946;0.015561236090957392;0.7976731111463772;0.01482653101219174;0.7978992374680163
14.987384;1.0443827445577596;0.8333330294829339;0.797871918387534;-6.476872479508686e-08;-4.243545926809007e-08;1.0448505558420076;10.000693613681628;0.8334196991714775;0.015562316747907498;0.015561218031411476;0.79767042264035;0.014826036646159184;0.7978989482871374
14.997384;1.044382734435397;0.8333330295218513;0.7978719187499361;-6.457321302192752e-08;-4.2210795095249196e-08;1.044850724636241;10.000678428443402;0.833420548761615;0.015562314182393313;0.015561199462351833;0.7976677342982871;0.014825511355327456;0.7978986050172068
15.007384;1.0443827200053168;0.8333330295440036;0.7978719191092368;-6.437371782218992e-08;-4.200799067893618e-08;1.0448508792902682;10.000663343880435;0.8334213812129965;0.01556231226013012;0.015561180413057332;0.7976650459603127;0.014824948742431038;0.7978982158490014
15.017384;1.044382701404834;0.8333330295501528;0.7978719194649303;-6.417072881628939e-08;-4.182748349600955e-08;1.0448510197021397;10.000648461808305;0.8334221966668051;0.015562310973320621;0.01556116092586912;0.7976623580133535;0.01482434290586314;0.7978977908375149
15.027384;1.0443826787080053;0.8333330295409404;0.797871919816327;-6.396467024244539e-08;-4.166952408903473e-08;1.0448511457958947;10.00063386268972;0.8334229967669722;0.015562310318372513;0.015561141067433906;0.7976596719404856;0.014823689223166524;0.7978973409647631
15.037384;1.0443826519291664;0.8333330295169669;0.7978719201625988;-6.375597044394928e-08;-4.1534260266665814e-08;1.0448512573546753;10.00061960719018;0.8334237837492368;0.015562310290151593;0.015561120924391;0.7976569910923805;0.014822984538672564;0.7978968771740417
15.047384;1.0443826208638867;0.833333029478917;0.7978719205027822;-6.354524466026817e-08;-4.142177210409099e-08;1.0448513540644162;10.000605742912104;0.8334245596801675;0.015562310884242191;0.015561100587999723;0.7976543202364323;0.014822227285662334;0.7978964098276563
15.057384;1.0443825849302995;0.8333330294273774;0.7978719208358303;-6.333343317719296e-08;-4.133215590588957e-08;1.0448514359990968;10.000592309375953;0.8334253259814489;0.01556231210415306;0.015561080138626083;0.7976516641968343;0.014821418023179503;0.7978959477089431
15.067384;1.0443825432801346;0.8333330293625928;0.7978719211607008;-6.312178345223061e-08;-4.1265710546319304e-08;1.0448515041441506;10.000579342006299;0.8334260829021122;0.015562313959931316;0.015561059639011738;0.7976490269198911;0.01482055904452819;0.7978954976054784
15.077384;1.0443824951306362;0.8333330292846021;0.7978719214763594;-6.291187110706774e-08;-4.1223135138753074e-08;1.0448515603432074;10.000566869919483;0.8334268293504968;0.015562316458779354;0.015561039141607917;0.7976464110404463;0.014819652989845337;0.7978950653805222
15.087384;1.0443824400852582;0.8333330291935869;0.7978719217817113;-6.27055536093309e-08;-4.120546371794397e-08;1.044851606586003;10.000554907295765;0.8334275636265226;0.01556231959364307;0.015561018697953158;0.7976438176628233;0.014818702520809877;0.7978946568605332
15.097384;1.0443823784497825;0.8333330290899603;0.7978719220755647;-6.250465133002887e-08;-4.121357871622037e-08;1.0448516442486286;10.000543446577266;0.8334282846778102;0.015562323333882683;0.015560998358819874;0.7976412464740773;0.014817710924466215;0.7978942778635473
15.107384;1.0443823115372934;0.8333330289742512;0.7978719223566285;-6.231072860794668e-08;-4.1247723413111614e-08;1.0448516740199585;10.000532459357167;0.8334289928125693;0.01556232762805355;0.015560978169275841;0.7976386962431283;0.014816681717437184;0.7978939349022993
15.117384;1.0443822415619257;0.8333330288470862;0.7978719226234877;-6.212512619858832e-08;-4.13074891426151e-08;1.0448516965764991;10.000521903694027;0.8334296894063415;0.015562332419988462;0.015560958158387301;0.7976361656470801;0.014815617250622984;0.7978936358739326
15.127384;1.0443821710682748;0.8333330287092142;0.7978719228746305;-6.1948818909608e-08;-4.1392226015674567e-08;1.0448517133397521;10.000511736539181;0.8334303761658836;0.01556233766060455;0.015560938326610716;0.7976336540946385;0.014814518023248029;0.7978933884646359
15.137384;1.044382102422556;0.833333028561473;0.7978719231085697;-6.178221622915026e-08;-4.150143366241024e-08;1.0448517265680668;10.000501925951207;0.8334310545921;0.015562343299505073;0.01556091864492623;0.7976311620274122;0.014813383538359102;0.7978931978402573
15.147384;1.044382037635687;0.8333330284047895;0.7978719233240467;-6.162534909964045e-08;-4.163478435365695e-08;1.044851738825056;10.000492449767975;0.8334317257685147;0.015562349266361674;0.015560899067819978;0.7976286906134233;0.01481221361004873;0.7978930664592411
15.157384;1.0443819783920079;0.8333330282402739;0.7978719235203366;-6.147819973501317e-08;-4.179197946279095e-08;1.0448517524795782;10.00048328361745;0.8334323905522978;0.015562355471407314;0.015560879548185975;0.7976262412899817;0.014811008975879383;0.7978929949917161
15.167384;1.0443819261728482;0.8333330280692524;0.797871923697502;-6.134087507438531e-08;-4.197272378945752e-08;1.0448517694408586;10.00047439555029;0.8334330503556474;0.015562361829527227;0.015560860039865197;0.7976238156236304;0.014809771497661002;0.7978929822530406
15.177384;1.0443818825335647;0.8333330278930096;0.79787192385636;-6.121368774010834e-08;-4.217669842965173e-08;1.0448517910080397;10.000465748980949;0.8334337077399281;0.015562368275990737;0.015560840491682432;0.7976214156512752;0.014808504339151943;0.7978930245179126
15.187384;1.0443818492811732;0.8333330277124346;0.7978719239982411;-6.109703692235378e-08;-4.2403365050968196e-08;1.044851817902216;10.00045730584898;0.8334343657302613;0.015562374755751207;0.015560820852637828;0.7976190440455648;0.01480721156696687;0.7978931155759074
15.197384;1.044381828187803;0.8333330275279532;0.7978719241247649;-6.099121102073303e-08;-4.265160082636363e-08;1.0448518504698416;10.000449027817055;0.8334350265873247;0.015562381210319387;0.015560801086678112;0.7976167037227387;0.014805897179379947;0.7978932475930087
15.207384;1.0443818205298347;0.8333330273396862;0.7978719242376208;-6.089649391033444e-08;-4.2919519221934867e-08;1.0448518888965799;10.00044087717085;0.833435691539099;0.015562387582959332;0.015560781184507965;0.7976143980250667;0.01480456475052076;0.797893412151164
15.217384;1.0443818269166056;0.8333330271476305;0.7978719243382627;-6.081336459456743e-08;-4.3204923932628665e-08;1.044851933286346;10.000432819152332;0.8334363613999315;0.015562393823967128;0.015560761170075474;0.7976121315319852;0.014803217729243664;0.7978936012217975
15.227384;1.044381847488862;0.833333026951771;0.7978719244276344;-6.074250324484447e-08;-4.3505982843866705e-08;1.0448519836188155;10.000424822669167;0.8334370371341585;0.015562399884335287;0.015560741095904594;0.7976099102324709;0.014801859505537918;0.7978938077115673
15.237384;1.0443818822269944;0.8333330267520318;0.7978719245061775;-6.068470292284348e-08;-4.3821339416069973e-08;1.0448520396777259;10.000416857058067;0.8334377200806101;0.015562405715664397;0.015560721026059146;0.7976077411308248;0.014800493086893499;0.7978940252813378
15.247384;1.0443819311633058;0.8333330265481883;0.7978719245741726;-6.064061493449566e-08;-4.414970722793604e-08;1.0448521010300502;10.000408889515654;0.8334384118575359;0.015562411277712435;0.015560701020071533;0.797605631872343;0.014799120232643377;0.7978942480302993
15.257384;1.0443819946201582;0.8333330263399994;0.7978719246321482;-6.061039781417664e-08;-4.448958015550283e-08;1.0448521671540196;10.000400884664748;0.8334391138859247;0.015562416533963659;0.015560681124576842;0.7976035901750873;0.01479774051777367;0.7978944707007309
15.267384;1.0443820733765754;0.8333330261275175;0.7978719246810816;-6.059361168718559e-08;-4.4839362379066314e-08;1.0448522375956693;10.000392806520804;0.8334398268532509;0.015562421437735051;0.015560661374809815;0.7976016229923943;0.014796351575655045;0.7978946889219727
15.277384;1.0443821685740582;0.8333330259112213;0.7978719247222512;-6.05893252328851e-08;-4.51975467017901e-08;1.0448523119500341;10.000384625887397;0.8334405506308079;0.015562425929486463;0.015560641814304934;0.7975997362829292;0.014794950566213806;0.7978948987998086
15.287384;1.0443822814019628;0.8333330256917905;0.7978719247568364;-6.05962450414259e-08;-4.5562661404786593e-08;1.0448523896524684;10.000376325152654;0.8334412846452479;0.015562429945694713;0.015560622521271135;0.7975979353779131;0.014793535461542951;0.7978950964207517
15.297384;1.044382412666406;0.8333330254698111;0.7978719247855353;-6.06129507478877e-08;-4.5933218339404304e-08;1.0448524697236123;10.00036789138903;0.8334420283002034;0.015562433426884775;0.015560603613973979;0.7975962245178823;0.014792105045259638;0.797895278200349
15.307384;1.0443825627246692;0.8333330252458089;0.7978719248084888;-6.063811881323436e-08;-4.6307735976789506e-08;1.0448525506926771;10.000359308069118;0.8334427812060052;0.015562436324402386;0.01556058523091147;0.7975946058163743;0.014790658229143798;0.7978954415196426
15.317384;1.0443827318818482;0.8333330250204286;0.7978719248255497;-6.067039076121341e-08;-4.6684832927501484e-08;1.0448526307407588;10.000350556531112;0.8334435430737629;0.015562438611066369;0.015560567511435747;0.7975930792200253;0.01478919386051514;0.7978955851529367
15.327384;1.044382920502622;0.8333330247944231;0.7978719248365597;-6.070804403638805e-08;-4.706344014682751e-08;1.0448527078034748;10.00034161888909;0.8334443131628428;0.01556244028882185;0.015560550592519463;0.7975916433227778;0.01478771099579404;0.7978957098722215
15.337384;1.0443831288350662;0.8333330245685171;0.7978719248413975;-6.074897015434877e-08;-4.744281485840376e-08;1.044852779427028;10.00033247570135;0.8334450896512204;0.015562441377688042;0.015560534600097733;0.7975902957271882;0.014786208907657809;0.7978958186797603
15.347384;1.0443833571835766;0.8333330243432403;0.7978719248398297;-6.0791072495542e-08;-4.7822236874511105e-08;1.0448528426862453;10.00032310469582;0.8334458696539141;0.015562441896335799;0.015560519622413914;0.7975890330346824;0.01478468653651404;0.7978959167085045
15.357384;1.0443836062829244;0.8333330241188184;0.7978719248312934;-6.083268009644172e-08;-4.820082674120128e-08;1.0448528943975384;10.000313482251169;0.8334466499175135;0.015562441859276922;0.015560505694847501;0.7975878517287629;0.014783142070813392;0.7978960109131596
15.367384;1.0443838774395928;0.8333330238952229;0.797871924814889;-6.087261217100281e-08;-4.8577710330728825e-08;1.0448529313077026;10.000303583715807;0.8334474272093757;0.015562441276818665;0.015560492815814257;0.7975867497657515;0.014781573567231095;0.797896108433984
15.377384;1.0443841723685634;0.8333330236722933;0.7978719247897794;-6.090998822790862e-08;-4.895224841204884e-08;1.044852950350619;10.000293384888554;0.8334481978093582;0.015562440142359024;0.015560480969720784;0.7975857274127428;0.014779979971812327;0.7978962146642936
15.387384;1.044384492788959;0.8333330234499131;0.7978719247556245;-6.094407878438513e-08;-4.9324071041265074e-08;1.044852949135609;10.000282868665124;0.8334489569114317;0.015562438429805328;0.015560470132934753;0.7975847868971411;0.014778361341504313;0.7978963324902025
15.397384;1.0443848400115385;0.8333330232282377;0.7978719247125469;-6.097433474250877e-08;-4.969300176259377e-08;1.0448529261267103;10.000272030272829;0.833449699057649;0.01556243610388639;0.015560460274121281;0.7975839315183791;0.014776718577131105;0.7978964621943503
15.407384;1.044385214704634;0.8333330230077405;0.7978719246607345;-6.100045136598378e-08;-5.005908127999119e-08;1.0448528804296016;10.000260877827156;0.8334504193550212;0.015562433122882365;0.015560451364643693;0.7975831648830114;0.01477505307760416;0.7978966021457914
15.417384;1.0443856168365042;0.8333330227890041;0.7978719246001611;-6.102237154247204e-08;-5.0422731851823175e-08;1.0448528117132998;10.000249435002956;0.8334511142546301;0.015562429434913358;0.015560443388201483;0.7975824904926652;0.014773366160510228;0.7978967503649101
15.427384;1.0443860459052408;0.8333330225725624;0.7978719245307436;-6.104031084578238e-08;-5.0784856428083035e-08;1.044852720409831;10.000237742357525;0.8334517814960393;0.01556242498118405;0.015560436336667908;0.7975819113350887;0.01477165862691693;0.7978969064672451
15.437384;1.0443865013318185;0.8333330223590165;0.7978719244527902;-6.105465151542915e-08;-5.1146684225779286e-08;1.0448526079710447;10.00022584958956;0.8334524195438022;0.015562419711288666;0.015560430198512517;0.7975814293417661;0.014769930655395056;0.7978970727538274
15.447384;1.04438698247838;0.8333330221491855;0.7978719243672119;-6.106563942158792e-08;-5.150952312849811e-08;1.0448524768611684;10.000213804935028;0.8334530269440759;0.015562413594232502;0.015560424952755435;0.797581045585186;0.014768181734034899;0.7978972525394975
15.457384;1.0443874882365194;0.8333330219439914;0.7978719242753745;-6.107320930972282e-08;-5.1874610739622374e-08;1.0448523302006931;10.00020165106893;0.833453602109715;0.015562406610610533;0.015560420578924114;0.7975807613965774;0.014766410454778991;0.7978974472361909
15.467384;1.0443880169365218;0.8333330217442754;0.7978719241789619;-6.107717669478326e-08;-5.224295790456783e-08;1.0448521713484042;10.000189424728466;0.8334541434848067;0.015562398742133644;0.015560417078733768;0.7975805790934898;0.014764614370132231;0.7978976552066294
15.477384;1.0443885670090858;0.8333330215508562;0.7978719240799271;-6.107755583933944e-08;-5.261516799126088e-08;1.0448520036276787;10.00017715616603;0.8334546498907539;0.01556238997286648;0.01556041448727372;0.79758050176459;0.014762790413072279;0.7978978724301882
15.487384;1.0443891376838137;0.8333330213647543;0.79787192398029;-6.107448392102494e-08;-5.299148347558576e-08;1.0448518301701992;10.000164870310797;0.8334551209570439;0.01556238029777872;0.015560412865523756;0.7975805325415058;0.014760935801683592;0.7978980936871026
15.497384;1.044389728797366;0.8333330211873671;0.797871923881832;-6.10678473074974e-08;-5.3372123065713523e-08;1.0448516538301464;10.000152588794053;0.8334555572911277;0.015562369732773905;0.01556041228259228;0.7975806737873041;0.014759048498541892;0.7978983128600523
15.507384;1.04439034001152;0.8333330210204876;0.7978719237860428;-6.105721726094279e-08;-5.375761255529793e-08;1.0448514772080337;10.000140332167431;0.8334559604582108;0.015562358322174076;0.015560412794941372;0.7975809268282145;0.014757126741937097;0.797898522623554
15.517384;1.0443909704375338;0.8333330208660376;0.7978719236944499;-6.104206889119832e-08;-5.4148869324728694e-08;1.0448513027706965;10.000128121819685;0.8334563329114827;0.015562346136693819;0.015560414438461154;0.7975812923534299;0.014755168837002045;0.7978987150576197
15.527384;1.0443916187313527;0.8333330207256902;0.7978719236089116;-6.102197598694679e-08;-5.45470846296247e-08;1.04485113289618;10.000115979186848;0.8334566776634597;0.015562333252642882;0.015560417238729527;0.7975817706728748;0.014753173944944294;0.7978988828279017
15.537384;1.044392283195505;0.8333330206008169;0.797871923531498;-6.099686083657038e-08;-5.4953507707145326e-08;1.0448509696959294;10.000103922781987;0.8334569977918042;0.01556231972661048;0.015560421221037086;0.797582361248769;0.014751142412159676;0.797899019967239
15.547384;1.0443929618172225;0.8333330204926478;0.7978719234641141;-6.096713248699272e-08;-5.536912255889689e-08;1.0448508146890896;10.000091967602765;0.8334572963788207;0.0155623055934333;0.015560426407004014;0.7975830624124353;0.014749075378603994;0.7978991216504211
15.557384;1.0443936522164803;0.8333330204022138;0.7978719234082381;-6.093345136068479e-08;-5.57942699288698e-08;1.0448506686724868;10.000080131820194;0.8334575772602751;0.015562290881996182;0.015560432802970463;0.7975838720705976;0.014746974905839543;0.797899182993827
15.567384;1.0443943515221372;0.8333330203300491;0.7978719233649907;-6.08964194680783e-08;-5.622858532869644e-08;1.0448505319288481;10.000068448523248;0.833457845506863;0.015562275624666022;0.015560440398180693;0.7975847879536637;0.014744844067316019;0.7978991983011703
15.577384;1.0443950565386635;0.8333330202759168;0.7978719233353408;-6.085648079352026e-08;-5.667144197671637e-08;1.0448504044321754;10.000056973149963;0.8334581063832911;0.015562259854827367;0.015560449176909139;0.7975858065900538;0.014742686334165655;0.7978991615698883
15.587384;1.044395764398863;0.8333330202387573;0.797871923320234;-6.081388100649092e-08;-5.7122322492525773e-08;1.0448502858881203;10.000045778888596;0.8334583637174323;0.015562243598525137;0.015560459126493665;0.79758692277278;0.01474050507937089;0.7978990675901996
15.597384;1.044396473023214;0.8333330202168375;0.7978719233206705;-6.076864217679161e-08;-5.758069219069733e-08;1.0448501756213369;10.000034943158242;0.833458619292435;0.015562226868521245;0.015560470234663134;0.7975881304373393;0.014738303795875431;0.7978989124760268
15.607384;1.0443971808190988;0.8333330202080429;0.7978719233376276;-6.07207346737876e-08;-5.804578823690049e-08;1.0448500722735374;10.000024535383494;0.8334588729728238;0.01556220967440733;0.015560482485890549;0.7975894237086889;0.014736087017819512;0.7978986930504474
15.617384;1.0443978862403582;0.8333330202102546;0.7978719233717774;-6.067028004886999e-08;-5.851670827255296e-08;1.044849973632144;10.00001460980296;0.8334591228080838;0.0155621920423009;0.015560495861589897;0.7975907969908433;0.014733861027226939;0.7978984059886147
15.627384;1.044398587850161;0.8333330202215337;0.7978719234232113;-6.061747626172389e-08;-5.8992659123162705e-08;1.0448498769168821;10.000005201277302;0.8334593656294547;0.01556217401721812;0.01556051033871924;0.7975922441649086;0.014731633296271014;0.7978980478119526
15.637384;1.0443992845951562;0.8333330202399487;0.7978719234914124;-6.056244159707639e-08;-5.947301978496846e-08;1.0448497793135032;9.999996322505138;0.8334595981466958;0.015562155646098304;0.015560525880532083;0.7975937577327326;0.01472941145772152;0.7978976151130538
15.647384;1.0443999757328672;0.8333330202634434;0.797871923575624;-6.05052399273235e-08;-5.995714025757663e-08;1.0448496782297159;9.999987967758267;0.8334598176195231;0.015562136963439261;0.015560542423819053;0.7975953289806936;0.01472720293150871;0.7978971043889536
15.657384;1.0444006606043728;0.8333330202900515;0.7978719236753741;-6.044600554043401e-08;-6.044421225976721e-08;1.0448495712294943;9.999980126602876;0.8334600217796593;0.015562117990814675;0.015560559877092038;0.7975969492903875;0.014725015032167783;0.7978965126782395
15.667384;1.0444013387699338;0.8333330203181566;0.797871923790604;-6.038514926036496e-08;-6.09333284534608e-08;1.044849456007608;9.999972793307256;0.8334602084060526;0.015562098748711542;0.01556057813392955;0.7975986113311846;0.01472285501652475;0.7978958391193097
15.677384;1.044402009983871;0.8333330203465611;0.7978719239213106;-6.032352790623996e-08;-6.142354573516773e-08;1.0448493302643287;9.99996596328172;0.8334603752769957;0.0155620792709259;0.015560597087792862;0.797600309173529;0.014720729895259679;0.7978950852521548
15.687384;1.0444026735864016;0.8333330203745188;0.7978719240672184;-6.026216509136905e-08;-6.191393495647884e-08;1.044849191431928;9.99995962811221;0.8334605206244987;0.015562059605608832;0.015560616641113146;0.7976020374987671;0.01471864622022829;0.7978942532354875
15.697384;1.0444033282060432;0.8333330204018343;0.7978719242278326;-6.020181469052696e-08;-6.240354125493247e-08;1.0448490369891967;9.999953776738085;0.8334606435959706;0.015562039803776438;0.01556063670977259;0.7976037905528036;0.014716609883669993;0.7978933442257237
15.707384;1.0444039721217413;0.8333330204289101;0.7978719244027392;-6.014308460743767e-08;-6.289112834197409e-08;1.044848865377797;9.999948400831048;0.8334607444860864;0.015562019908941755;0.01556065722201961;0.7976055615887672;0.014714625853045093;0.7978923588688157
15.717384;1.044404603559567;0.8333330204565695;0.797871924591935;-6.008668565565169e-08;-6.337495114427748e-08;1.0448486762371456;9.999943498622253;0.8334608244962829;0.015561999950608458;0.015560678115428243;0.797607343235431;0.01471269817889525;0.7978912986248194
15.727384;1.0444052206719547;0.8333330204856865;0.7978719247958418;-6.00332165214885e-08;-6.385290522970248e-08;1.0448484696676692;9.99993907374994;0.83346088519968;0.015561979944580225;0.015560699331982003;0.7976091285254109;0.014710830666890608;0.797890166120809
15.737384;1.0444058215910257;0.8333330205169743;0.7978719250148524;-5.998299030751053e-08;-6.432291327150826e-08;1.0448482456585335;9.999935135615068;0.8334609284306512;0.0155619599032328;0.015560720809772884;0.7976109119037377;0.014709027799401782;0.7978889647652262
15.747384;1.0444064046725121;0.833333020551126;0.7978719252489727;-5.993621676111217e-08;-6.478317163164444e-08;1.0448480040136283;9.999931701794067;0.8334609566917822;0.015561939845318836;0.015560742475468596;0.7976126897380723;0.014707294668827673;0.7978876983770493
15.757384;1.0444069685831578;0.8333330205889782;0.7978719254978516;-5.9893257303394e-08;-6.523220209876571e-08;1.0448477443964692;9.999928794859683;0.8334609733026821;0.015561919804037224;0.015560764244556139;0.7976144603143983;0.014705635662260312;0.7978863713111461
15.767384;1.044407512069074;0.8333330206314559;0.7978719257608718;-5.985488076317059e-08;-6.566878579898039e-08;1.044847466559757;9.999926436016528;0.8334609817386331;0.015561899839011057;0.015560786035852536;0.7976162236680893;0.014704053047021898;0.7978849892495243
15.777384;1.044408033548199;0.8333330206793724;0.7978719260372673;-5.982247585056298e-08;-6.609187633588727e-08;1.0448471706534066;9.999924639452466;0.8334609849730145;0.01556188003809659;0.015560807782554444;0.7976179814594909;0.014702546266710767;0.7978835599243145
15.787384;1.044408530854207;0.8333330207332874;0.7978719263263256;-5.979795262710376e-08;-6.650062225244542e-08;1.0448468572741367;9.999923405827978;0.8334609855884304;0.015561860505485444;0.015560829419798321;0.7976197367819864;0.0147011122004057;0.7978820927956397
15.797384;1.0444090014559197;0.8333330207936672;0.7978719266275043;-5.978340257335304e-08;-6.689447930568737e-08;1.044846527258427;9.99992272003945;0.8334609859848994;0.015561841354207054;0.015560850869169538;0.7976214937013257;0.014699746239987576;0.7978805976475744
