time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.027384;1.044508291033836;0.8333330316917333;0.7978718924167388;-9.960422786923437e-08;-9.755835298799516e-08;1.0448666851260073;9.999352270417138;0.8336345127394968;0.015562828252169604;0.015564038368835567;0.7978861710652158;0.01488946424695175;0.7978264022635225
14.037384;1.0445079206026369;0.8333330320667518;0.7978718925909867;-9.988984748596897e-08;-9.818162326242132e-08;1.0448663542105672;9.999359248525762;0.8336344381312141;0.015562841545092207;0.015564045323579433;0.7978859268955151;0.01488882789080666;0.7978261078522151
14.047384;1.0445075087623632;0.8333330324282068;0.7978718927807765;-1.0016855960518992e-07;-9.880182265588398e-08;1.0448660159545462;9.999366596813202;0.8336343140154485;0.015562854523190945;0.015564052233539799;0.7978855582104954;0.014888214699102786;0.7978258524590303
14.057384;1.0445070540098613;0.8333330327732759;0.7978718929854564;-1.0043892644037689e-07;-9.941711114753608e-08;1.0448656706913892;9.999374365878499;0.8336341393019729;0.015562867179522486;0.015564059028349892;0.797885064302124;0.01488762266467118;0.797825637912829
14.067384;1.0445065554816957;0.8333330330998776;0.7978718932044919;-1.00699590866005e-07;-1.0002573337206102e-07;1.0448653187505346;9.999382629155322;0.8336339139430751;0.015562879498667014;0.015564065644348436;0.7978844451448449;0.014887048095175905;0.7978254641028265
14.077384;1.044506013031132;0.8333330334065526;0.7978718934373282;-1.0094941151845732e-07;-1.0062600954449378e-07;1.0448649603344533;9.999391468127042;0.8336336391681877;0.015562891461140208;0.015564072036765504;0.797883701971427;0.014886487102644922;0.7978253310789818
14.087384;1.0445054267108167;0.8333330336923852;0.7978718936833097;-1.0118755768616716e-07;-1.0121618045913252e-07;1.044864595643527;9.999400955652076;0.8336333170877396;0.015562903045009192;0.015564078174839215;0.7978828367401375;0.01488593649365015;0.7978252400210779
14.097384;1.0445047964999719;0.8333330339570343;0.797871893941701;-1.0141336262284954e-07;-1.0179430916193743e-07;1.0448642248685924;9.999411150475025;0.8336329507976901;0.015562914227469317;0.01556408402824097;0.7978818509648744;0.01488539430026944;0.7978251926444424
14.107384;1.0445041223331117;0.8333330342007739;0.797871894211658;-1.0162605532511057e-07;-1.0235827147981488e-07;1.0448638482535915;9.999422099625152;0.8336325444706398;0.015562924992407303;0.015564089558737199;0.7978807452980249;0.01488486006231454;0.7978251896407477
14.117384;1.0445034042163006;0.8333330344243612;0.7978718944922399;-1.0182469379827646e-07;-1.029059371953461e-07;1.0448634664321448;9.999433834737845;0.8336321023834932;0.015562935340334972;0.015564094720547065;0.7978795201976422;0.014884334413622542;0.7978252304304075
14.127384;1.044502642560897;0.8333330346287128;0.797871894782437;-1.0200837740379924e-07;-1.034355881907131e-07;1.0448630805794292;9.999446363582804;0.8336316280317843;0.015562945284971246;0.015564099460193343;0.7978781767607918;0.01488381819758978;0.7978253150941392
14.137384;1.0445018385843794;0.8333330348145453;0.7978718950809802;-1.021765072912235e-07;-1.0394616251174454e-07;1.0448626920557789;9.999459667398344;0.8336311243444298;0.015562954842516873;0.015564103705584408;0.7978767170009885;0.014883311367497758;0.7978254461564742
14.147384;1.044500994455844;0.8333330349821821;0.7978718953860547;-1.0232897252878562e-07;-1.0443702096122486e-07;1.044862301906395;9.999473704361284;0.8336305939880935;0.015562964031601206;0.015564107358732796;0.7978751435935281;0.01488281191437608;0.7978256288001783
14.157384;1.0445001134060379;0.8333330351316207;0.7978718956953247;-1.0246630271345303e-07;-1.0490762122900936e-07;1.044861910613148;9.9994884157519;0.8336300393590477;0.015562972871045801;0.01556411030871966;0.7978734594453157;0.014882315636742126;0.7978258701627791
14.167384;1.0444991997614885;0.8333330352627909;0.7978718960062174;-1.0258971934195245e-07;-1.0535750193216754e-07;1.044861518104213;9.999503732977194;0.8336294627815259;0.015562981361591646;0.015564112451154653;0.7978716674472842;0.014881816707418522;0.7978261779382254
14.177384;1.0444982585257707;0.8333330353758146;0.7978718963161434;-1.0270094779837881e-07;-1.0578645119506872e-07;1.044861124016257;9.999519584605661;0.833628866788869;0.01556298947116997;0.015564113701036912;0.7978697704881933;0.01488130819198674;0.7978265589390567
14.187384;1.044497294907604;0.8333330354711544;0.7978718966227194;-1.0280184385937424e-07;-1.0619460002858477e-07;1.0448607279611253;9.999535904456339;0.8336282541518565;0.015562997141863547;0.015564114001679069;0.7978677717798601;0.01488078249208677;0.7978270184939131
14.197384;1.0444963142171615;0.833333035549564;0.7978718969239501;-1.0289415842474328e-07;-1.0658236356461557e-07;1.0448603295644434;9.99955263903367;0.833627627665623;0.01556300431104872;0.015564113328076036;0.7978656749496683;0.01488023214220693;0.7978275600230279
14.207384;1.0444953218265887;0.8333330356118253;0.7978718972180705;-1.0297957061717219e-07;-1.0695026323904523e-07;1.0448599285916047;9.999569748909058;0.8336269899185584;0.01556301093472461;0.015564111682165158;0.7978634833067922;0.014879650966474726;0.7978281843777043
14.217384;1.044494323068776;0.8333330356585958;0.7978718975033103;-1.0305965561948413e-07;-1.0729874398124838e-07;1.0448595253076658;9.999587201746726;0.833626343048631;0.015563017008570781;0.015564109082814337;0.7978611992025836;0.014879034879814873;0.7978288895483786
14.227384;1.0444933234057345;0.8333330356905322;0.7978718977778929;-1.031356789138591e-07;-1.0762808941370968e-07;1.0448591207176123;9.999604967610216;0.8336256885974296;0.01556302257825792;0.015564105555964932;0.7978588242568716;0.014878381492732616;0.7978296708502126
14.237384;1.0444923287613772;0.8333330357083942;0.7978718980401348;-1.0320856963892985e-07;-1.0793833189196824e-07;1.044858716289167;9.999623025937353;0.833625027735377;0.015563027732616565;0.015564101129364937;0.7978563598754012;0.014877688943036572;0.7978305217939642
14.247384;1.0444913454540035;0.8333330357130384;0.7978718982886355;-1.0327904826876505e-07;-1.0822913913973694e-07;1.0448583132633003;9.999641369676638;0.8336243613662466;0.015563032587622951;0.015564095830272278;0.7978538075512639;0.014876955056516152;0.7978314359787702
14.257384;1.0444903798924128;0.8333330357053716;0.7978718985223614;-1.0334762872476966e-07;-1.084999729192002e-07;1.0448579122082902;9.999659998948484;0.8336236898493009;0.01556303726862104;0.015564089685583336;0.7978511690792188;0.01487617679733597;0.7978324087426643
14.267384;1.0444894386028205;0.8333330356861625;0.7978718987403467;-1.0341456944633679e-07;-1.0875045314810516e-07;1.0448575130832014;9.999678919469451;0.8336230129558723;0.015563041890342418;0.015564082725528382;0.7978484469146606;0.014875349663023162;0.7978334367352783
14.277384;1.0444885282228142;0.8333330356558507;0.797871898941426;-1.034797426090682e-07;-1.0898040085566704e-07;1.0448571155201507;9.999698147692618;0.8336223300695532;0.015563046538872744;0.01556407498057041;0.7978456444111247;0.014874468080702287;0.7978345157376413
14.287384;1.0444876550612812;0.8333330356146319;0.7978718991243342;-1.0354237273013511e-07;-1.0918956589221307e-07;1.0448567191962526;9.999717712522685;0.8336216402416973;0.01556305126609999;0.015564066469126111;0.7978427655670228;0.014873527141851469;0.7978356391487351
14.297384;1.0444868246920807;0.8333330355627274;0.7978718992879227;-1.0360101029247641e-07;-1.09377574555855e-07;1.0448563243056495;9.999737651074637;0.8336209423178174;0.015563056102379565;0.015564057197149133;0.797839814760132;0.01487252348180284;0.7978367986214192
14.307384;1.0444860418210962;0.8333330355005683;0.7978718994313238;-1.036539570192731e-07;-1.0954414643694496e-07;1.0448559318314428;9.999758003449095;0.8336202352877763;0.01556306107214577;0.015564047176099221;0.7978367971341396;0.014871454523208759;0.7978379858737642
14.317384;1.0444853103531164;0.8333330354287897;0.7978718995539978;-1.0369984064432408e-07;-1.0968926879932607e-07;1.0448555433182811;9.999778817517887;0.8336195185709165;0.015563066191633846;0.015564036439334333;0.7978337190173177;0.01487031827493921;0.7978391938469832
14.327384;1.0444846336575904;0.8333330353482199;0.7978718996556413;-1.0373791605975877e-07;-1.0981330389919888e-07;1.044855160532645;9.999800161528876;0.8336187921558503;0.015563071455369372;0.015564025045546648;0.7978305876595579;0.014869113772908263;0.7978404164990406
14.337384;1.0444840148243375;0.833333035259957;0.797871899736094;-1.0376803139684687e-07;-1.0991692792405968e-07;1.0448547854932246;9.999822122561497;0.8336180567300737;0.01556307682757531;0.015564013073878728;0.7978274108822282;0.014867840410936832;0.7978416480371735
14.347384;1.0444834568215624;0.8333330351653991;0.7978718997953693;-1.037904510089678e-07;-1.1000083410920779e-07;1.0448544206822687;9.999844785111923;0.8336173136687285;0.015563082246128604;0.015564000611316934;0.7978241969755229;0.014866497103442969;0.7978428826569418
14.357384;1.0444829625447214;0.8333330350662465;0.7978718998337836;-1.0380565196275022e-07;-1.1006553117688144e-07;1.0448540689502857;9.999868210329;0.8336165648582905;0.015563087640221223;0.015563987729166937;0.7978209545258537;0.014865082557346579;0.7978441153559335
14.367384;1.0444825347100475;0.8333330349644826;0.7978718998519808;-1.0381431465248762e-07;-1.1011134367787053e-07;1.0448537329975287;9.999892433101559;0.8336158123890524;0.01556309294266986;0.01556397446454584;0.7978176921683964;0.014863595911826852;0.7978453432932997
14.377384;1.044482175702999;0.8333330348622011;0.7978718998507885;-1.0381757373648572e-07;-1.1013846002191097e-07;1.0448534150520399;9.999917475204176;0.8336150579041609;0.01556309808696057;0.015563960831053027;0.797814418227222;0.014862036984242573;0.7978465659730408
14.387384;1.0444818873184856;0.8333330347612709;0.7978718998311201;-1.0381703335514126e-07;-1.1014697100065346e-07;1.0448531171558806;9.999943357380603;0.8336143024021518;0.015563103013640106;0.01556394684729566;0.7978111403235039;0.014860406230534978;0.797847783820541
14.397384;1.0444816705110103;0.8333330346631029;0.7978718997940295;-1.0381435765653952e-07;-1.1013689696424715e-07;1.044852841488954;9.99997010134477;0.8336135474336847;0.015563107696345151;0.015563932548976703;0.7978078650716933;0.014858704910736608;0.7978489970326444
14.407384;1.0444815256011715;0.8333330345686527;0.7978718997407662;-1.0381100364443789e-07;-1.1010826975620476e-07;1.0448525903410757;9.99999772686695;0.8336127961678564;0.015563112159998286;0.01556391797531517;0.7978045975366502;0.01485693525307944;0.7978502058258311
14.417384;1.0444814526086894;0.8333330344784585;0.7978718996726919;-1.0380835920054802e-07;-1.1006118181482075e-07;1.0448523659476057;10.000026244269039;0.8336120526015822;0.01556311647138051;0.015563903142264655;0.7978013406727186;0.014855100009849652;0.7978514111392055
14.427384;1.0444814510685356;0.8333330343927127;0.7978718995912075;-1.0380796269379108e-07;-1.0999574122233988e-07;1.0448521701781879;10.00005564766331;0.8336113203807344;0.015563120715635259;0.015563888021900608;0.7977980954048826;0.01485320154110903;0.7978526148312581
14.437384;1.0444815196918524;0.8333330343114835;0.7978718994978393;-1.0381165110091828e-07;-1.0991216390507128e-07;1.0448520041277987;10.000085918756296;0.8336106028581786;0.015563124977468727;0.015563872552055812;0.797794861655899;0.014851241215318363;0.7978538189885732
14.447384;1.0444816564545816;0.833333034234975;0.797871899394295;-1.0382159494547125e-07;-1.0981099169804326e-07;1.0448518681119776;10.000117034585449;0.8336099032807995;0.015563129332331258;0.015563856670200828;0.7977916401569157;0.014849219609464198;0.7978550244829238
14.457384;1.0444818590316927;0.8333330341637056;0.7978718992823953;-1.0384007480323924e-07;-1.0969314184880866e-07;1.0448517621513027;10.0001489680652;0.8336092244500775;0.01556313384862;0.015563840333894937;0.7977884337024147;0.014847136990746067;0.7978562297635928
14.467384;1.0444821252602374;0.8333330340984706;0.7978718991639975;-1.0386912798335166e-07;-1.0955976149224844e-07;1.0448516862637038;10.000181682529407;0.833608568549811;0.015563138596542975;0.015563823514509488;0.7977852468828784;0.014844993684772559;0.797857431249967
14.477384;1.044482453426266;0.8333330340401529;0.7978718990409374;-1.0391033467694803e-07;-1.0941205841067539e-07;1.0448516402730705;10.000215126997274;0.8336079372573;0.015563143649709947;0.015563806182363036;0.7977820853455895;0.014842790787596474;0.7978586256455631
14.487384;1.044482842281275;0.8333330339897032;0.7978718989149416;-1.0396481890149048e-07;-1.0925117336618203e-07;1.0448516236267429;10.000249233526834;0.8336073321545773;0.015563149073586512;0.015563788299043962;0.7977789554541975;0.01484053091152976;0.7978598119832679
14.497384;1.0444832908258392;0.8333330339481999;0.79787189878755;-1.0403333930281783e-07;-1.0907811855943138e-07;1.0448516355040234;10.000283914892082;0.8336067549530238;0.015563154915876409;0.015563769823776179;0.7977758639379009;0.014838217918502023;0.7978609913322305
14.507384;1.0444837981036328;0.8333330339167792;0.7978718986601979;-1.0411627619804301e-07;-1.0889377146264978e-07;1.0448516751428352;10.000319063691169;0.8336062069070551;0.015563161206608616;0.015563750727942745;0.7977728173112585;0.014835856281046706;0.7978621653068231
14.517384;1.044484363272214;0.833333033896576;0.797871898534461;-1.042135482261263e-07;-1.0869880840774007e-07;1.0448517422609898;10.000354558409988;0.8336056883105168;0.015563167956745883;0.015563731002145677;0.7977698212865131;0.0148334511857865;0.7978633352825335
14.527384;1.0444849859035201;0.8333330338887056;0.7978718984122823;-1.0432467822083697e-07;-1.0849360295663891e-07;1.044851837330755;10.000390278183403;0.8336051988655537;0.01556317515484249;0.015563710651080429;0.7977668804062442;0.014831008581901652;0.7978645024288327
14.537384;1.0444856660470834;0.8333330338941961;0.797871898296024;-1.0444905314768638e-07;-1.082782303547008e-07;1.0448519614416631;10.000426110133857;0.8336047381614826;0.015563182767807073;0.015563689682174734;0.7977639980499002;0.014828534651285466;0.7978656679015682
14.547384;1.0444864037366297;0.8333330339138892;0.7978718981882611;-1.0458614348008133e-07;-1.0805262173825173e-07;1.044852115715522;10.000461938125046;0.8336043055193721;0.015563190740123696;0.01556366809825456;0.7977611766445759;0.014826035521258078;0.7978668328255499
14.557384;1.0444871983315653;0.8333330339483325;0.7978718980914059;-1.0473550557896793e-07;-1.0781684378579727e-07;1.0448523010598676;10.000497631027825;0.8336038996851662;0.01556319899493641;0.01556364589918613;0.7977584178293923;0.01482351737145742;0.7978679980604166
14.567384;1.0444880480880163;0.833333033997739;0.7978718980074334;-1.0489666114659698e-07;-1.0757127982778646e-07;1.044852518682877;10.000533048324948;0.833603518900282;0.015563207453408858;0.015563623083244209;0.7977557226650142;0.014820986554934232;0.7978691642218545
14.577384;1.0444889500726875;0.833333034062141;0.7978718979378623;-1.0506892860291009e-07;-1.0731649177841053e-07;1.0448527701246424;10.000568056829907;0.8336031608355646;0.015563216057888905;0.015563599648755146;0.7977530921122548;0.014818449545097638;0.7978703320151822
14.587384;1.0444899006119834;0.8333330341417376;0.7978718978838555;-1.0525124979787238e-07;-1.0705291005615097e-07;1.0448530564475915;10.000602546804366;0.8336028224013614;0.015563224767413715;0.015563575602028711;0.797750527558977;0.014815912601754747;0.79787150214467
14.597384;1.0444908958852315;0.8333330342371159;0.7978718978462082;-1.0544214474052744e-07;-1.0678063896848054e-07;1.0448533778441178;10.000636443397378;0.8336025001084781;0.0155632335375732;0.015563550961451272;0.7977480309351602;0.014813381474234137;0.797872674801197
14.607384;1.044491932046779;0.8333330343490264;0.7978718978252206;-1.0563985192421237e-07;-1.0649948253137392e-07;1.0448537338571389;10.000669705966965;0.8336021905383111;0.015563242311245375;0.015563525755511318;0.7977456045800265;0.01481086156306123;0.7978738495507016
14.617384;1.0444930051929688;0.8333330344779559;0.797871897820764;-1.0584263227588418e-07;-1.0620921351339221e-07;1.0448541236938362;10.000702313692384;0.8336018906322086;0.015563251022207484;0.01556350002129634;0.7977432511911813;0.014808358557299874;0.7978750261079419
14.627384;1.0444941116398156;0.8333330346239979;0.7978718978327117;-1.0604900235349139e-07;-1.0591005962181544e-07;1.0448545465645493;10.000734253264948;0.8336015981801361;0.015563259605877742;0.015563473800567926;0.7977409736463732;0.014805878975324612;0.7978762054092039
14.637384;1.0444952481255976;0.8333330347870911;0.7978718978612602;-1.0625765202203074e-07;-1.05602976241869e-07;1.044855001817795;10.000765516164636;0.8336013119191746;0.015563268006750796;0.015563447137925717;0.7977387746660752;0.014803429918874325;0.7978773892926828
14.647384;1.0444964115099185;0.833333034967285;0.7978718979066686;-1.0646727939375351e-07;-1.0528935977399964e-07;1.0448554887632675;10.000796097900722;0.8336010309280218;0.015563276175562385;0.015563420089433566;0.7977366566855749;0.014801018009149205;0.7978785789290282
14.657384;1.0444975983377305;0.8333330351647703;0.7978718979688709;-1.0667659920616501e-07;-1.049706201576696e-07;1.044856006582733;10.000825992239594;0.8336007540902172;0.015563284064288516;0.015563392730714618;0.7977346216939492;0.014798648135665981;0.7978797746087898
14.667384;1.0444988047669623;0.8333330353797489;0.7978718980474527;-1.0688440997001324e-07;-1.046480777517266e-07;1.044856554593398;10.000855184197386;0.8336004799163436;0.01556329162980382;0.015563365148014733;0.797732670835676;0.014796322730496213;0.797880976960602
14.677384;1.044500026841595;0.8333330356123195;0.7978718981418127;-1.0708955695453411e-07;-1.0432307403906449e-07;1.0448571325361458;10.000883651897523;0.8336002064363699;0.015563298841323821;0.015563337414317637;0.7977308046294613;0.014794041703352004;0.7978821877148217
14.687384;1.0445012609271067;0.8333330358623035;0.7978718982512759;-1.072907643159147e-07;-1.0399696602572702e-07;1.0448577404347403;10.000911370992302;0.833599930887859;0.015563305678209507;0.015563309568508456;0.7977290236177382;0.014791803244285527;0.7978834105603975
14.697384;1.0445025041551945;0.8333330361288389;0.7978718983751708;-1.0748653572097014e-07;-1.036709026714194e-07;1.0448583782334595;10.000938316513354;0.8335996492912099;0.01556331212227639;0.015563281613986464;0.7977273283491267;0.014789605493146422;0.7978846519831162
14.707384;1.044503754569073;0.8333330364101306;0.7978718985129242;-1.076754142416436e-07;-1.033456268713866e-07;1.0448590457631188;10.000964469291072;0.8335993565148239;0.015563318157155823;0.01556325353615246;0.7977257193452681;0.014787447948040645;0.7978859201104508
14.717384;1.0445050107455072;0.8333330367038698;0.7978718986641371;-1.0785653144918637e-07;-1.0302156383891875e-07;1.0448597428953539;10.00098981781283;0.8335990468205849;0.01556332377148392;0.015563225320346985;0.7977241977273175;0.014785332067174327;0.7978872226438702
14.727384;1.0445062711561133;0.8333330370079466;0.7978718988287089;-1.0802993959519275e-07;-1.0269906271987464e-07;1.0448604695470256;10.001014346338774;0.8335987140294057;0.015563328957617726;0.015563196959140648;0.7977227655447373;0.014783261267568104;0.7978885664223182
14.737384;1.0445075336825471;0.8333330373207841;0.7978718990069988;-1.0819634243784358e-07;-1.0237845743484036e-07;1.0448612258549579;10.001038021707217;0.8335983512514525;0.015563333710732919;0.015563168452615118;0.7977214254100304;0.014781240453913269;0.7978899578098327
14.747384;1.0445087954137844;0.8333330376412669;0.7978718991998006;-1.0835650172956304e-07;-1.0205996304478736e-07;1.044862012508894;10.001060786563121;0.833597951046564;0.01556333803314315;0.01556313980291368;0.7977201801242773;0.014779275977105674;0.7978914024532865
14.757384;1.044510052730022;0.833333037968436;0.7978718994082374;-1.0851088827741039e-07;-1.017436410338802e-07;1.0448628307055081;10.001082555158277;0.8335975059520817;0.01556334193587752;0.015563111012042443;0.7977190323481744;0.014777375894549114;0.7978929053915323
14.767384;1.0445113016787164;0.8333330383011512;0.7978718996338131;-1.0865966414320141e-07;-1.0142947474542708e-07;1.0448636818186872;10.001103220481209;0.8335970087905135;0.015563345435411078;0.015563082087567242;0.7977179837707975;0.014775548927265788;0.7978944717655094
14.777384;1.0445125383871119;0.833333038638088;0.7978718998784488;-1.088027322181088e-07;-1.0111755234108469e-07;1.0448645671649839;10.001122677292734;0.8335964530197119;0.01556334855161901;0.015563053040941384;0.797717034005664;0.014773802599253243;0.7978961063825504
14.787384;1.0445137590734068;0.833333038977954;0.7978719001443122;-1.0893975448645298e-07;-1.0080825256434137e-07;1.0448654879310986;10.001140843345027;0.8335958331189708;0.015563351306457496;0.015563023878918673;0.7977161802878279;0.014772142535244216;0.7978978118282233
14.797384;1.0445149598470151;0.8333330393196068;0.7978719004335291;-1.0907015748032935e-07;-1.0050205834455607e-07;1.0448664451483276;10.001157663645305;0.8335951447332323;0.015563353725422136;0.01556299460404228;0.7977154184758717;0.014770572960439335;0.7978995874651095
14.807384;1.0445161367806823;0.8333330396621282;0.7978719007478952;-1.0919313879251175e-07;-1.001990347557981e-07;1.04486743958467;10.001173099665657;0.8335943848119697;0.015563355841577944;0.015562965220055574;0.7977147444541153;0.014769097144510754;0.7979014305996224
14.817384;1.044517286152424;0.8333330400046594;0.7978719010887046;-1.0930765919554463e-07;-9.98985801856085e-08;1.0448684717639847;10.001187120705318;0.833593551709398;0.01556335769276912;0.015562935730676197;0.7977141547996881;0.014767717342048632;0.7979033379422721
14.827384;1.044518404700896;0.833333040346077;0.7978719014568347;-1.0941239343478288e-07;-9.959965877889633e-08;1.0448695420651282;10.001199706490235;0.8335926450678821;0.015563359320789772;0.01556290613801589;0.7977136466717495;0.014766434544172072;0.7979053062966207
14.837384;1.0445194897821914;0.8333330406851353;0.7978719018528868;-1.095057944874276e-07;-9.930118621404378e-08;1.0448706504374623;10.001210849583478;0.8335916657196327;0.015563360785735055;0.015562876444971464;0.797713217609267;0.014765248321139983;0.7979073331687317
14.847384;1.0445205393540262;0.833333041020969;0.7978719022771382;-1.0958641325871217e-07;-9.900231650095429e-08;1.0448717959389098;10.001220550515024;0.8335906158407975;0.015563362178826234;0.015562846656398661;0.7977128654454654;0.014764156771300697;0.7979094165656853
14.857384;1.0445215520149196;0.8333330413533874;0.7978719027295678;-1.0965333903177248e-07;-9.870257476857223e-08;1.0448729766638833;10.001228805058709;0.8335894988027266;0.01556336361643404;0.015562816782735613;0.7977125879689164;0.01476315625038728;0.7979115539176942
14.867384;1.0445225269410403;0.8333330416828809;0.7978719032101028;-1.0970647851685014e-07;-9.840180397450811e-08;1.0448741899613578;10.001235594480836;0.8335883183589736;0.015563365225076037;0.015562786843225694;0.7977123826742017;0.014762241065501789;0.7979137420953116
14.877384;1.0445234634775498;0.8333330420103505;0.797871903718813;-1.0974643261573678e-07;-9.809998717245092e-08;1.044875432563715;10.001240899882571;0.833587078165981;0.015563367134850176;0.015562756862308028;0.7977122470051008;0.014761404110493904;0.7979159789221892
14.887384;1.0445243608218535;0.8333330423365931;0.7978719042559204;-1.0977414054528582e-07;-9.779715913572667e-08;1.0448767007916693;10.001244725966927;0.8335857819495565;0.015563369481185354;0.01556272686887607;0.797712178465269;0.014760638245315642;0.7979182641386026
14.897384;1.0445252181537625;0.8333330426619784;0.7978719048216971;-1.0979064769049682e-07;-9.749339618251769e-08;1.044877990973131;10.00124709961416;0.8335844332838611;0.015563372398748892;0.015562696900154454;0.797712174556921;0.014759937170898437;0.7979205981536244
14.907384;1.0445260349819976;0.8333330429864821;0.7978719054163504;-1.0979691525090742e-07;-9.718876163204631e-08;1.0448792995962002;10.001248050778536;0.833583035013076;0.015563376003315157;0.015562667007836713;0.7977122328797077;0.014759295666310332;0.7979229797475281
14.917384;1.0445268113033064;0.8333330433097587;0.7978719060399375;-1.0979360604664368e-07;-9.688337376246138e-08;1.0448806229952599;10.001247605039081;0.8335815892340375;0.015563380374470496;0.015562637268330997;0.7977123511185319;0.014758709906535813;0.7979254049971296
14.927384;1.0445275472302145;0.833333043631091;0.7978719066921937;-1.0978104418426103e-07;-9.65776326363218e-08;1.0448819569649264;10.001245792097288;0.8335800977958875;0.015563385550162307;0.015562607780301833;0.797712527272603;0.014758177764374837;0.797927867589437
14.937384;1.044528242438332;0.8333330439493197;0.7978719073723043;-1.0975927802578344e-07;-9.627222009995457e-08;1.0448832967483752;10.001242655973678;0.8335785627785874;0.015563391536527246;0.0155625786450792;0.797712760174104;0.014757698170084774;0.7979303597117019
14.947384;1.044528896273044;0.8333330442629993;0.7978719080789686;-1.097281867560334e-07;-9.596773978588462e-08;1.044884637547469;10.001238256597356;0.8335769868456337;0.015563398325870963;0.015562549948439877;0.7977130495480093;0.014757269729783713;0.7979328734246789
14.957384;1.04452950830796;0.8333330445708053;0.7978719088107596;-1.096876415914949e-07;-9.566445918067234e-08;1.0448859749929489;10.001232664393626;0.833575373482091;0.015563405908466228;0.01556252174610108;0.7977133954690453;0.014756890155176733;0.7979354020298891
14.967384;1.0445300785562879;0.8333330448717617;0.7978719095662928;-1.0963747164148034e-07;-9.536242445983017e-08;1.044887305142096;10.001225954481294;0.8335737269993471;0.015563414273035018;0.015562494052510008;0.7977137973658717;0.014756556983960743;0.7979379406118875
14.977384;1.0445306073378042;0.8333330451649709;0.7978719103441094;-1.0957735742024116e-07;-9.506165394635229e-08;1.0448886244408653;10.001218203224347;0.8335720521787302;0.015563423403221604;0.015562466842258822;0.7977142530994615;0.014756268470203403;0.7979404860666247
14.987384;1.0445310950883346;0.8333330454492075;0.7978719111426845;-1.0950705643823189e-07;-9.476220382731265e-08;1.0448899297290233;10.001209486929977;0.8335703536008228;0.015563433279634874;0.015562440064999994;0.797714758732561;0.014756023911057167;0.7979430368837012
14.997384;1.0445315421676937;0.833333045722863;0.797871911960629;-1.0942671693367026e-07;-9.446420767690164e-08;1.0448912179869245;10.001199885439302;0.8335686354007606;0.015563443888471041;0.015562413667380318;0.7977153089312163;0.01475582323921172;0.7979455918471952
15.007384;1.0445319487298999;0.8333330459840427;0.7978719127967697;-1.0933686037174686e-07;-9.416786696303368e-08;1.044892486056553;10.001189492843313;0.833566901775355;0.015563455224770524;0.0155623876103708;0.797715897634173;0.014755665654158789;0.7979481484471955
15.017384;1.0445323147140453;0.8333330462306321;0.797871913650094;-1.0923821735483016e-07;-9.387326479673371e-08;1.0448937306359625;10.001178418699586;0.8335651569598027;0.015563467278672671;0.01556236187369564;0.7977165185686939;0.01475554838542113;0.7979507028230438
15.027384;1.0445326400816526;0.8333330464607163;0.7978719145196942;-1.0913164977000992e-07;-9.358012638114668e-08;1.044894948489763;10.001166764383052;0.8335634042291412;0.0155634800117284;0.015562336455391722;0.7977171658366055;0.014755467193680066;0.7979532502900697
15.037384;1.0445329251931397;0.8333330466730993;0.7978719154046648;-1.0901809934019689e-07;-9.328787255921568e-08;1.044896136636199;10.001154599868753;0.8335616451234682;0.015563493349059602;0.015562311371878697;0.7977178346540512;0.014755418223795766;0.79795578458813
15.047384;1.0445331707481433;0.8333330468672293;0.7978719163039932;-1.0889852328576924e-07;-9.299601985675245e-08;1.0448972924741466;10.001141967855384;0.8335598795673063;0.015563507200682065;0.015562286652813805;0.7977185214361892;0.014755399324531867;0.7979582968277934
15.057384;1.044533377123338;0.8333330470427993;0.79787191721656;-1.0877383669376234e-07;-9.270436809140733e-08;1.0448984138696673;10.001128901260111;0.8335581067126746;0.015563521488135163;0.015562262335990989;0.7977192233948601;0.014755409798974254;0.7979607763248281
15.067384;1.0445335437490055;0.8333330471995282;0.7978719181412094;-1.0864497802813828e-07;-9.241272163491255e-08;1.04489949892155;10.001115434840505;0.833556325816216;0.015563536150418673;0.015562238469090767;0.7977199382414266;0.014755449384852792;0.7979632127121796
15.077384;1.0445336691278293;0.8333330473370474;0.7978719190767704;-1.0851308658815565e-07;-9.212077628193488e-08;1.0449005455419684;10.001101609404037;0.8335545365655143;0.015563551137698665;0.015562215107578083;0.7977206636374207;0.014755517614762029;0.7979655973051093
15.087384;1.0445337513737554;0.833333047454884;0.7978719200220733;-1.083795738460727e-07;-9.182841737058121e-08;1.044901551480768;10.001087468575978;0.8335527392797946;0.01556356640921909;0.015562192297639351;0.7977213965824086;0.014755613889237545;0.7979679233916148
15.097384;1.0445337886086365;0.8333330475525205;0.7978719209760348;-1.0824597868650882e-07;-9.153588599073071e-08;1.0449025147953335;10.001073050983594;0.833550935462937;0.01556358193452641;0.01556217005498789;0.7977221336158495;0.014755738090679335;0.797970185433148
15.107384;1.044533778936822;0.8333330476293662;0.7978719219376897;-1.0811366804448209e-07;-9.124370225109675e-08;1.0449034340011236;10.001058388261665;0.8335491280690145;0.015563597694710864;0.015562148362237382;0.7977228717666419;0.014755890830225141;0.7979723778643323
15.117384;1.044533720474787;0.8333330476848061;0.7978719229059947;-1.0798371498024221e-07;-9.095270750716524e-08;1.0449043075868543;10.001043511252105;0.8335473210998084;0.01556361368146947;0.015562127185890486;0.7977236091745272;0.014756072689123314;0.7979744951376456
15.127384;1.0445336115838977;0.8333330477183623;0.7978719238795583;-1.0785714551253367e-07;-9.066414201875475e-08;1.0449051336405963;10.001028454813584;0.8335455191666541;0.015563629891540412;0.015562106494271208;0.7977243447562267;0.014756283898262468;0.7979765329129921
15.137384;1.0445334509475026;0.8333330477297172;0.7978719248568255;-1.0773508354752508e-07;-9.037938100223979e-08;1.0449059100705744;10.00101325745465;0.8335437271395497;0.015563646325837132;0.015562086267291483;0.7977250772072709;0.014756525335585241;0.7979784894638774
15.147384;1.0445332376192555;0.8333330477186909;0.7978719258366133;-1.0761853785595311e-07;-9.009952129122237e-08;1.04490663505343;10.000997959864394;0.833541949829807;0.015563662996817145;0.015562066497132146;0.7977258039302989;0.014756799085883508;0.7979803665006949
15.157384;1.0445329710508136;0.8333330476853009;0.7978719268182032;-1.0750831353599321e-07;-8.982529177840001e-08;1.0449073074797448;10.000982598209438;0.8335401919868506;0.015563679926850555;0.0155620471805405;0.7977265208709124;0.014757107802098669;0.797982168378901
15.167384;1.0445326509732245;0.8333330476296901;0.797871927800966;-1.0740517831590053e-07;-8.955715314085336e-08;1.0449079270293962;10.0009671888259;0.8335384586131437;0.015563697132493741;0.015562028314042924;0.797727223700854;0.01475745394635716;0.7979839005870433
15.177384;1.0445322776399595;0.83333304755196;0.7978719287842194;-1.0730985585731042e-07;-8.92953316113803e-08;1.0449084934167425;10.000951717525902;0.8335367553366854;0.015563714614788069;0.015562009902500827;0.797727909003879;0.014757839252743337;0.797985569041529
15.187384;1.0445318521002869;0.8333330474522155;0.7978719297672917;-1.0722283290584278e-07;-8.90398968370678e-08;1.0449090055616117;10.000936148315237;0.8335350883194537;0.01556373236693437;0.015561991973857362;0.797728574394697;0.014758264315296641;0.7979871794402595
15.197384;1.0445313756294878;0.8333330473307614;0.7978719307492937;-1.0714432093605758e-07;-8.879086951056616e-08;1.04490946164445;10.000920442534362;0.833533463622772;0.015563750385467782;0.015561974585670222;0.7977292182585647;0.014758728646874901;0.7979887362299654
15.207384;1.0445308491521146;0.8333330471881789;0.7978719317288949;-1.0707440845674044e-07;-8.854820398374809e-08;1.0449098595312467;10.000904565628957;0.8335318864390989;0.015563768672214366;0.01556195782450865;0.7977298395266772;0.014759231483670992;0.7979902422441814
15.217384;1.0445302736527553;0.8333330470252199;0.7978719327045509;-1.0701318991768169e-07;-8.831170920997478e-08;1.0449101968395789;10.000888482417746;0.8335303604372616;0.015563787230939912;0.015561941807342054;0.7977304372980674;0.014759772847494685;0.7979916991685414
15.227384;1.0445296507814177;0.8333330468425948;0.7978719336748232;-1.0696070565728026e-07;-8.808112561542866e-08;1.0449104709788355;10.000872152944211;0.833528887738134;0.015563806061616347;0.01556192667159985;0.797731010601722;0.01476035391078914;0.7979931080624989
15.237384;1.0445289827801365;0.8333330466407881;0.7978719346383735;-1.0691671628917506e-07;-8.785636598246212e-08;1.044910679536488;10.000855529385209;0.8335274697572909;0.015563825158899588;0.01556191254314396;0.7977315584750431;0.014760976563358046;0.797994469314591
15.247384;1.0445282718779716;0.8333330464200945;0.7978719355937939;-1.0688052706224328e-07;-8.763766961918423e-08;1.0449108205804793;10.000838556401463;0.8335261079270294;0.015563844525098156;0.01556189950738182;0.7977320802585339;0.014761642653006326;0.7979957820876956
15.257384;1.0445275198275685;0.8333330461808224;0.7978719365395678;-1.0685093448700674e-07;-8.742546553088016e-08;1.0449108925942365;10.000821175430243;0.8335248036585622;0.01556386417974852;0.015561887609292233;0.7977325760193397;0.014762353102632846;0.797997043909299
15.267384;1.0445267281696258;0.8333330459234174;0.7978719374741224;-1.068261542541228e-07;-8.722008998498329e-08;1.044910894393541;10.000803332935;0.8335235583449195;0.015563884145281256;0.01556187687610892;0.7977330468578959;0.014763107588846284;0.797998250561565
15.277384;1.0445258988032633;0.8333330456485208;0.7978719383958339;-1.0680375012237567e-07;-8.70217072289879e-08;1.0449108250667432;10.000784992143458;0.8335223738471512;0.015563904430405059;0.015561867337894993;0.7977334947424828;0.014763905238656385;0.797999396189537
15.287384;1.0445250340796537;0.8333330453571076;0.7978719393030924;-1.0678071960138857e-07;-8.683042493844786e-08;1.044910683705135;10.00076613369855;0.8335212527777974;0.015563925028339351;0.015561859034389364;0.7977339220008282;0.014764745225380294;0.7980004745591337
15.297384;1.0445241365814604;0.8333330450504111;0.7978719401944939;-1.0675377117406231e-07;-8.664635910589112e-08;1.0449104691291848;10.000746742741393;0.8335201983592542;0.015563945911970084;0.015561852015407671;0.7977343311858935;0.014765626329909607;0.7980014810463942
15.307384;1.0445232091707988;0.8333330447294092;0.79787194106902;-1.0671964658854334e-07;-8.64696245051478e-08;1.0449101801218041;10.000726804309389;0.8335192143721311;0.015563967024405231;0.01556184633851972;0.7977347253923084;0.014766546242146057;0.7980024131724769
15.317384;1.0445222551397586;0.8333330443944554;0.7978719419260384;-1.0667535526970874e-07;-8.630028341182203e-08;1.0449098161577786;10.000706312507061;0.8335183049732868;0.015563988279713694;0.015561842062212745;0.7977351084463209;0.014767501574890552;0.7980032701428525
15.327384;1.0445212779261157;0.8333330440455184;0.7978719427650515;-1.0661837749028991e-07;-8.613824452457662e-08;1.044909377774804;10.000685274009454;0.8335174741633471;0.015564009573207723;0.01556183923704491;0.7977354847693379;0.014768488557850264;0.7980040522420534
15.337384;1.044520280603827;0.8333330436825579;0.797871943585435;-1.0654685570866555e-07;-8.598327401162166e-08;1.0449088663105253;10.000663701763902;0.83351672580938;0.015564030795824066;0.015561837899576589;0.7977358589431321;0.014769503753446874;0.798004759190938
15.347384;1.044519265548608;0.8333330433055977;0.7978719443864483;-1.0645966220349028e-07;-8.583516000936562e-08;1.0449082837026114;10.000641616414061;0.8335160642588526;0.015564051845682114;0.015561838067397313;0.7977362352054771;0.014770544296039656;0.7980053889823365
15.357384;1.0445182342477046;0.8333330429147584;0.7978719451672901;-1.0635626544343032e-07;-8.569383128551024e-08;1.0449076324910163;10.000619055017948;0.8335154943750381;0.015564072628850083;0.015561839731861794;0.7977366171367832;0.014771607867777679;0.7980059385872418
15.367384;1.0445171874304966;0.8333330425104455;0.797871945927005;-1.0623655095650299e-07;-8.555942809015792e-08;1.0449069159297861;10.000596068334348;0.8335150208580488;0.015564093051792958;0.015561842854549816;0.7977370072873685;0.01477269262194476;0.7980064050938518
15.377384;1.0445161256020425;0.8333330420934408;0.7978719466644958;-1.0610074064720839e-07;-8.543236555071727e-08;1.0449061383588332;10.000572706727993;0.8335146475045743;0.015564113020994096;0.015561847368309012;0.7977374070323233;0.014773796988988319;0.7980067864430203
15.387384;1.0445150493354518;0.8333330416648432;0.797871947378706;-1.0594916095980812e-07;-8.531325734458688e-08;1.04490530524081;10.00054901399072;0.8335143765031595;0.01556413245666769;0.015561853179543504;0.7977378172841778;0.014774919663000955;0.7980070816605302
15.397384;1.0445139589487753;0.8333330412259714;0.7978719480686339;-1.057819662157946e-07;-8.520268914418879e-08;1.0449044224383168;10.000525036754945;0.8335142077906347;0.01556415130404803;0.015561860176652531;0.7977382391032021;0.014776059735898966;0.7980072906796152
15.407384;1.0445128541282804;0.8333330407782389;0.7978719487331122;-1.05599357750491e-07;-8.510105889227392e-08;1.0449034954936094;10.000500830540537;0.8335141389252342;0.015564169533303179;0.01556186823982888;0.7977386734312181;0.01477721626911909;0.7980074139886414
15.417384;1.044511733931439;0.8333330403231136;0.7978719493708134;-1.0540206270728291e-07;-8.50085630462857e-08;1.0449025296592749;10.000476447887344;0.8335141656541137;0.015564187132323397;0.015561877244088985;0.797739120905147;0.014778386980734293;0.7980074518740196
15.427384;1.0445105970901822;0.8333330398621218;0.797871949980663;-1.0519140138530658e-07;-8.492512039815825e-08;1.0449015303595246;10.000451920767793;0.8335142828981926;0.015564204094907302;0.015561887057325623;0.7977395818703484;0.01477956703075397;0.7980074043323717
15.437384;1.0445094424839232;0.8333330393966031;0.7978719505622277;-1.0496897849484364e-07;-8.485030234343985e-08;1.044900503399477;10.00042725200765;0.8335144856381924;0.015564220417081219;0.015561897532418803;0.7977400561421139;0.014780749428476712;0.7980072722458922
15.447384;1.0445082693976437;0.8333330389273221;0.7978719511156409;-1.0473638368763972e-07;-8.478340652319825e-08;1.0448994549398716;10.000402417116321;0.8335147691129183;0.015564236106033708;0.015561908506911571;0.7977405431677406;0.01478192668567497;0.7980070581179811
15.457384;1.0445070771963083;0.8333330384543481;0.797871951641177;-1.0449496544296394e-07;-8.472344692787019e-08;1.044898391416419;10.00037736986849;0.8335151285982887;0.015564251184974355;0.015561919820911445;0.7977410425284757;0.014783091915743405;0.7980067655632147
15.467384;1.0445058648623295;0.833333037977219;0.7978719521389883;-1.042457564789722e-07;-8.466916962921128e-08;1.0448973192955708;10.000352051705384;0.8335155594450357;0.015564265684260052;0.015561931323226209;0.7977415539507692;0.014784239152596333;0.7980063981371232
15.477384;1.04450463109795;0.8333330374952472;0.7978719526091455;-1.0398970061323504e-07;-8.461929901857204e-08;1.0448962447011096;10.000326407898916;0.8335160571735671;0.015564279628998121;0.015561942858151174;0.7977420772087673;0.014785363757254437;0.7980059583205447
15.487384;1.0445033747915324;0.8333330370078978;0.79787195305169;-1.0372788809179749e-07;-8.457273028088916e-08;1.0448951730927976;10.000300398942839;0.8335166171679909;0.015564293038669795;0.015561954266682094;0.7977426123157058;0.01478646282508024;0.7980054474264165
15.497384;1.0445020951950321;0.83333303651499;0.797871953466569;-1.0346153753825393e-07;-8.452861374832967e-08;1.0448941090861945;10.000273998870888;0.8335172344003264;0.015564305932287146;0.01556196540317674;0.7977431591310801;0.014787535072353069;0.7980048661522017
15.507384;1.0445007917394853;0.8333330360166269;0.7978719538535474;-1.031919099528584e-07;-8.448642282551077e-08;1.0448930562156875;10.00024718943945;0.8335179038780359;0.01556431832330496;0.015561976144125297;0.7977437162655735;0.014788580431758892;0.7980042148757612
15.517384;1.0444994637798029;0.8333330355131535;0.7978719542122064;-1.0292024920112829e-07;-8.444585319520767e-08;1.0448920165369477;10.000219959134554;0.8335186213588561;0.015564330216581058;0.015561986390635012;0.7977442806806637;0.014789599608638888;0.7980034936989243
15.527384;1.0444981104599647;0.8333330350052552;0.7978719545419835;-1.0264771746541926e-07;-8.440672628366937e-08;1.044890990475983;10.000192309253842;0.8335193833685716;0.015564341619334619;0.015561996073624391;0.7977448484767172;0.014790593387871894;0.7980027030532241
15.537384;1.0444967307660835;0.8333330344939545;0.797871954842286;-1.0237545596837272e-07;-8.4369038767399e-08;1.044889977190936;10.000164260553172;0.8335201865920685;0.015564352551479765;0.015562005149007414;0.7977454159328589;0.01479156226313534;0.7980018443826777
15.547384;1.0444953236333003;0.833333033980561;0.7978719551127519;-1.0210479275221326e-07;-8.433288197613467e-08;1.0448889750958557;10.000135845477923;0.8335210275432547;0.01556436304886817;0.015562013579923036;0.7977459803720246;0.014792506753141864;0.7980009199099138
15.557384;1.0444938879655974;0.8333330334667575;0.7978719553533845;-1.0183724591049206e-07;-8.429825125561972e-08;1.0448879823311794;10.000107089909328;0.8335219029906094;0.015564373161535566;0.0155620213284312;0.7977465406250372;0.01479342785749936;0.7979999323741446
15.567384;1.044492422516282;0.8333330329545747;0.797871955564466;-1.0157421258042031e-07;-8.42650201186288e-08;1.0448869972529353;10.000078005389545;0.8335228105354595;0.015564382941956926;0.01556202835924562;0.7977470964140742;0.014794327769162792;0.7979988849774289
15.577384;1.0444909256099275;0.8333330324461004;0.7978719557465513;-1.0131680325933675e-07;-8.423308799782025e-08;1.0448860187338522;10.000048594717017;0.8335237485671263;0.015564392434653069;0.01556203464030817;0.7977476474205697;0.014795210266325992;0.7979977803990727
15.587384;1.044489395159199;0.8333330319433335;0.7978719559005567;-1.0106604496192141e-07;-8.420245479377848e-08;1.044885046173393;10.000018861737885;0.8335247158725244;0.015564401680565894;0.01556204014488036;0.7977481933659385;0.01479607983079694;0.7979966197767268
15.597384;1.0444878294691953;0.8333330314484202;0.7978719560277819;-1.008230453618105e-07;-8.417308945955632e-08;1.0448840794590473;9.999988820412925;0.833525711425278;0.015564410721729155;0.01556204486256663;0.7977487340373299;0.014796940706455689;0.7979954031218708
15.607384;1.0444862281485416;0.8333330309638082;0.797871956129936;-1.0058874783262023e-07;-8.414485631530363e-08;1.0448831190605976;9.999958501293921;0.8335267341046058;0.015564419592472092;0.015562048805788318;0.7977492683061544;0.014797796784060761;0.7979941303103923
15.617384;1.0444845920355763;0.8333330304920095;0.7978719562090171;-1.0036353411606591e-07;-8.411755859278637e-08;1.044882165951895;9.9999279543297;0.8335277821722352;0.015564428308441595;0.015562052003947925;0.7977497938303759;0.014798651350852461;0.7979928013775465
15.627384;1.044482922373928;0.8333330300353069;0.7978719562669562;-1.0014712160943032e-07;-8.409087057468438e-08;1.0448812209750769;9.999897239544838;0.8335288529587122;0.015564436862557648;0.015562054497980251;0.7977503080444283;0.01479950667909321;0.7979914162869234
15.637384;1.0444812203099092;0.8333330295957511;0.7978719563054328;-9.993881787868181e-08;-8.406425688964307e-08;1.0448802843837086;9.99986640548656;0.8335299432398493;0.015564445221229364;0.015562056342130051;0.7977508088351839;0.014800364368070348;0.7979899747936477
15.647384;1.044479486993336;0.8333330291753605;0.7978719563258418;-9.973788117683938e-08;-8.403692347827202e-08;1.0448793563345935;9.999835475802856;0.8335310498376064;0.015564453322066487;0.015562057602564938;0.7977512943976687;0.014801226035473512;0.797988476566444
15.657384;1.044477723782153;0.8333330287762315;0.7978719563291061;-9.954367176102454e-08;-8.400779637148723e-08;1.0448784375362283;9.999804454501971;0.8335321696553103;0.015564461079636906;0.01556205834683094;0.7977517627059337;0.014802093595707047;0.7979869212584132
15.667384;1.0444759324020418;0.8333330284003804;0.7978719563157712;-9.935548048035244e-08;-8.397573957326637e-08;1.0448775293118908;9.999773340171174;0.8335332996567391;0.01556446839388639;0.015562058633356218;0.7977522107853243;0.014802969721028191;0.7979853085471954
15.677384;1.0444741152205814;0.8333330280495204;0.7978719562865069;-9.91722863530837e-08;-8.393992799045465e-08;1.0448766334825823;9.999742135344997;0.8335344374485083;0.015564475156192551;0.015562058503715299;0.7977526344035863;0.014803858567865086;0.7979836389118693
15.687384;1.044472275474006;0.8333330277251063;0.7978719562422345;-9.899271687383023e-08;-8.390002413246671e-08;1.044875752286475;9.999710847680213;0.8335355819584166;0.015564481255573259;0.015562057977935563;0.7977530285596325;0.014804765862999818;0.7979819149345855
15.697384;1.0444704171487802;0.8333330274284265;0.7978719561837146;-9.881523566951887e-08;-8.385593058746348e-08;1.0448748880940957;9.999679490304938;0.8335367334667854;0.015564486582940079;0.015562057065779093;0.7977533883781024;0.014805698339831318;0.7979801415141937
15.707384;1.044468544550693;0.8333330271604563;0.7978719561113493;-9.863849298222941e-08;-8.380731818531279e-08;1.0448740431727335;9.999648076268937;0.8335378930978802;0.0155644910312959;0.01556205578677003;0.7977537098405338;0.014806662729304136;0.7979783246197011
15.717384;1.0444666620448682;0.8333330269217784;0.7978719560254858;-9.846161713775683e-08;-8.375339431525833e-08;1.0448732197348907;9.99961660295133;0.8335390625708194;0.015564494497635735;0.015562054174108254;0.7977539900630226;0.014807664629721587;0.7979764705250607
15.727384;1.0444647741380142;0.8333330267126488;0.7978719559266637;-9.82842520495289e-08;-8.369300610358344e-08;1.044872419791749;9.999585045215202;0.8335402442293776;0.015564496885423424;0.015562052268839463;0.7977542274846342;0.014808708223173312;0.7979745866231773
15.737384;1.0444628855241174;0.8333330265328849;0.7978719558155534;-9.810637445927798e-08;-8.362488077728178e-08;1.0448716447998136;9.99955336786681;0.8335414408196585;0.015564498102043193;0.015562050123453075;0.797754422229688;0.014809796674138145;0.797972681766497
15.747384;1.0444610008895272;0.8333330263816886;0.7978719556929558;-9.792798859574643e-08;-8.35478330152377e-08;1.0448708958292967;9.999521546236693;0.8335426553523969;0.01556449805873025;0.015562047807744193;0.7977545761648485;0.01481093244417283;0.7979707646683503
15.757384;1.0444591245280204;0.8333330262577975;0.7978719555598945;-9.774901872081431e-08;-8.34608313207416e-08;1.0448701741729;9.999489581320576;0.8335438913716752;0.01556449668018024;0.015562045402221385;0.7977546921908311;0.014812117505767887;0.797968842237199
15.767384;1.0444572600923585;0.8333330261599589;0.7978719554175701;-9.756954096893665e-08;-8.336294554053851e-08;1.044869481535449;9.999457500410685;0.8335451528614042;0.01556449391115773;0.015562042976841536;0.7977547731767286;0.014813353205837626;0.7979669191396598
15.777384;1.044455410661234;0.8333330260871594;0.797871955267247;-9.738992193638394e-08;-8.325323740473101e-08;1.0448688196282732;9.999425348811233;0.8335464434257809;0.015564489704522783;0.015562040572206531;0.7977548215574968;0.014814639888567845;0.797964997668208
15.787384;1.0444535787692122;0.8333330260383767;0.7978719551101514;-9.721068054127954e-08;-8.313072010286582e-08;1.0448681897275502;9.99939318419186;0.8335477660500852;0.015564484003273432;0.015562038200641696;0.7977548396770299;0.014815976921021823;0.7979630777229443
