time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.807384;1.0444094429192365;0.833333020861041;0.7978719269403565;-5.978085799183779e-08;-6.727333060188426e-08;1.0448461815495322;9.999922555015827;0.8334609882603751;0.015561822705873805;0.015560872044105242;0.797623256384591;0.014698443638338379;0.7978790833259854
15.817384;1.0444098532216923;0.8333330209357922;0.7978719272643087;-5.979206756131153e-08;-6.763744253632164e-08;1.0448458213854654;9.999922872727085;0.83346099421539;0.015561804685459646;0.015560892870101059;0.7976250283020994;0.01469720086983899;0.7978775579175839
15.827384;1.044410230967016;0.8333330210179863;0.7978719275983546;-5.981822904169685e-08;-6.79871310009743e-08;1.0448454483565603;9.999923621656198;0.833461005515017;0.015561787406483996;0.01556091330293632;0.7976268119856204;0.014696016296178914;0.7978760297955623
15.837384;1.0444105753371082;0.8333330211074412;0.7978719279408057;-5.986000838572056e-08;-6.832241404106503e-08;1.044845063973728;9.99992473610059;0.8334610235146185;0.015561770961093305;0.015560933331640537;0.7976286088888672;0.014694889450651413;0.7978745078067971
15.847384;1.0444108855396994;0.8333330212036971;0.7978719282893556;-5.991789196935662e-08;-6.864295243942009e-08;1.044844669323047;9.999926138730265;0.8334610489576197;0.015561755424073719;0.015560952961100919;0.7976304194307259;0.01469382013056692;0.7978730004848609
15.857384;1.0444111604857322;0.8333330213060233;0.7978719286414013;-5.999256271962302e-08;-6.89481547524698e-08;1.0448442651362948;9.999927749150162;0.833461082437081;0.01556174085378686;0.01556097218531796;0.7976322437406821;0.01469280851069239;0.7978715155634893
15.867384;1.0444113992308426;0.8333330214136483;0.7978719289943783;-6.008501447475456e-08;-6.923728207038245e-08;1.0448438519086958;9.999929495860847;0.833461125361172;0.015561727287904956;0.015560990971853891;0.7976340824772608;0.014691855300060385;0.797870060191367
15.877384;1.0444116014649523;0.8333330215256455;0.7978719293460368;-6.01963244557112e-08;-6.95096021737595e-08;1.0448434301265395;9.99993131974873;0.833461180266107;0.015561714751271178;0.015561009260890072;0.7976359370633472;0.01469096094884711;0.7978686413649041
15.887384;1.044411767526351;0.8333330216404343;0.7978719296945563;-6.032731481339672e-08;-6.976463397842772e-08;1.0448430008224752;9.999933166513346;0.8334612504765613;0.015561703275612236;0.015561026969798832;0.79763780920113;0.014690124769662482;0.7978672659282705
15.897384;1.044411898168205;0.8333330217558077;0.7978719300385079;-6.047840244254161e-08;-7.000237116864878e-08;1.0448425658696536;9.999934980249986;0.8334613399325006;0.01556169291935874;0.01556104400123302;0.7976396998954658;0.014689344927357805;0.7978659394415867
15.907384;1.044411994426647;0.833333021869657;0.7978719303768674;-6.064968248321307e-08;-7.022331126284526e-08;1.0448421275665616;9.999936704326416;0.8334614530016857;0.015561683774962478;0.015561060249065771;0.7976416088815589;0.014688619134143783;0.7978646645660347
15.917384;1.0444120575414857;0.8333330219806506;0.7978719307090294;-6.08410711068897e-08;-7.042836152226612e-08;1.0448416879212659;9.999938285316851;0.8334615934904879;0.015561675955671265;0.015561075601713499;0.7976435348663312;0.014687945425763628;0.7978634409386488
15.927384;1.044412088602764;0.8333330220883773;0.7978719310347311;-6.105235178384698e-08;-7.061864330106138e-08;1.0448412481704488;9.999939677888255;0.8334617636436806;0.015561669571705142;0.015561089950998743;0.7976454762974838;0.01468732254796567;0.7978622668135378
15.937384;1.0444120881866614;0.8333330221929746;0.7978719313540357;-6.128309538741422e-08;-7.079499716409782e-08;1.044840808779203;9.999940846979381;0.8334619644488126;0.01556166471225742;0.01556110320139828;0.7976474321771885;0.014686750172518316;0.7978611400849928
15.947384;1.0444120564379489;0.8333330222946711;0.7978719316672476;-6.153258517161434e-08;-7.095756396189221e-08;1.0448403697882442;9.999941762985966;0.8334621964247554;0.015561661435596008;0.015561115272315755;0.7976494021751032;0.014686228994521482;0.7978600573507907
15.957384;1.0444119935764036;0.8333330223936634;0.7978719319746344;-6.179987504188396e-08;-7.11059864812126e-08;1.0448399312255283;9.999942393774775;0.8334624597768578;0.01556165976485497;0.015561126099462558;0.7976513858605235;0.014685760021223754;0.7978590129758216
15.967384;1.0444119005215902;0.8333330224901463;0.7978719322763091;-6.208380733078265e-08;-7.123988028806496e-08;1.0448394932901282;9.999942699539785;0.8334627544761747;0.015561659695280245;0.015561135642554402;0.7976533818516065;0.0146853434705303;0.7978579996663323
15.977384;1.0444117789767473;0.8333330225841862;0.7978719325722786;-6.2382913218021e-08;-7.135905677654931e-08;1.0448390562772727;9.999942634775794;0.8334630806766927;0.015561661209866268;0.015561143888925082;0.7976553878255171;0.014684978743688317;0.7978570097606136
15.987384;1.044411630773606;0.8333330226756509;0.7978719328623172;-6.26954720159378e-08;-7.146351160795432e-08;1.0448386205502365;9.99994215599797;0.8334634389620809;0.015561664286327773;0.015561150842889792;0.797657401434213;0.014684665441746169;0.7978560368370098
15.997384;1.044411457328649;0.8333330227643745;0.7978719331459169;-6.30197387531247e-08;-7.155318282959565e-08;1.0448381863775562;9.999941227950272;0.8334638301912944;0.015561668892147617;0.015561156516369518;0.7976594211110256;0.014684404347987652;0.79785507698314
16.007384;1.0444112597941566;0.8333330228501377;0.7978719334224479;-6.335401713513935e-08;-7.162767849149719e-08;1.0448377534415656;9.999939829637578;0.8334642554160586;0.015561674984801583;0.015561160931277757;0.7976614461703949;0.014684198268847766;0.7978541284164802
16.017384;1.0444110395197919;0.83333302293225;0.7978719336911388;-6.369651484880653e-08;-7.168641602695568e-08;1.044837320433667;9.999937960762216;0.8334647160028406;0.015561682521236323;0.015561164122093797;0.7976634766111225;0.01468405252977151;0.7978531899850364
16.027384;1.0444107981556165;0.8333330230092455;0.7978719339509949;-6.404524590194098e-08;-7.172898752901924e-08;1.0448368851758956;9.999935638531857;0.8334652132398647;0.015561691463132063;0.015561166131292777;0.7976655129679753;0.014683974204649662;0.7978522597800529
16.037384;1.044410537242495;0.8333330230791424;0.7978719342010563;-6.439806171174315e-08;-7.175531703891475e-08;1.0448364453199404;9.999932884493004;0.8334657475757025;0.015561701775583171;0.015561167001804875;0.7976675561148232;0.014683970409939127;0.7978513349283549
16.047384;1.044410257973754;0.8333330231399334;0.7978719344408359;-6.475264433685717e-08;-7.176565374701642e-08;1.0448359988920388;9.999929711841272;0.8334663184453838;0.015561713427123475;0.015561166771451442;0.7976696066745587;0.014684047282481074;0.797850413234397
16.057384;1.044409961702095;0.8333330231897647;0.797871934670536;-6.51065544788595e-08;-7.176051276855658e-08;1.0448355442267598;9.9999261200918;0.8334669244131738;0.01556172639732708;0.015561165471761049;0.7976716642005282;0.01468421024382863;0.7978494945344127
16.067384;1.044409650545594;0.8333330232269133;0.7978719348910089;-6.545758665923407e-08;-7.174052892821113e-08;1.0448350800876403;9.999922096274359;0.8334675633227763;0.015561740685434053;0.01556116313033428;0.797673727017781;0.014684464336720594;0.7978485796779854
16.077384;1.044409327162813;0.8333330232498255;0.7978719351035982;-6.580424126669059e-08;-7.170629547914027e-08;1.0448346061372127;9.9999176209955;0.8334682329946903;0.015561756300838227;0.015561159770715809;0.7976757927080792;0.014684813688861131;0.7978476689436582
16.087384;1.0444089940997754;0.8333330232570546;0.7978719353098728;-6.614584976665844e-08;-7.1658333702215e-08;1.0448341229497573;9.999912682417047;0.8334689319513361;0.015561773239838157;0.015561155409972228;0.7976778583577372;0.014685260953105636;0.7978467617816193
16.097384;1.0444086536272414;0.8333330232471554;0.7978719355114259;-6.648231137189814e-08;-7.159716294064659e-08;1.0448336317507636;9.999907290328604;0.8334696593352694;0.015561791474648423;0.015561150061788083;0.7976799209063565;0.014685807649045582;0.7978458568001581
16.107384;1.0444083079030835;0.8333330232186976;0.7978719357098015;-6.681366051749773e-08;-7.152329720856796e-08;1.0448331343279653;9.999901476905512;0.8334704146894185;0.01556181096161618;0.015561143742632245;0.7976819781445069;0.014686454677500162;0.7978449513956465
16.117384;1.0444079588751363;0.8333330231703371;0.79787193590632;-6.71396485013034e-08;-7.143711607641167e-08;1.0448326326854618;9.999895288252949;0.8334711983479761;0.015561831656835336;0.015561136476478716;0.7976840292063008;0.014687202201897181;0.7978440419458135
16.127384;1.044407607850926;0.8333330231010315;0.797871936101981;-6.745977533879848e-08;-7.13387525906169e-08;1.0448321283573478;9.999888777409467;0.8334720115015947;0.015561853525765878;0.015561128294916045;0.7976860738812714;0.014688049883482037;0.7978431243819025
16.137384;1.0444072551170762;0.8333330230102078;0.7978719362976406;-6.777385515404563e-08;-7.12281811647858e-08;1.0448316220084102;9.999881997138074;0.8334728551381274;0.015561876544938015;0.015561119222017424;0.7976881119667946;0.014688997917939544;0.7978421946125689
16.147384;1.044406900250939;0.8333330228974415;0.7978719364941343;-6.808235832298919e-08;-7.110540090626981e-08;1.044831113610279;9.999874987134804;0.8334737289862326;0.015561900702400976;0.015561109258332127;0.797690143480114;0.014690047342796586;0.7978412487580546
16.157384;1.0444065430218814;0.8333330227619075;0.7978719366922359;-6.838610553362746e-08;-7.097041470151742e-08;1.0448306028969498;9.999867762705005;0.8334746310043495;0.015561925990862528;0.015561098391704047;0.7976921691293982;0.014691199378574264;0.7978402831190644
16.167384;1.0444061840308718;0.8333330226022516;0.7978719368927126;-6.868579413389373e-08;-7.082306959063683e-08;1.0448300897879796;9.999860316086684;0.8334755569012531;0.01556195239253695;0.015561086621931716;0.797694190376707;0.014692455102326888;0.7978392946792894
16.177384;1.044405824776354;0.8333330224169695;0.797871937096455;-6.898181495199207e-08;-7.066306475819015e-08;1.044829574605323;9.99985262880056;0.8334765003955639;0.015561979877639572;0.015561073971187821;0.7976962090659514;0.014693815426216976;0.797838282636252
16.187384;1.0444054672710184;0.8333330222048388;0.7978719373043713;-6.927429831902109e-08;-7.049007054336013e-08;1.044829058131689;9.999844684977795;0.8334774545251109;0.015562008418317456;0.015561060477757977;0.7976982271874501;0.014695280700246999;0.7978372496070003
16.197384;1.0444051135829104;0.833333021965123;0.7978719375170704;-6.956314893613591e-08;-7.030368921006466e-08;1.0448285416817327;9.999836480392634;0.8334784128045355;0.015562037991792791;0.015561046184220313;0.7977002474728677;0.014696849957248119;0.797836201278312
16.207384;1.0444047657466384;0.8333330216977021;0.7978719377346909;-6.984807254051511e-08;-7.010327942019561e-08;1.0448280269200245;9.999828026481696;0.833479369453154;0.01556206857108083;0.01556103112794364;0.7977022742430622;0.014698520447138179;0.7978351450661517
16.217384;1.0444044257196443;0.8333330214031628;0.7978719379569964;-7.012873420114959e-08;-6.988790665666903e-08;1.0448275153733835;9.999819349020228;0.8334803188636961;0.015562100121268133;0.015561015340718949;0.7977043132285762;0.014700288037709116;0.7978340891285628
16.227384;1.044404095030372;0.8333330210826115;0.7978719381835777;-7.040493270276938e-08;-6.965663322716363e-08;1.0448270082401825;9.999810484132327;0.8334812552544302;0.01556213260479504;0.015560998859929816;0.7977063704540341;0.014702147680593287;0.7978330421189307
16.237384;1.044403774452476;0.8333330207372538;0.797871938414002;-7.067659426462236e-08;-6.940899825070513e-08;1.0448265064921802;9.999801474034035;0.8334821731408438;0.015562165988499563;0.015560981741673101;0.7977084510929884;0.014704093161027687;0.7978320130311707
16.247384;1.0444034640520572;0.8333330203680372;0.7978719386477838;-7.094361946836628e-08;-6.914519417621842e-08;1.0448260107076388;9.999792359345435;0.8334830675791632;0.015562200240764195;0.015560964067721554;0.7977105588668206;0.014706116724085847;0.7978310109271185
16.257384;1.0444031636344446;0.8333330199754679;0.7978719388841898;-7.120579144060987e-08;-6.886575125265198e-08;1.0448255207013073;9.99978316638292;0.8334839335358019;0.015562235319000594;0.015560945944724716;0.7977126959797621;0.014708209469646762;0.7978300448177295
16.267384;1.0444028731339934;0.8333330195596811;0.7978719391221069;-7.14629108468848e-08;-6.857114487427404e-08;1.0448250355917843;9.999773900049133;0.8334847657216736;0.015562271164667716;0.015560927492317614;0.7977148631275587;0.014710362747980514;0.7978291232588685
16.277384;1.044402592350508;0.8333330191207433;0.7978719393601372;-7.171506401190096e-08;-6.826170527937194e-08;1.04482455451973;9.999764553834082;0.833485559545363;0.01556230770965009;0.015560908821105234;0.7977170598680359;0.014712569243020009;0.7978282533914165
16.287384;1.0444023203999835;0.833333018658752;0.7978719395968145;-7.196270154451084e-08;-6.793764979457767e-08;1.0448240771307813;9.999755127453948;0.8334863119174056;0.01556234487764981;0.015560890013171185;0.797719285516266;0.014714822662808484;0.7978274402576674
16.297384;1.0444020557579305;0.8333330181737355;0.7978719398307491;-7.220631574965908e-08;-6.759911665058024e-08;1.0448236033352511;9.999745635757048;0.8334870211348187;0.01556238257146099;0.015560871117482528;0.7977215394199755;0.014717116949314758;0.797826686837377
16.307384;1.0444017967539478;0.8333330176658271;0.7978719400606454;-7.244595954527558e-08;-6.72464284362509e-08;1.0448231331649984;9.999736109417494;0.8334876862494106;0.015562420663915536;0.015560852157556308;0.7977238204863284;0.014719445963907679;0.7978259946857921
16.317384;1.044401542000851;0.8333330171354689;0.797871940285317;-7.268110611437939e-08;-6.688034376842783e-08;1.0448226668278582;9.999726591623325;0.8334883063015954;0.015562459012819472;0.015560833141657742;0.797726127070088;0.014721803767246244;0.7978253650139718
16.327384;1.0444012908216018;0.8333330165832767;0.7978719405037831;-7.291092792547633e-08;-6.650184258811886e-08;1.044822204363461;9.999717130484038;0.8334888799940819;0.015562497484864247;0.015560814072740457;0.7977284570562293;0.014724185148949086;0.797824799492629
16.337384;1.0444010434415019;0.8333330160100159;0.7978719407153637;-7.313464219869819e-08;-6.611175683155646e-08;1.0448217452091093;9.99970777228028;0.8334894062279415;0.01556253596440461;0.015560794958010164;0.797730807555928;0.014726585772024047;0.7978243002107434
16.347384;1.0444008006934202;0.8333330154169856;0.7978719409196482;-7.33517235583452e-08;-6.571073982469529e-08;1.044821288092648;9.999698558043274;0.8334898847175489;0.015562574352501059;0.015560775812816615;0.7977331746927206;0.014729002003785368;0.7978238691656113
16.357384;1.044400563671606;0.833333014806324;0.7978719411163533;-7.356198418880936e-08;-6.529943413028475e-08;1.044820831313168;9.99968952069306;0.8334903159097744;0.01556261256432249;0.01556075665914584;0.7977355538092401;0.014731430909108353;0.7978235078423778
16.367384;1.0444003335007006;0.8333330141807946;0.7978719413051769;-7.376555501178265e-08;-6.487852168849068e-08;1.0448203733515313;9.999680683608323;0.8334907005513963;0.01556265052145836;0.015560737526445103;0.7977379396346027;0.014733870173644786;0.7978232169864733
16.377384;1.0444001110018781;0.8333330135433098;0.7978719414856297;-7.396279561328793e-08;-6.44486724331151e-08;1.0448199131594416;9.999672059560345;0.8334910392734918;0.015562688148214186;0.015560718455032475;0.7977403261451543;0.014736317698366072;0.7978229967201733
16.387384;1.0443998965092154;0.8333330128966805;0.7978719416569455;-7.415414662060645e-08;-6.401056148952024e-08;1.0448194497587862;9.999663648746342;0.8334913324478711;0.015562725377945676;0.01556069949776295;0.7977427068783821;0.01473877141197803;0.7978228471349836
16.397384;1.0443996901780943;0.8333330122435676;0.7978719418182473;-7.433999492902555e-08;-6.35648484132267e-08;1.0448189817557507;9.999655440956417;0.8334915804340458;0.015562762159044577;0.015560680716113854;0.7977450758857619;0.014741229594452131;0.7978227691396022
16.407384;1.0443994923666877;0.8333330115863323;0.797871941968904;-7.452061173332293e-08;-6.311201499805489e-08;1.0448185071487401;9.999647422938738;0.8334917836156135;0.015562798455702187;0.015560662162814877;0.7977474280657755;0.014743691104126048;0.7978227648381373
16.417384;1.0443993036256631;0.8333330109268635;0.7978719421087435;-7.469616295867418e-08;-6.265227451526507e-08;1.0448180233537032;9.999639584111172;0.8334919421061416;0.01556283424212622;0.015560643853945172;0.7977497587888059;0.014746155217213612;0.7978228364195461
16.427384;1.0443991245067945;0.8333330102665996;0.7978719422378682;-7.486679566997797e-08;-6.21856153634741e-08;1.0448175274791676;9.99963191634016;0.8334920556306722;0.015562869490929897;0.015560625758211825;0.7977520638271308;0.014748621177969504;0.7978229839039848
16.437384;1.0443989553317845;0.8333330096067324;0.7978719423563464;-7.50328319316637e-08;-6.171193814703907e-08;1.04481701685101;9.99962441138768;0.8334921236119371;0.015562904172006078;0.0155606078218447;0.797754339546451;0.01475108774293062;0.7978232038356087
16.447384;1.0443987959770467;0.8333330089485359;0.7978719424642066;-7.51949586241888e-08;-6.123129196620349e-08;1.0448164896832548;9.999617062202887;0.8334921453607044;0.015562938266274239;0.01556059000267902;0.7977565828488103;0.014753553485256156;0.7978234902710822
16.457384;1.044398645789442;0.8333330082936439;0.7978719425616676;-7.53541667355702e-08;-6.074401629998271e-08;1.0448159453632844;9.999609867762539;0.833492120187177;0.015562971773156357;0.015560572280045246;0.7977587909695808;0.014756017422375457;0.7978238366656027
16.467384;1.0443985035312873;0.833333007644132;0.7978719426492533;-7.55115987555735e-08;-6.025066620670252e-08;1.0448153838886562;9.999602833180374;0.833492047335653;0.01556300470775808;0.015560554643381274;0.7977609615544984;0.014758479076845776;0.7978242368063747
16.477384;1.0443983674591208;0.8333330070024914;0.79787194272761;-7.566873735521388e-08;-5.975193365707649e-08;1.04481480516836;9.999595962628389;0.833491926310191;0.01556303709780392;0.015560537077291641;0.7977630927028005;0.014760938421620474;0.7978246854442129
16.487384;1.044398235648055;0.8333330063714885;0.7978719427971794;-7.582774565858062e-08;-5.924879412175432e-08;1.0448142090381385;9.999589252494268;0.8334917576110698;0.015563068976831374;0.015560519553446167;0.7977651823197596;0.014763395741550904;0.7978251791185382
16.497384;1.0443981063278622;0.8333330057538547;0.7978719428580732;-7.599143763121998e-08;-5.874271147741313e-08;1.0448135957209277;9.999582689199507;0.8334915429168553;0.015563100377365142;0.015560502032518032;0.7977672271991373;0.014765851251760696;0.7978257157081694
16.507384;1.0443979780507564;0.8333330051519547;0.7978719429103005;-7.616285338652082e-08;-5.823557244191514e-08;1.0448129661200516;9.999576251181283;0.8334912845509315;0.015563131333595695;0.015560484471953174;0.7977692228575999;0.014768305001368697;0.7978262929506408
16.517384;1.044397849773051;0.8333330045677037;0.7978719429539536;-7.634485429390452e-08;-5.772942254048412e-08;1.0448123217730017;9.999569913358359;0.8334909851161413;0.015563161883798485;0.015560466834004966;0.797771164302683;0.014770757010931087;0.7978269077441688
16.527384;1.0443977210560424;0.8333330040026964;0.7978719429890506;-7.654011531948666e-08;-5.7226236964397324e-08;1.0448116645904115;9.999563652053306;0.8334906477398858;0.015563192059405755;0.015560449088242919;0.7977730467178421;0.014773207572485394;0.7978275560137887
16.537384;1.0443975922178441;0.8333330034583581;0.7978719430154869;-7.675126274056913e-08;-5.67278406480386e-08;1.044810996509846;9.999557447519615;0.8334902765357957;0.01556322186590931;0.015560431214378804;0.7977748652492589;0.014775657944422912;0.7978282325155619
16.547384;1.0443974640607783;0.833333002936187;0.7978719430332354;-7.698069794122069e-08;-5.6236080488102875e-08;1.0448103190456497;9.99955128133006;0.833489876471094;0.015563251269466642;0.015560413221008611;0.7977766146117634;0.014778110843341689;0.797828931146647
16.557384;1.0443973373574598;0.8333330024380355;0.7978719430422918;-7.723021422621626e-08;-5.575302946192043e-08;1.0448096328877174;9.999545130327364;0.8334894525646495;0.0155632802003277;0.015560395160619833;0.7977782894620978;0.01478057013105681;0.7978296456774103
16.567384;1.0443972125920742;0.8333330019661712;0.7978719430423895;-7.750074550252248e-08;-5.528095086256e-08;1.0448089379734478;9.999538960304786;0.8334890095361335;0.015563308572246828;0.015560377113625255;0.7977798849400944;0.014783040115409303;0.7978303703344742
16.577384;1.0443970901320583;0.8333330015231499;0.7978719430329774;-7.779238617681865e-08;-5.482222837322991e-08;1.0448082338340878;9.999532724962137;0.8334885521117773;0.015563336299122882;0.015560359170164484;0.7977813964889074;0.01478552476819626;0.7978310999261343
16.587384;1.0443969705002463;0.833333001111644;0.7978719430134605;-7.810449893723441e-08;-5.4379335943754314e-08;1.0448075196750042;9.999526372355364;0.8334880851790036;0.015563363295957703;0.01556034143255914;0.7977828195036812;0.014788026974900769;0.7978318300976124
16.597384;1.0443968544238782;0.8333330007342359;0.7978719429833643;-7.843574862771588e-08;-5.39546032419222e-08;1.044806794409867;9.999519848451634;0.8334876136388958;0.01556338947867581;0.015560324014736143;0.7977841496144936;0.014790548213184016;0.7978325581660622
16.607384;1.0443967426543523;0.8333330003932035;0.7978719429423948;-7.878428218180569e-08;-5.354991792714636e-08;1.0448060567893693;9.999513097616157;0.8334871418088323;0.01556341477719364;0.015560307034651798;0.797785383135052;0.014793088499903293;0.7978332829162317
16.617384;1.044396635550298;0.8333330000901955;0.7978719428905064;-7.91481543686822e-08;-5.316670055482774e-08;1.0448053053787523;9.999506072070043;0.8334866725423644;0.015563439151701185;0.015560290609524236;0.7977865169642586;0.014795646286351253;0.79783400317698
16.627384;1.044396532759672;0.8333329998258021;0.7978719428279691;-7.952568972629821e-08;-5.280612529546189e-08;1.0448045385509246;9.999498741704375;0.8334862070551526;0.01556346259778232;0.015560274847649982;0.7977875484345355;0.014798218164536728;0.7978347173348578
16.637384;1.0443964334048454;0.8333329995994608;0.7978719427553972;-7.991553484868288e-08;-5.246940575490576e-08;1.0448037545990139;9.999491086975912;0.833485745452162;0.015563485136601864;0.015560259844760919;0.7977884755079532;0.014800798553827686;0.7978354239304646
16.647384;1.0443963364466027;0.8333329994098091;0.797871942673697;-8.031652529611678e-08;-5.2158024444390506e-08;1.0448029519057958;9.999483083250194;0.8334852870668868;0.01556350679646764;0.015560245692468659;0.7977892968407113;0.014803380253277909;0.7978361222324073
16.657384;1.0443962408576273;0.8333329992549435;0.797871942583884;-8.072765060995113e-08;-5.187364946974497e-08;1.0448021291853402;9.999474694216964;0.833484830643775;0.015563527597121034;0.015560232484900292;0.7977900118291729;0.014805955965882718;0.7978368123973414
16.667384;1.0443961457632858;0.8333329991324752;0.797871942486888;-8.11481531914755e-08;-5.161760549948227e-08;1.0448012856133595;9.999465873314435;0.833484375178232;0.015563547541449872;0.015560220315758759;0.7977906208354574;0.014808519515428229;0.7978374949618122
16.677384;1.0443960506999994;0.8333329990397904;0.7978719423834926;-8.157751649873225e-08;-5.1390434912052214e-08;1.0448004207167123;9.999456567282111;0.8334839213142596;0.015563566613810986;0.015560209271943086;0.797791125208434;0.014811065744114454;0.7978381702744209
16.687384;1.044395955884029;0.8333329989743373;0.7978719422742573;-8.201520082739022e-08;-5.119206050055872e-08;1.044799534225657;9.999446723199657;0.8334834717777814;0.015563584790606846;0.015560199427544;0.7977915271102415;0.014813589655589819;0.7978388386127861
16.697384;1.0443958621613505;0.8333329989335598;0.7978719421594276;-8.246029349401601e-08;-5.1022216936816026e-08;1.0447986261787194;9.999436296593148;0.8334830303502802;0.015563602062566231;0.015560190840350964;0.7977918289808408;0.014816085926654224;0.7978395001106344
16.707384;1.0443957705066969;0.8333329989148149;0.7978719420391505;-8.291135020855516e-08;-5.08807527980817e-08;1.0447976971227457;9.999425254415776;0.8334826008421752;0.015563618443474035;0.01556018356097754;0.7977920323876552;0.014818548981926041;0.7978401541578226
16.717384;1.0443956817235152;0.8333329989154244;0.7978719419138851;-8.336636875515444e-08;-5.076785449812357e-08;1.044796748046513;9.99941357566328;0.8334821867870068;0.01556363395366758;0.015560177651059298;0.7977921374253507;0.01482097357196803;0.7978407998482502
16.727384;1.044395596651979;0.8333329989326043;0.7978719417846769;-8.382275174108865e-08;-5.068417730788151e-08;1.044795780447245;9.999401258222015;0.8334817911801591;0.015563648604084532;0.015560173186435588;0.7977921436055252;0.014823355365866365;0.7978414373016918
16.737384;1.0443955161961453;0.8333329989635223;0.7978719416532605;-8.427751882291562e-08;-5.0630731001883506e-08;1.044794796826524;9.999388324202421;0.8334814159490316;0.015563662395571772;0.015560170246464722;0.7977920511281764;0.014825690716672838;0.7978420678840377
16.747384;1.0443954410990703;0.8333329990055591;0.797871941521895;-8.472781798301302e-08;-5.060861785992896e-08;1.0447938007074549;9.999374809525857;0.8334810614621949;0.015563675319795219;0.015560168911227846;0.7977918615000421;0.01482797590134112;0.7978426934036992
16.757384;1.0443953718216803;0.8333329990563506;0.7978719413928661;-8.517132352429732e-08;-5.0618824136049805e-08;1.0447927959113505;9.99936074705545;0.8334807265269351;0.0155636873518657;0.015560169258512675;0.797791577474079;0.01483020644185368;0.7978433152736987
16.767384;1.0443953082598458;0.8333329991136728;0.7978719412681737;-8.560632250758563e-08;-5.0662043932102615e-08;1.0447917861011196;9.999346161220245;0.8334804091130024;0.015563698443597824;0.015560171351175019;0.7977912023493886;0.014832376840304766;0.797843933620388
16.777384;1.0443952494454842;0.833332999175484;0.797871941149827;-8.603162751740875e-08;-5.073866365380273e-08;1.0447907747666776;9.99933107347834;0.8334801072551414;0.01556370853100339;0.015560175234160907;0.7977907393765113;0.014834481229381686;0.7978445465381712
16.787384;1.044395193732447;0.8333329992400337;0.7978719410401617;-8.644644639968226e-08;-5.084898837791297e-08;1.0447897652844502;9.999315504899325;0.8334798192727463;0.015563717552841765;0.015560180932546071;0.7977901920432923;0.014836514420336903;0.7978451500769723
16.797384;1.0443951393407775;0.8333329993059041;0.7978719409415462;-8.685028506474074e-08;-5.0993342273400803e-08;1.044788761239415;9.999299471886273;0.8334795431504641;0.015563725468306703;0.01556018843035921;0.7977895646770413;0.014838472200530467;0.7978457391320634
16.807384;1.0443950849331733;0.8333329993720061;0.7978719408559547;-8.724290680198546e-08;-5.1171923732771586e-08;1.0447877667132899;9.999282988315764;0.8334792758110112;0.015563732270513587;0.015560197657802796;0.7977888625834608;0.01484035104046537;0.7978463084338584
16.817384;1.0443950301041973;0.8333329994375154;0.7978719407850975;-8.762424015227518e-08;-5.1384674954896083e-08;1.0447867859534317;9.99926607762974;0.8334790131078263;0.01556373799066266;0.01556020850393588;0.7977880917001724;0.01484214814666916;0.7978468525577661
16.827384;1.0443949755691093;0.833332999501778;0.7978719407309084;-8.799411402147449e-08;-5.16312848488281e-08;1.0447858228610303;9.999248778498965;0.833478750551216;0.015563742684405591;0.015560220838822905;0.7977872578497409;0.014843861991731403;0.7978473652745512
16.837384;1.0443949228953977;0.8333329995643874;0.7978719406958097;-8.835187359018463e-08;-5.1911306645436994e-08;1.0447848809776152;9.999231139843474;0.8334784839642646;0.01556374640732357;0.015560234538165971;0.7977863659302583;0.01484549306335422;0.7978478396633949
16.847384;1.0443948742309472;0.8333329996254187;0.7978719406825016;-8.869620395049311e-08;-5.22243369164689e-08;1.0447839637036989;9.999213215260124;0.8334782093283543;0.015563749195061745;0.01556024949381581;0.7977854199597026;0.014847044535511554;0.797848269499437
16.857384;1.0443948323471095;0.8333329996853894;0.7978719406935693;-8.902534161888874e-08;-5.2570073573196275e-08;1.044783074411848;9.999195057588349;0.8334779220712732;0.015563751056443424;0.015560265604068145;0.797784423966193;0.014848521973977798;0.7978486505441612
16.867384;1.0443948005645092;0.8333329997448808;0.7978719407313404;-8.933745091758962e-08;-5.294812836341674e-08;1.0447822167229124;9.999176712942276;0.8334776168823046;0.015563751982833692;0.015560282769220122;0.7977833823589622;0.01484993199739152;0.7978489805978789
16.877384;1.0443947825697557;0.833332999804373;0.7978719407979803;-8.963102443172488e-08;-5.335781902350638e-08;1.044781394769167;9.999158219939266;0.8334772884733008;0.015563751961279399;0.015560300895642705;0.7977822992607951;0.014851280763613387;0.7978492589530961
16.887384;1.0443947824117892;0.8333329998644925;0.797871940895635;-8.990519144902568e-08;-5.379816423721196e-08;1.0447806129926296;9.999139611654842;0.8334769322423442;0.01556375097747712;0.015560319893489417;0.7977811779056735;0.014852572871724416;0.7978494858619481
16.897384;1.0443948041151163;0.8333329999261813;0.7978719410264371;-9.015967562827326e-08;-5.4268096933550213e-08;1.0447798757600628;9.999120912913963;0.8334765441947438;0.015563749023563587;0.015560339672578414;0.7977800208280722;0.01485381157569272;0.7978496622922809
16.907384;1.0443948507831007;0.833332999990432;0.7978719411922455;-9.039456232376872e-08;-5.4766851621593565e-08;1.0447791870236574;9.999102138826236;0.8334761208368918;0.015563746116507664;0.015560360146004986;0.7977788302548203;0.014855000305380943;0.7978497900860286
16.917384;1.0443949241755601;0.8333330000579164;0.7978719413943394;-9.061030740836925e-08;-5.529429036923311e-08;1.0447785499771816;9.999083300437437;0.8334756593232182;0.015563742305013836;0.015560381237908481;0.797777608185278;0.014856143840149225;0.7978498718778182
16.927384;1.044395025125433;0.8333330001290041;0.7978719416333642;-9.080790518435912e-08;-5.5850815401985544e-08;1.0447779671191486;9.99906441098533;0.8334751576044739;0.015563737659109022;0.015560402883687997;0.797776356401436;0.014857248105205605;0.7978499107188898
16.937384;1.0443951542119867;0.8333330002041824;0.7978719419094625;-9.098890708107335e-08;-5.6436894352293e-08;1.044777440770991;9.999045490116131;0.8334746146655849;0.015563732253561176;0.015560425024880803;0.7977750767248011;0.014858319202208415;0.797849909574136
16.947384;1.0443953121777816;0.8333330002844452;0.7978719422224263;-9.11552379360715e-08;-5.705273518337933e-08;1.0447769733671919;9.99902656782774;0.8334740304821312;0.015563726152948888;0.015560447609107585;0.7977737714169018;0.014859362665236454;0.7978498704516954
16.957384;1.0443954999753218;0.8333330003713446;0.7978719425718712;-9.130879165626994e-08;-5.7698317722393416e-08;1.0447765672616207;9.999007685379812;0.8334734054909462;0.015563719405042623;0.015560470588925198;0.7977724431425415;0.014860383319283046;0.7978497940360716
16.967384;1.0443957185927073;0.8333330004668094;0.7978719429574459;-9.145103880580172e-08;-5.8373425296825063e-08;1.0447762244173406;9.998988887813667;0.8334727403503603;0.015563712043238287;0.01556049391751884;0.7977710943948624;0.014861385801007399;0.7978496806939516
16.977384;1.044395968932446;0.833333000572856;0.7978719433789005;-9.158303766247779e-08;-5.907766901164414e-08;1.0447759462904438;9.998970211922835;0.8334720360666946;0.015563704092513918;0.015560517551860912;0.797769727214177;0.014862375135459457;0.7978495321236517
16.987384;1.0443962520203254;0.833333000691309;0.7978719438358921;-9.170565178589546e-08;-5.981070083066294e-08;1.0447757340670847;9.998951683613305;0.8334712940176737;0.015563695574698161;0.015560541461273433;0.7977683436030564;0.014863356440982484;0.7978493522443624
16.997384;1.0443965691993782;0.8333330008238284;0.7978719443277289;-9.181957382636857e-08;-6.057228056408901e-08;1.0447755892702282;9.998933324685227;0.8334705161970237;0.015563686514369223;0.015560565631749583;0.7977669458821887;0.01486433409218331;0.7978491465990472
17.007384;1.0443969216957192;0.8333330009722251;0.7978719448532263;-9.192534598343224e-08;-6.136200101378151e-08;1.044775514096315;9.998915157029435;0.8334697056398542;0.015563676948198617;0.015560590062775947;0.7977655361242714;0.01486531123817738;0.7978489210909147
17.017384;1.044397309941793;0.8333330011386535;0.7978719454106925;-9.20235496155303e-08;-6.217912669117862e-08;1.0447755108761922;9.99889720244674;0.8334688662528286;0.015563666925627885;0.015560614761401664;0.797764115285048;0.014866290005098776;0.7978486810798081
17.027384;1.0443977333338608;0.8333330013255241;0.7978719459980682;-9.211477496887778e-08;-6.302272889491059e-08;1.0447755812543378;9.998879481382255;0.8334680018803318;0.01556365648848586;0.015560639742662467;0.7977626833565201;0.01486727243146646;0.7978484307662439
17.037384;1.0443981905107198;0.8333330015352803;0.7978719466130759;-9.219936505002662e-08;-6.389180694269082e-08;1.0447757259073513;9.998862011683432;0.8334671153599471;0.015563645647804195;0.015560665030362774;0.7977612401665545;0.014868261593625377;0.7978481730106685
17.047384;1.0443986799585905;0.8333330017701949;0.79787194725331;-9.227745063352787e-08;-6.478523088080417e-08;1.0447759447441134;9.9988448095973;0.8334662084667955;0.01556363437800831;0.015560690650116992;0.7977597857531906;0.014869261877313819;0.7978479096400026
17.057384;1.0443992003993425;0.8333330020322868;0.7978719479164078;-9.234920209919279e-08;-6.570159889404305e-08;1.0447762370400953;9.998827892862694;0.8334652827412511;0.01556362261990411;0.015560716628730166;0.7977583205798162;0.014870278118329033;0.7978476414926284
17.067384;1.04439975063975;0.8333330023232965;0.797871948600272;-9.241485270925503e-08;-6.663916386930062e-08;1.0447766013475768;9.998811283575629;0.8334643401692302;0.01556361028509218;0.015560743000448988;0.7977568455372064;0.01487131446492324;0.7978473685169513
17.077384;1.0444003292582096;0.833333002644607;0.7978719493031589;-9.247451670507523e-08;-6.759580071894989e-08;1.044777035525738;9.998795010376366;0.8334633831343451;0.015563597271874908;0.015560769803538125;0.7977553610012637;0.014872374065123817;0.7978470902838195
17.087384;1.0444009346057819;0.8333330029971918;0.7978719500235322;-9.25280798216412e-08;-6.85689438665779e-08;1.0447775370298884;9.998779110725081;0.8334624141006478;0.015563583489094444;0.015560797070097552;0.7977538659346539;0.014873459620196651;0.7978468055927185
17.097384;1.044401565219572;0.8333330033816075;0.7978719507598004;-9.257521288022212e-08;-6.955555995909946e-08;1.0447781032346612;9.998763632351036;0.8334614352465782;0.015563568866403477;0.015560824817284071;0.7977523581484417;0.014874573574798574;0.7978465114404876
17.107384;1.0444022201556298;0.8333330037978707;0.7978719515100998;-9.261535641450956e-08;-7.055215693404339e-08;1.0447787314183947;9.998748630393317;0.8334604481598837;0.015563553350175474;0.015560853044048336;0.7977508345241314;0.014875717689686528;0.797846203342986
17.117384;1.0444028987542162;0.8333330042453179;0.7978719522722091;-9.264768826912225e-08;-7.155491747219098e-08;1.044779418482087;9.998734160865004;0.8334594540618395;0.015563536901923846;0.015560881736964342;0.7977492904997994;0.01487689301418029;0.7978458763948478
17.127384;1.0444036001252928;0.8333330047226943;0.7978719530436508;-9.267121984032426e-08;-7.25601333097657e-08;1.044780160960669;9.998720278073945;0.8334584542137322;0.015563519501284812;0.015560910874358075;0.7977477202589872;0.014878100071686008;0.7978455257433508
17.137384;1.0444043228095543;0.8333330052283839;0.7978719538218487;-9.268492970334942e-08;-7.356465515817757e-08;1.044780955322936;9.99870703706038;0.8334574500597132;0.015563501146708528;0.015560940420676772;0.797746118020696;0.014879338765481314;0.797845147363536
17.147384;1.044405064754894;0.8333330057605909;0.797871954604212;-9.268778973552785e-08;-7.456593322825933e-08;1.0447817980934047;9.998694490159425;0.8334564433484563;0.015563481853770971;0.015560970322867993;0.7977444793954053;0.014880608739472619;0.7978447391660741
17.157384;1.0444058235984144;0.8333330063174392;0.7978719553882102;-9.267885683562173e-08;-7.556176741067827e-08;1.0447826858431841;9.998682676427274;0.8334554361055385;0.01556346165465753;0.015561000512707498;0.7977428025622714;0.014881910391654145;0.7978443011815749
17.167384;1.0444065969460088;0.8333330068970349;0.7978719561713702;-9.265753658025967e-08;-7.655004282395863e-08;1.0447836153365555;9.998671616753755;0.8334544303038327;0.015563440598758626;0.015561030908548669;0.7977410888869064;0.014883245418041785;0.7978438350088506
17.177384;1.044407382492661;0.8333330074975048;0.7978719569511341;-9.262371441184623e-08;-7.752864241587877e-08;1.0447845836383003;9.998661319546237;0.8334534275538363;0.015563418749164809;0.015561061422054536;0.7977393421980924;0.014884616122709292;0.7978433435073184
17.187384;1.0444081781293757;0.8333330081168852;0.7978719577249618;-9.257762121715507e-08;-7.849566844879252e-08;1.0447855881580894;9.998651789192254;0.8334524292607614;0.01556339617258116;0.015561091970403128;0.797737567297742;0.014886024337066742;0.7978428308888577
17.197384;1.0444089819377316;0.833333008752954;0.797871958490747;-9.251962359179527e-08;-7.944968907546756e-08;1.0447866268562127;9.99864302588588;0.8334514371262796;0.015563372930562664;0.015561122481158311;0.7977357688964922;0.014887471094285643;0.7978423025391105
17.207384;1.0444097921295585;0.8333330094033639;0.7978719592469837;-9.245002210837637e-08;-8.038960118703971e-08;1.0447876981603652;9.998635015912388;0.8334504535029662;0.015563349079165878;0.015561152885325781;0.7977339512600836;0.01488895703534605;0.7978417641494845
17.217384;1.044410607261244;0.833333010065935;0.7978719599925453;-9.236897993412763e-08;-8.131428225621616e-08;1.0447888003391987;9.998627728481472;0.8334494816236926;0.015563324674677338;0.015561183106031811;0.7977321180978282;0.014890482784871808;0.7978412208210738
17.227384;1.0444114265004376;0.8333330107387728;0.7978719607264666;-9.227672908658475e-08;-8.222247585012823e-08;1.0447899310431552;9.998621127746679;0.8334485253981896;0.015563299780629198;0.015561213051325594;0.7977302725672832;0.01489204863466981;0.797840676700536
17.237384;1.0444122494030785;0.8333330114203309;0.797871961447901;-9.21738747332303e-08;-8.311285211188391e-08;1.0447910874094337;9.998615187991529;0.8334475887658954;0.01556327447145323;0.015561242615325512;0.7977284178203445;0.01489365390238573;0.7978401353178524
17.247384;1.0444130753815435;0.8333330121094419;0.7978719621561114;-9.206139477130056e-08;-8.398401321472919e-08;1.0447922664232026;9.99860990310184;0.8334466754574773;0.015563248835578804;0.01556127168908716;0.7977265574470129;0.01489529680934846;0.7978396004307726
17.257384;1.0444139034698232;0.8333330128051814;0.7978719628504375;-9.194023998134857e-08;-8.483451359181404e-08;1.0447934653936712;9.998605289849465;0.8334457889988494;0.015563222987166744;0.015561300177875697;0.7977246950777342;0.014896974505237389;0.7978390764581617
17.267384;1.044414732342388;0.8333330135066824;0.7978719635302174;-9.181106371044459e-08;-8.566294464697284e-08;1.044794682277896;9.998601381942711;0.8334449326452381;0.015563197076319904;0.015561328017411023;0.7977228342213634;0.014898682791812078;0.797838568678484
17.277384;1.0444155602055998;0.8333330142129787;0.7978719641946753;-9.167444285648077e-08;-8.646805149794498e-08;1.0447959154409885;9.99859821807815;0.8334441097188887;0.015563171276314063;0.015561355178912328;0.7977209787401142;0.014900416426347544;0.7978380836241563
17.287384;1.0444163847514056;0.8333330149228889;0.7978719648430113;-9.153104207836256e-08;-8.724892595831348e-08;1.044797163303459;9.998595830933096;0.8334433238379064;0.015563145755357041;0.015561381655250875;0.7977191328407992;0.014902170017694453;0.797837628597732
17.297384;1.0444172034931067;0.8333330156350723;0.7978719654746486;-9.13814078695579e-08;-8.800513824399203e-08;1.044798424350424;9.998594240191892;0.8334425782218146;0.015563120658409164;0.015561407447103248;0.7977173005856432;0.014903938351055879;0.7978372098232291
17.307384;1.044418014260273;0.8333330163482106;0.7978719660892638;-9.122592551821192e-08;-8.873657087603693e-08;1.0447996970028017;9.998593454249193;0.8334418747176824;0.015563096107613032;0.015561432573294226;0.7977154856851639;0.014905716123005985;0.7978368306133471
17.317384;1.0444188155674152;0.8333330170610099;0.7978719666865253;-9.106500066596845e-08;-8.944322735067433e-08;1.0448009791868953;9.998593481025651;0.8334412135445998;0.01556307220926888;0.015561457085397377;0.7977136911884406;0.014907497593622355;0.7978364914491338
17.327384;1.0444196066577518;0.8333330177720913;0.7978719672658877;-9.089908280196686e-08;-9.012537994221499e-08;1.0448022681255797;9.998594338245773;0.833440593544323;0.015563049053983053;0.015561481062884493;0.7977119187830205;0.014909276478781198;0.7978361920970745
17.337384;1.0444203869677906;0.8333330184801405;0.7978719678267874;-9.072863141889454e-08;-9.078367974691058e-08;1.0448035605324304;9.99859605086286;0.8334400121647194;0.01556302672053477;0.015561504606411994;0.7977101688447934;0.014911046614573846;0.7978359336137772
17.347384;1.0444211553853096;0.8333330191841485;0.7978719683689479;-9.055422383549552e-08;-9.141886383892552e-08;1.0448048531439371;9.998598636170051;0.8334394655323765;0.015563005291310925;0.015561527841082702;0.7977084412181632;0.014912802904650982;0.7978357187336583
17.357384;1.0444219101544603;0.8333330198833871;0.7978719688921534;-9.037672119544239e-08;-9.203155950327356e-08;1.0448061432738356;9.99860209326459;0.8334389493285093;0.015562984857728588;0.015561550914416411;0.7977067350609716;0.014914541183032379;0.7978355515254905
17.367384;1.044422649471849;0.8333330205772325;0.7978719693957024;-9.019730858675304e-08;-9.262258362835164e-08;1.0448074288322136;9.99860640856788;0.8334384596737405;0.015562965510622789;0.015561573982210844;0.7977050482962909;0.014916257045855256;0.7978354374274527
17.377384;1.0444233718632128;0.8333330212649971;0.7978719698783446;-9.001736273849387e-08;-9.319312690926139e-08;1.0448087079727264;9.998611571320405;0.8334379932724948;0.015562947330829361;0.015561597190032821;0.7977033785022924;0.01491794518656363;0.7978353830812951
17.387384;1.0444240759870125;0.8333330219458319;0.7978719703386932;-8.983831421417548e-08;-9.374428976399019e-08;1.0448099789988425;9.998617580834752;0.8334375474296611;0.015562930379870353;0.015561620657306782;0.7977017242889671;0.014919599883113314;0.7978353953640617
17.397384;1.0444247604949735;0.8333330226187355;0.7978719707755698;-8.96616240486119e-08;-9.427657845727503e-08;1.0448112405340486;9.998624436518364;0.8334371203340392;0.015562914688714301;0.015561644471264895;0.7977000855356806;0.014921215763718727;0.7978354804026193
17.407384;1.0444254241521231;0.8333330232825978;0.7978719711882263;-8.948881167584201e-08;-9.479004624338832e-08;1.0448124915049999;9.998632125815552;0.8334367115230069;0.015562900248506685;0.01556166869442254;0.797698463436898;0.014922788261140808;0.7978356424642783
17.417384;1.0444260659029865;0.833333023936371;0.7978719715764123;-8.932146723558489e-08;-9.528475578173971e-08;1.0448137308153824;9.998640623402157;0.8334363223241311;0.015562887008968358;0.015561693377234188;0.797696860929789;0.014924314032808493;0.7978358823788654
17.427384;1.0444266850353812;0.8333330245794616;0.7978719719400729;-8.916126672076565e-08;-9.576091919793446e-08;1.0448149571105314;9.99864989390618;0.8334359556191211;0.015562874885494016;0.015561718565906175;0.7976952821529704;0.014925791125869451;0.7978361975752252
17.437384;1.0444272815357183;0.8333330252119454;0.7978719722788865;-8.900995858459686e-08;-9.621868863635095e-08;1.0448161689627176;9.998659888482738;0.8334356150015293;0.015562863767066061;0.015561744299950482;0.7976937312516149;0.014927218615649275;0.7978365843515322
17.447384;1.0444278559921318;0.8333330258341987;0.7978719725920301;-8.886920104082346e-08;-9.665805745572142e-08;1.0448173652393624;9.998670542545497;0.833435304247617;0.015562853531782727;0.015561770604549083;0.7976922122357453;0.014928596017475959;0.7978370395188806
17.457384;1.0444284089240723;0.8333330264463166;0.7978719728781948;-8.87402511120063e-08;-9.70789604451956e-08;1.044818545134082;9.99868178492229;0.8334350269046095;0.015562844070304447;0.015561797487436416;0.7976907295109987;0.014929922461376307;0.7978375599310537
17.467384;1.04442894070149;0.8333330270479804;0.797871973135745;-8.862378845827607e-08;-9.748123648268032e-08;1.044819707812468;9.998693547715915;0.8334347854584983;0.015562835296215445;0.015561824938825708;0.7976892876480267;0.014931196240240899;0.7978381413508684
17.477384;1.0444294522594795;0.8333330276386854;0.7978719733630706;-8.852011418383269e-08;-9.786446574603631e-08;1.0448208522803497;9.998705761460588;0.8334345809018474;0.015562827153330985;0.015561852937044516;0.7976878907012763;0.01493241551260131;0.7978387781119041
17.487384;1.0444299451773273;0.8333330282179005;0.7978719735590202;-8.842955392916326e-08;-9.822801979603046e-08;1.0448219776687817;9.998718343350342;0.833434413230318;0.015562819629065007;0.015561881456218209;0.7976865422670266;0.01493357932793535;0.7978394634954797
17.497384;1.0444304208362334;0.833333028785164;0.7978719737231037;-8.835276763477806e-08;-9.857134796821695e-08;1.0448230834479024;9.998731197906851;0.833434282025259;0.015562812743067953;0.015561910457609584;0.7976852461155389;0.014934688195259125;0.7978401902331059
17.507384;1.0444308798075133;0.8333330293401351;0.7978719738555207;-8.829079322542467e-08;-9.889417884954048e-08;1.0448241694354814;9.998744228805712;0.833434186422351;0.015562806517315952;0.015561939877783584;0.7976840064000943;0.014935744044443044;0.7978409510208718
17.517384;1.0444313219668746;0.8333330298824531;0.7978719739571791;-8.824483558300119e-08;-9.919653767934953e-08;1.0448252357974601;9.998757345115562;0.8334341248801642;0.015562800964919361;0.015561969640240347;0.7976828273205202;0.014936749289021202;0.7978417388002009
17.527384;1.0444317468967654;0.8333330304116053;0.7978719740296067;-8.821609107962501e-08;-9.947869674822693e-08;1.0448262831110313;9.998770460225746;0.8334340957022442;0.015562796086532056;0.015561999675037878;0.7976817127835509;0.01493770581473668;0.7978425462524559
17.537384;1.0444321540669088;0.8333330309270551;0.7978719740746664;-8.820578965535094e-08;-9.974115143243291e-08;1.0448273123348057;9.998783491050316;0.833434098137301;0.015562791858839029;0.015562029921838609;0.7976806661168232;0.014938614906653111;0.7978433651679566
17.547384;1.044432542848003;0.833333031428368;0.7978719740942033;-8.821532902057131e-08;-9.998470000998088e-08;1.0448283243438836;9.99879636003663;0.8334341326319247;0.015562788240179362;0.01556206032146789;0.7976796896224335;0.014939477396892805;0.7978441870514276
17.557384;1.044432912657305;0.8333330319150387;0.7978719740899074;-8.824631614418065e-08;-1.0021044124619294e-07;1.0448293193655585;9.998808998698507;0.8334341999781559;0.015562785191161329;0.015562090810961948;0.7976787843002292;0.014940293126832047;0.7978450045413517
17.567384;1.0444332630803939;0.8333330323862157;0.7978719740634791;-8.830037357643755e-08;-1.0041959118526974e-07;1.044830296938664;9.998821350301753;0.8334343006148516;0.015562782675734644;0.015562121329937319;0.797677950069597;0.014941060504706422;0.7978458121033085
17.577384;1.0444335937338827;0.8333330328407;0.7978719740167557;-8.837874624558965e-08;-1.0061336250198671e-07;1.0448312560709676;9.998833376457267;0.8334344345842942;0.015562780650255317;0.015562151829872369;0.7976771860282001;0.014941776981764535;0.7978466057318128
17.587384;1.0444339040025847;0.8333330332772343;0.797871973951637;-8.848203471697214e-08;-1.0079292482983794e-07;1.044832195289126;9.998845067140474;0.8334346012997128;0.015562779068160072;0.015562182269951385;0.797676490321846;0.014942439850908802;0.7978473826678155
