time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.797384;1.0444517663061612;0.8333330260124638;0.7978719549473454;-9.703233340515452e-08;-8.299447409120968e-08;1.0448675925914515;9.999361070151709;0.8335491240276754;0.015564476738022975;0.015562035853963955;0.7977548296270781;0.014817363374603617;0.7979611574897971
15.807384;1.044449974395688;0.8333330260083878;0.7978719547796376;-9.685528086399089e-08;-8.284364822679014e-08;1.0448670285886494;9.999329068454609;0.8335505214929192;0.015564467832115457;0.015562033507115809;0.7977547922430869;0.014818799126388687;0.7979592343417069
15.817384;1.0444482034329063;0.833333026025288;0.7978719546075498;-9.667968406145826e-08;-8.267727974159305e-08;1.0448664977896096;9.99929723895287;0.8335519629734763;0.015564457206469746;0.015562031124320265;0.797754726684173;0.014820285393189966;0.7979573050702128
15.827384;1.044446453588246;0.8333330260622873;0.7978719544311924;-9.650543888985035e-08;-8.24943249442124e-08;1.0448660000930736;9.999265645927132;0.8335534528796873;0.015564444789512459;0.01556202866415888;0.7977546313715268;0.014821824371902301;0.7979553658708949
15.837384;1.0444447252938351;0.8333330261184155;0.7978719542501176;-9.633228586994465e-08;-8.229392657469602e-08;1.044865535314078;9.999234358929057;0.8335549949533485;0.015564430518984483;0.015562026081183636;0.7977545053153793;0.014823418808108838;0.7979534130631619
15.847384;1.0444430190511693;0.8333330261927164;0.7978719540634709;-9.6159914048108e-08;-8.207561937493889e-08;1.044865103022295;9.999203441763928;0.8335565918014489;0.015564414335105373;0.015562023329527837;0.7977543487003801;0.014825071740379423;0.7979514442034752
15.857384;1.0444413350406587;0.8333330262844172;0.7978719538703938;-9.598792181048619e-08;-8.183936127512298e-08;1.044864702261803;9.999172943145593;0.8335582449436281;0.015564396188050588;0.015562020368626488;0.7977541627568558;0.014826786036047606;0.7979494585863248
15.867384;1.0444396732913979;0.8333330263930224;0.7978719536703319;-9.581567527538734e-08;-8.158551457592525e-08;1.0448643313882877;9.999142903785412;0.8335599548253637;0.015564376052277958;0.015562017164038563;0.7977539496261649;0.014828563557137455;0.7979474567270894
15.877384;1.0444380340482355;0.83333302651823;0.7978719534631548;-9.564218740466439e-08;-8.131489804544865e-08;1.0448639882095894;9.99911337011007;0.8335617206444373;0.015564353923763229;0.015562013682132694;0.7977537124171941;0.014830404460605498;0.7979454393544922
15.887384;1.0444364176644578;0.8333330266597333;0.7978719532490173;-9.546611231757793e-08;-8.102865760296754e-08;1.0448636703496392;9.999084395985138;0.8335635403016957;0.015564329805697278;0.015562009887050062;0.7977534551861548;0.014832307346676444;0.7979434065814994
15.897384;1.044434824448546;0.8333330268171442;0.7978719530279891;-9.528594395669013e-08;-8.07279045973473e-08;1.0448633753683705;9.99905603523572;0.8335654104962067;0.01556430370179732;0.015562005741582254;0.7977531825791946;0.014834269921485642;0.7979413573713139
15.907384;1.0444332548825883;0.8333330269900385;0.7978719527998965;-9.510035180750976e-08;-8.041363113842603e-08;1.044863100635152;9.999028342999681;0.833567327295049;0.015564275620184665;0.015562001210553301;0.7977528991395384;0.014836289150577284;0.797939290172692
15.917384;1.0444317095583227;0.8333330271777969;0.7978719525645305;-9.490842316369837e-08;-8.008692918329003e-08;1.0448628433083893;9.999001382368895;0.8335692870640732;0.015564245580407815;0.015561996263435336;0.7977526086245121;0.014838360822334725;0.7979372048120018
15.927384;1.0444301885902938;0.8333330273793904;0.7978719523219071;-9.470964672284188e-08;-7.97489496795831e-08;1.0448626003333223;9.998975224386287;0.8335712869463152;0.015564213613706055;0.015561990872154504;0.7977523137061617;0.014840479484002547;0.7979351034156861
15.937384;1.0444286913129939;0.8333330275934352;0.7978719520723684;-9.450372345983989e-08;-7.94007140753549e-08;1.04486236855505;9.998949949117328;0.8335733245827093;0.015564179747244673;0.015561985013881244;0.7977520164090612;0.014842639002902771;0.7979329899329516
15.947384;1.0444272166472264;0.833333027818244;0.7978719518164686;-9.42903947422625e-08;-7.904329042983662e-08;1.0448621451072142;9.998925648329768;0.8335753972719226;0.015564143987167158;0.015561978677509511;0.7977517190971986;0.014844832861842686;0.7979308698256852
15.957384;1.0444257636268366;0.833333028051841;0.797871951554743;-9.406922954363918e-08;-7.867799490701366e-08;1.0448619275499793;9.998902420543724;0.8335775009049883;0.015564106323452355;0.01556197185987797;0.7977514251458883;0.014847054202132757;0.7979287496079713
15.967384;1.0444243316888058;0.8333330282922162;0.7978719512875112;-9.383938990584756e-08;-7.830620954383143e-08;1.044861713674498;9.998880361537205;0.8335796295393966;0.01556406674730933;0.015561964561498047;0.7977511388946595;0.014849296428959713;0.797926635736899
15.977384;1.0444229208025804;0.8333330285374996;0.7978719510147337;-9.359955845643022e-08;-7.792921995007134e-08;1.04486150153721;9.998859554893565;0.8335817761872287;0.01556402526661525;0.015561956791947053;0.7977508650088861;0.014851553682094848;0.7979245341067044
15.987384;1.044421531525277;0.833333028785767;0.7978719507359712;-9.334799807822606e-08;-7.754831200952937e-08;1.0448612896503393;9.9988400595389;0.8335839340282962;0.015563981917815245;0.015561948573223973;0.7977506077276999;0.014853820293370188;0.7979224506537219
15.997384;1.0444201648345;0.8333330290349024;0.7978719504506009;-9.308288823181523e-08;-7.716484597213495e-08;1.0448610770502662;9.998821898146034;0.8335860970238388;0.015563936762046943;0.015561939937496211;0.7977503707581722;0.014856090002138955;0.7979203919456721
16.007384;1.044418821788293;0.8333330292828003;0.7978719501581631;-9.280298463342844e-08;-7.678021183230671e-08;1.044860863325829;9.998805057946914;0.8335882598733636;0.015563889870402806;0.015561930926528274;0.7977501575809375;0.014858355798151236;0.7979183650052597
16.017384;1.0444175033155176;0.8333330295276996;0.7978719498584637;-9.250800103029334e-08;-7.639576085766413e-08;1.0448606484737901;9.998789503073619;0.8335904179782967;0.015563841323366094;0.015561921594339471;0.7977499713836785;0.01486061054827689;0.7979163768727767
16.027384;1.0444162101004881;0.8333330297683899;0.7978719495514324;-9.219842451850917e-08;-7.601272559003409e-08;1.0448604324699107;9.998775183298726;0.8335925678305732;0.015563791217698882;0.01556191200686612;0.7977498147148229;0.014862847892591513;0.7979144345516509
16.037384;1.044414942618248;0.8333330300040805;0.7978719492370795;-9.18752255860019e-08;-7.563216487642324e-08;1.0448602150694346;9.99876202984493;0.8335947071302375;0.015563739664200828;0.01556190223142603;0.7977496894189416;0.014865062790933966;0.797912545240965
16.047384;1.0444137014625003;0.8333330302340828;0.7978719489157318;-9.153982833718265e-08;-7.525499015773267e-08;1.0448599961246512;9.998749952853904;0.8335968338694938;0.01556368677988408;0.01556189232707243;0.7977495968437853;0.01486725172426056;0.7979107162637066
16.057384;1.0444124875918392;0.8333330304577469;0.7978719485883262;-9.119417732091197e-08;-7.488207833768705e-08;1.044859775723788;9.998738857375217;0.8335989452026459;0.015563632676082762;0.015561882347023352;0.7977495376965889;0.014869412208023175;0.7979089543257964
16.067384;1.0444113022525225;0.833333030674629;0.7978719482563433;-9.084059775650625e-08;-7.451434458454571e-08;1.044859553903251;9.998728664262346;0.8336010373905712;0.015563577451811502;0.015561872340268809;0.7977495119328326;0.014871541949519427;0.7979072643256736
16.077384;1.0444101466202305;0.8333330308845928;0.797871947921431;-9.048154752244153e-08;-7.415261396023558e-08;1.0448593307035785;9.998719312681512;0.8336031066568029;0.015563521202189378;0.015561862344824732;0.7977495193997998;0.014873639177865267;0.7979056485395903
16.087384;1.0444090212988877;0.8333330310878642;0.7978719475850716;-9.011950519444337e-08;-7.379746667889329e-08;1.0448591065463784;9.998710743755227;0.8336051500052974;0.015563464029108813;0.015561852382222291;0.7977495601929823;0.01487570337603614;0.797904107026279
16.097384;1.0444079260810715;0.8333330312850047;0.797871947248416;-8.975697845143129e-08;-7.344933246322625e-08;1.0448588822064577;9.998702887271229;0.8336071654430556;0.015563406043588484;0.015561842457250891;0.7977496343338646;0.014877734799331545;0.7979026391281847
16.107384;1.0444068601956664;0.8333330314766612;0.7978719469123322;-8.939652703154526e-08;-7.310863858282441e-08;1.0448586585502126;9.998695667262712;0.83360915184586;0.015563347364357227;0.015561832556449258;0.7977497420057514;0.014879734004395089;0.7979012448409535
16.117384;1.0444058228446604;0.8333330316632691;0.7978719465775443;-8.904060885088291e-08;-7.277571624910416e-08;1.044858436424364;9.998689014261043;0.8336111092291603;0.015563288120197298;0.015561822644829262;0.7977498841119186;0.014881701989596922;0.7978999247514923
16.127384;1.0444048136810231;0.8333330318449634;0.7978719462447459;-8.86911500029405e-08;-7.245064428820468e-08;1.044858216586762;9.998682867343224;0.8336130390700327;0.015563228452965858;0.0155618126736163;0.7977500620532939;0.014883639797793377;0.7978986791622724
16.137384;1.0444038329949732;0.8333330320217103;0.7978719459147071;-8.834919733408101e-08;-7.213331682705682e-08;1.0448579996730578;9.998677174009828;0.8336149437880932;0.015563168506609482;0.015561802601499107;0.797750277002808;0.01488554787242664;0.7978975081913565
16.147384;1.0444028815169581;0.8333330321934921;0.7978719455882601;-8.801506529189136e-08;-7.182367974619975e-08;1.0448577860370727;9.99867189823936;0.8336168259811133;0.01556310840658895;0.015561792405940945;0.7977505295631288;0.014887425903605672;0.7978964126778261
16.157384;1.0444019599594434;0.8333330323604546;0.7978719452661818;-8.768881144102075e-08;-7.152185937694651e-08;1.0448575753492753;9.998667018850806;0.8336186882553497;0.015563048252311796;0.015561782075824513;0.7977508198120036;0.014889273204723425;0.7978953942816018
16.167384;1.0444010688625953;0.8333330325229364;0.7978719449490721;-8.737054268490248e-08;-7.122813648818727e-08;1.0448573664314706;9.998662510108339;0.8336205332602975;0.015562988123803441;0.015561771610234787;0.7977511472405835;0.01489108954428546;0.7978944544569794
16.177384;1.0444002090035358;0.8333330326812413;0.7978719446371878;-8.706043034776368e-08;-7.094295499792462e-08;1.0448571574844396;9.99865832986306;0.8336223634731347;0.015562928092159764;0.015561761025857858;0.7977515107138485;0.014892875707300416;0.7978935935948352
16.187384;1.0443993817099082;0.8333330328354188;0.7978719443303399;-8.675862882402235e-08;-7.066689574848111e-08;1.044856946362872;9.998654426572477;0.8336241812304162;0.01556286823280766;0.015561750351492184;0.7977519085038453;0.01489463300481003;0.7978928109007407
16.197384;1.0443985887072564;0.8333330329853411;0.7978719440280166;-8.646515221509509e-08;-7.040056930954617e-08;1.0448567307747911;9.998650749872631;0.8336259891890502;0.015562808632656472;0.015561739616204625;0.7977523382622916;0.014896362300093457;0.797892104032882
16.207384;1.0443978319742835;0.8333330331308179;0.7978719437294974;-8.617979940237556e-08;-7.01446096712773e-08;1.0448565083695678;9.998647256652246;0.8336277902995353;0.015562749379116347;0.015561728845858533;0.7977527974370489;0.014898063744807578;0.7978914685079744
16.217384;1.044397113825739;0.8333330332715485;0.797871943433748;-8.590227551201547e-08;-6.989964259156909e-08;1.0448562767193945;9.998643917792117;0.8336295872012198;0.01556269054174459;0.015561718062122561;0.7977532841918399;0.014899737171821817;0.7978908981688986
16.227384;1.0443964368332943;0.8333330334071307;0.7978719431392934;-8.563238574328262e-08;-6.966609932102913e-08;1.044856033264645;9.998640725399262;0.833631381859992;0.015562632167531875;0.015561707278023038;0.797753798004449;0.014901382350331692;0.7978903869081819
16.237384;1.0443958032637182;0.8333330335372234;0.7978719428443279;-8.537019122583252e-08;-6.944422123909342e-08;1.0448557752584287;9.998637693046414;0.8336331753502287;0.015562574287775459;0.015561696492033827;0.7977543394551424;0.01490299921828999;0.7978899300520348
16.247384;1.0443952143687725;0.8333330336616611;0.7978719425471859;-8.511607353720179e-08;-6.923442840916845e-08;1.0448554999196957;9.998634845776294;0.8336349676981994;0.015562516925098252;0.015561685685307228;0.797754909597789;0.014904588018637595;0.7978895238235256
16.257384;1.044394670265229;0.8333330337804004;0.7978719422468424;-8.487043162334104e-08;-6.90375815241012e-08;1.0448552048829813;9.998632208729983;0.8336367581880851;0.01556246010096594;0.015561674825887977;0.7977555096234605;0.014906148693180413;0.7978891637503585
16.267384;1.0443941704121364;0.8333330338933984;0.7978719419428434;-8.463317085009648e-08;-6.885479971012128e-08;1.0448548885085722;9.998629804364207;0.8336385457820814;0.01556240383767828;0.01556166388023036;0.7977561406552336;0.014907680257494905;0.7978888440379562
16.277384;1.0443937139092931;0.8333330340006128;0.7978719416347845;-8.440369177416045e-08;-6.868720139797328e-08;1.044854549669975;9.998627655838682;0.8336403296147523;0.01556234814803845;0.015561652825205892;0.7977568030828828;0.01490918119093937;0.797888557940371
16.287384;1.0443932994205654;0.8333330341021735;0.7978719413220033;-8.418134877581013e-08;-6.85358549479353e-08;1.044854187357405;9.998625793939738;0.8336421099354738;0.015562293027305649;0.015561641647321895;0.7977574960582522;0.01491065007988391;0.7978882984002066
16.297384;1.0443929251103794;0.8333330341985219;0.7978719410036074;-8.396562380783721e-08;-6.84016934969867e-08;1.0448538006395502;9.998624261741783;0.8336438884961261;0.015562238457707758;0.01556163032905318;0.797758217790215;0.014912085490985156;0.7978880592214339
16.307384;1.0443925886201182;0.8333330342902772;0.7978719406784773;-8.375598454174591e-08;-6.828530504380751e-08;1.044853388937536;9.998623103150676;0.8336456676373346;0.015562184412991252;0.015561618836955818;0.7977589657268339;0.014913485912565966;0.7978878363255799
16.317384;1.0443922870388398;0.8333330343779659;0.7978719403452267;-8.355188268822968e-08;-6.81868269088897e-08;1.0448529522146808;9.998622341549506;0.8336474491623695;0.015562130862729728;0.015561607118696986;0.7977597360818166;0.014914850614159017;0.7978876278408082
16.327384;1.0443920170539347;0.8333330344620518;0.7978719400023127;-8.335276133998436e-08;-6.810601053251362e-08;1.0448524907865022;9.998621972956874;0.8336492338806044;0.015562077778766637;0.01556159510692448;0.7977605238214888;0.014916179997856521;0.7978874335013605
16.337384;1.044391775304509;0.8333330345432535;0.7978719396482927;-8.315795394037718e-08;-6.804232360798044e-08;1.0448520047292384;9.998621977257965;0.8336510215608127;0.01556202512726088;0.015561582732815044;0.797761323524822;0.014917474787379228;0.7978872547308326
16.347384;1.0443915587387158;0.8333330346226046;0.7978719392819815;-8.29667310088447e-08;-6.799499919655017e-08;1.0448514934683295;9.998622327829077;0.833652810766615;0.015561972859112424;0.01556156994697439;0.797762129730438;0.014918735564135532;0.7978870945219266
16.357384;1.0443913647074683;0.8333330347010872;0.7978719389022583;-8.277835965486774e-08;-6.796307321435798e-08;1.0448509561312096;9.998622993971985;0.8336545987393336;0.015561920925868448;0.015561556726494587;0.7977629364812565;0.014919962717714605;0.7978869560596947
16.367384;1.0443911908063268;0.8333330347792736;0.7978719385077852;-8.259195511850594e-08;-6.794542610742014e-08;1.0448503921710812;9.99862394812988;0.8336563820608676;0.015561869300021638;0.01556154306095436;0.797763737435961;0.014921156186020287;0.7978868417545667
16.377384;1.0443910349597387;0.8333330348572768;0.7978719380969899;-8.24064207129589e-08;-6.79407441504956e-08;1.0448498015685972;9.998625176644534;0.8336581577182122;0.01556181796900792;0.015561528940320724;0.7977645265560726;0.01492231562538146;0.7978867537218449
16.387384;1.0443908958640713;0.8333330349349398;0.7978719376681929;-8.222065382895295e-08;-6.794754315645637e-08;1.044849184824498;9.998626683486119;0.8336599235855178;0.015561766917240602;0.01556151435421447;0.7977652982490223;0.014923440653093839;0.797886693993215
16.397384;1.0443907731702295;0.8333330350119771;0.7978719372197272;-8.203374181835021e-08;-6.796440004415966e-08;1.0448485430271641;9.998628483914368;0.8336616784104849;0.015561716121342054;0.015561499289795508;0.7977660470394398;0.014924530348458724;0.797886663860571
16.407384;1.0443906671350391;0.833333035087859;0.7978719367499421;-8.184496187473126e-08;-6.799004994297824e-08;1.0448478779060297;9.998630589684392;0.8336634216997083;0.015561665556665964;0.015561483729510509;0.7977667677013888;0.014925582840527165;0.7978866639296022
16.417384;1.0443905781075027;0.8333330351617336;0.7978719362570611;-8.165365967770467e-08;-6.802328050069014e-08;1.0448471916699045;9.998632994532088;0.8336651534204372;0.015561615206244652;0.015561467653179086;0.7977674560287249;0.014926595757643728;0.7978866945741382
16.427384;1.0443905062028176;0.833333035232623;0.7978719357391955;-8.145916656855503e-08;-6.806299426965074e-08;1.044846486380085;9.998635672232242;0.8336668736199604;0.015561565069572635;0.015561451033368949;0.797768109316168;0.014927567180124559;0.7978867553419022
16.437384;1.0443904513685143;0.833333035299527;0.7978719351945914;-8.126081200732376e-08;-6.810828079016428e-08;1.0448457632303527;9.998638587859087;0.8336685824401915;0.015561515167373597;0.015561433826984085;0.7977687259042073;0.014928496392005062;0.7978868438853747
16.447384;1.044390413714858;0.8333330353612256;0.7978719346218497;-8.105791455231058e-08;-6.815833442602156e-08;1.0448450224661907;9.998641708146586;0.8336702803045879;0.015561465538412245;0.015561415979042087;0.797769304375468;0.014929383625927214;0.7978869557310946
16.457384;1.044390393706462;0.8333330354161017;0.7978719340200431;-8.08497490116268e-08;-6.821250434886044e-08;1.044844263906536;9.998645001483133;0.8336719672340082;0.015561416228986609;0.015561397437377817;0.7977698431444503;0.014930229140788065;0.7978870855754319
16.467384;1.0443903921278452;0.8333330354622746;0.7978719333886963;-8.063561558005973e-08;-6.827037653974564e-08;1.0448434875306634;9.998648437883265;0.8336736414547654;0.015561367283194476;0.015561378163019947;0.7977703404002933;0.014931032914933336;0.7978872293273342
16.477384;1.044390409937178;0.8333330354979058;0.7978719327276002;-8.04149431019192e-08;-6.833166401317978e-08;1.044842693795149;9.998651996867098;0.8336752991348333;0.015561318740269331;0.01556135812946709;0.7977707940874293;0.014931794715931293;0.7978873851138429
16.487384;1.0443904481320956;0.8333330355213511;0.7978719320366779;-8.018726367022937e-08;-6.839610023763601e-08;1.044841883726786;9.998655673048521;0.8336769361037921;0.015561270638223776;0.015561337323385504;0.7977712018776386;0.014932513773823762;0.7978875532634683
16.497384;1.0443905076968478;0.8333330355312422;0.7978719313161006;-7.995214406616784e-08;-6.846344227110075e-08;1.0448410590546333;9.99865947338369;0.8336785498131939;0.015561223017888023;0.01556131575162723;0.7977715611708692;0.014933188493898337;0.79788773642528
16.507384;1.0443905895638121;0.8333330355267832;0.797871930566476;-7.970920257863005e-08;-6.853347775961259e-08;1.0448402222566324;9.99866341151008;0.8336801393161434;0.015561175920127726;0.015561293440225839;0.7977718689035876;0.01493381666319328;0.797887939738286
16.517384;1.0443906946758794;0.8333330355080016;0.7978719297887127;-7.945803070844629e-08;-6.860599455418282e-08;1.0448393761322667;9.99866749780772;0.833681703637915;0.015561129382649422;0.015561270422353106;0.7977721214546319;0.01493439591537878;0.7978881702324748
16.527384;1.0443908240405073;0.833333035475496;0.797871928983566;-7.919792864457379e-08;-6.868069277263281e-08;1.0448385229862924;9.998671724583998;0.8336832407730492;0.015561083445774622;0.015561246729525609;0.7977723155578555;0.014934923973656918;0.7978884351086685
16.537384;1.044390978643185;0.8333330354297932;0.7978719281514711;-7.892767702540811e-08;-6.875707746002657e-08;1.0448376640892398;9.998676065909994;0.8336847478942828;0.01556103816294459;0.015561222398667064;0.7977724495407853;0.014935398755888212;0.7978887400590922
16.547384;1.04439115955406;0.8333330353708316;0.7978719272928839;-7.86455931171395e-08;-6.883449289177837e-08;1.0448368000172998;9.998680497613941;0.8336862217963372;0.015560993606601051;0.015561197486685528;0.7977725230178525;0.01493581805466596;0.7978890891357971
16.557384;1.0443913680271257;0.8333330352979192;0.7978719264086103;-7.834995741583801e-08;-6.891232075951553e-08;1.044835931381558;9.99868500805103;0.833687659310478;0.015560949861548991;0.015561172077217125;0.7977725352588889;0.01493617820493922;0.797889485168698
16.567384;1.0443916050399749;0.8333330352100036;0.7978719254999462;-7.803937280229903e-08;-6.899013574120194e-08;1.0448350589624742;9.998689590230118;0.8336890575909535;0.015560907011278666;0.015561146283400438;0.797772484303724;0.014936473393039537;0.7978899289819322
16.577384;1.0443918707335789;0.8333330351059064;0.7978719245687584;-7.771257384615406e-08;-6.906773026887499e-08;1.0448341833920207;9.998694235497233;0.8336904139671801;0.015560865131148564;0.01556112024355173;0.7977723675304336;0.014936696998958695;0.7978904186510009
16.587384;1.0443921643919698;0.8333330349846692;0.7978719236173224;-7.736808714247622e-08;-6.914507480435665e-08;1.044833305054243;9.998698933447512;0.8336917255513017;0.015560824288394047;0.015561094099186504;0.7977721823926529;0.014936843024810851;0.7978909507184934
16.597384;1.0443924847795192;0.8333330348459843;0.7978719226480103;-7.700428105837903e-08;-6.922226613803054e-08;1.044832424196583;9.998703670223613;0.8336929889992177;0.015560784541330856;0.015561067974496677;0.7977719266541571;0.014936905969315684;0.797891521697907
16.607384;1.044392830480672;0.8333330346902075;0.7978719216632564;-7.661960219043616e-08;-6.929944856581201e-08;1.044831540953563;9.998708425738691;0.8336942008735877;0.015560745940591418;0.015561041978453009;0.7977715984784937;0.0149368803320872;0.7978921281522824
16.617384;1.0443932000514429;0.833333034518029;0.7978719206657433;-7.621266727242044e-08;-6.93766340251901e-08;1.0448306553735025;9.998713177837423;0.8336953585106559;0.015560708536960313;0.01556101621643263;0.7977711960296591;0.014936760730231433;0.7978927670986719
16.627384;1.0443935920789547;0.8333330343302277;0.7978719196584025;-7.578222521728406e-08;-6.945363949061437e-08;1.0448297676052751;9.998717914959336;0.8336964606694329;0.015560672383023716;0.015560990790833116;0.7977707167989473;0.014936542019239657;0.7978934371889815
16.637384;1.044394005360086;0.8333330341275773;0.7978719186442479;-7.532718704576774e-08;-6.953026691744513e-08;1.0448288780089854;9.99872264319877;0.8336975077270251;0.01556063752313471;0.015560965793367049;0.7977701578298233;0.014936219192397857;0.797894138727357
16.647384;1.0443944391010112;0.8333330339108833;0.7978719176262759;-7.484686057691115e-08;-6.960630643207503e-08;1.0448279871376633;9.998727377209956;0.8336985012571863;0.015560603993875679;0.015560941305061042;0.7977695164747105;0.014935787462293546;0.7978948723688036
16.657384;1.0443948931638725;0.8333330336810583;0.7978719166072971;-7.434113660422286e-08;-6.968131473259561e-08;1.0448270958147374;9.99873212524383;0.8336994432016227;0.015560571840823247;0.015560917402702679;0.7977687905530862;0.014935242599554878;0.7978956379923482
16.667384;1.0443953683247724;0.8333330334390838;0.7978719155896595;-7.381029742935384e-08;-6.97545641028037e-08;1.0448262052300048;9.998736886450219;0.8337003356908488;0.015560541130939009;0.015560894157622197;0.7977679784415922;0.01493458118500064;0.7978964345008736
16.677384;1.0443958661384902;0.8333330331858706;0.7978719145752715;-7.325460489573713e-08;-6.982520975898133e-08;1.0448253168633064;9.99874166079448;0.8337011810751533;0.015560511953197399;0.015560871634204948;0.7977670797468822;0.014933800529620388;0.7978972599721088
16.687384;1.0443963884211165;0.8333330329221932;0.7978719135659791;-7.267408725328869e-08;-6.98925098107129e-08;1.044824432378671;9.998746455277603;0.8337019812413126;0.015560484410935556;0.015560849897327048;0.7977660958228167;0.0149328987687257;0.7978981118772265
16.697384;1.0443969367901569;0.8333330326487896;0.7978719125637774;-7.206867978228552e-08;-6.995593018947291e-08;1.0448235536561348;9.998751283200393;0.8337027372473017;0.015560458609779627;0.01556082901247691;0.7977650300024361;0.014931875545926737;0.7978989880171252
16.707384;1.0443975124658338;0.8333330323665076;0.797871911570618;-7.143839797626289e-08;-7.001519194071917e-08;1.0448226827065636;9.998756167551873;0.8337034495817442;0.015560434651245427;0.015560809033096234;0.7977638877217724;0.0149307327106653;0.7978998877605197
16.717384;1.0443981162098157;0.8333330320763326;0.7978719105880433;-7.07833252207248e-08;-7.00705045345806e-08;1.0448218215525102;9.99876115011303;0.8337041180350534;0.015560412629916155;0.015560789991618529;0.797762675849485;0.01492947457908107;0.7979008121544389
16.727384;1.0443987484403392;0.8333330317792587;0.7978719096169699;-7.010365937288479e-08;-7.012270914906798e-08;1.0448209724650055;9.998766296502051;0.8337047414445578;0.0155603926187703;0.015560771899949553;0.7977614018703809;0.014928107687539932;0.7979017626924545
16.737384;1.044399409586135;0.8333330314760937;0.7978719086577883;-6.939981728212358e-08;-7.017294410021914e-08;1.0448201381092863;9.998771689861497;0.8337053179996516;0.015560374647827486;0.015560754754572909;0.7977600740084343;0.014926639822196526;0.797902739947735
16.747384;1.0444001001444418;0.8333330311673491;0.7978719077106733;-6.867242310991612e-08;-7.02221408275578e-08;1.0448193211741499;9.998777413195134;0.8337058457048087;0.015560358695954509;0.015560738543583976;0.7977587013351974;0.014925078799616263;0.7979037432309306
16.757384;1.0444008202554274;0.8333330308533728;0.7978719067758449;-6.792231682186275e-08;-7.027077603980418e-08;1.0448185240673322;9.998783531406795;0.8337063225788992;0.015560344703930105;0.015560723254790059;0.7977572930796248;0.014923431981200497;0.7979047713638308
16.767384;1.044401569429335;0.8333330305346485;0.7978719058536562;-6.715065241160041e-08;-7.031892400556879e-08;1.0448177491803072;9.998790088168587;0.8337067467988256;0.015560332601906693;0.015560708885736962;0.7977558579166687;0.014921706580252757;0.7979058234318912
16.777384;1.0444023467098986;0.8333330302118879;0.7978719049446363;-6.635901944295036e-08;-7.036654477260044e-08;1.0448169991121656;9.998797111777256;0.8337071166654096;0.015560322329325233;0.0155606954455463;0.7977544039514484;0.014919909853180601;0.7979068986923047
16.787384;1.0444031511261271;0.8333330298858531;0.7978719040495418;-6.55494976201531e-08;-7.041381259477256e-08;1.0448162761221522;9.998804616393356;0.8337074303619391;0.015560313838245939;0.015560682943140154;0.7977529391247512;0.014918048729277605;0.7979079964802567
16.797384;1.0444039822685545;0.8333330295572439;0.7978719031692382;-6.472459820500207e-08;-7.046115205937424e-08;1.04481558152539;9.998812602496686;0.8337076860419016;0.015560307089307215;0.015560671379227398;0.7977514710847479;0.014916129343590535;0.797909116689594
16.807384;1.0444048405859052;0.8333330292267258;0.7978719023044109;-6.388722892693501e-08;-7.05089973400222e-08;1.044814915951491;9.998821061141369;0.8337078818303659;0.015560302043691965;0.015560660746186098;0.797750006580923;0.01491415673135339;0.79791025968531
16.817384;1.0444057271213516;0.8333330288949944;0.7978719014554285;-6.304065138572356e-08;-7.055770086286086e-08;1.0448142799791127;9.998829984755954;0.8337080152150705;0.01556029866087539;0.015560651026836599;0.7977485515568667;0.014912134716828064;0.7979114251950098
16.827384;1.0444066430866294;0.8333330285628429;0.7978719006225419;-6.218825658695252e-08;-7.060779696961589e-08;1.044813674401461;9.998839387209078;0.8337080826908239;0.01556029690516753;0.015560642194057625;0.7977471118222894;0.014910066251506;0.7979126116106334
16.837384;1.0444075897303193;0.8333330282311453;0.7978718998061041;-6.133322985162251e-08;-7.066032089181868e-08;1.0448131001788006;9.99884931439975;0.8337080802545962;0.01556029674987462;0.015560634209488352;0.7977456929246746;0.014907953749993246;0.7979138163000643
16.847384;1.0444085682555715;0.8333330279006976;0.7978718990066915;-6.04782565547764e-08;-7.071675289309028e-08;1.0448125584447314;9.998859826429829;0.8337080043197346;0.01556029817864842;0.015560627022290567;0.7977442991543892;0.014905799077888453;0.7979150357263511
16.857384;1.0444095795345232;0.8333330275720899;0.7978718982252757;-5.962537280655211e-08;-7.077853215417941e-08;1.044812050525454;9.998870970229722;0.8337078524720768;0.015560301182619727;0.015560620574863262;0.7977429331201967;0.014903604251088548;0.7979162650165998
16.867384;1.0444106237145399;0.8333330272457776;0.7978718974631595;-5.877604351537218e-08;-7.084662377271675e-08;1.0448115776434623;9.99888276869197;0.8337076237026104;0.015560305751510142;0.015560614806513148;0.7977415963152649;0.014901373064570504;0.7979174982509379
16.877384;1.044411699672715;0.8333330269222493;0.7978718967217313;-5.7931400299367615e-08;-7.092152026028499e-08;1.0448111404784797;9.998895224502107;0.8337073181244687;0.015560311867265537;0.015560609645657869;0.7977402895882146;0.014899111942126715;0.7979187298036835
16.887384;1.0444128046627201;0.8333330266022316;0.7978718960025675;-5.7092553960746174e-08;-7.10034599886017e-08;1.0448107391350054;9.998908328802635;0.8337069363790338;0.015560319502842996;0.015560605002715585;0.7977390129996171;0.014896828833355519;0.7979199553395175
16.897384;1.0444139346815;0.8333330262868454;0.7978718953077749;-5.626086735875216e-08;-7.109254068710345e-08;1.044810373431195;9.998922061290225;0.8337064790064387;0.015560328622205957;0.015560600774521411;0.7977377655896656;0.01489453121243665;0.7979211719526754
16.907384;1.0444150852010878;0.8333330259774927;0.7978718946400681;-5.5437907140517283e-08;-7.11886776341148e-08;1.044810043036532;9.99893637476311;0.8337059465690255;0.015560339184842637;0.015560596851974052;0.7977365453669231;0.014892225123786578;0.7979223778432362
16.917384;1.0444162515556472;0.8333330256755694;0.7978718940024331;-5.4625007530653807e-08;-7.129155558281501e-08;1.0448097475363438;9.998951189100222;0.8337053406752469;0.015560351154489907;0.015560593123815743;0.7977353494392448;0.014889915415309941;0.7979235710776257
16.927384;1.0444174288429235;0.83333302538221;0.797871893397604;-5.382283121231422e-08;-7.140075237433273e-08;1.044809486498924;9.998966411255374;0.8337046642830223;0.015560364495376254;0.015560589479111904;0.7977341745758324;0.014887605989738404;0.797924748209497
16.937384;1.0444186118468093;0.8333330250981007;0.7978718928277002;-5.3031369320702406e-08;-7.15159318629575e-08;1.0448092592680829;9.998981954398035;0.8337039205610597;0.015560379157326753;0.015560585810791323;0.7977330183341537;0.014885300101483727;0.7979259042734974
16.947384;1.0444197954774468;0.8333330248234669;0.7978718922942022;-5.225032585762345e-08;-7.163679609914605e-08;1.0448090647480155;9.998997732232786;0.8337031117609369;0.01556039508085189;0.015560582017330732;0.7977318798506767;0.014883001056948588;0.7979270333973888
16.957384;1.0444209754842793;0.8333330245582182;0.7978718917980947;-5.147937409504661e-08;-7.176282386632367e-08;1.0448089017503581;9.99901364345788;0.8337022389855558;0.015560412225098132;0.01556057800068794;0.7977307595812853;0.014880712671210626;0.7979281286680024
16.967384;1.0444221487573897;0.8333330243019456;0.7978718913399346;-5.071806410280554e-08;-7.189310501293039e-08;1.0448087695402293;9.999029571470155;0.8337013023493463;0.01556043058184974;0.015560573669057247;0.7977296585681032;0.014878439254914918;0.7979291816967308
16.977384;1.0444233129448017;0.8333330240538226;0.7978718909198832;-4.9965774919557403e-08;-7.20264041870694e-08;1.0448086678183874;9.999045403001258;0.8337003011625476;0.015560450160853544;0.015560568943425588;0.797728578202055;0.014876185437312972;0.7979301833579749
16.987384;1.0444244658657544;0.833333023812812;0.7978718905378194;-4.922192591291487e-08;-7.216146028896158e-08;1.0448085963687546;9.999061046463936;0.8336992342760072;0.0155604709638309;0.015560563755550448;0.7977275206037117;0.014873955568487364;0.7979311253558856
16.997384;1.044425605261032;0.8333330235779899;0.7978718901934587;-4.84860712230527e-08;-7.229722491010595e-08;1.0448085548765509;9.999076431434727;0.8336981007093431;0.015560492962458474;0.015560558043896264;0.797726488710922;0.014871752572395437;0.7979320007682881
17.007384;1.0444267289363618;0.8333330233486169;0.7978718898863302;-4.775780385718645e-08;-7.243263449609889e-08;1.0448085428067477;9.999091498282532;0.8336969002532018;0.015560516090827923;0.015560551752988587;0.7977254858028877;0.014869577393667508;0.7979328032429789
17.017384;1.0444278351667442;0.8333330231240379;0.7978718896157044;-4.7036834686313627e-08;-7.256625938101546e-08;1.0448085592278595;9.999106194073331;0.8336956333841022;0.015560540253147667;0.015560544826458715;0.7977245150924653;0.014867429964794822;0.7979335260709278
17.027384;1.0444289230486383;0.8333330229035332;0.7978718893807458;-4.632314781578787e-08;-7.269639845191661e-08;1.0448086026477328;9.999120475944984;0.8336943006096892;0.015560565336769156;0.015560537206719875;0.7977235793478006;0.014865310215178729;0.797934161905489
17.037384;1.044429992422994;0.8333330226863003;0.7978718891807359;-4.5616899508165805e-08;-7.282142983419715e-08;1.0448086710195574;9.999134318202485;0.8336929020468541;0.015560591226222569;0.01556052885142328;0.7977226806989254;0.014863217583893678;0.7979347028744689
17.047384;1.044431043384874;0.8333330224716669;0.79787188901496;-4.491823319044621e-08;-7.29399380467424e-08;1.0448087619596174;9.999147711764698;0.833691437346316;0.015560617814313915;0.015560519741477;0.7977218211205154;0.014861150141906958;0.7979351413795103
17.057384;1.0444320757156254;0.8333330222592115;0.7978718888823805;-4.422724157438553e-08;-7.305068507119271e-08;1.0448088729456702;9.999160651267308;0.8336899060051434;0.015560645001439341;0.015560509871245017;0.797721002691236;0.014859104851718893;0.797935471524997
17.067384;1.0444330886839932;0.8333330220485745;0.7978718887815549;-4.354394135844897e-08;-7.31528025803904e-08;1.0448090015172802;9.999173124408001;0.8336883081822831;0.015560672685514499;0.01556049924038699;0.7977202267532945;0.014857078573514993;0.7979356895396985
17.077384;1.0444340813636648;0.8333330218391888;0.7978718887108444;-4.286823477091249e-08;-7.324595523099984e-08;1.0448091454549997;9.999185110896656;0.8336866451681691;0.015560700753673244;0.015560487861277636;0.7977194930239008;0.01485506869316974;0.797935793203923
17.087384;1.0444350529907218;0.8333330216301584;0.7978718886685473;-4.2199953179126176e-08;-7.333001460636216e-08;1.0448093027995078;9.999196585688951;0.8336849189599201;0.015560729080442258;0.015560475771757221;0.7977187997771662;0.014853073036129085;0.7979357819474248
17.097384;1.0444360029844018;0.8333330214203483;0.7978718886528715;-4.153894783393634e-08;-7.340470072214474e-08;1.0448094720657473;9.999207520941024;0.833683131616594;0.015560757533538585;0.015560463029827182;0.7977181444883951;0.014851089592068704;0.7979356574179534
17.107384;1.0444369309432406;0.8333330212085548;0.7978718886620337;-4.088528353543605e-08;-7.346976154121059e-08;1.0448096526762447;9.999217888221791;0.8336812849799868;0.015560785981752081;0.015560449700834653;0.797717524030993;0.014849116764311165;0.7979354234373167
17.117384;1.0444378369236271;0.8333330209934551;0.7978718886944497;-4.0239519874640104e-08;-7.352528809375022e-08;1.0448098451029715;9.999227671566885;0.8336793806113235;0.015560814298010992;0.01556043585907462;0.7977169344616826;0.014847153738995074;0.7979350851755573
17.127384;1.0444387215256627;0.8333330207734599;0.7978718887486805;-3.960277684277553e-08;-7.357162483271717e-08;1.0448100507538878;9.999236882906526;0.8336774195225273;0.015560842362345782;0.01556042158889698;0.7977163707810809;0.014845200024798319;0.7979346478329441
17.137384;1.0444395854034714;0.833333020546964;0.7978718888231615;-3.897650904902909e-08;-7.360912330781898e-08;1.0448102718037449;9.999245558263445;0.8336754016103577;0.015560870067177632;0.015560406978245196;0.7977158271752749;0.014843254676188335;0.7979341161818362
17.147384;1.0444404287718183;0.8333330203128585;0.7978718889161044;-3.836228841854229e-08;-7.363817899582663e-08;1.0448105107159569;9.999253744280617;0.8336733255115681;0.015560897319433038;0.015560392119786754;0.7977152979613238;0.014841316205799957;0.7979334959317148
17.157384;1.0444412514419743;0.8333330200707766;0.7978718890256699;-3.776176170216487e-08;-7.365944189256998e-08;1.0448107696415565;9.999261493941491;0.8336711892288974;0.01556092404174075;0.015560377111802172;0.7977147786612688;0.014839382991143324;0.7979327950280211
17.167384;1.0444420531679082;0.8333330198210758;0.7978718891500608;-3.7176677312317024e-08;-7.36739031983816e-08;1.04481105028518;9.99926886355319;0.8336689906006293;0.015560950179905112;0.01556036204715238;0.7977142666327106;0.014837453923221028;0.7979320229097595
17.177384;1.0444428336272025;0.8333330195647526;0.797871889287453;-3.660881222387847e-08;-7.36828178310826e-08;1.0448113540411799;9.999275906571922;0.8336667274783038;0.015560975712833576;0.015560347007167146;0.7977137609372305;0.014835529384206996;0.7979311885047721
17.187384;1.0444435919236905;0.8333330193031709;0.7978718894360294;-3.6059810396199594e-08;-7.36874426964493e-08;1.0448116819811006;9.999282677564112;0.8336643983165586;0.015561000656269343;0.015560332067652007;0.7977132614234346;0.01483361204844778;0.797930298925024
17.197384;1.0444443264950711;0.8333330190376717;0.7978718895941104;-3.5531074852180194e-08;-7.36886210198958e-08;1.0448120349933163;9.999289243001414;0.8336620027032196;0.015561025056906415;0.015560317296250938;0.7977127680257533;0.01483170714105409;0.7979293598929136
17.207384;1.0444450356398542;0.8333330187694185;0.7978718897602396;-3.502376531479911e-08;-7.36866173905902e-08;1.0448124142020891;9.999295682808924;0.8336595413815918;0.015561048975923027;0.015560302739211633;0.7977122808524687;0.014829822340295468;0.7979283771845486
17.217384;1.0444457179243267;0.8333330184993899;0.797871889933254;-3.453900565687649e-08;-7.368139038568287e-08;1.044812821068506;9.999302081176063;0.8336570161723733;0.015561072472079161;0.015560288421429608;0.7977118001098569;0.014827967191312354;0.7979273574503714
17.227384;1.0444463721981951;0.8333330182282036;0.7978718901123592;-3.4078254647198834e-08;-7.367288448509486e-08;1.0448132569849942;9.999308513707751;0.8336544297324554;0.015561095600399505;0.01556027436276287;0.7977113255944183;0.014826151790161612;0.7979263074803374
17.237384;1.0444469975003814;0.8333330179559973;0.7978718902971216;-3.36434300812798e-08;-7.36611108711855e-08;1.044813722966362;9.999315039431014;0.8336517850715837;0.015561118422499505;0.015560260591271023;0.7977108566172548;0.014824385348745939;0.797925232749076
17.247384;1.0444475931726118;0.8333330176826372;0.7978718904872362;-3.3236669668073334e-08;-7.364614229657987e-08;1.0448142196497614;9.999321698285822;0.8336490855015871;0.015561141011590387;0.015560247143429424;0.7977103924299673;0.014822675561653094;0.7979241367638638
17.257384;1.0444481590813843;0.8333330174079308;0.7978718906821226;-3.286005443506369e-08;-7.362801961641753e-08;1.0448147472705458;9.999328504029682;0.8336463350915921;0.01556116344238157;0.015560234053447102;0.7977099323942647;0.014821028727270601;0.797923021628844
17.267384;1.0444486956104564;0.8333330171315814;0.7978718908807378;-3.251540793111008e-08;-7.360660882675629e-08;1.0448153056767089;9.999335440160884;0.8336435386175604;0.015561185773067702;0.015560221345773857;0.7977094755927393;0.014819450087618702;0.7979218894627333
17.277384;1.044449203562937;0.8333330168532296;0.797871891081656;-3.220409121057379e-08;-7.358162068255813e-08;1.0448158946421775;9.999342474318407;0.8336407007067675;0.015561208037652203;0.015560209041489217;0.7977090203669623;0.01481794425524807;0.797920743618406
17.287384;1.0444496841959339;0.8333330165728056;0.7978718912831194;-3.192696641976867e-08;-7.35527705957882e-08;1.0448165142077255;9.999349579218377;0.8336378250588604;0.0155612302467572;0.015560197163037836;0.7977085641497468;0.014816515531581365;0.7979195886894808
17.297384;1.044450139146868;0.833333016290742;0.7978718914830967;-3.1684628380050094e-08;-7.351978117843325e-08;1.0448171646470084;9.999356744883986;0.8336349144185006;0.015561252390568011;0.015560185724984944;0.7977081036176209;0.01481516786339978;0.7979184297365772
17.307384;1.0444505700973423;0.833333016007755;0.7978718916794245;-3.147758864006165e-08;-7.3482144841481e-08;1.0448178461944853;9.999363981738828;0.8336319711060054;0.015561274456637216;0.015560174723584261;0.7977076352990305;0.014813904613582115;0.7979172711868153
17.317384;1.0444509784523492;0.8333330157245055;0.7978718918698567;-3.130627711310582e-08;-7.343893994032578e-08;1.0448185589758163;9.99937131288518;0.8336289975098337;0.015561296453386891;0.015560164133548108;0.797707156102569;0.014812728215337993;0.7979161155234146
17.327384;1.0444513653331369;0.833333015441407;0.7978718920519939;-3.1171053954658656e-08;-7.338891894004015e-08;1.0448193031939108;9.999378761736525;0.8336259963910319;0.015561318412050952;0.015560153903375973;0.797706663195566;0.014811639624335623;0.7979149628616982
17.337384;1.0444517318037934;0.8333330151587065;0.797871892223275;-3.107221565366234e-08;-7.333069817369821e-08;1.044820079120171;9.999386345439955;0.8336229708431746;0.015561340367190065;0.015560143951149987;0.7977061538977761;0.014810638102294467;0.7979138119376148
17.347384;1.0444520789583747;0.833333014876827;0.7978718923811553;-3.1009978080298304e-08;-7.326291256258787e-08;1.0448208867176687;9.999394076019623;0.833619923272385;0.015561362339283;0.015560134175597507;0.7977056259031617;0.014809721745093075;0.79791266192733
17.357384;1.0444524078160449;0.8333330145965683;0.7978718925233957;-3.098453934971222e-08;-7.318450564484978e-08;1.0448217253751182;9.999401968706708;0.8336168539610217;0.015561384336696748;0.015560124475733524;0.7977050774285047;0.014808888158319856;0.7979115146478899
17.367384;1.044452719171214;0.8333330143189891;0.7978718926481969;-3.099609677193431e-08;-7.30950448482688e-08;1.0448225940549338;9.999410049163844;0.8336137610465408;0.015561406364162518;0.015560114759828747;0.7977045070428784;0.014808134625009978;0.7979103754027135
17.377384;1.044453013315027;0.8333330140453029;0.7978718927541698;-3.104474911446958e-08;-7.299462903987129e-08;1.0448234915016603;9.99941835365607;0.8336106421888705;0.015561428423899022;0.01556010494478729;0.797703913102872;0.014807457768818663;0.7979092508790259
17.387384;1.0444532899790362;0.8333330137769032;0.7978718928404536;-3.113034180381685e-08;-7.288348326771852e-08;1.0448244162275229;9.999426933742944;0.8336074962192207;0.015561450521031632;0.01556009495612464;0.7977032936485997;0.014806853086962347;0.7979081461499554
17.397384;1.0444535488969788;0.8333330135152979;0.797871892906882;-3.1252261043497466e-08;-7.276167514566394e-08;1.0448253665261784;9.99943586381209;0.8336043236951213;0.015561472666514631;0.015560084732008988;0.7977026473400747;0.014806314812140814;0.7979070638679508
17.407384;1.0444537903636382;0.8333330132619944;0.7978718929539235;-3.1409373236248054e-08;-7.262902577935129e-08;1.0448263407458858;9.999445233207531;0.833601126567852;0.01556149486283802;0.015560074229443065;0.7977019744888395;0.01480583658175519;0.7979060059074784
17.417384;1.044454015153136;0.8333330130185;0.7978718929825354;-3.1600260956152074e-08;-7.248517763481997e-08;1.0448273375817778;9.999455133382511;0.8335979074504942;0.015561517090896327;0.015560063421955045;0.7977012772897819;0.014805412711624338;0.7979049753426926
17.427384;1.04445422404381;0.8333330127863141;0.7978718929940505;-3.182345322676804e-08;-7.232984255672086e-08;1.0448283560166565;9.999465656411044;0.8335946691834543;0.01556153931098557;0.015560052284001116;0.7977005592977923;0.014805039013347648;0.79790397668153
17.437384;1.0444544175298462;0.8333330125667674;0.7978718929899914;-3.207735994665926e-08;-7.216312835513473e-08;1.0448293948904674;9.999476888657291;0.8335914150113298;0.015561561471082667;0.015560040784568399;0.7976998248557403;0.014804713165123062;0.7979030143175835
17.447384;1.0444545959999627;0.833333012360832;0.7978718929718457;-3.23602391534437e-08;-7.198574136436933e-08;1.044830452532239;9.999488893809824;0.8335881488151009;0.015561583522241879;0.015560028905749937;0.7976990789214208;0.014804435337157931;0.7979020910585545
17.457384;1.0444547600068759;0.8333330121690515;0.7978718929410118;-3.2670452197919134e-08;-7.179893569364299e-08;1.0448315268447503;9.999501705321686;0.8335848749138421;0.01556160543717242;0.015560016660890713;0.7976983268896976;0.014804208165160305;0.7979012082672673
17.467384;1.0444549103351963;0.8333330119915242;0.7978718928989225;-3.300662268123731e-08;-7.160428228028278e-08;1.0448326155959007;9.999515334415682;0.833581597659808;0.015561627218763686;0.015560004090872992;0.7976975740731844;0.014804035441712222;0.7979003670741732
17.477384;1.0444550479709875;0.8333330118278711;0.7978718928470426;-3.336758783293901e-08;-7.140338883287123e-08;1.0448337164925616;9.999529779927448;0.833578321459652;0.01556164888689652;0.015559991251130341;0.7976968250281697;0.01480392092139322;0.7978995688501697
17.487384;1.0444551737981245;0.8333330116772967;0.7978718927867934;-3.3752374377435886e-08;-7.119769915769675e-08;1.0448348271333867;9.999545031719036;0.8335750513567888;0.01556167045526007;0.015559978201833342;0.7976960833616553;0.01480386777283283;0.7978988144878693
17.497384;1.0444552881732092;0.8333330115387937;0.7978718927196836;-3.416008422097326e-08;-7.098847590235422e-08;1.0448359451688458;9.99956107740283;0.8335717933089025;0.015561691927857816;0.015559965001049425;0.7976953523228432;0.014803877926017195;0.7978981036805075
17.507384;1.0444553908523908;0.8333330114112978;0.7978718926474497;-3.458966634835635e-08;-7.077686435803308e-08;1.0448370685451154;9.999577913025925;0.833568553464053;0.015561713310177668;0.015559951703670654;0.7976946352297319;0.014803951759462957;0.7978974346890952
17.517384;1.0444554811689564;0.8333330112936812;0.7978718925719988;-3.5039831429385284e-08;-7.056385139305934e-08;1.0448381954223815;9.999595541253761;0.8335653370154162;0.015561734610744418;0.015559938367036995;0.7976939351130568;0.014804088355900255;0.7978968042906553
17.527384;1.0444555582876534;0.8333330111847738;0.7978718924953327;-3.550919474541187e-08;-7.03501310169219e-08;1.0448393239425153;9.999613958354084;0.8335621477280489;0.015561755835269961;0.015559925055075656;0.7976932543395006;0.014804285616571477;0.7978962080277562
17.537384;1.0444556213660863;0.8333330110834758;0.7978718924195852;-3.599656267502753e-08;-7.013614341580133e-08;1.0448404524005714;9.999633144422793;0.8335589884391598;0.01556177698324403;0.015559911839506058;0.7976925945631247;0.014804540640049378;0.7978956410267287
17.547384;1.0444556693091351;0.8333330109887458;0.7978718923469809;-3.6501149482383075e-08;-6.992239265839902e-08;1.0448415796091912;9.99965306152325;0.8335558618961415;0.01556179804979539;0.01555989880465295;0.7976919564988892;0.014804850402149053;0.7978950990214736
17.557384;1.0444557004549948;0.8333330108994581;0.7978718922795792;-3.7022521135391106e-08;-6.970966388757224e-08;1.0448427047303224;9.99967365996954;0.8335527711846722;0.015561819033175004;0.015559886051444587;0.7976913397483145;0.014805211914355371;0.797894578919513
17.567384;1.0444557126537721;0.8333330108143152;0.7978718922189698;-3.7560313065851886e-08;-6.949896597876289e-08;1.0448438267810847;9.999694890176547;0.8335497195629569;0.015561839938592358;0.015559873691797094;0.7976907432287192;0.014805622626184132;0.7978940789481607
17.577384;1.0444557036067836;0.8333330107317639;0.7978718921661202;-3.811396535869586e-08;-6.92914662191295e-08;1.0448449445253087;9.999716708458822;0.833546710081559;0.015561860768469013;0.015559861832729397;0.7976901656276737;0.014806081488737554;0.7978935982618053
